time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3864.0,-38.00161575532112,4.468237594788193,35.20890196595882,27.65461775651204,5.777454764431638,-33.638488088089275,-48.85981965400276,1.3819349874021765,11.89699660090838,-4.768540355030684,40.50729193316385,52218.261165625176,13007.206113245878,13007.206113245878,65225.46727887105,103300.00203401365,103300.00203401365,13007.206113245878,116307.20814725953,116307.20814725953,116307.20814725953,142079.85586449344,124054.85045016908,72820.15990510257,56927.433938962786,25772.64771723392,0.0,82700.08165619671,21906.75055964883,1577.0,0.0,0.8862606932835788,2.6969303677984966,0.0014959713701933424,357866.9281165661,1576522.7564967345,4.405332352989103,1576522.7564967345,4.405332352989103,0.85,0.10518412488422126,4.698906859688992,1.3148545523034412,1.0,0.0,4.698906859689614,1.2855522306687814,1.285679091605771,3.655166042724289,22440.670996748155,2288.311604548766,1603.0968420496806,1603.0968420496806,8.113799348899706,4.468237594788193,2.317211326152936,2.151026268635257,6.016892417233141,6.016892417233141,1.7191121192094687,0.0,0.0,9.86769186007643e-05,2.7814709551914957e-05,7.086220904884934e-05,0.00033297492019235356,0.10528973955855009,0.09293619816145936,0.012353541397090733,0.09397989313096092,0.09279965481824771,0.012384470065973542,0.48178175950580837,0.48178175950580837,0.06404082615988041,0.0,3.3828995756456948,5.194209831019521,3.410605131648481e-13,16.665536955939046,19.69022680825867,3.410605131648481e-13,25772.64771723392,21906.75055964883,0.85,0.7886989465140838,0.6314172866564814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5009171628415663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16708.86523233375,1577.0,0.48178175950580837,0.06404082615988041,6.113110376966115,6.016892417233141
3865.0,-38.01587904706941,4.466938903337412,35.211885856241764,27.647605316620343,5.780568114979917,-33.656868689549796,-48.876999866310484,1.3757765129012764,11.801723565660211,-4.789821533354282,40.50467658064517,52230.70842641968,13035.015353043225,13035.015353043225,65265.7237794629,103252.1600281586,103252.1600281586,13035.015353043225,116287.17538120183,116287.17538120183,116287.17538120183,142034.86593061767,124050.7822992936,72813.1600137391,56930.691428393875,25747.690549415835,0.0,82678.38197780971,21885.53696700346,1576.0,0.0,0.8861616787938958,2.695678532393503,0.0014959713701933424,357570.7551053233,1576408.789859135,4.408662530006963,1576408.789859135,4.408662530006963,0.85,0.10518480585038684,4.698906859688992,1.3148510521138093,1.0,0.0,4.698906859688809,1.2855813930246784,1.285708055668842,3.655083128290727,22439.93509617651,2288.2365635743613,1603.0968420496806,1603.0968420496806,8.131146547813648,4.466938903337412,2.3108830011892403,2.1560559021481716,6.0156902784703,6.0156902784703,1.7187686509915143,0.0,0.0,9.852044452954926e-05,2.7756352366579593e-05,7.076409216296967e-05,0.0003325138780842422,0.10533853178696351,0.09298639395111899,0.012352137835844525,0.09386621594590312,0.0928855345307401,0.012299271319646747,0.4819699133990277,0.4819699133990277,0.06402397759573725,0.0,5.988677462750161,7.9204321944554295,3.410605131648481e-13,16.591545099014468,19.06368225834376,3.410605131648481e-13,25747.690549415835,21885.53696700346,0.85,0.7893928523780226,0.6317335581196791,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010095430811572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16708.309501676362,1576.0,0.4819699133990277,0.06402397759573725,6.113110376966115,6.0156902784703
3866.0,-38.03132014437444,4.468077803955781,35.22140513236934,28.203641494642966,6.505368681700165,-33.65781903474872,-48.84157703546805,1.9455759696119044,-4.540405405501474,-4.540405405501793,40.7038368897908,51986.64622697332,12685.059273178094,12685.059273178094,64671.70550015141,102455.25313971385,102455.25313971385,12685.059273178094,115140.31241289194,115140.31241289194,115140.31241289194,141016.4060840695,123985.75563116248,72637.51403671314,57053.601771610374,25876.093671177532,0.0,82929.69544278791,21994.6796205009,1575.0,0.0,0.8867103205398259,2.937584063561141,0.0014959713701933424,361054.01907311584,1585105.2300451405,4.3902162732168515,1585105.2300451405,4.3902162732168515,0.85,0.10850233828233968,4.698906859688992,1.3139531858870757,1.0,0.0,4.698906859687735,1.28291894520227,1.2830451285273243,3.6626685397869343,22428.172218221716,2287.037083838183,1603.0968420496806,1603.0968420496806,7.912846523332473,4.468077803955781,2.3694605109367517,2.0986172930190294,6.014412235873962,6.014412235873962,1.7184034959639891,0.0,0.0,9.83513078786607e-05,2.7876800032019123e-05,7.047450784664157e-05,0.0003311531483537898,0.1058470600522672,0.09344534748174257,0.01240171257052462,0.10228799282547317,0.09528956335125742,0.013212774931082263,0.4822859568102057,0.4822859568102057,0.06400716541108939,0.0,4.492863856133567,7.188671474440923,3.410605131648481e-13,3.410605131648481e-13,4.768107929671544,3.410605131648481e-13,25876.093671177532,21994.6796205009,0.85,0.7798377306807736,0.6268761262102814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5011007374044079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16707.75703987316,1575.0,0.4822859568102057,0.06400716541108939,6.113110376966115,6.014412235873962
3867.0,-38.0442650431758,4.468764534874215,35.233882747286735,28.219235117454105,6.543630267399069,-33.6713235937591,-48.85271267322821,1.9625931422770786,-4.533626897482009,-4.533626897482351,40.76865749709065,51976.704227708535,12676.335720469053,12676.335720469053,64653.03994817759,102348.1923460374,102348.1923460374,12676.335720469053,115024.52806650645,115024.52806650645,115024.52806650645,140934.97379828838,123979.00137939799,72624.92401350233,57060.085962106285,25910.445731781936,0.0,82970.53169388822,22023.878872014644,1576.0,0.0,0.8865108841460527,2.939499137544021,0.0014959713701933424,361149.0555934763,1587943.4585661981,4.396919869987561,1587943.4585661981,4.396919869987561,0.85,0.10847801425640063,4.698906859688992,1.313913116683252,1.0,0.0,4.69890685968718,1.2828398818584554,1.2829658757637443,3.662894275536294,22426.950420435285,2286.9124951370027,1603.0968420496806,1603.0968420496806,7.9074048354193,4.468764534874215,2.371400459557096,2.0973640753171194,6.013867369066066,6.013867369066066,1.7182478197331617,0.0,0.0,9.820972051151207e-05,2.783888356789929e-05,7.037083694361278e-05,0.00033066600843639765,0.10612186741612992,0.09369562075761398,0.012426246658515943,0.10239662771257371,0.09526554223311602,0.013212472023284615,0.4824963450102635,0.4824963450102635,0.06399038233003777,0.0,3.417911174817732,6.657584914703364,3.410605131648481e-13,3.410605131648481e-13,4.558123065357677,3.410605131648481e-13,25910.445731781936,22023.878872014644,0.85,0.7792289458468068,0.6264477660511033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5011994744269739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16707.18050725558,1576.0,0.4824963450102635,0.06399038233003777,6.113110376966115,6.013867369066066
3868.0,-38.05687578839691,4.46947821887933,35.246139759448525,28.233201463613682,6.564668029012978,-33.681408103659685,-48.86081441128624,1.9778642328886313,-4.5295428304083885,-4.5295428304086895,40.7992282826596,51953.92728260405,12671.408378888125,12671.408378888125,64625.33566149217,102314.77637606622,102314.77637606622,12671.408378888125,114986.18475495435,114986.18475495435,114986.18475495435,140926.6337497573,123972.80903983575,72614.07021598569,57065.26535983339,25940.44899480296,0.0,83005.71435463635,22049.381645582514,1577.0,0.0,0.8864212835105751,2.9400996562618436,0.0014959713701933424,361206.3247929623,1589283.3593606493,4.399932255537333,1589283.3593606493,4.399932255537333,0.85,0.10846397910591007,4.698906859688992,1.3138768960395826,1.0,0.0,4.698906859690104,1.2827689613472835,1.2828947715747123,3.6630967861537296,22425.830268709564,2286.7982714494315,1603.0968420496806,1603.0968420496806,7.90433119604101,4.46947821887933,2.3726925280353477,2.0967856908439826,6.01318799589972,6.01318799589972,1.7180537131142057,0.0,0.0,9.807196911605877e-05,2.7811327491673745e-05,7.026064162438502e-05,0.0003301482108949727,0.1062563001586697,0.09382031965242303,0.01243598050624667,0.10247217434366264,0.09525169761142795,0.013212281494482123,0.4826338954333353,0.4826338954333353,0.06397362253186314,0.0,2.5575268316781603,6.230831640172028,2.8421709430404007e-13,2.8421709430404007e-13,4.5393650562692756,2.8421709430404007e-13,25940.44899480296,22049.381645582514,0.85,0.778564899584922,0.6259078388342564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5012822594873547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16706.653467111446,1577.0,0.4826338954333353,0.06397362253186314,6.113110376966115,6.01318799589972
3869.0,-38.04769632438123,4.47777423324681,35.241652303613144,28.232623391691618,6.446895025868152,-33.61556696934642,-48.79887253101913,1.9782490014350307,12.267727636942595,-3.969196538677346,40.32857027681029,51703.311890815945,11893.90526988591,11893.90526988591,63597.21716070185,102868.16821051274,102868.16821051274,11893.90526988591,114762.07348039866,114762.07348039866,114762.07348039866,140742.24239728795,123968.28581335746,72631.00455452783,57041.423620921814,25980.168916889295,0.0,83021.59253781111,22083.1435793559,1578.0,0.0,0.8909008765748319,2.781920016213078,0.0014959713701933424,369131.62843513687,1568749.0894569068,4.249836558593798,1568749.0894569068,4.249836558593798,0.85,0.1037024602028651,4.698906859688992,1.3138637469755485,1.0,0.0,4.69890685968899,1.2827669606476078,1.2828928992863224,3.663102499394542,22425.012048084773,2286.714836165742,1603.0968420496806,1603.0968420496806,7.4193304845380705,4.47777423324681,2.5094255626337483,1.9683486706130613,6.01251789813272,6.01251789813272,1.7178622566093487,0.0,0.0,9.817222178650464e-05,2.8022651861097297e-05,7.014956992540735e-05,0.0003296262953267292,0.10380691664038147,0.09166230766296139,0.012144608977420078,0.09751087558761007,0.09156901576341503,0.012133444439450062,0.4827191511297476,0.4827191511297476,0.0639568813599901,0.0,5.1448622669412885,9.306862473394688,1.7053025658242404e-13,16.236924175619947,23.08639914977141,1.7053025658242404e-13,25980.168916889295,22083.1435793559,0.85,0.7660322479569074,0.6227694544316087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501362916174431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16706.132689680744,1578.0,0.4827191511297476,0.0639568813599901,6.113110376966115,6.01251789813272
3870.0,-38.047714765095684,4.484996977470032,35.23726801437206,28.232519036997132,6.449524041989037,-33.61642553869796,-48.79958384027702,1.9783040316267506,12.104765788650013,-3.9698442894026456,40.332962654566074,51706.61339645547,11905.3936671971,11905.3936671971,63612.00706365257,102855.26159493403,102855.26159493403,11905.3936671971,114760.65526213113,114760.65526213113,114760.65526213113,140759.34942427007,123967.53307399304,72630.3391207814,57041.326614679594,25998.694162138945,0.0,83040.02077681854,22098.890037818102,1579.0,0.0,0.8908822179953961,2.7837889237675655,0.0014959713701933424,369122.38889735716,1568939.7921896544,4.250459574875404,1568939.7921896544,4.250459574875404,0.85,0.10374088052940705,4.698906859688992,1.3138615831220526,1.0,0.0,4.698906859688713,1.2827667044886069,1.28289264284369,3.663103230888954,22424.875882700173,2286.70095116071,1603.0968420496806,1603.0968420496806,7.426496862145362,4.484996977470032,2.5152772686907947,1.969719708779237,6.014136326165042,6.014136326165042,1.7183246646185835,0.0,0.0,9.817202029306716e-05,2.802021668956261e-05,7.015180360350455e-05,0.0003296367911720625,0.10386959214779928,0.09172613564611562,0.012143456501683657,0.09763617446563229,0.09160821694433646,0.012132663585070593,0.4829747887785198,0.4829747887785198,0.06394015508915833,0.0,7.295902868071096,11.965792731427541,2.2737367544323206e-13,16.07461007805267,22.839214850332212,2.2737367544323206e-13,25998.694162138945,22098.890037818102,0.85,0.7660403558257599,0.6226710074582483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5013042046751488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16706.04802241691,1579.0,0.4829747887785198,0.06394015508915833,6.113110376966115,6.014136326165042
3871.0,-38.04756129772135,4.49379033977626,35.230219975136045,21.227558561973296,6.47287771906012,-33.62807935390738,-44.98723220368845,1.9817808206073129,-3.8963411823525007,-3.8963411823527028,40.27534329866408,33488.186982727864,11814.60062573963,11814.60062573963,45302.78760846749,69668.8661650738,69668.8661650738,11814.60062573963,81483.46679081343,81483.46679081343,81483.46679081343,105189.0501450469,90874.99268836106,54356.16097371191,40576.4796829435,23705.58335423347,0.0,64282.063037176966,20149.745851098447,1580.0,0.0,0.891445685572536,3.841313076001822,0.0014959713701933424,370171.99720608274,1566439.5393618916,4.231653261685866,1566439.5393618916,4.231653261685866,0.8499999999999999,0.10362920151900445,4.698906859688992,1.2240407476061956,1.0,0.0,4.698906859689246,1.2827504909471075,1.2828764298615234,3.663149531300975,16438.66245738258,1676.2770627464608,1603.0968420496806,1603.0968420496806,7.369860831759715,4.49379033977626,2.539517316352884,1.9542730234233763,6.015444811061125,6.015444811061125,1.7186985174460359,0.0,0.0,9.817369717405499e-05,4.429866632784703e-05,5.3875030846207955e-05,0.0002531537520092026,0.10362892560962511,0.0915245625442068,0.012104363065418315,0.13489744085098918,0.0915256234781611,0.012103578040843362,0.48334347857484045,0.48334347857484045,0.06392344073915958,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23705.58335423347,20149.745851098447,0.85,0.7047500572946301,0.5209569419600032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5013043226167408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16705.779396443784,1580.0,0.48334347857484045,0.06392344073915958,6.113110376966115,6.015444811061125
3872.0,-38.04755854000617,4.500758757018775,35.22721644184897,28.234940010029845,6.472925135473622,-33.627455350229965,-48.80910512348635,1.981780970568472,14.266057312886687,-3.900375546416902,40.325907879381475,51752.76830626087,11830.541327746274,11830.541327746274,63583.30963400714,102756.19781086963,102756.19781086963,11830.541327746274,114586.73913861591,114586.73913861591,114586.73913861591,140635.56107927187,123962.54751876036,72623.67570661072,57043.19090238848,26048.821940655944,0.0,83092.01284304442,22141.49864955755,1581.0,0.0,0.8912482663120045,2.7661130256551103,0.0014959713701933424,370114.3267581761,1568633.5053603703,4.238240435327104,1568633.5053603703,4.238240435327104,0.85,0.10309155409888399,4.698906859688992,1.3138433694979177,1.0,0.0,4.698906859688669,1.282750490185803,1.2828764291387988,3.6631495334750315,22423.974029976907,2286.6089877763466,1603.0968420496806,1603.0968420496806,7.379804524235749,4.500758757018775,2.544432500875193,1.9563262561435821,6.017239136985955,6.017239136985955,1.7192111819959872,0.0,0.0,9.817372730682656e-05,2.7987639408623574e-05,7.0186087898203e-05,0.0003297978898796006,0.10373992829994318,0.09161595131329775,0.012123976986645428,0.09717902142375619,0.09107086414467128,0.012020689954212717,0.48291714951467796,0.48291714951467796,0.06390673592582724,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18.166432859303598,25.074607216608342,2.2737367544323206e-13,26048.821940655944,22141.49864955755,0.85,0.7652156622335291,0.6228368592300032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5013033410833903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16705.514213748014,1581.0,0.48291714951467796,0.06390673592582724,6.113110376966115,6.017239136985955
3873.0,-38.04618064134956,4.5009897767260965,35.2269259103796,21.240922388993226,6.472946493517795,-33.627443781915,-44.99403890278188,1.98178018463317,-3.900415352956202,-3.90041535295643,40.326155507930075,33527.52544434113,11831.236138130616,11831.236138130616,45358.76158247175,69731.64487126545,69731.64487126545,11831.236138130616,81562.88100939606,81562.88100939606,81562.88100939606,105329.13876872958,90938.09972994584,54391.981867745904,40606.79762466659,23766.257759333523,0.0,64373.055384000116,20201.319095433493,1582.0,0.0,0.8912472007009161,3.8211805562254684,0.0014959713701933424,370113.7577665433,1568644.2555207654,4.238275996511914,1568644.2555207654,4.238275996511914,0.85,0.10309157822541616,4.698906859688992,1.224207700607367,1.0,0.0,4.698906859688929,1.2827504628002355,1.2828764210658918,3.6631496116799758,16450.07808807048,1677.441133115843,1603.0968420496806,1603.0968420496806,7.380237941834807,4.5009897767260965,2.544957713231292,1.9560320634948045,6.018497593420407,6.018497593420407,1.7195707409772591,0.0,0.0,9.818878428325209e-05,4.42630556073006e-05,5.392572867595149e-05,0.00025339197638915583,0.10367240300354726,0.09155147922747098,0.012120923776076278,0.13433038172707404,0.09107088819589362,0.012020690029522543,0.48257275293321467,0.48257275293321467,0.06389003874182804,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23766.257759333523,20201.319095433493,0.85,0.7046234066706369,0.520831662321164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5013033234458455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16705.246016950987,1582.0,0.48257275293321467,0.06389003874182804,6.113110376966115,6.018497593420407
3874.0,-38.02861427959059,4.509444856633363,35.21987775873222,21.245945838186913,6.463165505721607,-33.61174791301951,-44.981837017089106,1.9816261073818262,-3.8977496241878384,-3.897749624188046,40.271053678435315,33554.58166367763,11839.198968363711,11839.198968363711,45393.78063204134,69801.57356330898,69801.57356330898,11839.198968363711,81640.77253167269,81640.77253167269,81640.77253167269,105402.20747096131,90962.5794607426,54410.213383843016,40613.74008544399,23761.43493928862,0.0,64375.17502473261,20197.21969839533,1583.0,0.0,0.8914538497306302,3.8201509132193636,0.0014959713701933424,370151.8630043401,1566253.5221433805,4.231380897102269,1566253.5221433805,4.231380897102269,0.85,0.10310573005743506,4.698906859688992,1.2242725376365708,1.0,0.0,4.69890685968832,1.2827507849272466,1.2828769897093864,3.6631486917823235,16454.506303355138,1677.8926854078752,1603.0968420496806,1603.0968420496806,7.385205096671761,4.509444856633363,2.5518483425216636,1.957596514111699,6.017735215627146,6.017735215627146,1.7193529187506134,0.0,0.0,9.838092762377052e-05,4.432691126359399e-05,5.4054016360176534e-05,0.0002539947882685745,0.10340635426487295,0.0913131538461448,0.012093200418728146,0.1344102321644177,0.09108496339540688,0.01202076666202819,0.4822939023347107,0.4822939023347107,0.06387334766129535,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23761.43493928862,20197.21969839533,0.85,0.7051441897377565,0.5212348028690583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5012945108573927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16705.005368902737,1583.0,0.4822939023347107,0.06387334766129535,6.113110376966115,6.017735215627146
3875.0,-38.01470581836026,4.51766913844496,35.213014125058116,21.245181059371703,6.424893765128061,-33.57402710751153,-44.94548641433937,1.9818174539895888,-3.9277205774463937,-3.927720577446629,40.24931356643835,33448.10820446603,11893.416614337064,11893.416614337064,45341.5248188031,69978.69418293145,69978.69418293145,11893.416614337064,81872.11079726851,81872.11079726851,81872.11079726851,105630.6027432389,90958.09036449758,54416.1833546474,40602.11889983353,23758.491945970378,0.0,64360.61084580391,20194.71815407482,1584.0,0.0,0.891383353774006,3.8138630663262574,0.0014959713701933424,369723.6204937997,1565311.029808743,4.233732829182315,1565311.029808743,4.233732829182315,0.85,0.103318346911056,4.698906859688992,1.2242604523664342,1.0,0.0,4.698906859688796,1.2827495785802445,1.2828759787180235,3.663152136748135,16453.694256655297,1677.8098796893228,1603.0968420496806,1603.0968420496806,7.419025664806645,4.51766913844496,2.551669382149081,1.9659997562958793,6.019454147693716,6.019454147693716,1.7198440421982044,0.0,0.0,9.853330666503343e-05,4.4517649493464674e-05,5.4015657171568754e-05,0.0002538145420140933,0.10331588935761588,0.09123104612310928,0.012084843234506593,0.13426314765200031,0.09123329635188025,0.012085050559175742,0.4820674885225742,0.4820674885225742,0.06385666146353586,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23758.491945970378,20194.71815407482,0.85,0.7044918347253257,0.5196984268002287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5011821710433557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16705.08907566193,1584.0,0.4820674885225742,0.06385666146353586,6.113110376966115,6.019454147693716
3876.0,-38.01466980641834,4.527530293772014,35.208239480735024,21.75288627566772,6.669980081987037,-33.55107281066588,-45.07744984058661,2.197676379884327,-3.7709329179831457,-3.770932917983342,40.28817158847325,34080.609029535895,11686.912854955413,11686.912854955413,45767.52188449131,71218.73284456528,71218.73284456528,11686.912854955413,82905.6456995207,82905.6456995207,82905.6456995207,106774.63897837515,92336.13545231511,55156.90015746853,41310.26143871842,23868.99327885446,0.0,65179.25471757288,20288.64428702629,1585.0,0.0,0.8920136194951087,3.7965996304515657,0.0014959713701933424,371968.1994153126,1566995.9312967875,4.212714779811577,1566995.9312967875,4.212714779811577,0.85,0.10325595708856816,4.698906859688992,1.227718887538649,1.0,0.0,4.6989068596882175,1.2817439656988363,1.2818702672511844,3.666026121782473,16702.973154837677,1703.2292530923075,1603.0968420496806,1603.0968420496806,7.290210141024802,4.527530293772014,2.5961996199843655,1.9313306737876488,6.021117547467936,6.021117547467936,1.7203192992765532,0.0,0.0,9.853370148938512e-05,4.3828820904281706e-05,5.4704880585103415e-05,0.0002570531386398096,0.10322947611113743,0.09115344566184197,0.012076030449295462,0.13383434714871556,0.0911747607379082,0.012081196350659969,0.48188302413953166,0.48188302413953166,0.06383997917199494,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23868.99327885446,20288.64428702629,0.85,0.7021792759491617,0.5228750954150979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010932357951219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16705.100088025927,1585.0,0.48188302413953166,0.06383997917199494,6.113110376966115,6.021117547467936
3877.0,-38.03449168841053,4.512533575034631,35.20444251869821,26.23028109027075,4.161445576152794,-33.819751789054514,-49.11687847981227,-0.06699705152567682,18.341539893321624,-5.907055185515731,40.30550609101592,53283.4999121489,14674.811476550214,14674.811476550214,67958.31138869912,104204.97553766772,104204.97553766772,14674.811476550214,118879.78701421793,118879.78701421793,118879.78701421793,144282.02789680002,124170.90259401182,73184.72520989079,56651.30820457891,25402.240882582093,0.0,82053.54908716101,21591.90475019478,1586.0,0.0,0.881082153399525,2.5061101008880726,0.0014959713701933424,342290.1028048656,1567748.005089323,4.580173344898238,1567748.005089323,4.580173344898238,0.85,0.10580564994742818,4.698906859688992,1.3170185112999757,1.0,0.0,4.698906859687995,1.2923739010983128,1.2925009695225405,3.635872602886569,22461.664033046145,2290.4522984960354,1603.0968420496806,1603.0968420496806,9.15403928922182,4.512533575034631,2.088309233358393,2.424224341676238,6.023288444555673,6.023288444555673,1.7209395555873352,0.0,0.0,9.831660106367549e-05,2.6953312372641524e-05,7.136328869103396e-05,0.0003353294467602653,0.10582560256394148,0.09344530362145158,0.012380298942489905,0.08731558462610531,0.09343455505922686,0.012371094888201317,0.4817321192997643,0.4817321192997643,0.06382330000542887,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24.248595078837354,20.80430598422231,50.973598684469096,25402.240882582093,21591.90475019478,0.85,0.8282190367720805,0.6493747132808204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50109300553639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16704.83365260455,1586.0,0.4817321192997643,0.06382330000542887,6.113110376966115,6.023288444555673
3878.0,-38.0539477262697,4.497723199633732,35.20076237271164,26.22792088603603,4.162005364976609,-33.83359827228608,-49.12949079936368,-0.0681958678474295,18.28320071184106,-5.907131890752579,40.30099885210845,53248.87778526634,14652.423813358891,14652.423813358891,67901.30159862523,104191.14683120065,104191.14683120065,14652.423813358891,118843.57064455954,118843.57064455954,118843.57064455954,144227.9158956616,124165.36983448119,73176.58252222656,56654.20812472737,25384.345251102055,0.0,82038.55337582942,21576.693463436746,1585.0,0.0,0.8810986045810184,2.506694393967231,0.0014959713701933424,342289.07160508406,1567552.4280309442,4.579615763600853,1567552.4280309442,4.579615763600853,0.85,0.10578448614490887,4.698906859688992,1.3170045512029906,1.0,0.0,4.698906859689805,1.2923800163970016,1.292506810565917,3.6358553986225917,22460.663194821114,2290.3502413995725,1603.0968420496806,1603.0968420496806,9.140074029853778,4.497723199633732,2.075060863262858,2.422662336370874,6.017976984892849,6.017976984892849,1.7194219956836712,0.0,0.0,9.810393739905308e-05,2.691169246648576e-05,7.119224493256732e-05,0.00033452572807029943,0.10578150746482284,0.09340640832780782,0.012375099137015021,0.08728250490067548,0.0934081092906177,0.012376376854291172,0.48160806209461704,0.48160806209461704,0.06380662333884268,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24.190332602593628,20.86448003312347,49.96063889649599,25384.345251102055,21576.693463436746,0.85,0.8276755111412122,0.6490713889276694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5012197562198473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16704.169398575094,1585.0,0.48160806209461704,0.06380662333884268,6.113110376966115,6.017976984892849
3879.0,-38.061077779558055,4.495303165011952,35.199307166235634,26.21895228456708,4.161708244178748,-33.83454786349881,-49.13035071277989,-0.07614389766062873,18.09868269172398,-5.9071139370362635,40.300997611696424,53218.26074540598,14647.36099451116,14647.36099451116,67865.62173991714,104150.18664701829,104150.18664701829,14647.36099451116,118797.54764152944,118797.54764152944,118797.54764152944,144166.21506314236,124160.53293621463,73175.14559917657,56650.430374486736,25368.66742161291,0.0,82019.09779609964,21563.367308370973,1584.0,0.0,0.8810987045003165,2.508571558011347,0.0014959713701933424,342289.31296867656,1567552.3742098105,4.579612377069044,1567552.3742098105,4.579612377069044,0.85,0.10578520724740405,4.698906859688992,1.317001250474714,1.0,0.0,4.69890685968966,1.2924177938398818,1.2925444911230892,3.635749122370209,22459.788233122716,2290.2610201366133,1603.0968420496806,1603.0968420496806,9.136915880754522,4.495303165011952,2.071351122920877,2.4239520420910754,6.0126967442719685,6.0126967442719685,1.7179133555062767,0.0,0.0,9.802610902142699e-05,2.690885697498578e-05,7.111725204644122e-05,0.0003341733434832536,0.10575835308378141,0.09338649092784618,0.012371862155935229,0.08729276814266577,0.09340871083233653,0.012376496415067528,0.48150548299716595,0.48150548299716595,0.0637899486722404,0.0,3.410605131648481e-13,3.410605131648481e-13,7.067832837690844,24.005796628760265,20.680216964833164,49.77847188604704,25368.66742161291,21563.367308370973,0.85,0.8274368234168072,0.648852062207599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5013441879129115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16703.511812893703,1584.0,0.48150548299716595,0.0637899486722404,6.113110376966115,6.0126967442719685
3880.0,-38.07135667316224,4.490869085652937,35.19720071686,26.2104402872734,4.160599021008428,-33.83793942634697,-49.133767386060185,-0.08408651314062986,17.928463532363025,-5.907081388770909,40.30080199466156,53184.49933740043,14640.587706270699,14640.587706270699,67825.08704367113,104115.21043466075,104115.21043466075,14640.587706270699,118755.79814093145,118755.79814093145,118755.79814093145,144108.68128236796,124157.81856733176,73173.90073295527,56648.79759375166,25352.883141436498,0.0,82001.68073518816,21549.950670221024,1583.0,0.0,0.8810996088661533,2.510308092190761,0.0014959713701933424,342289.75053671317,1567543.8864587876,4.5795817257188265,1567543.8864587876,4.5795817257188265,0.85,0.10578642955427682,4.698906859688992,1.3170038105035209,1.0,0.0,4.69890685968982,1.292455619061918,1.29258217516229,3.6356427179290867,22459.297222421857,2290.2109509793722,1603.0968420496806,1603.0968420496806,9.132690753449177,4.490869085652937,2.0674062762462553,2.423462809406682,6.011129572493788,6.011129572493788,1.7174655921410822,0.0,0.0,9.791400974069727e-05,2.6897593522395643e-05,7.101641621830163e-05,0.00033369952531870614,0.10582094704635356,0.09336924837578822,0.012451698670565335,0.08729813809331649,0.09340930034580891,0.012377129208467905,0.48142008638587175,0.48142008638587175,0.06420205746444514,0.0,2.8421709430404007e-13,2.8421709430404007e-13,15.215276705836857,23.83554492113393,20.522163778634535,49.51481776430364,25352.883141436498,21549.950670221024,0.85,0.8271182545965349,0.6485781615763658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5013897934495128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16703.100509235283,1583.0,0.48142008638587175,0.06420205746444514,6.113110376966115,6.011129572493788
3881.0,-38.08222031757013,4.485972768704078,35.19502888185435,26.217330945096933,4.159417776290469,-33.84168226117757,-49.13645046818999,-0.07616514906138772,18.038751653727616,-5.907043641897292,40.30039301312655,53144.39647484777,14632.967533242969,14632.967533242969,67777.36400809074,104153.30165637907,104153.30165637907,14632.967533242969,118786.26918962205,118786.26918962205,118786.26918962205,144122.77712129365,124152.92459827106,73167.41661003952,56650.564431368366,25336.5079316716,0.0,81987.07236303997,21536.03174192086,1582.0,0.0,0.8811013388216852,2.5091886633184206,0.0014959713701933424,342290.257993657,1567526.141012965,4.5795230930645205,1567526.141012965,4.5795230930645205,0.85,0.10578843807335309,4.698906859688992,1.3169800136098644,1.0,0.0,4.698906859690421,1.2924183732191359,1.2925447727097208,3.6357474924973614,22458.411937008503,2290.120676990461,1603.0968420496806,1603.0968420496806,9.127937345652564,4.485972768704078,2.062893067898318,2.4230797008057596,6.008950797162172,6.008950797162172,1.7168430849034777,0.0,0.0,9.779566203890637e-05,2.688875150208124e-05,7.090691053682513e-05,0.00033318496832084125,0.10596554382162436,0.0933539613247225,0.01261158249690186,0.0872042575175592,0.09340964122945375,0.012378796843899342,0.48134843576350306,0.48134843576350306,0.06502740131476825,0.0,3.410605131648481e-13,3.410605131648481e-13,21.82349566846227,23.94579529562492,20.688133723534406,49.178380998250304,25336.5079316716,21536.03174192086,0.85,0.8266835496695328,0.6482045881516978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501455544503845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16702.62588614076,1582.0,0.48134843576350306,0.06502740131476825,6.113110376966115,6.008950797162172
3882.0,-38.10172464605078,4.471347848017823,35.191718732105606,26.216443546023243,4.152074156799639,-33.88019855816139,-49.17210554759947,-0.07617332824553255,16.59743447597384,-5.920268989957012,40.29363212276398,53219.37017109249,14630.278365412345,14630.278365412345,67849.64853650483,104183.74595068507,104183.74595068507,14630.278365412345,118814.02431609742,118814.02431609742,118814.02431609742,144129.14419816126,124148.72448845886,73152.61155288528,56662.34770619286,25315.119882063846,0.0,81977.4675882567,21517.851899754267,1581.0,0.0,0.8810564304268007,2.5226015348335205,0.0014959713701933424,342112.4967925663,1567232.8123232578,4.581045203015547,1567232.8123232578,4.581045203015547,0.85,0.10613630023250648,4.698906859688992,1.316968366825022,1.0,0.0,4.6989068596887185,1.2924188527081861,1.2925449780485052,3.6357461436303833,22457.652165970903,2290.0432019059417,1603.0968420496806,1603.0968420496806,9.126259862571013,4.471347848017823,2.0477754674683704,2.4235723805494525,6.006625190025354,6.006625190025354,1.7161786257215297,0.0,0.0,9.758351495874998e-05,2.6771506877216986e-05,7.081200808153299e-05,0.0003327390305226677,0.10615089464093769,0.0933333936807717,0.01281750096016598,0.08761052494417879,0.09332561793147312,0.012810682301033357,0.4812877819322747,0.4812877819322747,0.06609538519656323,0.0,3.410605131648481e-13,3.410605131648481e-13,23.846255890706175,22.51770346593088,21.23212408656468,31.99636303792346,25315.119882063846,21517.851899754267,0.85,0.827662167820177,0.6491950988092755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5015250421696151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16702.139205908683,1581.0,0.4812877819322747,0.06609538519656323,6.113110376966115,6.006625190025354
3883.0,-38.121135857779734,4.456844380128757,35.18866635856289,26.215236307494365,4.157216878924364,-33.89911665461932,-49.18935623774303,-0.07618670821631658,15.62223199841327,-5.92579158632863,40.294461975992355,53207.08779360292,14616.005781165797,14616.005781165797,67823.09357476872,104153.72191144948,104153.72191144948,14616.005781165797,118769.72769261527,118769.72769261527,118769.72769261527,144068.76095497818,124143.03878403717,73142.64979635674,56667.09887520048,25299.033262362893,0.0,81966.13213756337,21504.17827300846,1580.0,0.0,0.8810240030706087,2.532150651224984,0.0014959713701933424,342038.2893341728,1567268.8141881186,4.582144347754268,1567268.8141881186,4.582144347754268,0.85,0.10631990884315924,4.698906859688992,1.316952531351708,1.0,0.0,4.698906859690098,1.2924193538305875,1.292545206877296,3.635744733906958,22456.623661064816,2289.9383235931555,1603.0968420496806,1603.0968420496806,9.117356729664646,4.456844380128757,2.0335107509778334,2.4233336291509238,6.001356626899508,6.001356626899508,1.714673321971288,0.0,0.0,9.737280290466459e-05,2.6714951789635735e-05,7.065785111502886e-05,0.0003320146612952926,0.10634206253564604,0.09333173264227632,0.013010329893369733,0.08788330886163809,0.09331741255033651,0.01300249629282273,0.4812359255339587,0.4812359255339587,0.06708370208592765,0.0,4.187919570139229,1.5429809545753415,23.9707424282131,21.548023584741884,21.144496933106666,24.45588877918908,25299.033262362893,21504.17827300846,0.85,0.8274526539930119,0.6491350318239455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5016498324421075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16701.47906185087,1580.0,0.4812359255339587,0.06708370208592765,6.113110376966115,6.001356626899508
3884.0,-38.1351178613138,4.454906016971402,35.193406284813584,27.567898481525503,5.7098388476150586,-33.76506773336862,-48.97646092632783,1.308202800482835,8.623509709624841,-4.861295985241375,40.51428089554217,52124.31876758601,13113.288622439344,13113.288622439344,65237.607390025354,103209.5213309985,103209.5213309985,13113.288622439344,116322.80995343784,116322.80995343784,116322.80995343784,142102.1373765133,123993.1936686087,72758.84851643232,56927.05016908486,25779.327423075472,0.0,82706.37759216034,21912.42830961415,1579.0,0.0,0.8857617820825012,2.724894091115547,0.0014959713701933424,356577.4429379227,1576827.3381632396,4.422117465343294,1576827.3381632396,4.422117465343294,0.85,0.10596624650043053,4.698906859688992,1.314776231027209,1.0,0.0,4.698906859689939,1.2859005986590177,1.2860256220778714,3.654175808448318,22429.517708144816,2287.174285627081,1603.0968420496806,1603.0968420496806,8.17997283662103,4.454906016971402,2.278816947644078,2.1760890693273245,5.996100327166337,5.996100327166337,1.7131715220475248,0.0,0.0,9.7221286369468e-05,2.7420731836338128e-05,6.980055453312987e-05,0.0003279863045058195,0.1060758028798593,0.09296175777437647,0.01311404510548282,0.0950212472669982,0.09282772155463243,0.01313852494579811,0.4812847145932168,0.4812847145932168,0.06789447195128841,0.0,5.645241563817422,4.590736329730532,13.224894107914338,13.484805694866225,19.21883418003148,3.979039320256561e-13,25779.327423075472,21912.42830961415,0.85,0.7887856933079991,0.63023336633869,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5017740471247736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16700.8201330877,1579.0,0.4812847145932168,0.06789447195128841,6.113110376966115,5.996100327166337
3885.0,-38.14890285786206,4.452771101807562,35.19775015324991,27.572309702541702,5.720631424224821,-33.77868283070847,-48.988446838315554,1.3137533407920559,8.507702864282805,-4.879823155590727,40.51337845703316,52114.35312020469,13135.946950941514,13135.946950941514,65250.3000711462,103179.36125224191,103179.36125224191,13135.946950941514,116315.30820318343,116315.30820318343,116315.30820318343,142071.41821115944,123987.77972394401,72749.67940261192,56931.22257925788,25756.110007976014,0.0,82687.33258723389,21892.69350677961,1578.0,0.0,0.8856702545216614,2.724198774805565,0.0014959713701933424,356320.3163305368,1576788.0070466131,4.425198156772858,1576788.0070466131,4.425198156772858,0.85,0.10598464881234236,4.698906859688992,1.3147542248899122,1.0,0.0,4.698906859687578,1.2858749019692464,1.2859997310678208,3.654248832831931,22428.53836271355,2287.0744201856446,1603.0968420496806,1603.0968420496806,8.194106935015984,4.452771101807562,2.27238017306847,2.180390928739092,5.994610328247415,5.994610328247415,1.7127458080706899,0.0,0.0,9.707211797240873e-05,2.7380541792745808e-05,6.969157617966292e-05,0.0003274742253731561,0.10613935672538444,0.09302116499902406,0.013118191726360374,0.09492702774051916,0.09292111217903182,0.01306353663331054,0.4815063383206858,0.4815063383206858,0.0679038202070977,0.0,7.1773438313312,7.348867169540881,5.960769653215948,13.387526019873519,18.636624709955413,3.410605131648481e-13,25756.110007976014,21892.69350677961,0.85,0.7891208729258271,0.630258003125507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5018635321255007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16700.26932242164,1578.0,0.4815063383206858,0.0679038202070977,6.113110376966115,5.994610328247415
3886.0,-38.162893731839205,4.4502742354638025,35.202856583494004,27.554526656772964,5.714852695334382,-33.79421652379186,-49.00365622071547,1.2965959602038188,7.999166081066846,-4.8959956078623765,40.51489104284458,52118.75263737553,13154.762493580209,13154.762493580209,65273.51513095574,103122.65050618103,103122.65050618103,13154.762493580209,116277.41299976123,116277.41299976123,116277.41299976123,142012.64957350332,123984.7909132018,72746.78825661885,56931.114062869936,25735.23657374208,0.0,82666.35063661201,21874.95108768077,1577.0,0.0,0.8855819430349677,2.728451116281225,0.0014959713701933424,356095.9882774339,1576853.930727158,4.428171006236198,1576853.930727158,4.428171006236198,0.85,0.10607113474025567,4.698906859688992,1.3147675789101054,1.0,0.0,4.698906859688151,1.2859556026226184,1.286080245134526,3.654019508998517,22427.997707363967,2287.019288683084,1603.0968420496806,1603.0968420496806,8.20584393189925,4.4502742354638025,2.266194532124026,2.1840797033397763,5.993057805534608,5.993057805534608,1.7123022301527453,0.0,0.0,9.692093799651804e-05,2.7329621756078767e-05,6.959131624043928e-05,0.00032700311325698606,0.10614848781353217,0.09310982788119136,0.013038659932340806,0.0950054796755126,0.0930713744905611,0.012999760249694577,0.4818506910644959,0.4818506910644959,0.06747609185756538,0.0,8.318180954201921,9.38866100778273,0.7914135936963476,12.89516168892925,17.666716615895098,3.410605131648481e-13,25735.23657374208,21874.95108768077,0.85,0.7896019919626985,0.6304711921599296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501951766508728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16699.72199239541,1577.0,0.4818506910644959,0.06747609185756538,6.113110376966115,5.993057805534608
3887.0,-38.1690122221542,4.449779140879388,35.20474132091133,27.548115548584633,5.714501320075025,-33.79524763630129,-49.00450810147447,1.2910833505896229,7.880701034663105,-4.896010411217381,40.514864137720835,52093.033179841346,13153.62150311719,13153.62150311719,65246.654682958535,103094.02483618825,103094.02483618825,13153.62150311719,116247.64633930544,116247.64633930544,116247.64633930544,141966.66685555008,123980.53302463052,72745.08787305026,56928.272390644735,25719.020516244633,0.0,82647.29290688937,21861.167438807937,1576.0,0.0,0.8855819650227004,2.729866524955705,0.0014959713701933424,356095.7829909046,1576852.7580913424,4.428170266008509,1576852.7580913424,4.428170266008509,0.85,0.10607247729931825,4.698906859688992,1.3147626813920217,1.0,0.0,4.69890685969017,1.28598156973828,1.286106129829164,3.653945725400484,22427.227484545412,2286.940747813516,1603.0968420496806,1603.0968420496806,8.205132190454128,4.449779140879388,2.2652818772762355,2.184497263603152,5.9913925360239215,5.9913925360239215,1.7118264388639777,0.0,0.0,9.685489234561928e-05,2.7326772312996883e-05,6.95281200326224e-05,0.000326706160162569,0.10609925392259913,0.09318720128456424,0.012912052638034879,0.09499449129431818,0.09307311431317575,0.012999362986142505,0.4822514866638437,0.4822514866638437,0.06682094209009748,0.0,9.204039897478765,10.999328496080295,3.410605131648481e-13,12.776711445880494,17.53267988914729,3.410605131648481e-13,25719.020516244633,21861.167438807937,0.85,0.7894590662088057,0.6303053778002079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5020413290508228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16699.17007845814,1576.0,0.4822514866638437,0.06682094209009748,6.113110376966115,5.9913925360239215
3888.0,-38.17635108745685,4.44899952561587,35.207655730759114,27.542287576384865,5.714797902976382,-33.7975695716305,-49.00672088898716,1.2858720168352784,7.64427379571174,-4.8959440099282645,40.5161156753301,52067.8617281093,13152.133157357248,13152.133157357248,65219.99488546655,103065.09089962314,103065.09089962314,13152.133157357248,116217.2240569804,116217.2240569804,116217.2240569804,141920.75355957932,123977.60332105642,72743.60234662,56926.6677493738,25703.529502598914,0.0,82630.19725197271,21848.000077209075,1575.0,0.0,0.8855777550287014,2.732708065511963,0.0014959713701933424,356096.7038160113,1576907.3059390646,4.428311997950489,1576907.3059390646,4.428311997950489,0.8499999999999999,0.10610229174589925,4.698906859688992,1.314761141198688,1.0,0.0,4.698906859691837,1.286006153238293,1.2861306138995627,3.653875875987585,22426.697521276863,2286.8867065997933,1603.0968420496806,1603.0968420496806,8.20420377133377,4.44899952561587,2.264360904334941,2.1846386212809286,5.990326972883395,5.990326972883395,1.7115219922523985,0.0,0.0,9.677572828398361e-05,2.7319372080845237e-05,6.945635620313838e-05,0.000326368948611929,0.10607422084427114,0.09327270321375296,0.012801517630518174,0.0950325816287065,0.09310079807220516,0.013001493673694091,0.4826727627449505,0.4826727627449505,0.06624600412716806,0.0,9.8681608238237,12.243750293242499,3.410605131648481e-13,12.540217805639998,17.27403146873752,3.410605131648481e-13,25703.529502598914,21848.000077209075,0.85,0.7892997603114095,0.6301311561599381,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5020804998396013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16698.775408244433,1575.0,0.4826727627449505,0.06624600412716806,6.113110376966115,5.990326972883395
3889.0,-38.18945893996216,4.445730138313863,35.220329862199186,27.68104631630706,5.9961212032894196,-33.87335695801463,-49.0679947664961,1.428600216832024,-4.868582062633095,-4.868582062633412,40.754230373621475,52296.12534707263,13108.701533971791,13108.701533971791,65404.82688104442,102391.90251933168,102391.90251933168,13108.701533971791,115500.60405330347,115500.60405330347,115500.60405330347,140865.6037498481,123958.82796525519,72675.9002704195,56981.03077203965,25364.999696544615,0.0,82346.03046858427,21560.249742062922,1574.0,0.0,0.8848512915515434,2.937659947953241,0.0014959713701933424,356476.30682158,1587311.4221203642,4.452782391831807,1587311.4221203642,4.452782391831807,0.85,0.11051221602518915,4.698906859688992,1.3145289291674271,1.0,0.0,4.69890685968888,1.285337968589672,1.2854621830262658,3.655775348210428,22423.301188276953,2286.540377017325,1603.0968420496806,1603.0968420496806,8.177111444628215,4.445730138313863,2.2678868378991295,2.1778433004147333,5.989174754180366,5.989174754180366,1.711192786908676,0.0,0.0,9.663448309682533e-05,2.7115190493219374e-05,6.951929260360596e-05,0.0003266646808958103,0.10693612244130157,0.09411974801365697,0.012816374427644609,0.10201136785874285,0.09660178837525864,0.01391042764993052,0.4830892780845279,0.4830892780845279,0.0657827204234912,0.0,6.457963146102259,9.556311490708879,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25364.999696544615,21560.249742062922,0.85,0.7942681208658495,0.635077672226399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5021274861524814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16698.35608590213,1574.0,0.4830892780845279,0.0657827204234912,6.113110376966115,5.989174754180366
