time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3890.0,-38.199186389120605,4.444933160027347,35.22651783016245,27.679534116201125,5.995038599063487,-33.87556229644681,-49.069693114701636,1.4280797474893285,-4.867958420308582,-4.867958420308923,40.74408832379373,52256.87883122555,13106.171603858214,13106.171603858214,65363.050435083765,102389.85412332062,102389.85412332062,13106.171603858214,115496.02572717883,115496.02572717883,115496.02572717883,140871.66367930968,123954.12110120268,72672.16770869894,56979.94821389304,25375.637952130866,0.0,82355.5861660239,21569.292259311234,1575.0,0.0,0.8848914724216624,2.9378399789026983,0.0014959713701933424,356484.96255508706,1586867.2238179983,4.451428224192717,1586867.2238179983,4.451428224192717,0.8499999999999999,0.11050758686251057,4.698906859688992,1.3145165806962178,1.0,0.0,4.6989068596890275,1.2853406213149259,1.2854647014307024,3.6557678033095447,22422.449748875388,2286.453554361111,1603.0968420496806,1603.0968420496806,8.175533292861449,4.444933160027347,2.266817519235053,2.178115640792294,5.987270154886954,5.987270154886954,1.7106486156819867,0.0,0.0,9.652978698181195e-05,2.7109551336674266e-05,6.942023564513768e-05,0.0003261992214741637,0.10685802977986772,0.09411920226989912,0.012738827509968598,0.10208706928325147,0.09659722609184893,0.013910360770661637,0.48326428156903156,0.48326428156903156,0.06540876012721637,0.0,3.820900191574708,7.434978371568548,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25375.637952130866,21569.292259311234,0.85,0.7936686930175665,0.6345274347981548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5022114149662076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16697.82094688736,1575.0,0.48326428156903156,0.06540876012721637,6.113110376966115,5.987270154886954
3891.0,-38.20829444601857,4.444205154956417,35.23138423809312,27.678622654080414,5.993122594823355,-33.87854233621345,-49.07214433243496,1.428029327833584,-4.86735964865926,-4.867359648659647,40.732902819070496,52224.23634775097,13103.97997811121,13103.97997811121,65328.21632586218,102394.5787798957,102394.5787798957,13103.97997811121,115498.55875800691,115498.55875800691,115498.55875800691,140885.82579434695,123950.0329327426,72668.45679138663,56979.52904595107,25387.267036340043,0.0,82366.79608229111,21579.176980889035,1576.0,0.0,0.8849353210918276,2.93787861526521,0.0014959713701933424,356493.27325562737,1586377.4335095042,4.449950539100285,1586377.4335095042,4.449950539100285,0.85,0.11050289176219981,4.698906859688992,1.3145052245864646,1.0,0.0,4.698906859687139,1.2853410597017485,1.285465013973913,3.655766556449484,22421.71022726008,2286.3781441430133,1603.0968420496806,1603.0968420496806,8.174166172866252,4.444205154956417,2.2660302016932565,2.1781749532631602,5.986105950001045,5.986105950001045,1.7103159857145844,0.0,0.0,9.643185236966149e-05,2.710141428724641e-05,6.933043808241509e-05,0.0003257772710907032,0.10675867234661801,0.09408389246240784,0.012674779884210173,0.10215829185617266,0.09659259953940998,0.013910292222789835,0.48327862768840046,0.48327862768840046,0.06510625855686318,0.0,1.7343018411737603,5.754257142065967,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25387.267036340043,21579.176980889035,0.85,0.7931377622190621,0.6340447708512872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5022737051959636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16697.353091691224,1576.0,0.48327862768840046,0.06510625855686318,6.113110376966115,5.986105950001045
3892.0,-38.220832937798605,4.44461391703318,35.24330884859042,28.154420444648736,6.509239778921819,-33.83685660501631,-49.00226810770107,1.9156834039783044,-4.593379517805829,-4.593379517806192,40.781463435913814,51830.15670997098,12718.678689428816,12718.678689428816,64548.835399399795,102204.17334382037,102204.17334382037,12718.678689428816,114922.85203324919,114922.85203324919,114922.85203324919,140607.000653111,123894.01917295271,72530.40789123178,57070.67920191215,25684.1486198618,0.0,82754.82782177394,21831.52632688253,1577.0,0.0,0.8861607965161075,2.9526752012048187,0.0014959713701933424,360311.9831639619,1588504.6319466347,4.408692206120098,1588504.6319466347,4.408692206120098,0.85,0.10927314710689523,4.698906859688992,1.3137365439301356,1.0,0.0,4.698906859685987,1.283062602456134,1.2831861642016085,3.662258451531511,22411.577722564176,2285.3449162113643,1603.0968420496806,1603.0968420496806,7.933818067514261,4.44461391703318,2.3300803038781206,2.11453361315506,5.9849612237380265,5.9849612237380265,1.7099889210680075,0.0,0.0,9.629718208720811e-05,2.733426542469569e-05,6.896291666251241e-05,0.00032405032216963986,0.10654687098561308,0.09393721890815787,0.012609652077455201,0.10288023193245527,0.09538445654044599,0.013888690566449247,0.4831897641482201,0.4831897641482201,0.0648609239672473,0.0,0.4428545000138797,5.198191620224918,3.410605131648481e-13,3.410605131648481e-13,3.5056596766846155,3.410605131648481e-13,25684.1486198618,21831.52632688253,0.85,0.7800008422277945,0.6263097643269309,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502332033704144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16696.897320738397,1577.0,0.4831897641482201,0.0648609239672473,6.113110376966115,5.9849612237380265
3893.0,-38.220832937798605,4.44461391703318,35.24330884859042,28.153426490630977,6.509239778921819,-33.83685660501631,-49.00173746338112,1.9156834039783044,-4.593379517805829,-4.593379517806192,40.781463435913814,51827.62732161982,12718.461343956558,12718.461343956558,64546.088665576375,102199.47989960552,102199.47989960552,12718.461343956558,114917.94124356208,114917.94124356208,114917.94124356208,140617.21220268737,123889.32572873787,72527.87850288062,57068.27469539694,25699.270959125297,0.0,82767.54565452224,21844.3803152565,1578.0,0.0,0.8861607965161075,2.9527794420618085,0.0014959713701933424,360311.9831639619,1588504.6319466347,4.408692206120098,1588504.6319466347,4.408692206120098,0.85,0.10927314710689523,4.698906859688992,1.3137234569573777,1.0,0.0,4.698906859688758,1.283062602456134,1.2831861642016085,3.662258451531511,22410.728710719133,2285.2583410970246,1603.0968420496806,1603.0968420496806,7.933682489009855,4.44461391703318,2.329832693824047,2.1147812232091336,5.984158208889444,5.984158208889444,1.709759488254127,0.0,0.0,9.629718208720811e-05,2.7336040787884664e-05,6.896114129932344e-05,0.00032404197990337276,0.10648778500389464,0.09391693748045658,0.012570847523438058,0.10294910424613536,0.09538445654044599,0.013888690566449247,0.4830854415125122,0.4830854415125122,0.06466132296222125,0.0,3.410605131648481e-13,4.854838278627028,3.410605131648481e-13,3.410605131648481e-13,3.4866229435677383,3.410605131648481e-13,25699.270959125297,21844.3803152565,0.85,0.779847803328571,0.6261829671493716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50241233817167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16696.3725231382,1578.0,0.4830854415125122,0.06466132296222125,6.113110376966115,5.984158208889444
3894.0,-38.21092509069499,4.453456363608749,35.23475415214762,28.151582297310256,6.374032654805511,-33.75515211322925,-48.92535674208773,1.9143319778227987,12.081535628496795,-3.9419901362920493,40.2385103574687,51511.7500745878,11814.022506713196,11814.022506713196,63325.772581301,102829.21309939731,102829.21309939731,11814.022506713196,114643.23560611051,114643.23560611051,114643.23560611051,140606.15464087264,123887.02349358093,72551.0146609463,57040.00981403848,25962.91903476213,0.0,83002.92884880061,22068.48117954781,1579.0,0.0,0.8913513599708195,2.7872236405144903,0.0014959713701933424,369519.8652154137,1564842.8410704036,4.234800313531641,1564842.8410704036,4.234800313531641,0.85,0.10359935440659616,4.698906859688992,1.3137186841713264,1.0,0.0,4.698906859689018,1.28306868683515,1.2831923856938467,3.662241084909831,22410.31225218062,2285.215874144649,1603.0968420496806,1603.0968420496806,7.369500205370053,4.453456363608749,2.4887581596178103,1.964698203990939,5.983232565417833,5.983232565417833,1.7094950186908093,0.0,0.0,9.64035833869247e-05,2.759270435048702e-05,6.881087903643767e-05,0.00032333591152554646,0.10358734050806247,0.09138376552817387,0.012203574979888599,0.09780811973245579,0.09138621742599218,0.012213136980603985,0.48298128542896906,0.48298128542896906,0.06449830882486708,0.0,2.8257024601902003,8.265069061431689,2.2737367544323206e-13,16.02352576478887,23.638845921447057,2.2737367544323206e-13,25962.91903476213,22068.48117954781,0.85,0.7629341935229319,0.6206015954981827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50241233817167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16696.098495373608,1579.0,0.48298128542896906,0.06449830882486708,6.113110376966115,5.983232565417833
3895.0,-38.210925362509364,4.460531588195914,35.23123654206378,28.1514401891269,6.411345808138049,-33.777400421895344,-48.94598383745176,1.9143325371662738,9.695987917290836,-4.083035158998435,40.3650248778906,51610.077424832954,12022.902157705123,12022.902157705123,63632.97958253808,102652.35692885856,102652.35692885856,12022.902157705123,114675.25908656367,114675.25908656367,114675.25908656367,140670.28195294918,123886.34989356335,72544.29125193556,57046.73182403088,25995.022866385505,0.0,83041.75469041639,22095.76943642768,1580.0,0.0,0.8902108225428215,2.799967729658767,0.0014959713701933424,367510.61229324254,1570332.3601488636,4.272889836704554,1570332.3601488636,4.272889836704554,0.85,0.10422894766112978,4.698906859688992,1.3137168307742102,1.0,0.0,4.698906859688765,1.2830686842320536,1.283192383086752,3.662241092339805,22410.190402560693,2285.2034489413504,1603.0968420496806,1603.0968420496806,7.499797792835101,4.460531588195914,2.4616781365558618,1.998853451640052,5.984974393329852,5.984974393329852,1.709992683808529,0.0,0.0,9.640358046639494e-05,2.7523171338907564e-05,6.888040912748737e-05,0.00032366262694733466,0.10423523111907126,0.09198056216171827,0.012254668957353004,0.09819175323370943,0.0919755388013735,0.012253408859756277,0.4831047511218105,0.4831047511218105,0.0643645641816504,0.0,5.040574561652704,10.672238889268726,2.8421709430404007e-13,13.779023076289263,20.2177539107102,2.8421709430404007e-13,25995.022866385505,22095.76943642768,0.85,0.7662769147853975,0.6214955068957512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502348881326626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16696.022954812655,1580.0,0.4831047511218105,0.0643645641816504,6.113110376966115,5.984974393329852
3896.0,-38.21091984051502,4.46711195993321,35.22992088105419,28.15155715160074,6.411386638342457,-33.77694101660735,-48.94524092143399,1.9149811600988864,11.357682024266865,-4.086343711898387,40.403817808967105,51606.5627135237,12037.13160075298,12037.13160075298,63643.69431427668,102652.71633133448,102652.71633133448,12037.13160075298,114689.84793208746,114689.84793208746,114689.84793208746,140716.8522451737,123883.83942324779,72542.9196886279,57045.46637179988,26027.004313086258,0.0,83072.47068488614,22122.953666123318,1581.0,0.0,0.8900572036559505,2.779516619416372,0.0014959713701933424,367463.5834353809,1572018.5133136248,4.278025317820553,1572018.5133136248,4.278025317820553,0.85,0.10387070687942312,4.698906859688992,1.3137090298021215,1.0,0.0,4.6989068596885835,1.2830656585417894,1.2831893571809154,3.662249728536358,22409.736275711202,2285.157140890233,1603.0968420496806,1603.0968420496806,7.508674014579548,4.46711195993321,2.4663018162267853,2.000810143706425,5.986197846686327,5.986197846686327,1.710342241910379,0.0,0.0,9.64036397978821e-05,2.752567285170228e-05,6.887796694617982e-05,0.000323651151364836,0.10441148270584945,0.09216019195674435,0.012251290749105099,0.09751941700161085,0.0916829718288087,0.012187735050614427,0.4833517353583467,0.4833517353583467,0.06425423513374373,0.0,7.097772908063348,12.860066400401308,2.2737367544323206e-13,15.444025736165258,21.762883778644323,2.2737367544323206e-13,26027.004313086258,22122.953666123318,0.85,0.7661225649071222,0.6212234003401657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502348883067445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16695.749251864287,1581.0,0.4833517353583467,0.06425423513374373,6.113110376966115,5.986197846686327
3897.0,-38.21084089934849,4.4758815618424155,35.22331053202134,28.151041210535936,6.418135857481265,-33.78072390097677,-48.94848234308881,1.9149841447168954,10.697881411862056,-3.9225026969428654,40.269060559256694,51622.398463715544,11819.175204828258,11819.175204828258,63441.5736685438,102618.41191078254,102618.41191078254,11819.175204828258,114437.5871156108,114437.5871156108,114437.5871156108,140472.40093996626,123881.38939979461,72540.52070753422,57045.4096580671,26034.813824355468,0.0,83080.22348242257,22129.591750702148,1582.0,0.0,0.891339545175797,2.8061163555434603,0.0014959713701933424,369798.14868650626,1566167.0972150988,4.2351945318763775,1566167.0972150988,4.2351945318763775,0.85,0.10375112882320915,4.698906859688992,1.3137022058060395,1.0,0.0,4.698906859688934,1.2830656428702252,1.2831893425961842,3.6622497732676487,22409.293083284243,2285.111947839909,1603.0968420496806,1603.0968420496806,7.372714420494118,4.4758815618424155,2.511656429304033,1.9642251325383824,5.987283811474072,5.987283811474072,1.7106525175640204,0.0,0.0,9.640448799092555e-05,2.7514760031963456e-05,6.88897279589621e-05,0.0003237064152684755,0.10374784045575543,0.09159715364895833,0.012150686806797097,0.09865687635124483,0.09159777725720085,0.012153351566008304,0.48368583244251057,0.48368583244251057,0.06416263856208507,0.0,8.529343422440093,14.534241149212846,1.7053025658242404e-13,14.620384108804899,21.669623455358874,1.7053025658242404e-13,26034.813824355468,22129.591750702148,0.85,0.763618235595698,0.6213560375729776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023488477021611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16695.475664976155,1582.0,0.48368583244251057,0.06416263856208507,6.113110376966115,5.987283811474072
3898.0,-38.19939217682296,4.484784187243868,35.21624446161157,21.18147014351564,6.40862538186335,-33.76317634409601,-45.12875606361774,1.919057010731813,-3.9054063445326506,-3.905406344532893,40.24135433226262,33427.24528725213,11808.085117093857,11808.085117093857,45235.33040434599,69754.42017793687,69754.42017793687,11808.085117093857,81562.50529503073,81562.50529503073,81562.50529503073,105296.39937437899,90953.26468700402,54374.16977365615,40643.438792608744,23733.89407934827,0.0,64377.33287195701,20173.809967446028,1583.0,0.0,0.8915206300970857,3.8402107435311805,0.0014959713701933424,370042.42234686424,1564966.082793827,4.229153168084293,1564966.082793827,4.229153168084293,0.85,0.10371558704853857,4.698906859688992,1.224303284357302,1.0,0.0,4.698906859689037,1.2830463910171452,1.2831702468193362,3.6623047245890277,16452.82132471772,1677.7208654043654,1603.0968420496806,1603.0968420496806,7.365796505466458,4.484784187243868,2.5229779300322113,1.9618062572116566,5.989041161316569,5.989041161316569,1.7111546175190198,0.0,0.0,9.652757323006558e-05,4.356368565859463e-05,5.296388757147095e-05,0.0002488723746253814,0.10367877212173562,0.09155725456942358,0.01212151755231204,0.13512614973692885,0.09158412606106259,0.012131460987475985,0.4840599167555365,0.4840599167555365,0.06408602797142479,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23733.89407934827,20173.809967446028,0.85,0.7026592806246972,0.5192393626144328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023483421283357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16695.203549102844,1583.0,0.4840599167555365,0.06408602797142479,6.113110376966115,5.989041161316569
3899.0,-38.196925427527425,4.485091988722387,35.21551317784253,28.154419536609225,6.4086411485405,-33.76314288679937,-48.93132842900229,1.9190562861745917,10.999790860300834,-3.9054117231546592,40.24139453535308,51608.34830394969,11808.980456561338,11808.980456561338,63417.32876051103,102679.22424911702,102679.22424911702,11808.980456561338,114488.20470567836,114488.20470567836,114488.20470567836,140548.00887419644,123878.14766785702,72543.78430029907,57038.18151950883,26059.804168518076,0.0,83097.9856880269,22150.833543240366,1584.0,0.0,0.8915204626160058,2.804404799304141,0.0014959713701933424,370042.345476924,1564967.8250201235,4.2291587547990925,1564967.8250201235,4.2291587547990925,0.8500000000000001,0.10371557761736488,4.698906859688992,1.313687926460989,1.0,0.0,4.698906859689091,1.2830463396564,1.2831702295062124,3.6623048711922284,22408.706676226342,2285.0521509614746,1603.0968420496806,1603.0968420496806,7.366355011630279,4.485091988722387,2.5237304250071744,1.9613615637152129,5.990853255915745,5.990853255915745,1.71167235883307,0.0,0.0,9.655411226111785e-05,2.7572557325197416e-05,6.898155493592044e-05,0.0003241379016804096,0.10355773693957776,0.09144842380961371,0.012109313129964057,0.09874138769111818,0.09158411665474052,0.012131460962624373,0.4834837964036711,0.4834837964036711,0.06402140616556325,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,14.905202583455491,21.94549776510661,1.7053025658242404e-13,26059.804168518076,22150.833543240366,0.85,0.763163249210365,0.6210541432099435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502275023022965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16695.159210480793,1584.0,0.4834837964036711,0.06402140616556325,6.113110376966115,5.990853255915745
3900.0,-38.185609760191426,4.493810843025939,35.20906717200034,21.188229030836396,6.408686702265186,-33.75145324398574,-45.121133456099756,1.9192313894334458,-3.911987520805951,-3.911987520806161,40.243740941937645,33457.7977200235,11830.314050839852,11830.314050839852,45288.11177086335,69786.06396363127,69786.06396363127,11830.314050839852,81616.37801447112,81616.37801447112,81616.37801447112,105383.92577326598,90984.38045559743,54395.00427530011,40654.86242255258,23767.54775879485,0.0,64422.410181347426,20202.415594975624,1585.0,0.0,0.8914800196852672,3.8311219363265976,0.0014959713701933424,369948.3751554177,1565069.510569316,4.2305078645414245,1565069.510569316,4.2305078645414245,0.85,0.10350613046886291,4.698906859688992,1.2243854541936892,1.0,0.0,4.698906859687689,1.2830452716086762,1.28316931767479,3.6623079198113753,16458.449953693384,1678.2948258266977,1603.0968420496806,1603.0968420496806,7.3796627505758785,4.493810843025939,2.5286547528338015,1.9651560901921372,5.990087416340505,5.990087416340505,1.7114535475258585,0.0,0.0,9.66759406150782e-05,4.360298283579307e-05,5.3072957779285125e-05,0.00024938488537306713,0.10347646191602491,0.09137557650687014,0.012100885409154768,0.13497050944248137,0.0913960923151901,0.012110038153672816,0.4830195667888455,0.4830195667888455,0.06396637538754067,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23767.54775879485,20202.415594975624,0.85,0.7029869209080889,0.5193502948095338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5022592265585155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16694.935314619117,1585.0,0.4830195667888455,0.06396637538754067,6.113110376966115,5.990087416340505
3901.0,-38.185609760191426,4.493810843025939,35.20906717200034,21.18919148286807,6.408686702265186,-33.75145324398574,-45.121671504434175,1.9192313894334458,-3.911987520805951,-3.911987520806161,40.243740941937645,33460.375315008634,11830.759245506364,11830.759245506364,45291.134560515,69790.60841280308,69790.60841280308,11830.759245506364,81621.36765830943,81621.36765830943,81621.36765830943,105404.02517790787,90988.92490476924,54397.58187028525,40657.04781609333,23782.657519598426,0.0,64439.70533569175,20215.25889165866,1586.0,0.0,0.8914800196852672,3.830938028945613,0.0014959713701933424,369948.3751554177,1565069.510569316,4.2305078645414245,1565069.510569316,4.2305078645414245,0.85,0.10350613046886291,4.698906859688992,1.224397548804991,1.0,0.0,4.698906859689986,1.2830452716086762,1.28316931767479,3.6623079198113753,16459.272013357768,1678.3786525834785,1603.0968420496806,1603.0968420496806,7.379940459729083,4.493810843025939,2.5291619896918642,1.9646488533340745,5.9918594240366145,5.9918594240366145,1.7119598354390326,0.0,0.0,9.66759406150782e-05,4.36002079340356e-05,5.3075732681042596e-05,0.00024939792437797027,0.10339661557570086,0.09130468914213737,0.012091926433563492,0.13504918118924655,0.0913960923151901,0.012110038153672816,0.4826448497636517,0.4826448497636517,0.06391901743178928,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23782.657519598426,20215.25889165866,0.85,0.7028451530710091,0.519250905023547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5021867679399032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16694.888774307165,1586.0,0.4826448497636517,0.06391901743178928,6.113110376966115,5.9918594240366145
3902.0,-38.1889856923918,4.499423372083942,35.21190215239958,28.1614018365741,6.4535332424995815,-33.77366398085096,-48.93992455964906,1.927263064292346,9.505410803114046,-4.17288959545473,40.49992160521374,51687.966730320404,12205.647160477738,12205.647160477738,63893.613890798144,102500.23796735612,102500.23796735612,12205.647160477738,114705.88512783386,114705.88512783386,114705.88512783386,140849.68025706263,123872.38550466705,72536.23767492389,57040.164255270174,26143.795129228783,0.0,83183.95938449896,22222.225859844464,1587.0,0.0,0.8892868269035883,2.79203265825813,0.0014959713701933424,366235.0668552363,1576201.6029304462,4.303797603175667,1576201.6029304462,4.303797603175667,0.85,0.10435498197353314,4.698906859688992,1.313661531624384,1.0,0.0,4.698906859689027,1.283007884395671,1.2831318801928895,3.6624146405010563,22407.664340453848,2284.9458622928164,1603.0968420496806,1603.0968420496806,7.613792779275829,4.499423372083942,2.4722341602772477,2.027189211806694,5.991015775441658,5.991015775441658,1.711718792983331,0.0,0.0,9.663957931514553e-05,2.754358001610593e-05,6.90959992990396e-05,0.00032467566508332296,0.10461502687053334,0.09238079314154211,0.012234233728991227,0.09824519330507032,0.09224553865621461,0.012109443317318532,0.4823417428101633,0.4823417428101633,0.06387779773385484,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,13.678300398568751,18.530301267345294,2.2737367544323206e-13,26143.795129228783,22222.225859844464,0.85,0.7681001765672686,0.6213693975710451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5021867679399032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16694.61592064849,1587.0,0.4823417428101633,0.06387779773385484,6.113110376966115,5.991015775441658
3903.0,-38.18650203436565,4.5072491370412235,35.20658572143208,21.305589225981407,6.395438252576831,-33.73671788616171,-45.15298734242094,1.951952124239897,-3.974083682256037,-3.974083682256223,40.27476133950767,33606.05778289527,11937.07185350169,11937.07185350169,45543.12963639696,70402.77074087005,70402.77074087005,11937.07185350169,82339.84259437174,82339.84259437174,82339.84259437174,106159.99333185346,91384.0294987206,54617.05453939707,40852.194399248365,23820.150737481716,0.0,64672.34513673008,20247.128126859458,1588.0,0.0,0.8910663254730582,3.794164051627271,0.0014959713701933424,369061.9225335035,1566414.3020177325,4.244312963160087,1566414.3020177325,4.244312963160087,0.85,0.10347650374716441,4.698906859688992,1.225414830292575,1.0,0.0,4.698906859689449,1.2828926855205212,1.2830167045030612,3.6627435113814344,16530.743722605665,1685.666738652411,1603.0968420496806,1603.0968420496806,7.44625748138786,4.5072491370412235,2.524947639760256,1.9823014972809676,5.991865239779198,5.991865239779198,1.711961497079771,0.0,0.0,9.666632893007576e-05,4.343898280504288e-05,5.322734612503288e-05,0.0002501103418299573,0.10347092171922828,0.09137111408229845,0.012099807636929832,0.1338593359388419,0.09137744683554822,0.012099056911616194,0.4820959239140392,0.4820959239140392,0.06384148864217394,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23820.150737481716,20247.128126859458,0.85,0.7042133626066878,0.5196356759886384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5022083846297491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16694.275435814736,1588.0,0.4820959239140392,0.06384148864217394,6.113110376966115,5.991865239779198
3904.0,-38.20678638988652,4.489488010958528,35.201260565011566,25.85101722450929,3.770905392520918,-34.01413918152486,-49.31305042756719,-0.434492073355778,18.959018655083923,-6.17241314908602,40.2578229051185,53379.654398620056,15006.604096922627,15006.604096922627,68386.25849554269,104257.85948824284,104257.85948824284,15006.604096922627,119264.46358516547,119264.46358516547,119264.46358516547,144592.29078424384,124114.90285807097,73176.4936097433,56598.232498141864,25327.827199078372,0.0,81926.05969722023,21528.653119216615,1589.0,0.0,0.8798460734799148,2.472802887228581,0.0014959713701933424,338737.2887848748,1565679.8814707382,4.6221066688204795,1565679.8814707382,4.6221066688204795,0.85,0.1059623463107434,4.698906859688992,1.3173320788377896,1.0,0.0,4.698906859688848,1.294119313836308,1.294244135633409,3.6309688059283167,22451.53406516828,2289.4193292478353,1603.0968420496806,1603.0968420496806,9.361009081482282,4.489488010958528,1.998086634567529,2.491401376390999,5.993391717828119,5.993391717828119,1.7123976336651767,0.0,0.0,9.644806143734064e-05,2.6312664254423738e-05,7.01353971829169e-05,0.00032955969892982026,0.10598287336488492,0.0935903314651675,0.012392541899717415,0.08619699551370329,0.09357896553050073,0.012383380780242679,0.48189593546380666,0.48189593546380666,0.06380910803549589,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25.13143180416995,20.382513854929527,62.21319474338094,25327.827199078372,21528.653119216615,0.85,0.8347314486780212,0.6515589129502738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5021924812696863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16694.052225574116,1589.0,0.48189593546380666,0.06380910803549589,6.113110376966115,5.993391717828119
3905.0,-38.2267426890737,4.471534896768515,35.19900278877561,25.858982547093206,3.7782363220878814,-34.02800104097897,-49.32496921448035,-0.4250609601555928,18.65234245176555,-6.17059721772665,40.259738075876776,53339.331256591046,14976.813336440739,14976.813336440739,68316.14459303179,104260.81370207685,104260.81370207685,14976.813336440739,119237.62703851759,119237.62703851759,119237.62703851759,144551.60199623706,124107.93255360125,73164.9393259075,56603.32580854861,25313.974957719463,0.0,81917.30076626808,21516.878714061542,1588.0,0.0,0.8798485855112068,2.4760455329333673,0.0014959713701933424,338761.5029827586,1565762.9068369186,4.622021372117388,1565762.9068369186,4.622021372117388,0.85,0.10600865344248475,4.698906859688992,1.3173004958080128,1.0,0.0,4.698906859691205,1.2940750076473504,1.2941995478452608,3.631093122053011,22450.27318493035,2289.290755245711,1603.0968420496806,1603.0968420496806,9.342425824563257,4.471534896768515,1.982513209150678,2.4890216876178366,5.987212526688241,5.987212526688241,1.7106321504823545,0.0,0.0,9.62337683839743e-05,2.627419936747977e-05,6.995956901649453e-05,0.0003287334987524916,0.10595055368333181,0.09356309639974608,0.012387457283585722,0.08625595676920074,0.09361312238453942,0.012395531057945323,0.4817326113702873,0.4817326113702873,0.06377987021682012,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.5318762649826567,24.8229396694922,20.23040018534533,60.64825308054992,25313.974957719463,21516.878714061542,0.85,0.8339647907583769,0.6511363382050684,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023223757213136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16693.37297891737,1588.0,0.4817326113702873,0.06377987021682012,6.113110376966115,5.987212526688241
3906.0,-38.246476351397206,4.454289043951779,35.193924995832454,25.85790903484451,3.786009485923967,-34.04439000371583,-49.339828722272046,-0.42487857839218585,18.878046904827784,-6.16659454723693,40.249618930888445,53314.10914057323,14944.916495792997,14944.916495792997,68259.02563636622,104219.00068979592,104219.00068979592,14944.916495792997,119163.91718558891,119163.91718558891,119163.91718558891,144458.71655090767,124101.95389486555,73155.50243778026,56607.168285650325,25294.79936531876,0.0,81901.96765096908,21500.579460520945,1587.0,0.0,0.8799081606825472,2.474200323272009,0.0014959713701933424,338814.8806482174,1565324.265210716,4.619998573309273,1565324.265210716,4.619998573309273,0.85,0.10588793711774037,4.698906859688992,1.3172835630225022,1.0,0.0,4.698906859687184,1.2940745821844832,1.2941988486696194,3.631094315875463,22449.191686599548,2289.180473107488,1603.0968420496806,1603.0968420496806,9.322528810352333,4.454289043951779,1.967965955303483,2.4863230886482963,5.980945817259185,5.980945817259185,1.7088416620740527,0.0,0.0,9.602229867040221e-05,2.6226317091567436e-05,6.979598157883478e-05,0.00032796481661951326,0.10588313059391244,0.09349956434504396,0.01238356624886848,0.08614323227146103,0.09350223951450075,0.012385697603239631,0.48159861876213844,0.48159861876213844,0.06378541378862178,0.0,3.410605131648481e-13,3.410605131648481e-13,11.727934245272024,25.044641452064695,20.568559347879386,59.91836662275557,25294.79936531876,21500.579460520945,0.85,0.8334235134283562,0.6509502844641658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5024501908908137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16692.699628177324,1587.0,0.48159861876213844,0.06378541378862178,6.113110376966115,5.980945817259185
3907.0,-38.26657557906719,4.4370931906166735,35.188948937062015,25.83622959153729,3.764742863120333,-34.06808681911592,-49.362834182661004,-0.4457649712896676,18.429374452598893,-6.180630308297584,40.242711203436556,53325.92706465633,14938.531614299116,14938.531614299116,68264.45867895545,104217.00994743816,104217.00994743816,14938.531614299116,119155.54156173728,119155.54156173728,119155.54156173728,144426.93091163985,124098.15987462804,73150.32540018603,56608.70497160222,25271.389349902576,0.0,81880.0943215048,21480.68094741719,1586.0,0.0,0.8798589999996905,2.477254181969796,0.0014959713701933424,338627.7356076745,1565024.8844724786,4.621667748697575,1565024.8844724786,4.621667748697575,0.85,0.1059771243796432,4.698906859688992,1.3172997682960703,1.0,0.0,4.698906859688437,1.2941741424414703,1.2942981402953688,3.630814977360361,22448.50537437882,2289.110488737624,1603.0968420496806,1603.0968420496806,9.318545968314098,4.4370931906166735,1.949301972972199,2.4877912176444745,5.974862543154083,5.974862543154083,1.7071035837583095,0.0,0.0,9.580735290009574e-05,2.6152345485088844e-05,6.96550074150069e-05,0.0003273023921540635,0.10598412379085667,0.09346955207516269,0.012514571715693977,0.0861903939405743,0.0934654412103685,0.0125116831692747,0.48148809134228604,0.48148809134228604,0.06446609741437731,0.0,3.410605131648481e-13,3.410605131648481e-13,19.9754915707785,24.61000476089646,20.7353070189821,54.398394207745355,25271.389349902576,21480.68094741719,0.85,0.8337125066186767,0.6512685104546946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5025766010863604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16692.030072385805,1586.0,0.48148809134228604,0.06446609741437731,6.113110376966115,5.974862543154083
3908.0,-38.28656881150894,4.419952350937945,35.184282878594104,25.834868824481987,3.7568501295886305,-34.08268780899257,-49.3760415474884,-0.445862099790293,17.588190293873765,-6.1943645385916355,40.242059692677614,53291.578988817615,14931.793127249,14931.793127249,68223.37211606662,104247.81131859102,104247.81131859102,14931.793127249,119179.60444584001,119179.60444584001,119179.60444584001,144431.0871768948,124092.14416856407,73141.43054240373,56611.904029067045,25251.482731054795,0.0,81863.38676012184,21463.760321396574,1585.0,0.0,0.8797878447584908,2.4843054228442636,0.0014959713701933424,338444.6896418552,1564996.650245276,4.6240839290501725,1564996.650245276,4.6240839290501725,0.8499999999999999,0.10618734313701296,4.698906859688992,1.3172830888209868,1.0,0.0,4.698906859690108,1.294175047310126,1.2942987690967704,3.630812438746536,22447.41717444061,2288.9995232256283,1603.0968420496806,1603.0968420496806,9.314342549734908,4.419952350937945,1.93074326279641,2.4892090881415347,5.968765609137913,5.968765609137913,1.7053616026108323,0.0,0.0,9.559398178307616e-05,2.6109966103595453e-05,6.94840156794807e-05,0.00032649891791504935,0.10618342696980698,0.09346353664411401,0.012719890325692975,0.08637424079223494,0.09346552237537836,0.012721820761634594,0.48139633607307075,0.48139633607307075,0.06551548141555931,0.0,0.8227217148373711,2.8421709430404007e-13,25.013804861365827,23.782554832465394,20.87794689957491,45.62775508103306,25251.482731054795,21463.760321396574,0.85,0.8333807678391864,0.6509818503475058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5027053744575563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16691.352535313104,1585.0,0.48139633607307075,0.06551548141555931,6.113110376966115,5.968765609137913
3909.0,-38.306897694207706,4.402894151338392,35.17993899959389,25.816755566652887,3.7472066642473774,-34.10684836279275,-49.399238254968054,-0.46308529245265617,16.50561008299178,-6.2061214891851755,40.242022168573016,53303.198507876776,14922.383444867892,14922.383444867892,68225.58195274467,104207.7769984579,104207.7769984579,14922.383444867892,119130.1604433258,119130.1604433258,119130.1604433258,144363.14106349283,124087.89177718131,73134.94976017562,56614.380018895215,25232.980620167018,0.0,81847.36063906223,21448.033527141964,1584.0,0.0,0.8797249409490585,2.494081087289662,0.0014959713701933424,338288.05807452573,1564995.024091844,4.626220130262688,1564995.024091844,4.626220130262688,0.85,0.10638862063617546,4.698906859688992,1.3172932948684322,1.0,0.0,4.698906859687664,1.2942572392387448,1.294380688657693,3.6305818636585654,22446.647946025725,2288.9210837570145,1603.0968420496806,1603.0968420496806,9.308472859187033,4.402894151338392,1.9127050125843787,2.4901891387540136,5.962656611152525,5.962656611152525,1.7036161746150071,0.0,0.0,9.537747878608756e-05,2.603568738941437e-05,6.93417913966732e-05,0.00032583061925695083,0.10640624682643801,0.09346044754397188,0.012945799282466126,0.08665321546718889,0.09344989326500731,0.012938727371168147,0.48131959852436523,0.48131959852436523,0.0666706299505144,0.0,5.103414279181834,2.1532554074585732,27.369219845952955,22.711731572176973,20.784586289522053,36.868685568785736,25232.980620167018,21448.033527141964,0.85,0.833570947432403,0.6512512815524738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50283349019357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16690.676451703886,1584.0,0.48131959852436523,0.0666706299505144,6.113110376966115,5.962656611152525
3910.0,-38.326673469236475,4.385941748672299,35.17598294983054,25.83206909419971,3.759463384152185,-34.11749796898584,-49.40766842393202,-0.4461201075101441,15.443988458728313,-6.215373084110496,40.244564461078234,53247.156488323024,14909.596176737134,14909.596176737134,68156.75266506016,104222.17009226966,104222.17009226966,14909.596176737134,119131.7662690068,119131.7662690068,119131.7662690068,144348.20412591114,124080.04476207815,73121.99186203886,56620.058777821425,25216.437856904344,0.0,81836.49663472577,21433.97217836869,1583.0,0.0,0.879665716842215,2.504012552921139,0.0014959713701933424,338164.84407072933,1565105.2003657706,4.628231549813082,1565105.2003657706,4.628231549813082,0.85,0.10663377408906019,4.698906859688992,1.3172495985450223,1.0,0.0,4.698906859688599,1.2941771594652207,1.2943003292247703,3.630806513098,22445.228474851505,2288.776337979994,1603.0968420496806,1603.0968420496806,9.30049625553131,4.385941748672299,1.8953332441520931,2.490608504520206,5.9565439748582225,5.9565439748582225,1.7018697071023492,0.0,0.0,9.516730119876022e-05,2.6008741546852202e-05,6.915855965190802e-05,0.00032496963035456096,0.10664911008872474,0.09349102914538222,0.013158080943342525,0.0869374935008439,0.09348140756649093,0.013152366522569259,0.4813855059801199,0.4813855059801199,0.06775098649078433,0.0,8.377301498362613,5.766088102157198,27.60312908902506,21.659361542838838,20.703300449923404,28.51709738126891,25216.437856904344,21433.97217836869,0.85,0.8328405475282666,0.6506529321017953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50296377871683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16689.992977460104,1583.0,0.4813855059801199,0.06775098649078433,6.113110376966115,5.9565439748582225
3911.0,-38.346271137699276,4.369227811166342,35.17249751805011,25.84416774278509,3.7784733168804348,-34.13206676956808,-49.419966771360464,-0.43245444655254955,14.165635446084025,-6.212963884991499,40.24994499559976,53210.416390502636,14880.747049220412,14880.747049220412,68091.16343972305,104189.49633332406,104189.49633332406,14880.747049220412,119070.24338254448,119070.24338254448,119070.24338254448,144276.07104327175,124072.59787268857,73108.98935744309,56626.231683606085,25205.82766072728,0.0,81832.05934433336,21424.953511618187,1582.0,0.0,0.8796583420798179,2.5175281760171413,0.0014959713701933424,338196.92671708344,1565338.3979168348,4.628482030016521,1565338.3979168348,4.628482030016521,0.85,0.10687676755750422,4.698906859688992,1.3172112992173064,1.0,0.0,4.698906859689791,1.2941127417130294,1.2942356363303762,3.6309872457240506,22443.881383672608,2288.638972908446,1603.0968420496806,1603.0968420496806,9.282500382318926,4.369227811166342,1.8808863839166605,2.488341427249681,5.950434823639515,5.950434823639515,1.7001242353255759,0.0,0.0,9.495943877135128e-05,2.596947801318764e-05,6.898996075816363e-05,0.0003241773998562095,0.10689257435797289,0.09355880103420056,0.01333377332377233,0.08735079789344782,0.09354817956329986,0.01332858799420436,0.481655512631807,0.481655512631807,0.06864437503031061,0.0,10.762365943896611,8.602124644649166,26.34582171913803,20.37859933107552,20.239345344057142,21.3573822195076,25205.82766072728,21424.953511618187,0.85,0.8320841976273468,0.6502392438470058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5030905436027096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16689.31990617722,1582.0,0.481655512631807,0.06864437503031061,6.113110376966115,5.950434823639515
3912.0,-38.360147728726695,4.365023011268715,35.18083449948624,27.264342933800094,5.434448232719632,-34.002523466696694,-49.2067372664809,1.0210751426331037,5.442455870687979,-5.08737651495209,40.499439708763305,52126.86368766165,13290.289322810275,13290.289322810275,65417.15301047193,103076.07235186508,103076.07235186508,13290.289322810275,116366.36167467535,116366.36167467535,116366.36167467535,142093.57313769698,123915.07181849454,72702.62916649492,56902.71405777735,25727.211463021635,0.0,82629.92552079899,21868.12974356839,1581.0,0.0,0.8846543990369992,2.7378110630399846,0.0014959713701933424,353449.7500226259,1576180.606568434,4.459419214379231,1576180.606568434,4.459419214379231,0.85,0.10674388396083555,4.698906859688992,1.3149217603402215,1.0,0.0,4.698906859688977,1.2872522521515235,1.287374306123297,3.650338814195277,22415.386001647992,2285.733252603896,1603.0968420496806,1603.0968420496806,8.290384569542066,4.365023011268715,2.140368436535569,2.2246545747331457,5.944369355406339,5.944369355406339,1.6983912444018112,0.0,0.0,9.48125106366988e-05,2.665808148763307e-05,6.815442914906574e-05,0.0003202513146467324,0.1067100679948732,0.09329773624322164,0.013412331751651557,0.09547309843280646,0.09329763834894265,0.013446245611892896,0.48204408156213596,0.48204408156213596,0.06929787796755117,0.0,10.26789793550887,9.697406162604409,14.258486782651175,10.529832385640077,16.44219013371412,3.410605131648481e-13,25727.211463021635,21868.12974356839,0.85,0.7916883937406625,0.6308472791076238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5032161874857457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16688.64974377004,1581.0,0.48204408156213596,0.06929787796755117,6.113110376966115,5.944369355406339
3913.0,-38.372596261452045,4.362298172881837,35.18524036972549,27.254739577788882,5.432368271174446,-34.012229115213856,-49.21593738310037,1.0123431308690232,5.419018113285517,-5.088242003346791,40.49873771348563,52110.15510117574,13287.010147688568,13287.010147688568,65397.16524886431,103040.52331790434,103040.52331790434,13287.010147688568,116327.53346559292,116327.53346559292,116327.53346559292,142037.8645335707,123910.92725146111,72698.86687359618,56902.2893087388,25710.33106797778,0.0,82612.62037671657,21853.781407781113,1580.0,0.0,0.8846525003120506,2.7379995511495854,0.0014959713701933424,353437.81800836127,1576150.0208176088,4.459483225930061,1576150.0208176088,4.459483225930061,0.85,0.10671357167989606,4.698906859688992,1.3149212575657296,1.0,0.0,4.69890685968888,1.2872935232613938,1.2874154116926646,3.650221782973149,22414.636277917853,2285.656802059608,1603.0968420496806,1603.0968420496806,8.288339044258931,4.362298172881837,2.137324222129739,2.224973950752098,5.9420496204558315,5.9420496204558315,1.6977284629873803,0.0,0.0,9.468088183610191e-05,2.662802440046624e-05,6.805285743563567e-05,0.00031977403862574544,0.106743943251454,0.09336980193667853,0.013374141314775474,0.09541907465409159,0.09327790882432344,0.013435662855572628,0.48242378520158485,0.48242378520158485,0.06910161254567618,0.0,10.3158776650385,11.022243327987667,5.463989184200841,10.507260116632324,16.38124272810029,3.410605131648481e-13,25710.33106797778,21853.781407781113,0.85,0.7916122857579246,0.6307771725863618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5033051650504003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16688.093540358535,1580.0,0.48242378520158485,0.06910161254567618,6.113110376966115,5.9420496204558315
3914.0,-38.38454687609183,4.359737215956639,35.18925681508926,27.2494085127488,5.429472146503608,-34.02323404108471,-49.22609404949469,1.007922130797767,5.399295887594803,-5.088893701545641,40.49797516109188,52100.428613516466,13283.786650408229,13283.786650408229,65384.21526392469,103029.00204580471,103029.00204580471,13283.786650408229,116312.78869621294,116312.78869621294,116312.78869621294,142006.2866464392,123906.60123451825,72693.6009133747,56903.3336901595,25693.497950226265,0.0,82596.83164038576,21839.473257692323,1579.0,0.0,0.8846519260787775,2.7381668508975303,0.0014959713701933424,353428.8336110306,1576116.7971171883,4.459502585043184,1576116.7971171883,4.459502585043184,0.85,0.1067044357722841,4.698906859688992,1.3149148220522333,1.0,0.0,4.698906859689687,1.2873145430073352,1.2874362709548548,3.650162180807599,22413.85373114448,2285.577004496386,1603.0968420496806,1603.0968420496806,8.28632825040308,4.359737215956639,2.1345989379690202,2.225138277987619,5.940169332561238,5.940169332561238,1.6971912378746394,0.0,0.0,9.455467681062873e-05,2.6594878741198998e-05,6.795979806942973e-05,0.0003193367613315221,0.10668432566997733,0.09344290251742497,0.013241423152552367,0.09536444762629835,0.09328162189634207,0.013422813875942036,0.4828110531719523,0.4828110531719523,0.06841723967839197,0.0,10.351089602322645,12.072929666784887,3.979039320256561e-13,10.488189589140461,16.311906323028722,3.979039320256561e-13,25693.497950226265,21839.473257692323,0.85,0.7916068203269319,0.6307799897259248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5033849946032982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16687.56548316198,1579.0,0.4828110531719523,0.06841723967839197,6.113110376966115,5.940169332561238
3915.0,-38.39637385392343,4.357228500593542,35.192975188144224,27.2440928145312,5.426591505024473,-34.03413347489234,-49.23615868957711,1.0035034155807374,5.345352879926452,-5.0895128754626935,40.497102171146295,52090.86633675335,13280.603661248075,13280.603661248075,65371.46999800143,103017.48054396799,103017.48054396799,13280.603661248075,116298.08420521606,116298.08420521606,116298.08420521606,141974.74162629418,123902.33736053482,72688.41354205162,56904.359798314654,25676.65742107812,0.0,82581.01721939277,21825.1588079164,1578.0,0.0,0.8846519234836663,2.738756022549912,0.0014959713701933424,353420.2977637879,1576078.762404719,4.459502672532146,1576078.762404719,4.459502672532146,0.85,0.1067036822845605,4.698906859688992,1.3149085783073682,1.0,0.0,4.698906859690691,1.2873355496835055,1.287457119018691,3.65010261764637,22413.08242560595,2285.498353220106,1603.0968420496806,1603.0968420496806,8.284342725214163,4.357228500593542,2.1319358279588805,2.2252926726346614,5.938333940843607,5.938333940843607,1.6966668402410305,0.0,0.0,9.442993050295148e-05,2.6562071158278543e-05,6.786785934467294e-05,0.0003189047498270913,0.10658477155975102,0.09351372111662569,0.013071050443125327,0.09532455845938455,0.09329871467303415,0.013404967611526349,0.4831886240150186,0.4831886240150186,0.06753856870017924,0.0,10.369912488997045,12.889740218297845,3.979039320256561e-13,10.434865755389126,16.177925134917643,3.979039320256561e-13,25676.65742107812,21825.1588079164,0.85,0.7916040780210931,0.6307849926135407,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503461638942739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16687.046985973313,1578.0,0.4831886240150186,0.06753856870017924,6.113110376966115,5.938333940843607
