time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3916.0,-38.408112797239404,4.354823533867697,35.196403879153166,27.24439159445467,5.424747055548203,-34.04182033177408,-49.242872174922354,1.0048204304242605,5.345436389539088,-5.090020099278771,40.49629517420488,52065.76436705866,13277.412354675147,13277.412354675147,65343.176721733806,103027.57676637081,103027.57676637081,13277.412354675147,116304.98912104596,116304.98912104596,116304.98912104596,141964.82956136498,123897.50106099619,72682.43992101065,56905.62348887282,25659.84044031902,0.0,82565.46392919184,21810.86437427117,1577.0,0.0,0.8846522572144053,2.7386977260340073,0.0014959713701933424,353413.3053659415,1576043.6035139498,4.459491421473328,1576043.6035139498,4.459491421473328,0.85,0.10670954555682076,4.698906859688992,1.3148934456193822,1.0,0.0,4.698906859687759,1.2873296213739116,1.2874510309403036,3.650119426813197,22412.207572213323,2285.409143001262,1603.0968420496806,1603.0968420496806,8.282352011684445,4.354823533867697,2.129382072996215,2.2254414608714823,5.936510040402333,5.936510040402333,1.696145725829238,0.0,0.0,9.430626313472439e-05,2.6540208168733282e-05,6.776605496599111e-05,0.0003184263805337569,0.106514591252057,0.0935805264892917,0.012934064762765303,0.0952621581608626,0.09332380591163905,0.013385739645181709,0.4835449491493746,0.4835449491493746,0.06683229858427572,0.0,10.386216595496705,13.52929232112001,3.410605131648481e-13,10.435456488817863,16.099840122015564,3.410605131648481e-13,25659.84044031902,21810.86437427117,0.85,0.7914105197516013,0.6305997918416624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503537497890119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16686.530567288217,1577.0,0.4835449491493746,0.06683229858427572,6.113110376966115,5.936510040402333
3917.0,-38.419443614634616,4.352500140640117,35.19956363637212,27.23589070318269,5.4222109977001836,-34.051486176443596,-49.25198927577583,0.9971425444350458,5.185827394711453,-5.0904821992297435,40.49546961258601,52054.103208930974,13274.279989494593,13274.279989494593,65328.38319842557,102999.3894429631,102999.3894429631,13274.279989494593,116273.6694324577,116273.6694324577,116273.6694324577,141916.83952931687,123893.58771148301,72678.6358474437,56905.502071154784,25643.170096859187,0.0,82548.67216801397,21796.694582330307,1576.0,0.0,0.8846528916615719,2.7405980788799047,0.0014959713701933424,353406.935123343,1576007.636418618,4.459470032382283,1576007.636418618,4.459470032382283,0.8499999999999999,0.10671953442917527,4.698906859688992,1.3148922719294207,1.0,0.0,4.698906859689209,1.287365921644667,1.2874871811392294,3.650016503222278,22411.499674145638,2285.3369574875865,1603.0968420496806,1603.0968420496806,8.280398065361059,4.352500140640117,2.1269100868067907,2.2255900538333266,5.9347132562743585,5.9347132562743585,1.695632358935531,0.0,0.0,9.418703723525681e-05,2.6510544342090715e-05,6.76764928931661e-05,0.00031800553669539147,0.10646571570097975,0.0936419541268669,0.01282376157411284,0.09526787875111753,0.09335377533427809,0.013365759094897173,0.48387406857790954,0.48387406857790954,0.06626394915821958,0.0,10.368386736246066,13.988588391669168,3.979039320256561e-13,10.276309593941221,15.831631361998518,3.979039320256561e-13,25643.170096859187,21796.694582330307,0.85,0.7913922959955141,0.6305868022078366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036127996003124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16686.015517995325,1576.0,0.48387406857790954,0.06626394915821958,6.113110376966115,5.9347132562743585
3918.0,-38.43044828431743,4.350269916537143,35.20246592077322,27.230596134346,5.419258844575915,-34.0618770955507,-49.26158037325365,0.9927236011999336,5.082879279788983,-5.090881630037138,40.4947253088631,52046.288349376424,13271.196332844831,13271.196332844831,65317.48468222126,102988.3068716473,102988.3068716473,13271.196332844831,116259.50320449214,116259.50320449214,116259.50320449214,141886.0125735507,123889.42652523835,72673.71456681841,56906.3466204666,25626.509369058538,0.0,82532.85598952514,21782.532963699756,1575.0,0.0,0.8846535523407448,2.7418143220280236,0.0014959713701933424,353401.428873918,1575975.2100031136,4.459447758954505,1575975.2100031136,4.459447758954505,0.85,0.10673141875802455,4.698906859688992,1.3148863100679598,1.0,0.0,4.698906859688633,1.2873869122423938,1.287508024806205,3.649956990400307,22410.746944114257,2285.260200385887,1603.0968420496806,1603.0968420496806,8.278474503060343,4.350269916537143,2.124530738711684,2.225739177825459,5.932937071873818,5.932937071873818,1.6951248776782337,0.0,0.0,9.407137647855444e-05,2.6479371492842092e-05,6.759200498571235e-05,0.0003176085358874963,0.10643218219096709,0.09369733818311014,0.012734844007856941,0.09524975259053246,0.0933853499699253,0.013346068788099262,0.4841709142772315,0.4841709142772315,0.06580593628404133,0.0,10.334172737174015,14.31647308792742,3.979039320256561e-13,10.173760909826115,15.630617667881268,3.979039320256561e-13,25626.509369058538,21782.532963699756,0.85,0.7914119037697083,0.630612956808159,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036854903221073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16685.508253526932,1575.0,0.4841709142772315,0.06580593628404133,6.113110376966115,5.932937071873818
3919.0,-38.44321146502607,4.3458691584061695,35.2150982066819,27.32410590341317,5.694857473315796,-34.15957053894573,-49.34604868814347,1.0893691229183284,-5.069081553375838,-5.069081553376258,40.73489139073162,52386.71824918929,13233.864485420894,13233.864485420894,65620.58273461019,102128.49826121335,102128.49826121335,13233.864485420894,115362.36274663424,115362.36274663424,115362.36274663424,140474.91693676994,123874.5894839458,72613.11754861109,56957.1910392608,25112.55419013568,0.0,82069.74522939647,21345.67106161533,1574.0,0.0,0.8838867661679273,2.932744002270453,0.0014959713701933424,353702.04661522654,1586464.5006355464,4.48531331898505,1586464.5006355464,4.48531331898505,0.85,0.11116300291323791,4.698906859688992,1.314722901214846,1.0,0.0,4.698906859689509,1.2869334975324083,1.2870543950101205,3.6512429497707295,22408.063025178373,2284.986516820563,1603.0968420496806,1603.0968420496806,8.255187171662321,4.3458691584061695,2.1257353917831106,2.220133766623059,5.931185121170488,5.931185121170488,1.6946243203344251,0.0,0.0,9.393739787254717e-05,2.620629833488038e-05,6.773109953766678e-05,0.0003182621282318204,0.10729840668508761,0.09452958270679787,0.01276882397828974,0.1017296491279928,0.09700995835959916,0.014153044553638746,0.4844342749005232,0.4844342749005232,0.0654361926513654,0.0,6.252910887945404,10.637129988012987,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25112.55419013568,21345.67106161533,0.85,0.7995709326401762,0.6383194940201294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5037560953009932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16685.007145190466,1574.0,0.4844342749005232,0.0654361926513654,6.113110376966115,5.931185121170488
3920.0,-38.453423941414165,4.344643786155408,35.2201927686071,27.316113898437493,5.692335516901976,-34.163415857866056,-49.349671276845015,1.0822646366182558,-5.0683154218810955,-5.0683154218814455,40.719704732538425,52354.31601206917,13230.37424023703,13230.37424023703,65584.6902523062,102102.64969904927,102102.64969904927,13230.37424023703,115333.0239392863,115333.0239392863,115333.0239392863,140416.63664060834,123870.37429394684,72610.77559752643,56955.10966268934,25083.612701322043,0.0,82038.72236401138,21321.070796123735,1573.0,0.0,0.8839464280247514,2.9334956545865105,0.0014959713701933424,353712.61503094353,1585799.6632584874,4.483299706796599,1585799.6632584874,4.483299706796599,0.85,0.11115737629056642,4.698906859688992,1.3147202411806216,1.0,0.0,4.6989068596899175,1.2869670594238303,1.2870878222437554,3.6511477316231176,22407.30052623849,2284.9087635674255,1603.0968420496806,1603.0968420496806,8.253009982429377,4.344643786155408,2.1241931529302116,2.2204506332251963,5.928774675661874,5.928774675661874,1.6939356216176782,0.0,0.0,9.383032171015645e-05,2.619464568406666e-05,6.763567602608979e-05,0.0003178137420386956,0.10718005054102873,0.09447656044574669,0.012703490095282044,0.10169793832723487,0.09700442342391301,0.014152952866653414,0.4844279608998204,0.4844279608998204,0.06513706441189132,0.0,3.0785475063375998,7.715012630496062,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25083.612701322043,21321.070796123735,0.85,0.7994357830355094,0.6381659112116533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5038379908720012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16684.470441194124,1573.0,0.4844279608998204,0.06513706441189132,6.113110376966115,5.928774675661874
3921.0,-38.46356239894278,4.343386678701278,35.22474083304016,27.314139541145437,5.689414945137877,-34.16809116577458,-49.35373527752233,1.0812039512498142,-5.067502527858892,-5.067502527859262,40.704091044944036,52324.37847966276,13227.046129154185,13227.046129154185,65551.42460881695,102107.09740573217,102107.09740573217,13227.046129154185,115334.14353488636,115334.14353488636,115334.14353488636,140395.0229506932,123866.03575584608,72606.62985034836,56954.89545055303,25060.87941580686,0.0,82015.77486635989,21301.74750343583,1572.0,0.0,0.8840078816891653,2.933611611062165,0.0014959713701933424,353723.8287842256,1585116.3509675537,4.481225809456245,1585116.3509675537,4.481225809456245,0.8499999999999999,0.11115136438507472,4.698906859688992,1.314709449387156,1.0,0.0,4.698906859685636,1.286972256919946,1.2870928835587783,3.6511329862965956,22406.515714473593,2284.8287350393452,1603.0968420496806,1603.0968420496806,8.250933931254218,4.343386678701278,2.122947851756245,2.220438826945033,5.927314803630237,5.927314803630237,1.6935185153229249,0.0,0.0,9.37241331846886e-05,2.6181578879591132e-05,6.754255430509748e-05,0.0003173761717451388,0.10703753336799708,0.09438849811164995,0.012649035256347127,0.10164436953558798,0.09699850901390061,0.014152855371174118,0.4842493926662274,0.4842493926662274,0.06489442848697873,0.0,0.5707523073288598,5.40390455844215,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25060.87941580686,21301.74750343583,0.85,0.799253859585297,0.6379794443803329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503903526023366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16683.984410868314,1572.0,0.4842493926662274,0.06489442848697873,6.113110376966115,5.927314803630237
3922.0,-38.4734872911219,4.342105089724219,35.22876530292426,27.306907425541453,5.685939035339801,-34.17423231128757,-49.359498359821714,1.0747703977014091,-5.066660626416308,-5.066660626416635,40.68848782384194,52303.57657992114,13223.639505181205,13223.639505181205,65527.216085102344,102089.34186085511,102089.34186085511,13223.639505181205,115312.98136603631,115312.98136603631,115312.98136603631,140357.29806382686,123862.24135607015,72603.69005141115,56953.94589406556,25044.31669779056,0.0,81998.26259185612,21287.669193121976,1571.6708664004482,0.0,0.88406943042423,2.9341900300159205,0.0014959713701933424,353735.44298471895,1584433.7189640314,4.479148896121437,1584433.7189640314,4.479148896121437,0.85,0.11114501943191579,4.698906859688992,1.3147070025512952,1.0,0.0,4.698906859690063,1.2870026652717115,1.2871231611060818,3.6510467200135603,22405.82933359697,2284.758743668528,1603.0968420496806,1603.0968420496806,8.248808904316585,4.342105089724219,2.1216869057504475,2.2204181839737718,5.925843315858501,5.925843315858501,1.693098090245286,0.0,0.0,9.362028907270023e-05,2.6163059457960192e-05,6.745722961474004e-05,0.0003169752389723174,0.10688393370019354,0.09428049298081202,0.012603440719381518,0.1016502018454669,0.0969922657519877,0.014152753679928085,0.48396814086473544,0.48396814086473544,0.06469698641371531,0.0,3.410605131648481e-13,3.5562223331444898,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25044.31669779056,21287.669193121976,0.85,0.7991293231572733,0.6378620098362402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039685917232546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16683.499522971113,1571.6708664004482,0.48396814086473544,0.06469698641371531,6.113110376966115,5.925843315858501
3923.0,-38.48251309869593,4.340922385831666,35.23200428142321,27.302732539270096,5.682376254537644,-34.180706452059965,-49.3653676128946,1.0714568512147375,-5.065876288997572,-5.065876288997948,40.674451656594286,52287.65362840583,13220.450035917094,13220.450035917094,65508.10366432292,102086.43392056209,102086.43392056209,13220.450035917094,115306.88395647919,115306.88395647919,115306.88395647919,140343.99551037056,123858.15278546432,72599.81194855155,56953.71204101419,25037.111553891362,0.0,81990.82359490555,21281.544820807656,1571.6842609052671,0.0,0.8841249230247896,2.934435399103497,0.0014959713701933424,353746.2633471569,1583819.8344454335,4.477276507345368,1583819.8344454335,4.477276507345368,0.85,0.1111389873531138,4.698906859688992,1.3146998362289744,1.0,0.0,4.6989068596888,1.28701841193084,1.2871387878098308,3.6510020494885467,22405.08973923625,2284.683326032463,1603.0968420496806,1603.0968420496806,8.24681933688656,4.340922385831666,2.120484829733207,2.2204375560984593,5.924362347648256,5.924362347648256,1.6926749564709305,0.0,0.0,9.352594439156584e-05,2.6144211350523287e-05,6.738173304104255e-05,0.00031662048760428723,0.10673269266281599,0.09416705339825521,0.012565639264560783,0.10166594975833296,0.09698632881574626,0.014152658537367536,0.48363131597157943,0.48363131597157943,0.06453569942177124,0.0,3.979039320256561e-13,2.0863234106180926,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25037.111553891362,21281.544820807656,0.85,0.7989687234754552,0.6377256787508925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504032292169501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16683.01857555116,1571.6842609052671,0.48363131597157943,0.06453569942177124,6.113110376966115,5.924362347648256
3924.0,-38.49178186979216,4.3397051578958825,35.23483525255354,27.30515613164755,5.678739450282361,-34.186943228377494,-49.370607489813096,1.0748595222790973,-5.065050801757309,-5.065050801757694,40.660043705062726,52267.5514886849,13217.162149691265,13217.162149691265,65484.71363837616,102115.03142641825,102115.03142641825,13217.162149691265,115332.19357610952,115332.19357610952,115332.19357610952,140368.44147380476,123853.50758580158,72594.02256087284,56954.98336103193,25036.247897695248,0.0,81991.23125872717,21280.81071304096,1571.693388840856,0.0,0.8841819766323671,2.9340212987371377,0.0014959713701933424,353757.6516743823,1583189.8765120436,4.475351611530081,1583189.8765120436,4.475351611530081,0.85,0.11113247642067407,4.698906859688992,1.3146825973829257,1.0,0.0,4.698906859688547,1.2870026424539018,1.287122892278771,3.6510467847444987,22404.24945449956,2284.597640835511,1603.0968420496806,1603.0968420496806,8.244768377680868,4.3397051578958825,2.119275136056122,2.2204300218397606,5.922909073790209,5.922909073790209,1.6922597353686313,0.0,0.0,9.342915150227695e-05,2.6127395019925498e-05,6.730175648235145e-05,0.0003162446852040393,0.10658130483597747,0.09404797588089625,0.01253332895508122,0.10165875300771116,0.09697991882543948,0.014152557595234594,0.4832717196706435,0.4832717196706435,0.06440333649488267,0.0,3.979039320256561e-13,0.940068926060917,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25036.247897695248,21280.81071304096,0.85,0.798679476244674,0.6374773336889183,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040902266591618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16682.555308963056,1571.693388840856,0.4832717196706435,0.06440333649488267,6.113110376966115,5.922909073790209
3925.0,-38.501362453945355,4.338458787067825,35.23727720333016,27.30080180279913,5.674724120955037,-34.19255815748488,-49.37570696985347,1.0713410393530534,-5.064191373357232,-5.064191373357575,40.64563359356697,52245.26550798555,13213.7820484797,13213.7820484797,65459.047556465244,102113.41186900607,102113.41186900607,13213.7820484797,115327.19391748577,115327.19391748577,115327.19391748577,140356.34543412784,123849.53801103927,72590.45773921885,56954.53363535602,25029.151516642076,0.0,81983.6851519981,21274.778789145763,1571.6987476595962,0.0,0.8842391991560183,2.9342364241516963,0.0014959713701933424,353769.5085556767,1582560.013496142,4.4734211830669315,1582560.013496142,4.4734211830669315,0.85,0.11112553330398141,4.698906859688992,1.3146760025201367,1.0,0.0,4.698906859689874,1.2870193625488302,1.287139485289283,3.650999352786126,22403.53138567021,2284.5244181927783,1603.0968420496806,1603.0968420496806,8.24265989544642,4.338458787067825,2.118047154291893,2.2204116327759325,5.921443414005967,5.921443414005967,1.6918409754302763,0.0,0.0,9.332919966902807e-05,2.611103889900478e-05,6.721816077002329e-05,0.0003158518767379399,0.10643457031006645,0.09392902788503314,0.012505542425033305,0.1016731330298047,0.09697308141738097,0.014152451886600437,0.4829125607401053,0.4829125607401053,0.06429411282003847,0.0,3.410605131648481e-13,0.026524691685892776,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25029.151516642076,21274.778789145763,0.85,0.7984399266159345,0.6372641753188162,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041497252280482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16682.08687414547,1571.6987476595962,0.4829125607401053,0.06429411282003847,6.113110376966115,5.921443414005967
3926.0,-38.50338809493049,4.338303916221935,35.23783389567921,27.30214276760819,5.674454430960768,-34.19305157551653,-49.375550367962546,1.0736664327409624,-5.064128074009886,-5.064128074010235,40.64461333509415,52234.670296311335,13213.051486404976,13213.051486404976,65447.72178271631,102121.01300457954,102121.01300457954,13213.051486404976,115334.06449098451,115334.06449098451,115334.06449098451,140364.03855130763,123844.88490484457,72587.09653960128,56953.09818360366,25029.97406032311,0.0,81983.07224392677,21275.477951274643,1571.688073180049,0.0,0.8842432627174563,2.934100134435873,0.0014959713701933424,353770.38186105667,1582515.4253852838,4.473284103265651,1582515.4253852838,4.473284103265651,0.85,0.11112502050045761,4.698906859688992,1.3146601038565866,1.0,0.0,4.698906859687424,1.2870084924323848,1.2871285869748041,3.6510301892478436,22402.689670696152,2284.438587152203,1603.0968420496806,1603.0968420496806,8.242204176206283,4.338303916221935,2.117461290195913,2.2208426260260214,5.919966934069331,5.919966934069331,1.6914191240198089,0.0,0.0,9.33080793218176e-05,2.6111541044014134e-05,6.719653827780346e-05,0.0003157502746609246,0.10634579879025512,0.09385836239180512,0.012487436398450003,0.10166818722466517,0.09697257634322806,0.014152444157229545,0.48256710529140673,0.48256710529140673,0.06420340054682977,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25029.97406032311,21275.477951274643,0.85,0.7983077480676459,0.6371397029486271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5042112302546564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16681.61188371394,1571.688073180049,0.48256710529140673,0.06420340054682977,6.113110376966115,5.919966934069331
3927.0,-38.51324552786334,4.336941958613075,35.23997022151079,27.294499205332272,5.6699010363715105,-34.20116803849394,-49.3833655147813,1.0664947762890624,-5.0631738205608485,-5.063173820561177,40.62924350138985,52223.97910125206,13209.466497765336,13209.466497765336,65433.445599017396,102106.40255920542,102106.40255920542,13209.466497765336,115315.86905697075,115315.86905697075,115315.86905697075,140337.87775755464,123842.63316237835,72584.6219366305,56953.3458063865,25022.00870058388,0.0,81975.35450697038,21268.707395496298,1571.827164342714,0.0,0.8843044733451517,2.9345900352804293,0.0014959713701933424,353783.54736248445,1581843.836073529,4.471219331329677,1581843.836073529,4.471219331329677,0.85,0.11111700780969255,4.698906859688992,1.3146629182947804,1.0,0.0,4.698906859691344,1.287042364431427,1.2871623299284476,3.6509341025186957,22402.282345938835,2284.3970515863048,1603.0968420496806,1603.0968420496806,8.23996788670361,4.336941958613075,2.1162707798291516,2.220671178783923,5.918817646009266,5.918817646009266,1.6910907560026476,0.0,0.0,9.32053638123446e-05,2.6086492651258107e-05,6.71188711610865e-05,0.00031538532411341097,0.1062170999270968,0.09375137731304577,0.012465722614051038,0.10170120113722744,0.09696468252863188,0.014152325281060663,0.4822858161176134,0.4822858161176134,0.06412749739492948,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25022.00870058388,21268.707395496298,0.85,0.79820875423544,0.6370692681397485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5042242350101378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16681.28792462441,1571.827164342714,0.4822858161176134,0.06412749739492948,6.113110376966115,5.918817646009266
3928.0,-38.5224546981882,4.335666032977711,35.24155223979066,27.289963024109625,5.665341262296288,-34.20934643704279,-49.39084206763653,1.0628148291182864,-5.062275727499696,-5.06227572750003,40.61523852288599,52214.82749256265,13205.976677113387,13205.976677113387,65420.804169676034,102106.49574423114,102106.49574423114,13205.976677113387,115312.47242134453,115312.47242134453,115312.47242134453,140327.4969929491,123838.56814985644,72580.33378250497,56953.59374150163,25015.024571604587,0.0,81968.61831310621,21262.770885863898,1571.793895456115,0.0,0.8843603814625204,2.934754849570211,0.0014959713701933424,353795.9383898997,1581232.07201524,4.469333591593266,1581232.07201524,4.469333591593266,0.85,0.11110931163320308,4.698906859688992,1.3146562580438335,1.0,0.0,4.698906859690303,1.2870598349492182,1.2871796786827927,3.6508845448311193,22401.547013073807,2284.3220685018646,1603.0968420496806,1603.0968420496806,8.237790962290553,4.335666032977711,2.115013623533276,2.220652409444435,5.917303961990964,5.917303961990964,1.690658274854561,0.0,0.0,9.310949767635227e-05,2.6062550351735514e-05,6.704694732461675e-05,0.00031504736070484815,0.10610630101575114,0.0936593595061558,0.01244694150959534,0.10171119029147918,0.09695709874812698,0.014152212885076091,0.4820574514452454,0.4820574514452454,0.06406344154007591,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25015.024571604587,21262.770885863898,0.85,0.7981201283615598,0.637009974879787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5042875235600597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16680.807001114823,1571.793895456115,0.4820574514452454,0.06406344154007591,6.113110376966115,5.917303961990964
3929.0,-38.52453641387178,4.335470659399255,35.242404540247115,27.285749616008275,5.665418894239706,-34.209973737337386,-49.39117186060173,1.0594513901474605,-5.0621981487894345,-5.062198148789824,40.615280052111814,52206.277737982666,13205.164950263968,13205.164950263968,65411.442688246636,102086.23042613998,102086.23042613998,13205.164950263968,115291.39537640395,115291.39537640395,115291.39537640395,140301.6781361157,123834.54990619642,72578.65062655146,56950.99919960551,25010.282759711747,0.0,81961.28195931726,21258.740345754984,1571.7593581069498,0.0,0.884360630359637,2.9351933855592014,0.0014959713701933424,353797.0087625806,1581233.8858264151,4.469325196832062,1581233.8858264151,4.469325196832062,0.85,0.11110878894857207,4.698906859688992,1.3146492878859868,1.0,0.0,4.698906859691026,1.2870756667712813,1.2871954841024356,3.650839636706462,22400.820140374904,2284.24794811428,1603.0968420496806,1603.0968420496806,8.237284613061904,4.335470659399255,2.1143954702915417,2.2210751891077134,5.915813961021984,5.915813961021984,1.6902325602919954,0.0,0.0,9.30878399451922e-05,2.6061494719335075e-05,6.702634522585713e-05,0.0003149505533616626,0.10605961827201409,0.09362327324013463,0.012436345031879457,0.1017241822159594,0.0969565835288358,0.014152205419736278,0.4818714263740177,0.4818714263740177,0.06400886352285973,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25010.282759711747,21258.740345754984,0.85,0.7980773497505153,0.6369626790842053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504346654730667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16680.338735885052,1571.7593581069498,0.4818714263740177,0.06400886352285973,6.113110376966115,5.915813961021984
3930.0,-38.52655620392473,4.335313132487062,35.24276419245683,27.28771447381007,5.665101162181186,-34.210577047209604,-49.39125141883267,1.062115828419839,-5.062134280200098,-5.062134280200487,40.61433094478438,52196.8368407466,13204.518612047601,13204.518612047601,65401.355452794196,102097.0041893066,102097.0041893066,13204.518612047601,115301.5228013542,115301.5228013542,115301.5228013542,140315.9153250911,123831.24170157505,72575.89723053799,56950.38274559674,25014.392523736897,0.0,81964.77526933364,21262.233645176362,1571.9103342500732,0.0,0.8843644342280487,2.934987215235524,0.0014959713701933424,353797.88997523533,1581192.4334482215,4.46919690097332,1581192.4334482215,4.46919690097332,0.85,0.11110824146541697,4.698906859688992,1.3146366740157833,1.0,0.0,4.698906859689728,1.2870632041064543,1.2871829932360803,3.6508749878769287,22400.221708864738,2284.1869250829527,1603.0968420496806,1603.0968420496806,8.236881432044132,4.335313132487062,2.1139087591794574,2.221404373307605,5.9146478000474465,5.9146478000474465,1.6898993714421275,0.0,0.0,9.306683092453537e-05,2.6061240067790466e-05,6.70055908567449e-05,0.0003148530305142726,0.10601726878964154,0.09359048321513558,0.012426785574505972,0.1017272450637676,0.09695604396927002,0.01415219749614695,0.48171927298370215,0.48171927298370215,0.06396186777575345,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25014.392523736897,21262.233645176362,0.85,0.7979202680405995,0.6368203495858978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5043600218525992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16680.012950357584,1571.9103342500732,0.48171927298370215,0.06396186777575345,6.113110376966115,5.9146478000474465
3931.0,-38.52857290416915,4.335156387922946,35.24311401382673,27.289696933608525,5.664792837075378,-34.21115980742462,-49.391312746424205,1.0647994269088323,-5.062071093455245,-5.062071093455581,40.61339044553863,52187.32415216462,13203.877416505396,13203.877416505396,65391.20156867002,102107.81690730927,102107.81690730927,13203.877416505396,115311.69432381466,115311.69432381466,115311.69432381466,140329.95937766356,123827.92640168658,72573.15448542051,56949.74657362896,25018.26505384891,0.0,81968.01162747787,21265.525295771575,1572.0454252259947,0.0,0.8843682030022209,2.9347799627863274,0.0014959713701933424,353798.7617819883,1581151.3578389068,4.469069789490152,1581151.3578389068,4.469069789490152,0.85,0.11110769348748409,4.698906859688992,1.3146240606950599,1.0,0.0,4.698906859688065,1.2870506516781532,1.2871704126454153,3.650910594359441,22399.621993869452,2284.125771172567,1603.0968420496806,1603.0968420496806,8.236481458988616,4.335156387922946,2.1134260023827496,2.221730385540196,5.913492730527933,5.913492730527933,1.6895693515794095,0.0,0.0,9.304585841401542e-05,2.6061043770809e-05,6.698481464320643e-05,0.00031475540502195836,0.1059813981809669,0.09356298907458681,0.012418409106380089,0.10172923706290848,0.09695550389651829,0.014152189590965803,0.4815942169381164,0.4815942169381164,0.0639209378447351,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25018.26505384891,21265.525295771575,0.85,0.7977648874277333,0.6366791522202795,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5043729915600552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16679.688336016396,1572.0454252259947,0.4815942169381164,0.0639209378447351,6.113110376966115,5.913492730527933
3932.0,-38.52996167374694,4.335049277677256,35.24336968847809,27.284353819582634,5.664583876036669,-34.21159303837921,-49.39169405316932,1.0599997172665694,-5.0620288241718185,-5.0620288241722395,40.61279613591564,52182.38899555925,13203.33523905392,13203.33523905392,65385.724234613175,102083.5719094254,102083.5719094254,13203.33523905392,115286.90714847932,115286.90714847932,115286.90714847932,140301.97347209518,123825.35728033303,72572.73061713633,56947.36295910744,25015.066323615847,0.0,81962.42928272329,21262.80637507347,1572.180823963335,0.0,0.8843705965871143,2.9353031264981833,0.0014959713701933424,353799.3449850985,1581125.402221118,4.46898906013439,1581125.402221118,4.46898906013439,0.85,0.11110732842177988,4.698906859688992,1.3146230155834928,1.0,0.0,4.6989068596886705,1.2870732097986883,1.2871929542788783,3.650846606017035,22399.157257449744,2284.0783812463733,1603.0968420496806,1603.0968420496806,8.23614325268862,4.335049277677256,2.1129760781639773,2.2220731995132788,5.912337634471903,5.912337634471903,1.6892393241348296,0.0,0.0,9.303141855666772e-05,2.6059823317274636e-05,6.697159523939307e-05,0.00031469328827469877,0.1059520140747379,0.09354088234633795,0.012411131728399942,0.10175641046726011,0.0969551440804843,0.014152184341295575,0.48149083876831444,0.48149083876831444,0.06388486056658708,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25015.066323615847,21262.80637507347,0.85,0.7977523946864727,0.6366623031091476,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5043859416456768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16679.363716248034,1572.180823963335,0.48149083876831444,0.06388486056658708,6.113110376966115,5.912337634471903
3933.0,-38.53141561295462,4.334934744515213,35.24363045726934,27.280237746331863,5.664333503904075,-34.212112313329314,-49.392096035275586,1.0564127053463062,-5.061983385601877,-5.061983385602286,40.61214190232774,52177.23544288001,13202.782305876357,13202.782305876357,65380.01774875636,102065.31604548798,102065.31604548798,13202.782305876357,115268.09835136434,115268.09835136434,115268.09835136434,140281.24319537575,123822.85565187914,72571.98976309913,56945.4065430889,25013.144844011407,0.0,81958.5513871003,21261.173117409697,1572.3201508275724,0.0,0.8843732258398029,2.9357014854147523,0.0014959713701933424,353799.97191673226,1581096.8298825992,4.468900382656656,1581096.8298825992,4.468900382656656,0.85,0.11110693298369458,4.698906859688992,1.3146204912709074,1.0,0.0,4.698906859687417,1.2870900778321572,1.28720980442599,3.65079875963565,22398.704730032347,2284.0322362919396,1603.0968420496806,1603.0968420496806,8.235798337045944,4.334934744515213,2.112525938695774,2.2224088058194384,5.911197250194325,5.911197250194325,1.6889135000555215,0.0,0.0,9.301630331088404e-05,2.605853674524542e-05,6.695776656563862e-05,0.00031462830862473353,0.10592652477249834,0.09352194283181332,0.012404581940685012,0.10177954162095415,0.09695475431756456,0.014152178666130008,0.48140480289913956,0.48140480289913956,0.06385266541073534,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25013.144844011407,21261.173117409697,0.85,0.7977205141164405,0.636629547006517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5043948596499046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16679.051608800688,1572.3201508275724,0.48140480289913956,0.06385266541073534,6.113110376966115,5.911197250194325
3934.0,-38.533498388916584,4.334766217069637,35.24398355685994,27.281973359081917,5.663959752335964,-34.212861762638184,-49.39234162503851,1.0588262496847067,-5.061915256374107,-5.061915256374511,40.61113950812487,52168.27964469261,13202.120831679556,13202.120831679556,65370.40047637216,102075.27194650339,102075.27194650339,13202.120831679556,115277.39277818294,115277.39277818294,115277.39277818294,140294.24250114037,123819.64971293122,72569.32880845168,56944.801004977264,25016.84972295743,0.0,81961.6507279347,21264.322264513816,1572.4577656098027,0.0,0.8843772465297726,2.9355126791072483,0.0014959713701933424,353800.91192083794,1581053.053084902,4.468764776498537,1581053.053084902,4.468764776498537,0.85,0.11110633416950427,4.698906859688992,1.3146085713943472,1.0,0.0,4.69890685969041,1.2870787938553203,1.2871984915344463,3.6508307666338515,22398.12479768061,2283.97309964979,1603.0968420496806,1603.0968420496806,8.235385714315074,4.334766217069637,2.112039040234241,2.222727176835396,5.910054448153238,5.910054448153238,1.6885869851866393,0.0,0.0,9.299465459124339e-05,2.605775074691504e-05,6.693690384432834e-05,0.00031453027664045695,0.10590299602866068,0.09350451702012338,0.012398479008537302,0.1017823660408503,0.09695416408116996,0.014152170088334316,0.48133264087046634,0.48133264087046634,0.0638235759527206,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25016.84972295743,21264.322264513816,0.85,0.7975730100088406,0.6364962050100862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044041962529642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16678.7381494961,1572.4577656098027,0.48133264087046634,0.0638235759527206,6.113110376966115,5.910054448153238
3935.0,-38.53561951338014,4.334595025841142,35.24432542278514,27.284882263653003,5.6635772018190815,-34.213035681344046,-49.39195598764343,1.0624590298816188,-5.061846272674529,-5.061846272674911,40.610105195549956,52156.129794927496,13201.449568934338,13201.449568934338,65357.579363861834,102090.809268265,102090.809268265,13201.449568934338,115292.25883719933,115292.25883719933,115292.25883719933,140313.87115025736,123816.22668318842,72566.37238220694,56944.28255664608,25021.612313058034,0.0,81965.89486970412,21268.370466099328,1572.5903621587088,0.0,0.8843813883765006,2.935207224624809,0.0014959713701933424,353801.8637164037,1581007.8833004164,4.468625084936527,1581007.8833004164,4.468625084936527,0.85,0.11110572029244407,4.698906859688992,1.3145943695260214,1.0,0.0,4.698906859689515,1.2870617881802229,1.2871814559062478,3.650879004288347,22397.50559509408,2283.90995855813,1603.0968420496806,1603.0968420496806,8.23496698555982,4.334595025841142,2.1115448033843665,2.2230502224567754,5.908895166948015,5.908895166948015,1.688255761985147,0.0,0.0,9.297261205600561e-05,2.605898497086313e-05,6.691362708514248e-05,0.00031442090131704714,0.10588198619906233,0.09348914125988389,0.012392844939178445,0.10178083360296128,0.09695355898462246,0.01415216130782161,0.48127157791419445,0.48127157791419445,0.06379697105297549,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25021.612313058034,21268.370466099328,0.85,0.7973752920987022,0.6363150170913978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504417571186524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16678.412044030567,1572.5903621587088,0.48127157791419445,0.06379697105297549,6.113110376966115,5.908895166948015
3936.0,-38.537666791585224,4.334431057459074,35.244647869039134,27.287803042586916,5.663224328043095,-34.213725661838765,-49.39204853782428,1.066113887724786,-5.061780221481797,-5.061780221482166,40.609126156434456,52146.61749570892,13200.792158645907,13200.792158645907,65347.40965435482,102106.26271033095,102106.26271033095,13200.792158645907,115307.05486897686,115307.05486897686,115307.05486897686,140333.4359267967,123812.7556874828,72563.26812548163,56943.87506889019,25026.381057819843,0.0,81970.25612671004,21272.423899146866,1572.7225217384375,0.0,0.8843853127081491,2.9349029056494143,0.0014959713701933424,353802.7750528891,1580965.1282784864,4.468492730284979,1580965.1282784864,4.468492730284979,0.85,0.11110513255912163,4.698906859688992,1.3145800747955227,1.0,0.0,4.698906859688147,1.2870446777360607,1.2871643164936228,3.650927540413337,22396.877715794086,2283.8459326879297,1603.0968420496806,1603.0968420496806,8.234556897865073,4.334431057459074,2.1110549213297594,2.223376136129315,5.907734801289202,5.907734801289202,1.687924228939772,0.0,0.0,9.295134150307781e-05,2.605868876111244e-05,6.689265274196536e-05,0.0003143223448320147,0.10586330031862275,0.09347567818137122,0.012387622137251534,0.10177928542697896,0.09695297964535023,0.014152152913771405,0.4812193942158436,0.4812193942158436,0.06377235379984607,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25026.381057819843,21272.423899146866,0.85,0.7972088016089698,0.6361651159793915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044311926218217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16678.085100890847,1572.7225217384375,0.4812193942158436,0.06377235379984607,6.113110376966115,5.907734801289202
3937.0,-38.539078880041316,4.334319612065252,35.24488130222041,27.283601404074602,5.662986882665474,-34.2142216423663,-49.392412731517084,1.0624754153911056,-5.061736302054044,-5.061736302054445,40.608503545975736,52141.48762603013,13200.240070924128,13200.240070924128,65341.72769695426,102087.54178338482,102087.54178338482,13200.240070924128,115287.78185430895,115287.78185430895,115287.78185430895,140312.0578725961,123810.09303395338,72562.46335124614,56941.810758563595,25024.27601828715,0.0,81966.08677685075,21270.634615544077,1572.8557899714076,0.0,0.8843878182061605,2.9353104948063256,0.0014959713701933424,353803.3810289895,1580937.9390901062,4.468408228582104,1580937.9390901062,4.468408228582104,0.85,0.11110474339235789,4.698906859688992,1.3145772120030599,1.0,0.0,4.698906859686985,1.2870617856338196,1.2871814071013945,3.650879011511474,22396.396060045725,2283.796817470362,1603.0968420496806,1603.0968420496806,8.234212509611467,4.334319612065252,2.1106004044069007,2.223719207658351,5.90657632920368,5.90657632920368,1.687593236915337,0.0,0.0,9.293667298491745e-05,2.6057523178125027e-05,6.687914980679243e-05,0.00031425889579730465,0.10584767312038258,0.09346480442505968,0.012382868695322898,0.1018023342888323,0.09695259602790143,0.014152147364456455,0.48117431392382953,0.48117431392382953,0.06374932666400919,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25024.27601828715,21270.634615544077,0.85,0.7971800322106921,0.6361348903721994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044443400606835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16677.75956643369,1572.8557899714076,0.48117431392382953,0.06374932666400919,6.113110376966115,5.90657632920368
3938.0,-38.540531549976315,4.334202765176395,35.24511967184665,27.279434201214485,5.662722830000819,-34.21478530101916,-49.39285543570293,1.0588502795681667,-5.061690392543312,-5.061690392543708,40.60784754321711,52136.53436995449,13199.681980012114,13199.681980012114,65336.216349966606,102069.10912917562,102069.10912917562,13199.681980012114,115268.79110918773,115268.79110918773,115268.79110918773,140291.0847043487,123807.53003004554,72561.70723043112,56939.8031106827,25022.293595160983,0.0,81962.09670584368,21268.949555886837,1572.9936225746728,0.0,0.8843904561620485,2.9357124272427364,0.0014959713701933424,353804.01446403144,1580909.2920534734,4.468319259882769,1580909.2920534734,4.468319259882769,0.85,0.11110433318043092,4.698906859688992,1.3145746327424428,1.0,0.0,4.698906859686119,1.287078832254432,1.2871984358860964,3.650830657713827,22395.932430229957,2283.7495403863663,1603.0968420496806,1603.0968420496806,8.233864376612031,4.334202765176395,2.110147227181354,2.2240555379950404,5.905433428272308,5.905433428272308,1.687266693792088,0.0,0.0,9.29215851457559e-05,2.6056106391507406e-05,6.68654787542485e-05,0.00031419465679472685,0.10583326931440924,0.09345492175144324,0.012378347562966002,0.10182550019046437,0.09695219165894522,0.014152141521485698,0.481134916356885,0.481134916356885,0.06372757162200636,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25022.293595160983,21268.949555886837,0.85,0.7971515978227569,0.6361054251341193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504453408498692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16677.446688701904,1572.9936225746728,0.481134916356885,0.06372757162200636,6.113110376966115,5.905433428272308
3939.0,-38.54204204194804,4.334078400210226,35.245371676407665,27.274340378958755,5.662429704413081,-34.21542903922205,-49.393431551847584,1.054276955752857,-5.061641305937599,-5.061641305937981,40.60716122643994,52131.93591282796,13199.108236123513,13199.108236123513,65331.04414895148,102046.43847983808,102046.43847983808,13199.108236123513,115245.5467159616,115245.5467159616,115245.5467159616,140264.9594389551,123805.06885459562,72561.200790887,56937.63118189847,25019.412722993504,0.0,81957.04390489197,21266.500814544477,1573.1303322080869,0.0,0.8843932214386172,2.936203819199831,0.0014959713701933424,353804.69173592684,1580879.3216513342,4.4682259974982825,1580879.3216513342,4.4682259974982825,0.85,0.1111038960863961,4.698906859688992,1.3145735343312848,1.0,0.0,4.6989068596918235,1.2871003312922062,1.287219916731199,3.6507696761847965,22395.48722048333,2283.704141626685,1603.0968420496806,1603.0968420496806,8.233506479401115,4.334078400210226,2.1096883557417625,2.2243900444684632,5.904288712147611,5.904288712147611,1.6869396320421746,0.0,0.0,9.29058991508912e-05,2.6054262753474446e-05,6.685163639741675e-05,0.0003141296128492559,0.10581982886025976,0.09344581834811398,0.012374010512145778,0.10185171382258681,0.09695176078272687,0.014152135303669239,0.481100064969996,0.481100064969996,0.06370683425507076,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25019.412722993504,21266.500814544477,0.85,0.7971376349879782,0.6360885340535841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044627376630046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16677.132950918203,1573.1303322080869,0.481100064969996,0.06370683425507076,6.113110376966115,5.904288712147611
3940.0,-38.54413022931876,4.333902171703793,35.24569166109864,27.27607525829228,5.661999199639565,-34.21634213368879,-49.393822777178116,1.0566946884767632,-5.061570928012827,-5.061570928013215,40.60612592316215,52123.64806129597,13198.43091182721,13198.43091182721,65322.07897312318,102056.6588589462,102056.6588589462,13198.43091182721,115255.08977077341,115255.08977077341,115255.08977077341,140278.21282419097,123801.8396430096,72558.46063590012,56937.087785677206,25023.12305341756,0.0,81960.21083909477,21269.654595404925,1573.265813785558,0.0,0.8843973738154597,2.9360094821294918,0.0014959713701933424,353805.6627763349,1580834.1123555691,4.468085954166663,1580834.1123555691,4.468085954166663,0.85,0.11110325693632442,4.698906859688992,1.3145614979648967,1.0,0.0,4.698906859688716,1.2870890275446458,1.2872085840263698,3.650801738752294,22394.903078271094,2283.644575698235,1603.0968420496806,1603.0968420496806,8.23308396949496,4.333902171703793,2.109194022270634,2.224708149433159,5.903141533324778,5.903141533324778,1.6866118666642222,0.0,0.0,9.288421799614978e-05,2.6053010856332874e-05,6.683120713981691e-05,0.0003140336176705816,0.10580591410217066,0.09343623889498774,0.01236967520718292,0.1018542219559152,0.09695113071868212,0.014152126217642298,0.4810688505271515,0.4810688505271515,0.06368691102818895,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25023.12305341756,21269.654595404925,0.85,0.796997449181338,0.6359628352302036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504472438285459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16676.818006344038,1573.265813785558,0.4810688505271515,0.06368691102818895,6.113110376966115,5.903141533324778
3941.0,-38.546219897692126,4.333726439822053,35.246003559325864,27.277797425072663,5.661576952641197,-34.217229484811604,-49.394176074396796,1.059124941379299,-5.061500313754323,-5.061500313754688,40.605103534188515,52115.17230944058,13197.749278345238,13197.749278345238,65312.92158778582,102066.78014567427,102066.78014567427,13197.749278345238,115264.5294240195,115264.5294240195,115264.5294240195,140291.26114053378,123798.49121361143,72555.66112679071,56936.47787424524,25026.73171651429,0.0,81963.20959075954,21272.721959037146,1573.3957045278705,0.0,0.8844014800758933,2.935817237339854,0.0014959713701933424,353806.6370796639,1580789.4679561332,4.467947467023348,1580789.4679561332,4.467947467023348,0.85,0.11110261880376357,4.698906859688992,1.3145490687200803,1.0,0.0,4.698906859689783,1.2870776652515707,1.2871971927573111,3.6508339679490507,22394.297370374887,2283.582810682026,1603.0968420496806,1603.0968420496806,8.232658771550518,4.333726439822053,2.1086948118121143,2.2250316280099387,5.901978501725688,5.901978501725688,1.6862795719216253,0.0,0.0,9.286252614474849e-05,2.6051880374777255e-05,6.681064576997123e-05,0.00031393700170876917,0.10579274010494416,0.09342726775414842,0.012365472350795739,0.10185643429443568,0.0969505016487364,0.014152117155027163,0.4810405456395425,0.4810405456395425,0.06366763911335016,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25026.73171651429,21272.721959037146,0.85,0.7968565642303636,0.6358361583160356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044858491627346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16676.491438255645,1573.3957045278705,0.4810405456395425,0.06366763911335016,6.113110376966115,5.901978501725688
