time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3942.0,-38.548285323776646,4.333554181387842,35.24629499663683,27.280727319326274,5.6611661493283645,-34.218079641637786,-49.39441761290652,1.0627876279053667,-5.061431470895172,-5.061431470895537,40.60408899372401,52106.281902260125,13197.0748676898,13197.0748676898,65303.356769949925,102082.55022666066,102082.55022666066,13197.0748676898,115279.62509435046,115279.62509435046,115279.62509435046,140311.13954240855,123795.02635874909,72552.50812797295,56936.131367529044,25031.514448058097,0.0,81967.64581558714,21276.78728084938,1573.5258317485227,0.0,0.8844055483878114,2.935506331276699,0.0014959713701933424,353807.58694405894,1580745.1672171655,4.467810260572788,1580745.1672171655,4.467810260572788,0.85,0.11110199004310659,4.698906859688992,1.3145347822317857,1.0,0.0,4.698906859688805,1.2870605179841255,1.2871800163070886,3.650882607329695,22393.6706019113,2283.5188980856155,1603.0968420496806,1603.0968420496806,8.232238079152058,4.333554181387842,2.108197675070791,2.225356506317051,5.900815326227536,5.900815326227536,1.6859472360650103,0.0,0.0,9.284109054083344e-05,2.6051107525279406e-05,6.678998301555403e-05,0.00031383990935029813,0.10578015178064394,0.09341877710528097,0.012361374675362967,0.10185453924336023,0.09694988181193623,0.014152108231170354,0.481014568396122,0.481014568396122,0.0636488882481458,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25031.514448058097,21276.78728084938,0.85,0.7966967468709673,0.6356932834144113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044992697861057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16676.164770891588,1573.5258317485227,0.481014568396122,0.0636488882481458,6.113110376966115,5.900815326227536
3943.0,-38.54975353255614,4.333433192264321,35.24651796489817,27.27555785039442,5.660885649810923,-34.21870132605451,-49.39495995696632,1.0581663998054278,-5.0613841727002296,-5.06138417270055,40.60343369147979,52101.72815999745,13196.502850264804,13196.502850264804,65298.23101026226,102059.46263852585,102059.46263852585,13196.502850264804,115255.96548879065,115255.96548879065,115255.96548879065,140284.4238909551,123792.43407067665,72551.95090059598,56933.870188978515,25028.45840216446,0.0,81962.32859114297,21274.18964183979,1573.6563254269713,0.0,0.8844081907429202,2.9360060004955066,0.0014959713701933424,353808.2395455303,1580716.553407418,4.467721145889259,1580716.553407418,4.467721145889259,0.85,0.1111015615999541,4.698906859688992,1.3145333772106098,1.0,0.0,4.698906859689309,1.2870822403277968,1.2872017210582256,3.650820990655783,22393.201674791148,2283.471080826903,1603.0968420496806,1603.0968420496806,8.231881258896422,4.333433192264321,2.107734694880299,2.2256984973840224,5.899652905666253,5.899652905666253,1.6856151159046437,0.0,0.0,9.282585581532625e-05,2.604937226733405e-05,6.67764835479922e-05,0.00031377647660956967,0.10576938464725856,0.09341186543237864,0.012357519214879922,0.10188062918440687,0.09694945944170574,0.014152102158248355,0.4809904532680523,0.4809904532680523,0.06363055422264897,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25028.45840216446,21274.18964183979,0.85,0.7966858937841174,0.6356789644166806,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5045125349472634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16675.838519525772,1573.6563254269713,0.4809904532680523,0.06363055422264897,6.113110376966115,5.899652905666253
3944.0,-38.55183054270788,4.333257368772961,35.24680498910655,27.277559833042346,5.660458826900954,-34.21960628873441,-49.39532718909902,1.060858730656885,-5.061314010659771,-5.06131401066012,40.602416486005794,52093.38048603749,13195.825972521367,13195.825972521367,65289.20645855885,102070.92681877429,102070.92681877429,13195.825972521367,115266.75279129566,115266.75279129566,115266.75279129566,140299.19342830408,123789.16946497372,72549.13654673866,56933.36990915006,25032.44063700843,0.0,81965.8105461585,21277.574541457165,1573.7919689240096,0.0,0.8844122754984497,2.9357852662503796,0.0014959713701933424,353809.20761488675,1580672.1378477348,4.4675833862646686,1580672.1378477348,4.4675833862646686,0.85,0.11110091823201432,4.698906859688992,1.3145208963146435,1.0,0.0,4.698906859688909,1.2870696477358003,1.287189099562096,3.650856710011972,22392.61113002609,2283.410862019761,1603.0968420496806,1603.0968420496806,8.23145902754665,4.333257368772961,2.107240162988603,2.226017205784358,5.898505664249637,5.898505664249637,1.6852873326427533,0.0,0.0,9.280430786693297e-05,2.6048197349959683e-05,6.67561105169733e-05,0.0003136807456343623,0.10575758264009893,0.09340401624271348,0.01235356639738545,0.10188222125096277,0.09694882518918542,0.014152093042828896,0.48096782783226316,0.48096782783226316,0.06361255366891819,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25032.44063700843,21277.574541457165,0.85,0.7965419486920303,0.6355501170418055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5045219646307204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16675.524163565766,1573.7919689240096,0.48096782783226316,0.06361255366891819,6.113110376966115,5.898505664249637
3945.0,-38.55332456628159,4.333132083777946,35.2470242406927,27.27239008471372,5.66015483451928,-34.22028727472237,-49.39592394568024,1.0562388857795815,-5.061264884724949,-5.061264884725266,40.60174139104673,52088.96058235428,13195.244688940407,13195.244688940407,65284.20527129469,102047.94895828477,102047.94895828477,13195.244688940407,115243.19364722518,115243.19364722518,115243.19364722518,140272.58331994934,123786.56943334204,72548.55503069807,56931.12711404885,25029.389672724166,0.0,81960.51678677302,21274.981221815542,1573.9216646358109,0.0,0.8844149996416512,2.9362829724459054,0.0014959713701933424,353809.8854372335,1580642.6608229703,4.467491514177546,1580642.6608229703,4.467491514177546,0.85,0.11110047211005945,4.698906859688992,1.3145194676658138,1.0,0.0,4.698906859688026,1.2870913644359305,1.2872107983307772,3.650795110219929,22392.14080214922,2283.3629019236155,1603.0968420496806,1603.0968420496806,8.231096427131186,4.333132083777946,2.106773595666195,2.2263584881117513,5.897341679483517,5.897341679483517,1.6849547655667192,0.0,0.0,9.278881097276246e-05,2.6046288200100965e-05,6.67425227726615e-05,0.00031361689808940787,0.10574737710450606,0.09339755816032207,0.012349818944183988,0.10190820483123315,0.0969483853809626,0.014152086729096848,0.48094639415029855,0.48094639415029855,0.06359481989260023,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25029.389672724166,21274.981221815542,0.85,0.7965323771827462,0.6355372394474765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5045353045856515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16675.197562344638,1573.9216646358109,0.48094639415029855,0.06359481989260023,6.113110376966115,5.897341679483517
3946.0,-38.55485350176641,4.3330011618839395,35.247241636094216,27.26822239290925,5.659810714915514,-34.22105978787409,-49.39655719846485,1.0526164424560969,-5.061213472620466,-5.0612134726208895,40.60102044309362,52084.54490118842,13194.656490845773,13194.656490845773,65279.20139203419,102029.8919789723,102029.8919789723,13194.656490845773,115224.54846981808,115224.54846981808,115224.54846981808,140251.96270019133,123783.99129777282,72547.71039928225,56929.200998322856,25027.414230373248,0.0,81956.6152286961,21273.30209581726,1574.0562060148816,0.0,0.8844179033469886,2.9366779850849656,0.0014959713701933424,353810.59480443475,1580611.1821534848,4.467393586749859,1580611.1821534848,4.467393586749859,0.85,0.11110000195740707,4.698906859688992,1.3145168427983298,1.0,0.0,4.698906859688392,1.2871084007873077,1.287227815852864,3.6507467877722894,22391.674435119763,2283.3153457215017,1603.0968420496806,1603.0968420496806,8.23072951349303,4.3330011618839395,2.1063080704806767,2.2266930914032628,5.896192647457975,5.896192647457975,1.6846264707022787,0.0,0.0,9.277295442725102e-05,2.604426243315586e-05,6.672869199409515e-05,0.0003135519085491276,0.10573722328983433,0.09339113064633761,0.012346092643496714,0.10193096145947016,0.09694792187869518,0.01415208007871189,0.4809259138713935,0.4809259138713935,0.06357729953821252,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25027.414230373248,21273.30209581726,0.85,0.7965092410158183,0.6355136160253683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5045449003524682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16674.88257105429,1574.0562060148816,0.4809259138713935,0.06357729953821252,6.113110376966115,5.896192647457975
3947.0,-38.566761476903686,4.334127886667609,35.25748694660421,27.99109148271384,6.438202400017411,-34.17595890184644,-49.30757550811393,1.7929772105346022,-4.673177717245039,-4.673177717245298,40.78368554731181,51602.67177149847,12650.903845108853,12650.903845108853,64253.575616607326,101767.70392003826,101767.70392003826,12650.903845108853,114418.60776514711,114418.60776514711,114418.60776514711,139931.6848762817,123701.37136930884,72335.01511079495,57073.72917612654,25513.077111134608,0.0,82586.80628726115,21686.115544464417,1574.1890658340453,0.0,0.885745813322981,2.9529720470696628,0.0014959713701933424,359196.4671722919,1588602.0230938988,4.422654920856756,1588602.0230938988,4.422654920856756,0.8500000000000001,0.10920473349420567,4.698906859688992,1.3133559469366447,1.0,0.0,4.698906859688739,1.2836427565535797,1.2837616916596875,3.660603260291025,22376.72905712199,2281.79134129616,1603.0968420496806,1603.0968420496806,7.891540618927125,4.334127886667609,2.1987801397922837,2.1353477468753255,5.89504170615958,5.89504170615958,1.6842976303313084,0.0,0.0,9.26495428258808e-05,2.6330350681568227e-05,6.631919214431257e-05,0.00031162770689594264,0.10595453063518037,0.09358559877841184,0.012368931856768526,0.10265907987233812,0.09508967406697695,0.014115059427228717,0.48090619631493614,0.48090619631493614,0.06355994992136903,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,3.0562988651702767,2.8421709430404007e-13,25513.077111134608,21686.115544464417,0.85,0.7780125967471673,0.6248294865890471,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5045547204746672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16674.5668305612,1574.1890658340453,0.48090619631493614,0.06355994992136903,6.113110376966115,5.89504170615958
3948.0,-38.56667242284682,4.34018840109697,35.24942888404066,27.99003372145819,6.2217626719168155,-34.052571400022835,-49.192147970292694,1.7929810224902698,13.26822925504905,-4.295794774158058,40.27861764327232,51053.052430929994,12129.170405952205,12129.170405952205,63182.222836882196,102784.68731208134,102784.68731208134,12129.170405952205,114913.85771803354,114913.85771803354,114913.85771803354,140713.3512283391,123696.35899803805,72367.58225399313,57031.97416004991,25799.493510305565,0.0,82831.46767035547,21929.56948375973,1575.1890658340453,0.0,0.8894618604400042,2.7334995256060024,0.0014959713701933424,364495.9676670349,1566581.5408996614,4.297939291143888,1566581.5408996614,4.297939291143888,0.85,0.10355167487830408,4.698906859688992,1.313341963761486,1.0,0.0,4.698906859688935,1.2836427368530563,1.283761673141398,3.66060331647161,22375.82235356148,2281.698883264059,1603.0968420496806,1603.0968420496806,7.566087143209724,4.34018840109697,2.292636048709099,2.0475523523878714,5.894269936739127,5.894269936739127,1.6840771247826076,0.0,0.0,9.265046519903121e-05,2.6705809729602186e-05,6.594465546942902e-05,0.0003098677939451272,0.10359308666388907,0.09150229380563314,0.012090792858255928,0.09548849613513738,0.09147233388055673,0.012079340997747358,0.48088708893643695,0.48088708893643695,0.06354273689456089,0.0,2.8421709430404007e-13,2.2917179797540257,2.8421709430404007e-13,17.564024029207133,23.287047426885806,2.8421709430404007e-13,25799.493510305565,21929.56948375973,0.85,0.7627804337396096,0.6163485190689354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504631207907019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16674.04311234256,1575.1890658340453,0.48088708893643695,0.06354273689456089,6.113110376966115,5.894269936739127
3949.0,-38.552823301394135,4.351164557574543,35.240676502653926,28.20726198786872,6.516333388258498,-34.04334878883355,-49.1689537075348,2.0159270369706768,11.495468929174478,-3.876148157952943,40.245850077077314,51009.84131821765,11555.377940536948,11555.377940536948,62565.2192587546,102419.52164492811,102419.52164492811,11555.377940536948,113974.89958546506,113974.89958546506,113974.89958546506,139917.43181800732,123669.39407634515,72302.53149878715,57074.29175284222,25942.532232542246,0.0,83016.82398538446,22051.15239766091,1576.1890658340453,0.0,0.8916480444053453,2.801748924705199,0.0014959713701933424,370460.758424342,1565160.9178149072,4.224903399949592,1565160.9178149072,4.224903399949592,0.85,0.10314098580010533,4.698906859688992,1.312987930844538,1.0,0.0,4.6989068596886625,1.2826024028296896,1.2827214268462295,3.6635724752442527,22370.94458430081,2281.201489224232,1603.0968420496806,1603.0968420496806,7.20815963043288,4.351164557574543,2.4007131388476823,1.9504514187268605,5.894988405069764,5.894988405069764,1.684282401448504,0.0,0.0,9.27940101214227e-05,2.678185193791643e-05,6.601215818350627e-05,0.00031018498291135243,0.10297616443083028,0.09096288986853711,0.01201327456229318,0.09817547642515063,0.09110494249921736,0.012036043300887984,0.48100750059107594,0.48100750059107594,0.06352563313978105,0.0,0.09641874446361953,6.1892765341629,1.7053025658242404e-13,15.371617087127447,23.193194541362743,1.7053025658242404e-13,25942.532232542246,22051.15239766091,0.85,0.7536450595817726,0.6144518528822326,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5046306358657509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16673.759337676267,1576.1890658340453,0.48100750059107594,0.06352563313978105,6.113110376966115,5.894988405069764
3950.0,-38.5395750601498,4.362398947211953,35.23250047015772,21.583641471248143,6.519707550794523,-34.0338727052879,-45.55494088036937,2.0159272395953303,-3.8436468897784266,-3.8436468897786793,40.24334369501678,33813.74054222049,11526.066739554322,11526.066739554322,45339.80728177481,71128.41160051893,71128.41160051893,11526.066739554322,82654.47834007326,82654.47834007326,82654.47834007326,106361.29503599167,92394.22049893785,55088.6248862431,41450.66179188305,23706.816695918424,0.0,65157.478487801476,20150.79419153066,1577.1890658340453,0.0,0.8918157058140919,3.788348289927128,0.0014959713701933424,370925.89888780384,1565052.294842361,4.219312535293611,1565052.294842361,4.219312535293611,0.85,0.10299393989422966,4.698906859688992,1.228036709702574,1.0,0.0,4.698906859688994,1.2826021183501652,1.2827213187190052,3.6635732878199847,16713.480341105376,1704.3006879113027,1603.0968420496806,1603.0968420496806,7.189875519196567,4.362398947211953,2.4176245802304224,1.9447743669815307,5.8971998596089925,5.8971998596089925,1.6849142456025692,0.0,0.0,9.293151926400802e-05,4.141802120231909e-05,5.151349806168893e-05,0.00024205712940864572,0.10298605343178487,0.0909817647304904,0.012004288701294472,0.13285588775296925,0.09098480998812887,0.01200912990610079,0.48133847627907445,0.48133847627907445,0.06350861680262383,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23706.816695918424,20150.79419153066,0.85,0.695849629759125,0.5189540990072378,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5045416808310037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16673.751225995275,1577.1890658340453,0.48133847627907445,0.06350861680262383,6.113110376966115,5.8971998596089925
3951.0,-38.532018206494016,4.372769556072965,35.23135354321385,28.20719357058408,6.553853730023064,-34.04670658102248,-49.17173667401073,2.0159272639021424,11.82179744102342,-3.8974753432654774,40.41317779199568,51124.250557818385,11616.826478550727,11616.826478550727,62741.07703636911,102242.07718164672,102242.07718164672,11616.826478550727,113858.90366019745,113858.90366019745,113858.90366019745,139906.9251740478,123669.11943976166,72302.85767216975,57073.62418621324,26048.021513850344,0.0,83121.64570006359,22140.818286772792,1578.1890658340453,0.0,0.8909555762438214,2.795391213503531,0.0014959713701933424,370155.7838851951,1572425.554197851,4.248010223407838,1572425.554197851,4.248010223407838,0.85,0.10303553900915263,4.698906859688992,1.3129870703583588,1.0,0.0,4.698906859688912,1.2826019563334798,1.2827212574025533,3.6635737505980104,22370.89490442782,2281.196423287037,1603.0968420496806,1603.0968420496806,7.24649077575235,4.372769556072965,2.413448154055618,1.9593214020173475,5.899507508078902,5.899507508078902,1.6855735737368291,0.0,0.0,9.30100393747473e-05,2.677271741325482e-05,6.623732196149248e-05,0.00031124300653228535,0.10366422778049031,0.09158130056074162,0.012082927219748678,0.09800081962798848,0.09102632736688587,0.012009211642266754,0.48122856690409016,0.48122856690409016,0.06349167039956473,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,15.719272784288876,23.143136525247257,2.2737367544323206e-13,26048.021513850344,22140.818286772792,0.85,0.754810332590914,0.6150533970693421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044565949948914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16673.731538318156,1578.1890658340453,0.48122856690409016,0.06349167039956473,6.113110376966115,5.899507508078902
3952.0,-38.54950596832831,4.358906893748634,35.22529653519497,26.028852397017204,4.0505100418674465,-34.290577999355285,-49.54005283126605,-0.21243190075788315,16.651962680893973,-5.9907233818408265,40.28610313057889,52794.19566145589,14538.298945324022,14538.298945324022,67332.49460677992,103776.62914797995,103776.62914797995,14538.298945324022,118314.92809330398,118314.92809330398,118314.92809330398,143571.26000721194,123905.25113516237,72903.86459710685,56668.207264506134,25256.33191390796,0.0,81924.5391784141,21467.882126821765,1579.1890658340453,0.0,0.8807100986979786,2.5147532802509525,0.0014959713701933424,341166.7448122417,1566906.207504074,4.592787050116529,1566906.207504074,4.592787050116529,0.85,0.10566796647153606,4.698906859688992,1.316460937135853,1.0,0.0,4.698906859690369,1.293073951403849,1.2931939916705875,3.633904197503584,22413.6095074374,2285.5521006090153,1603.0968420496806,1603.0968420496806,9.068883777935532,4.358906893748634,1.9077013680136448,2.4512055257349896,5.901573306663995,5.901573306663995,1.6861638019039984,0.0,0.0,9.28284244795201e-05,2.5588971944160293e-05,6.72394525353598e-05,0.00031595192476013454,0.1056668892909884,0.09335136652289755,0.01231552276809085,0.0872036211705917,0.09335196527120186,0.012316001200334206,0.48113730607076943,0.48113730607076943,0.06347477994378412,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22.64268606273481,19.32636416273067,48.48793806492057,25256.33191390796,21467.882126821765,0.85,0.821884325283102,0.6444246887551169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044080658955774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16673.59827478439,1579.1890658340453,0.48113730607076943,0.06347477994378412,6.113110376966115,5.901573306663995
3953.0,-38.56657765759097,4.345291451968789,35.21945844684401,26.028183136973553,4.05688533492933,-34.30531003417054,-49.55329567948354,-0.21182844116638996,16.593085353666027,-5.984684350255826,40.28011753791282,52774.290675034965,14509.029817466133,14509.029817466133,67283.3204925011,103743.33255712128,103743.33255712128,14509.029817466133,118252.3623745874,118252.3623745874,118252.3623745874,143492.49422550644,123899.2011989573,72895.00032447124,56671.3343049845,25240.131850919017,0.0,81911.46615590352,21454.112073281165,1578.1890658340453,0.0,0.8807646756272106,2.5159830621738437,0.0014959713701933424,341247.7298212836,1566646.5914692583,4.590936303927162,1566646.5914692583,4.590936303927162,0.85,0.10562322954735653,4.698906859688992,1.3164432911248878,1.0,0.0,4.6989068596879235,1.293071460344536,1.2931912715232368,3.6339111980995846,22412.5151155016,2285.4405036889866,1603.0968420496806,1603.0968420496806,9.050625911604465,4.345291451968789,1.8968521063331991,2.44843934563559,5.896346019456276,5.896346019456276,1.6846702912732217,0.0,0.0,9.265144673497087e-05,2.5547328639118263e-05,6.710411809585261e-05,0.00031531600083398203,0.105619451749652,0.09331061867713558,0.012308833072516413,0.08719642173344805,0.09331268736098378,0.012310542186372765,0.48106096407077953,0.48106096407077953,0.0634579342458263,0.0,0.049063383659699866,1.526560335491581,3.410605131648481e-13,22.57776970392183,19.35649293654984,47.66885414924741,25240.131850919017,21454.112073281165,0.85,0.8214151650568625,0.644284532455917,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504520374622361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16672.963536015424,1578.1890658340453,0.48106096407077953,0.0634579342458263,6.113110376966115,5.896346019456276
3954.0,-38.58355427056704,4.331785080878661,35.21453237688386,26.028229237440996,4.060596556798847,-34.32045960229112,-49.56688826261086,-0.21051013578297256,16.444553758261122,-5.981466799920927,40.275591469092774,52756.51715181069,14483.896339295965,14483.896339295965,67240.41349110665,103725.99296486942,103725.99296486942,14483.896339295965,118209.8893041654,118209.8893041654,118209.8893041654,143433.54113475326,123893.15384088502,72885.8471341613,56674.785229693014,25223.65183058788,0.0,81898.43706028089,21440.104055999698,1577.1890658340453,0.0,0.8807987566430553,2.517846272574312,0.0014959713701933424,341290.88418733707,1566450.3016582387,4.589780665804137,1566450.3016582387,4.589780665804137,0.85,0.10561721972580705,4.698906859688992,1.316424696161412,1.0,0.0,4.6989068596912045,1.2930655799753308,1.2931851634278466,3.6339277237420844,22411.42118993233,2285.3289543251094,1603.0968420496806,1603.0968420496806,9.03494783308113,4.331785080878661,1.885439677578585,2.446345403300076,5.891170206008937,5.891170206008937,1.683191487431125,0.0,0.0,9.247576383934126e-05,2.5504650948033942e-05,6.697111289130732e-05,0.00031469102176596986,0.10560102334323365,0.09329785537958665,0.012303167963646992,0.08720907757020302,0.0933109731076324,0.012306246618174654,0.481089168464474,0.481089168464474,0.06344112435412672,0.0,4.373762698230962,4.980211441761753,3.410605131648481e-13,22.426020558182074,19.27730255223736,46.95191907795038,25223.65183058788,21440.104055999698,0.85,0.8210219377155478,0.6441700116081525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5046300271389017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16672.336549641586,1577.1890658340453,0.481089168464474,0.06344112435412672,6.113110376966115,5.891170206008937
3955.0,-38.585697289238496,4.331185269146867,35.21376954797422,26.019398832600587,4.060566024829043,-34.320622943215845,-49.56688777366651,-0.21825766430846752,16.267524388393156,-5.981459005833904,40.275631043533444,52746.097402209576,14481.399937873379,14481.399937873379,67227.49734008295,103684.43760547106,103684.43760547106,14481.399937873379,118165.83754334445,118165.83754334445,118165.83754334445,143373.81679824236,123888.03549499833,72884.77413122203,56670.29040419588,25207.979254897913,0.0,81878.2696590938,21426.782366663225,1576.1890658340453,0.0,0.8807986498032478,2.519674632663682,0.0014959713701933424,341290.98872824427,1566452.0178705312,4.589784288497085,1566452.0178705312,4.589784288497085,0.85,0.10561811912340037,4.698906859688992,1.3164202310843396,1.0,0.0,4.698906859690749,1.2931023314088037,1.2932218896096976,3.6338244433985722,22410.495316291162,2285.2345414888023,1603.0968420496806,1603.0968420496806,9.033390596264796,4.331185269146867,1.883114949204912,2.448070319941955,5.886004603150029,5.886004603150029,1.6817156009000083,0.0,0.0,9.245360865225367e-05,2.5504652482020252e-05,6.694895617023341e-05,0.00031458690939732746,0.10564246720704615,0.09334253745841867,0.012299929748627475,0.0872170606207221,0.09331178325583236,0.012306335867568003,0.4813189378534337,0.4813189378534337,0.06342434310743371,0.0,7.860340103508065,7.745514863036817,8.732654694818791,22.248983394227082,19.090021991981587,46.860652545147104,25207.979254897913,21426.782366663225,0.85,0.82106641505725,0.6442014178099004,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504739084519801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16671.710898906378,1576.1890658340453,0.4813189378534337,0.06342434310743371,6.113110376966115,5.886004603150029
3956.0,-38.5977217061507,4.330349747230079,35.21587239926768,27.36257667364555,5.6097621455799525,-34.2001874875254,-49.36741328621281,1.1563675002731586,9.343805038049368,-4.913443776684126,40.48831778978569,51737.294495544505,12980.110338085395,12980.110338085395,64717.4048336299,102711.64433489788,102711.64433489788,12980.110338085395,115691.75467298327,115691.75467298327,115691.75467298327,141377.75197809597,123739.52033676444,72501.41077719237,56931.232843968966,25685.997305112698,0.0,82617.23014908166,21833.09770934579,1575.1890658340453,0.0,0.8855891784176755,2.7105634408618537,0.0014959713701933424,355854.0890551488,1575696.0801909824,4.427927424902479,1575696.0801909824,4.427927424902479,0.8499999999999999,0.10520216863991814,4.698906859688992,1.314262130646967,1.0,0.0,4.698906859687354,1.2866224944976608,1.2867412937489668,3.6521255300480333,22383.62994349951,2282.4950358684678,1603.0968420496806,1603.0968420496806,8.096897203970123,4.330349747230079,2.135588621526507,2.1947611257035717,5.884709968412404,5.884709968412404,1.6813457052606868,0.0,0.0,9.232938746611421e-05,2.6137644979326875e-05,6.619174248678733e-05,0.0003110288328259323,0.10535076232931977,0.09300517380396153,0.01234558852535823,0.09427501227173253,0.09286916350361384,0.012333005136304311,0.48167050191312,0.48167050191312,0.06393736582823162,0.0,8.701937577363822,9.106919653798741,5.673164479864113,14.257248814733487,16.80192133871776,3.979039320256561e-13,25685.997305112698,21833.09770934579,0.85,0.7833402876960197,0.6262288677820022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047528523257978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16671.38184862331,1575.1890658340453,0.48167050191312,0.06393736582823162,6.113110376966115,5.884709968412404
3957.0,-38.60890631587457,4.329610822735631,35.21772758513339,27.353606081474595,5.607214595979894,-34.21012164259172,-49.376762461010344,1.1482816268390483,9.121894292029197,-4.914579383119857,40.487449712735476,51727.4753980833,12980.277113515564,12980.277113515564,64707.75251159886,102681.29434421087,102681.29434421087,12980.277113515564,115661.57145772643,115661.57145772643,115661.57145772643,141330.71024523518,123735.3165035399,72497.49159396671,56930.91656619243,25669.13878750876,0.0,82600.05535370119,21818.767969382447,1574.1890658340453,0.0,0.8855865171715058,2.7130491529831446,0.0014959713701933424,355838.34962045995,1575658.267151277,4.428017016243153,1575658.267151277,4.428017016243153,0.85,0.10522676430982247,4.698906859688992,1.314260619026609,1.0,0.0,4.698906859688576,1.2866606607801503,1.2867793150582723,3.6520171968573827,22382.869498922173,2282.41749210201,1603.0968420496806,1603.0968420496806,8.097001237254823,4.329610822735631,2.134311633192608,2.1952991895430234,5.88334322808275,5.88334322808275,1.680955208023643,0.0,0.0,9.22139805752429e-05,2.610765469319403e-05,6.610632588204888e-05,0.0003106274681559954,0.10546334994304896,0.09307409700430733,0.012389252938741626,0.09430127858814188,0.09289888944447401,0.012327874865348466,0.4820361753947506,0.4820361753947506,0.06416466336829257,0.0,9.761274424311353,10.575431584706564,3.709088242959467,14.036473675149068,16.52375445027468,3.979039320256561e-13,25669.13878750876,21818.767969382447,0.85,0.7833863093010555,0.6262402025831749,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5048301076772652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16670.854769561527,1574.1890658340453,0.4820361753947506,0.06416466336829257,6.113110376966115,5.88334322808275
3958.0,-38.619900202520135,4.328886532417306,35.21941216871841,27.347790577355795,5.603829135402256,-34.221691833918776,-49.38744952725244,1.1433872031921104,8.917261404904139,-4.9155693697907346,40.48650904566995,51724.95914141662,12980.267699558297,12980.267699558297,64705.226840974916,102669.79872046705,102669.79872046705,12980.267699558297,115650.06642002535,115650.06642002535,115650.06642002535,141302.34445735416,123730.94142766883,72492.24980788743,56931.879577534884,25652.278037328826,0.0,82584.15761486371,21804.436331729503,1573.1890658340453,0.0,0.8855848658338936,2.715353454850635,0.0014959713701933424,355824.62891236093,1575617.2928976824,4.428072609009183,1575617.2928976824,4.428072609009183,0.85,0.1052643015176804,4.698906859688992,1.3142546302406117,1.0,0.0,4.698906859688908,1.2866838540157886,1.2868023646322815,3.6519513670926447,22382.078077725404,2282.3367895994456,1603.0968420496806,1603.0968420496806,8.096995364897634,4.328886532417306,2.1330891925454587,2.195797339871847,5.882004235438975,5.882004235438975,1.68057263869685,0.0,0.0,9.210067155182736e-05,2.6073411817500442e-05,6.602725973432692e-05,0.00031025594369209555,0.10554739725726266,0.09314623136995379,0.012401165887308873,0.0943212410301656,0.09293995346967297,0.012324348048007427,0.4824205418502993,0.4824205418502993,0.06422779621828904,0.0,10.571687121310902,11.706616708413833,2.173022392938492,13.832830774694855,16.273462027701783,3.979039320256561e-13,25652.278037328826,21804.436331729503,0.85,0.7835065309103437,0.6263302870102416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049019743585117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16670.344113823186,1573.1890658340453,0.4824205418502993,0.06422779621828904,6.113110376966115,5.882004235438975
3959.0,-38.6321451407608,4.328013513168169,35.22117552976264,27.347085589449875,5.6029979186535215,-34.23494186648591,-49.39938864028079,1.1437166896961948,8.446299574197496,-4.918401606374891,40.488589711621344,51722.32914983401,12982.636840856818,12982.636840856818,64704.96599069083,102670.37058722034,102670.37058722034,12982.636840856818,115653.00742807717,115653.00742807717,115653.00742807717,141299.08570355663,123726.02781783226,72484.8691563331,56934.62073499907,25646.07827547947,0.0,82580.69901047854,21799.16653415755,1572.7821070638204,0.0,0.8855627884935279,2.7206160870824565,0.0014959713701933424,355785.37785695965,1575707.9251229314,4.428815862568784,1575707.9251229314,4.428815862568784,0.85,0.10537970653312845,4.698906859688992,1.3142405871720984,1.0,0.0,4.698906859689148,1.2866825691656785,1.2868009174669992,3.651955013843,22381.1892394305,2282.246153317443,1603.0968420496806,1603.0968420496806,8.098473217786099,4.328013513168169,2.1313165270009575,2.196696986167211,5.880668425897506,5.880668425897506,1.6801909788278588,0.0,0.0,9.197461995940499e-05,2.6035206477266075e-05,6.593941348213892e-05,0.00030984316233509135,0.10562357462455708,0.09322949635314397,0.012394078271413112,0.09447724319979503,0.09306287161328759,0.012316834919840848,0.4828003771999664,0.4828003771999664,0.06418425389554691,0.0,11.130797250053263,12.50001249025837,1.0177436921485992,13.36470118057241,15.688977618419585,3.979039320256561e-13,25646.07827547947,21799.16653415755,0.85,0.7835361866152346,0.6263246711349713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049726221105644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16669.836906083525,1572.7821070638204,0.4828003771999664,0.06418425389554691,6.113110376966115,5.880668425897506
3960.0,-38.64397323699836,4.326853820051328,35.22283687493672,27.341249759215884,5.595091200705336,-34.246195756378526,-49.40976690324021,1.1388479483156158,8.110554449240396,-4.945369935262836,40.490425512569146,51714.28975222433,13018.4777739548,13018.4777739548,64732.76752617913,102680.12578425795,102680.12578425795,13018.4777739548,115698.60355821275,115698.60355821275,115698.60355821275,141337.9046886966,123721.43368125064,72479.53634924525,56935.44148000599,25639.301130483844,0.0,82574.74261048983,21793.405960911266,1572.8828579313497,0.0,0.8854178484531685,2.7215947323137537,0.0014959713701933424,355411.80263900186,1575787.894485856,4.433696019055428,1575787.894485856,4.433696019055428,0.85,0.10549924986314671,4.698906859688992,1.3142339362623172,1.0,0.0,4.698906859689079,1.2867056598704871,1.2868238538123329,3.6518894773199015,22380.35819165471,2282.1614100283696,1603.0968420496806,1603.0968420496806,8.120830527811219,4.326853820051328,2.123574708911308,2.20327911114002,5.879286542644712,5.879286542644712,1.6797961550413463,0.0,0.0,9.185301079663414e-05,2.6002038076948278e-05,6.585097271968586e-05,0.0003094275874297246,0.10571107244315026,0.09333301824165421,0.012378054201496045,0.09450181269473736,0.09321538742665163,0.012283862436495076,0.4831568492349375,0.4831568492349375,0.06407744847776725,0.0,11.530090251850424,13.013214476463872,0.54851506987427,13.055924384503214,15.017827515085855,3.979039320256561e-13,25639.301130483844,21793.405960911266,0.85,0.7839293890569856,0.6262724910468548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5050513168969009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16669.304269147353,1572.8828579313497,0.4831568492349375,0.06407744847776725,6.113110376966115,5.879286542644712
3961.0,-38.6551982072789,4.3258330164429,35.224353092737026,27.332697808183752,5.593492386881948,-34.25625516368081,-49.41920681213958,1.1311911950287996,7.887376938695638,-4.946316007891059,40.49063322645886,51704.712319684724,13017.951188974952,13017.951188974952,64722.66350865968,102647.27287279484,102647.27287279484,13017.951188974952,115665.2240617698,115665.2240617698,115665.2240617698,141301.51129142923,123717.18040601867,72475.4579927347,56935.24712587109,25636.28722965944,0.0,82571.53435553053,21790.84414521052,1572.698831702468,0.0,0.8854122392945887,2.724150024125279,0.0014959713701933424,355398.7028835154,1575796.9429079925,4.433884902006724,1575796.9429079925,4.433884902006724,0.8499999999999999,0.10552218468486933,4.698906859688992,1.3142317894427107,1.0,0.0,4.69890685969026,1.2867418176167442,1.2868598665485176,3.651786858370807,22379.588803357576,2282.0829542563033,1603.0968420496806,1603.0968420496806,8.120502047980159,4.3258330164429,2.122092091880062,2.2037409245628377,5.877816724409746,5.877816724409746,1.679376206974213,0.0,0.0,9.173774002570947e-05,2.597190265376273e-05,6.576583737194674e-05,0.00030902754436023123,0.10575254317622629,0.09339678212462348,0.012355761051602807,0.09457887378455776,0.09324132233475473,0.012280862350114602,0.4834781611250711,0.4834781611250711,0.06396088276958697,0.0,11.79127553837759,13.360580106236284,0.1813119019289502,12.833692946586723,14.752052195254578,3.410605131648481e-13,25636.28722965944,21790.84414521052,0.85,0.7838374812072829,0.6261808348753497,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5051273404214436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16668.77957478137,1572.698831702468,0.4834781611250711,0.06396088276958697,6.113110376966115,5.877816724409746
3962.0,-38.66597937434632,4.324868008619621,35.225785243096944,27.32408756799998,5.590442042528373,-34.26508873447457,-49.42751491963861,1.1234475448806098,7.688205172308415,-4.946994052926578,40.49127908213409,51691.90042100242,13017.13793074263,13017.13793074263,64709.038351745054,102620.9993871587,102620.9993871587,13017.13793074263,115638.13731790133,115638.13731790133,115638.13731790133,141275.78360554538,123713.06325832168,72471.83791925933,56934.69482118039,25637.646287644056,0.0,82572.34110882445,21791.999344497446,1572.7667663466175,0.0,0.885406410038728,2.726454833445053,0.0014959713701933424,355389.3145940794,1575825.0778916082,4.434081198224806,1575825.0778916082,4.434081198224806,0.85,0.10554541067207589,4.698906859688992,1.3142300849547612,1.0,0.0,4.698906859690393,1.2867783753779378,1.2868962853546877,3.6516831100063234,22378.844039597207,2282.007009488175,1603.0968420496806,1603.0968420496806,8.119994743486133,4.324868008619621,2.1207285716989723,2.2041394369206486,5.876386871687955,5.876386871687955,1.6789676776251299,0.0,0.0,9.162715259363911e-05,2.5945407135586014e-05,6.56817454580531e-05,0.000308632404289192,0.10578766369025014,0.09345441436034276,0.012333249329907377,0.09466235938274871,0.09326827341492851,0.01227713725714738,0.4837616262950351,0.4837616262950351,0.063842385554234,0.0,11.96079959329694,13.590613831896633,3.410605131648481e-13,12.635199225234999,14.511060274296312,3.410605131648481e-13,25637.646287644056,21791.999344497446,0.85,0.783664814183519,0.626019557237407,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5051994944007299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16668.26656876885,1572.7667663466175,0.4837616262950351,0.063842385554234,6.113110376966115,5.876386871687955
3963.0,-38.676697536006714,4.3238977963674206,35.227166980695195,27.314285735506587,5.586659070558581,-34.27640028122434,-49.438219133857615,1.114469145927434,7.470752132851942,-4.947806938229397,40.49215847502759,51690.81217354835,13016.510856246397,13016.510856246397,64707.323029794745,102592.55900775504,102592.55900775504,13016.510856246397,115609.06986400145,115609.06986400145,115609.06986400145,141247.19055752273,123709.15013172134,72467.94362795862,56934.67389306969,25638.120693521294,0.0,82572.79458659099,21792.4025894931,1572.7759619152582,0.0,0.8853990386768058,2.7289693069097862,0.0014959713701933424,355378.05954732955,1575863.3869128155,4.434329426301965,1575863.3869128155,4.434329426301965,0.85,0.10557136570957554,4.698906859688992,1.3142305492656312,1.0,0.0,4.698906859689095,1.2868207269025005,1.2869384994352313,3.6515629267176215,22378.136181852926,2281.9348280863423,1603.0968420496806,1603.0968420496806,8.119603579035061,4.3238977963674206,2.1193337973382915,2.204563999029129,5.8749721493553375,5.8749721493553375,1.6785634712443822,0.0,0.0,9.151733355634441e-05,2.5911307117473156e-05,6.560602643887126e-05,0.00030827660767054953,0.10581848332956059,0.0935057927993816,0.012312690530178989,0.09474942690473662,0.09329999102961171,0.012271374679963828,0.48400792753043387,0.48400792753043387,0.06373337573450255,0.0,12.053562092999641,13.720495497606862,3.410605131648481e-13,12.418559071081347,14.238849773686354,3.410605131648481e-13,25638.120693521294,21792.4025894931,0.85,0.7836397369588674,0.6260029399797308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5052688020068645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16667.762079448356,1572.7759619152582,0.48400792753043387,0.06373337573450255,6.113110376966115,5.8749721493553375
3964.0,-38.68773456242878,4.322881107821928,35.22852837225781,27.313767733890586,5.583474483339123,-34.28626850658497,-49.446981540508546,1.114990616345706,7.378940149623929,-4.949010514528969,40.493623433202764,51678.92409774792,13016.36593059679,13016.36593059679,64695.29002834471,102605.12842512997,102605.12842512997,13016.36593059679,115621.49435572675,115621.49435572675,115621.49435572675,141259.596763011,123704.2160364068,72461.57000059524,56936.27337312395,25638.102407284256,0.0,82574.37578040821,21792.387046191616,1572.755011718813,0.0,0.8853875307907417,2.7299363502051834,0.0014959713701933424,355361.39558511844,1575927.2064959013,4.434716955962722,1575927.2064959013,4.434716955962722,0.85,0.10560532450274315,4.698906859688992,1.3142161545297133,1.0,0.0,4.698906859689567,1.2868185139019421,1.2869361408667963,3.651569206477128,22377.243637875654,2281.8438139299,1603.0968420496806,1603.0968420496806,8.11951317548251,4.322881107821928,2.117809469287928,2.205071638534,5.873554248673623,5.873554248673623,1.6781583567638925,0.0,0.0,9.140437452657121e-05,2.5883423993726887e-05,6.552095053284433e-05,0.0003078768439121253,0.1058486663646796,0.093552656749996,0.01229600961468361,0.09478050803536223,0.09334356223770929,0.012261762265033872,0.48421857508236055,0.48421857508236055,0.06364283454538407,0.0,12.11039027636059,13.794769581874334,3.979039320256561e-13,12.327950664152922,14.08948480316917,3.979039320256561e-13,25638.102407284256,21792.387046191616,0.85,0.7834790080689228,0.6258469847253678,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053377107837786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16667.258492963945,1572.755011718813,0.48421857508236055,0.06364283454538407,6.113110376966115,5.873554248673623
3965.0,-38.69887140464042,4.321838455820519,35.22985096730816,27.31726054279136,5.581144477080807,-34.29506368999972,-49.45447415867818,1.1196358148375103,7.338068296634219,-4.95060741558086,40.495330142008164,51660.50256128507,13016.732018936738,13016.732018936738,64677.23458022181,102632.60080708492,102632.60080708492,13016.732018936738,115649.33282602165,115649.33282602165,115649.33282602165,141287.71394804394,123698.74876860349,72454.20082209985,56938.38660722626,25638.381122022296,0.0,82576.76772924856,21792.62395371895,1572.7572892263324,0.0,0.8853731237304833,2.730248073543448,0.0014959713701933424,355339.28684168344,1576001.5601901452,4.435202125264328,1576001.5601901452,4.435202125264328,0.85,0.10564120732891398,4.698906859688992,1.3141951000923293,1.0,0.0,4.6989068596880665,1.2867969550753584,1.2869144335600802,3.6516303843863316,22376.254646654597,2281.7429648916395,1603.0968420496806,1603.0968420496806,8.119741538691985,4.321838455820519,2.1161664684046047,2.205671987415914,5.872120710623012,5.872120710623012,1.6777487744637176,0.0,0.0,9.1290524527787e-05,2.5859603580966706e-05,6.54309209468203e-05,0.00030745380327278207,0.10587694699334348,0.09359460507153118,0.0122823419218123,0.09478992555751446,0.09339215614090461,0.012249051188009374,0.4843974127486792,0.4843974127486792,0.06356706826075595,0.0,12.148554367277939,13.832803663814559,3.979039320256561e-13,12.288675712215081,13.981585814540153,3.979039320256561e-13,25638.381122022296,21792.62395371895,0.85,0.7832376630711018,0.625605772445208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5054086760611334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16666.748161283424,1572.7572892263324,0.4843974127486792,0.06356706826075595,6.113110376966115,5.872120710623012
3966.0,-38.710383998884055,4.320449413978158,35.23123007845468,27.320783980563306,5.579008127487451,-34.302673314622055,-49.460867141000904,1.1243162904766066,7.072311114732599,-4.972944365398159,40.4995231692229,51635.01777351984,13045.722999934384,13045.722999934384,64680.74077345422,102659.30250961264,102659.30250961264,13045.722999934384,115705.02550954702,115705.02550954702,115705.02550954702,141338.17862053035,123693.2585200831,72447.14036960463,56940.1312783094,25633.15311098334,0.0,82573.28438929275,21788.180144335838,1572.7932321931287,0.0,0.8852431799816781,2.730936098676932,0.0014959713701933424,355030.1498165379,1576184.2429486795,4.43957856470267,1576184.2429486795,4.43957856470267,0.8499999999999999,0.10575549936635237,4.698906859688992,1.3141739621339368,1.0,0.0,4.6989068596866845,1.2867752391353633,1.2868925643647273,3.651692010211806,22375.261498379543,2281.6416919518433,1603.0968420496806,1603.0968420496806,8.137825899060743,4.320449413978158,2.109321553000603,2.2111278609775553,5.8706776457822905,5.8706776457822905,1.6773364702235116,0.0,0.0,9.11729710379651e-05,2.583929519219347e-05,6.533367584577162e-05,0.0003069968576003933,0.10593647980356014,0.09366154978230914,0.012274930021250994,0.09480206365724066,0.09355492258937997,0.012200576776972392,0.4845486534624264,0.4845486534624264,0.06350312189972013,0.0,12.143987125745127,13.744867282993937,0.1887756870019075,12.045255480130777,13.345865488973402,2.2812493757730294,25633.15311098334,21788.180144335838,0.85,0.7833131654121457,0.6253235311567107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5054802897816684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16666.235462059038,1572.7932321931287,0.4845486534624264,0.06350312189972013,6.113110376966115,5.8706776457822905
3967.0,-38.72188132524936,4.31882945296915,35.23256062759434,27.319667755533033,5.575777194699173,-34.31027264865671,-49.46753903115166,1.1242638513424963,6.837383716883608,-4.993443422016615,40.501016709774575,51610.9375317173,13071.777192803625,13071.777192803625,64682.71472452093,102669.26536862642,102669.26536862642,13071.777192803625,115741.04256143005,115741.04256143005,115741.04256143005,141368.47992561694,123688.20875405642,72441.46096491262,56940.83087682645,25627.4373641869,0.0,82568.26824101334,21783.321759558865,1572.8364466821695,0.0,0.885132403579446,2.731463790723999,0.0014959713701933424,354746.6344626212,1576249.3177256957,4.443310139117842,1576249.3177256957,4.443310139117842,0.8500000000000001,0.10584344766723115,4.698906859688992,1.314159992695786,1.0,0.0,4.698906859690977,1.2867757277227425,1.286892902104079,3.6516906236682223,22374.348030364356,2281.548544137331,1603.0968420496806,1603.0968420496806,8.15407831263043,4.31882945296915,2.102700804526674,2.216128648442476,5.869128348919546,5.869128348919546,1.676893813977013,0.0,0.0,9.105571305941673e-05,2.5818116583040984e-05,6.523759647637575e-05,0.00030654538959246444,0.10598190009042863,0.09371178754747123,0.012270112542957394,0.0948111215015998,0.09364268634346905,0.012200761323762107,0.48467019976209696,0.48467019976209696,0.06346008386923623,0.0,12.090934493907014,13.6021473750248,0.7773697275210338,11.830827138900247,12.988414751244534,3.1120343290572805,25627.4373641869,21783.321759558865,0.85,0.783384659778921,0.6250698801271588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055543267429408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16665.714864040867,1572.8364466821695,0.48467019976209696,0.06346008386923623,6.113110376966115,5.869128348919546
