time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3968.0,-38.7279506797206,4.318400055093853,35.23328472252122,27.32164211282509,5.57576828601186,-34.31053253156724,-49.46709569832308,1.1273810409657938,6.865056342794389,-4.993468801011369,40.501050901652455,51579.334435185905,13070.74147727591,13070.74147727591,64650.07591246181,102678.61802254996,102678.61802254996,13070.74147727591,115749.35949982586,115749.35949982586,115749.35949982586,141376.7557509683,123682.79834168397,72437.28636645219,56939.457750257534,25627.396251142432,0.0,82566.85400139997,21783.286813471066,1572.8351598583492,0.0,0.8851321484564467,2.7311272252416003,0.0014959713701933424,354746.2835646885,1576250.8075173995,4.443318733823938,1576250.8075173995,4.443318733823938,0.85,0.10584438465055238,4.698906859688992,1.3141409944137563,1.0,0.0,4.698906859690333,1.2867612313200667,1.286878324799503,3.651731762907142,22373.369323900508,2281.448743852438,1603.0968420496806,1603.0968420496806,8.153432240914386,4.318400055093853,2.101834698899258,2.216565356194595,5.867507076371792,5.867507076371792,1.6764305932490835,0.0,0.0,9.099386964491293e-05,2.5819523356730916e-05,6.5174346288182e-05,0.00030624818284928423,0.10599994074026126,0.09373018285129718,0.01226975788896407,0.09479933418084599,0.09364357632811181,0.012200808322440573,0.4847646083722719,0.4847646083722719,0.06345815400043193,0.0,12.044454141874269,13.486538811379774,1.2354174281726387,11.858525143805764,13.024497883992296,3.0776655798222237,25627.396251142432,21783.286813471066,0.85,0.783002776287996,0.6246978289170536,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056282726468435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16665.194188136054,1572.8351598583492,0.4847646083722719,0.06345815400043193,6.113110376966115,5.867507076371792
3969.0,-38.73922323244262,4.316659544814559,35.23457345147013,27.318861765693896,5.574554774526123,-34.321342890549865,-49.476992211397715,1.1254038436316682,6.5267107091611365,-5.006035093135069,40.50375672836853,51571.71196881495,13085.571091555816,13085.571091555816,64657.28306037076,102671.19810100559,102671.19810100559,13085.571091555816,115756.7691925614,115756.7691925614,115756.7691925614,141383.29171388008,123678.97989271942,72431.84183312737,56941.26451065783,25626.522521318668,0.0,82567.78703197649,21782.544143120867,1572.9627520188594,0.0,0.8850576648192914,2.7338006611889285,0.0014959713701933424,354572.57152683305,1576368.7078432788,4.44582811652701,1576368.7078432788,4.44582811652701,0.85,0.10593280220166768,4.698906859688992,1.314132863203995,1.0,0.0,4.69890685969016,1.2867707447219918,1.2868876913919622,3.6517047647863614,22372.67859269072,2281.3783088710948,1603.0968420496806,1603.0968420496806,8.1626828450519,4.316659544814559,2.0971008942907785,2.2195586505237808,5.866242257101026,5.866242257101026,1.676069216314579,0.0,0.0,9.087911145277802e-05,2.578813688199305e-05,6.509097457078497e-05,0.0003058564269145032,0.10604413693835876,0.09376691869232472,0.012277218246034045,0.0948918430921177,0.09371375797879408,0.012219044222873588,0.4848388564391341,0.4848388564391341,0.06348158324571304,0.0,11.946525587170072,13.329254765180508,1.5796713662827528,11.532745802296233,12.674344126257324,2.939640610602453,25626.522521318668,21782.544143120867,0.85,0.7830812158660686,0.624598452043319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056673110222616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16664.781869357306,1572.9627520188594,0.4848388564391341,0.06348158324571304,6.113110376966115,5.866242257101026
3970.0,-38.750296577135735,4.314845407705085,35.23581220976497,27.313152921292954,5.56655862460995,-34.33105763023086,-49.48592515485359,1.1206501783761988,6.410916240104825,-5.015232796902657,40.505113158736265,51560.467914189656,13095.453394056412,13095.453394056412,64655.92130824607,102681.97669644299,102681.97669644299,13095.453394056412,115777.4300904994,115777.4300904994,115777.4300904994,141402.6706481942,123674.44390843708,72427.00842369022,56941.59498305207,25625.240557694808,0.0,82566.83554074688,21781.454474040587,1573.0418903982134,0.0,0.8850053990785919,2.734167112480759,0.0014959713701933424,354445.4679957025,1576427.8137592517,4.44758913881321,1576427.8137592517,4.44758913881321,0.85,0.10597933796747983,4.698906859688992,1.314126267242246,1.0,0.0,4.698906859688307,1.2867932799956208,1.2869100838132665,3.6516408134374028,22371.858064266748,2281.2946382573814,1603.0968420496806,1603.0968420496806,8.168847352548505,4.314845407705085,2.0929814019013815,2.2218640058037034,5.864581203258595,5.864581203258595,1.6755946295024557,0.0,0.0,9.076651149137106e-05,2.575983673240761e-05,6.500667475896345e-05,0.00030546030995046457,0.10607821644641077,0.09379194734969624,0.012286269096714533,0.09490373291345756,0.09374531893450493,0.012234019032974898,0.484894370686362,0.484894370686362,0.0635187016591354,0.0,11.845341660048518,13.183114292055222,1.8169382055770598,11.426149037007463,12.579828208352751,2.75200475798016,25625.240557694808,21781.454474040587,0.85,0.7830737472836568,0.6244694686009188,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505739821885098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16664.265110861783,1573.0418903982134,0.484894370686362,0.0635187016591354,6.113110376966115,5.864581203258595
3971.0,-38.761302438305776,4.312983106994615,35.23699295274132,27.316697278898232,5.566379823691249,-34.33660214629746,-49.4903787394054,1.125361070179479,6.308980163051501,-5.021439274157549,40.505945164896296,51528.21295554842,13101.061546557516,13101.061546557516,64629.27450210594,102699.53522529324,102699.53522529324,13101.061546557516,115800.59677185075,115800.59677185075,115800.59677185075,141420.92600813138,123668.91019286917,72420.5362471121,56942.637717507845,25620.32923628065,0.0,82562.96695378849,21777.279850838553,1572.8479463181466,0.0,0.8849704234839708,2.7347033924557107,0.0014959713701933424,354359.72058073996,1576464.0689266194,4.4487676712890565,1576464.0689266194,4.4487676712890565,0.8500000000000001,0.10602493642527637,4.698906859688992,1.3141049463069066,1.0,0.0,4.698906859690187,1.2867714095697589,1.2868880675516885,3.6517028780271894,22370.857053101136,2281.1925635258867,1603.0968420496806,1603.0968420496806,8.172345676763241,4.312983106994615,2.0895283032125525,2.2234548037820625,5.862895037805261,5.862895037805261,1.6751128679443603,0.0,0.0,9.065472549658196e-05,2.574573824951487e-05,6.490898724706709e-05,0.00030500128543070886,0.10610484540097782,0.09380926188123909,0.01229558351973874,0.09490689325650928,0.09377333737112661,0.01225159905414975,0.48493546906528484,0.48493546906528484,0.06356051035903465,0.0,11.743792881139768,13.054694039005312,1.9237376136863986,11.33041943720906,12.528467267042515,2.3402147394828035,25620.32923628065,21777.279850838553,0.85,0.7827876938855618,0.6241080578461938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5058110580106818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16663.75196741535,1572.8479463181466,0.48493546906528484,0.06356051035903465,6.113110376966115,5.862895037805261
3972.0,-38.77213672673606,4.311111715271968,35.23814640001288,27.31716774813833,5.569015784563244,-34.343418354151524,-49.49621470933778,1.1269268351778412,6.162441517053367,-5.024891689231217,40.50726263127268,51503.37904581779,13102.785889663643,13102.785889663643,64606.16493548143,102689.2895682394,102689.2895682394,13102.785889663643,115792.07545790305,115792.07545790305,115792.07545790305,141413.82989665505,123663.71346443068,72414.67044989702,56943.38112725962,25621.754438752003,0.0,82565.13556601162,21778.4912729392,1572.966656464441,0.0,0.8849478447302657,2.736092163344918,0.0014959713701933424,354312.0297701235,1576521.4796026377,4.449528514810744,1576521.4796026377,4.449528514810744,0.85,0.10605292891104434,4.698906859688992,1.3140885256370531,1.0,0.0,4.698906859688821,1.2867642911587243,1.2868808070480116,3.6517230793354174,22369.917000594323,2281.096704847662,1603.0968420496806,1603.0968420496806,8.173421309289546,4.311111715271968,2.086717869446285,2.2243938458256833,5.861191319437111,5.861191319437111,1.674626091267746,0.0,0.0,9.054480643177903e-05,2.572727445564429e-05,6.481753197613473e-05,0.00030457154563077007,0.10612719318530098,0.09382323852876749,0.012303954656533481,0.09495983392449822,0.093790348238824,0.012262580672220344,0.4849660123492661,0.4849660123492661,0.06359831444184974,0.0,11.63318794697625,12.92694037234321,1.9461242056779042,11.187333206284563,12.409201762893531,2.0294312472015577,25621.754438752003,21778.4912729392,0.85,0.7824872386217809,0.6237908857382102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5058818665594598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16663.23980677734,1572.966656464441,0.4849660123492661,0.06359831444184974,6.113110376966115,5.861191319437111
3973.0,-38.782843788310615,4.309231658364936,35.239260601624146,27.311478286888473,5.5655109172061845,-34.35580096798367,-49.507631350401766,1.1221824373156337,6.058447686708234,-5.028290721232366,40.50868395738065,51505.75140553577,13104.421024515683,13104.421024515683,64610.17243005145,102678.95384078888,102678.95384078888,13104.421024515683,115783.37486530456,115783.37486530456,115783.37486530456,141408.4233640859,123659.22627363351,72409.12707597825,56944.5546640614,25625.04849878135,0.0,82569.60316284274,21781.29122396415,1573.198542851446,0.0,0.8849251581446164,2.7369723203196332,0.0014959713701933424,354265.0813010353,1576583.4179016843,4.4502930181876685,1576583.4179016843,4.4502930181876685,0.85,0.10607050738317364,4.698906859688992,1.3140820071520283,1.0,0.0,4.6989068596879955,1.2867867742499086,1.286903152542031,3.6516592754289614,22369.105298576924,2281.013934276937,1603.0968420496806,1603.0968420496806,8.174441294364156,4.309231658364936,2.0839111529498338,2.2253205054151026,5.859481754779103,5.859481754779103,1.6741376442226008,0.0,0.0,9.043629915474038e-05,2.569119009320124e-05,6.474510906153914e-05,0.0003042312371005782,0.10614663256166992,0.09383586428242141,0.01231076827924851,0.09500194890160087,0.09380082494456651,0.01226968243860713,0.48498806638336633,0.48498806638336633,0.06362786498642509,0.0,11.524798418510215,12.806972854304604,1.9275094380883502,11.086738407940572,12.320436866061243,1.846903956537517,25625.04849878135,21781.29122396415,0.85,0.7824934352975885,0.623785865894944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5059515776401624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16662.730716451173,1573.198542851446,0.48498806638336633,0.06362786498642509,6.113110376966115,5.859481754779103
3974.0,-38.793477201884805,4.307403346984649,35.24033731427525,27.312533847894542,5.566082678749706,-34.361549440706874,-49.5124357874505,1.1243368878650224,6.00570574003666,-5.029233581063355,40.50972082433979,51476.98184320543,13102.679785695702,13102.679785695702,64579.66162890113,102681.21781985112,102681.21781985112,13102.679785695702,115783.89760554682,115783.89760554682,115783.89760554682,141408.88588449883,123654.01301706569,72403.41879841915,56945.10468738504,25624.98827895201,0.0,82570.09296633705,21781.240037109208,1573.184017249876,0.0,0.8849165186859003,2.7375072270401812,0.0014959713701933424,354252.0590978068,1576628.6034674353,4.450584161691881,1576628.6034674353,4.450584161691881,0.85,0.10608419469063317,4.698906859688992,1.3140648205066103,1.0,0.0,4.698906859688606,1.2867768890936837,1.286893127973361,3.6516873278619233,22368.16225624496,2280.9177707213944,1603.0968420496806,1603.0968420496806,8.173355122416025,4.307403346984649,2.0817269873221136,2.2256763596625353,5.857766457137602,5.857766457137602,1.673647559182172,0.0,0.0,9.032865717605047e-05,2.567601883997791e-05,6.465263833607256e-05,0.00030379672577436287,0.10615867718333101,0.09384336090505963,0.012315316278271388,0.09501871082454434,0.09381046109487749,0.012273733595755672,0.4850037162081337,0.4850037162081337,0.06364834020898871,0.0,11.4269435525149,12.703407448741132,1.8741530286083048,11.034939321100012,12.287529945816459,1.6591552004218784,25624.98827895201,21781.240037109208,0.85,0.7821192796189483,0.6234337396736619,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5060204763262819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16662.223813760073,1573.184017249876,0.4850037162081337,0.06364834020898871,6.113110376966115,5.857766457137602
3975.0,-38.8039532798976,4.305580162846177,35.24138208934126,27.30272754505279,5.563221277747917,-34.373061516569734,-49.5233049854636,1.115383988838639,5.843455971879507,-5.03046370725498,40.510783094036874,51477.87069526821,13101.352322872528,13101.352322872528,64579.223018140736,102648.40556383671,102648.40556383671,13101.352322872528,115749.75788670924,115749.75788670924,115749.75788670924,141377.35072078684,123649.95914912307,72399.41182946587,56945.052577396884,25627.59283407761,0.0,82572.6454114745,21783.45390896597,1573.3326838624503,0.0,0.8849063068309134,2.7393434691319607,0.0014959713701933424,354235.06991210405,1576674.8970723564,4.450928298724277,1576674.8970723564,4.450928298724277,0.85,0.10609274469103165,4.698906859688992,1.3140648990822958,1.0,0.0,4.698906859688919,1.286819112752563,1.286935219122122,3.6515675071361215,22367.428939357836,2280.842993209489,1603.0968420496806,1603.0968420496806,8.172527060886386,4.305580162846177,2.079482176909785,2.2260979859363923,5.856063635968491,5.856063635968491,1.6731610388481404,0.0,0.0,9.022272369620491e-05,2.564172719775639e-05,6.458099649844852e-05,0.0003034600874521105,0.10616853384940723,0.09385043314133402,0.012318100708073215,0.09509033466540791,0.09381593374096761,0.01227681095006404,0.4850151577485796,0.4850151577485796,0.06365943510448989,0.0,11.316587653628687,12.588002408396278,1.803186566157251,10.873919679134474,12.12425629912866,1.517335830857121,25627.59283407761,21783.45390896597,0.85,0.7820897913144327,0.623425232881236,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5060889072180872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16661.71802958186,1573.3326838624503,0.4850151577485796,0.06365943510448989,6.113110376966115,5.856063635968491
3976.0,-38.81454498740353,4.3037057154813985,35.242377161095476,27.297133951820456,5.557976094461143,-34.38624477612435,-49.53546562520785,1.1107221638592994,5.794555108756981,-5.034251531922288,40.51169292997018,51484.35110898302,13103.5413932683,13103.5413932683,64587.89250225132,102646.74015027311,102646.74015027311,13103.5413932683,115750.28154354141,115750.28154354141,115750.28154354141,141377.14449170628,123645.53510795147,72393.65145449106,56946.53739273378,25626.862948164864,0.0,82573.40034089865,21782.833505940132,1573.3433881063224,0.0,0.8848834790260807,2.7395119222337443,0.0014959713701933424,354182.76054966194,1576714.5484459396,4.451697609446069,1576714.5484459396,4.451697609446069,0.8499999999999999,0.10610511904800363,4.698906859688992,1.3140583822457124,1.0,0.0,4.698906859688424,1.286841207156352,1.2869571778382756,3.65150481159411,22366.628660674272,2280.761387494636,1603.0968420496806,1603.0968420496806,8.173892586872313,4.3037057154813985,2.076587606566438,2.2271181089149605,5.854359314331693,5.854359314331693,1.672674089809055,0.0,0.0,9.011573769967507e-05,2.5603411496031425e-05,6.451232620364364e-05,0.000303137412132795,0.10617841208465938,0.09385890350379315,0.012319508580866221,0.09509437593922013,0.09382389139934501,0.012281227648658619,0.48502244534678796,0.48502244534678796,0.06366192182418787,0.0,11.220284211870592,12.488659424317063,1.7322337145910183,10.828806640679261,12.083679816435165,1.4418190366839099,25626.862948164864,21782.833505940132,0.85,0.7821876322835758,0.6234980138450565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5061563315504034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16661.215042912274,1573.3433881063224,0.48502244534678796,0.06366192182418787,6.113110376966115,5.854359314331693
3977.0,-38.82517060572878,4.301809721509798,35.24331843797769,27.300594804715388,5.55943913613855,-34.39276687764245,-49.54083227841181,1.1153399308280252,5.770470949867672,-5.037996453034918,40.51213453786984,51458.30185499202,13105.634170394262,13105.634170394262,64563.93602538628,102656.15294954996,102656.15294954996,13105.634170394262,115761.78711994422,115761.78711994422,115761.78711994422,141386.1304447341,123640.04793753114,72386.97380348436,56947.86014894086,25624.34332478987,0.0,82572.20347373073,21780.691826071386,1573.2575754625097,0.0,0.8848625782376369,2.7393828308428705,0.0014959713701933424,354131.04963931866,1576733.7943410135,4.452402001877305,1576733.7943410135,4.452402001877305,0.85,0.10612130066988,4.698906859688992,1.3140373294567693,1.0,0.0,4.698906859687912,1.2868197625813889,1.286935593362665,3.651565663137533,22365.636069206394,2280.6601713333703,1603.0968420496806,1603.0968420496806,8.175198045825924,4.301809721509798,2.073680222367316,2.228129499142482,5.852636489648061,5.852636489648061,1.6721818541851603,0.0,0.0,9.00085269815255e-05,2.5586519160827564e-05,6.442200782069793e-05,0.0003027130144636154,0.10618465520749149,0.0938652920665727,0.012319363140918797,0.09508246266083467,0.09383507971269248,0.012286220957187522,0.4850273072859261,0.4850273072859261,0.06365747551799533,0.0,11.139163236599302,12.407336390108071,1.6557318866596233,10.80846740290258,12.074421193508101,1.3432469077569635,25624.34332478987,21780.691826071386,0.85,0.7819088423130971,0.6231915788872319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062245060992356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16660.70939059591,1573.2575754625097,0.4850273072859261,0.06365747551799533,6.113110376966115,5.852636489648061
3978.0,-38.83665964772841,4.299710653962034,35.24426891602493,27.301854360289894,5.558752377990216,-34.398388493278816,-49.54551517786456,1.1177094958324827,5.511494213964397,-5.055537191763719,40.514135719130465,51424.802874568435,13126.79630411139,13126.79630411139,64551.599178679826,102665.32085091031,102665.32085091031,13126.79630411139,115792.1171550217,115792.1171550217,115792.1171550217,141414.27651182533,123634.7801716414,72381.17481178022,56948.45039984575,25622.15935680363,0.0,82570.60975664938,21778.835453283085,1573.4404169376367,0.0,0.8847648840720544,2.74056292050666,0.0014959713701933424,353888.921113971,1576821.0108672823,4.4556947584111075,1576821.0108672823,4.4556947584111075,0.85,0.10621113985260194,4.698906859688992,1.3140196801489221,1.0,0.0,4.6989068596896475,1.2868088845008667,1.2869245652957595,3.6515965317659624,22364.68316651222,2280.563002300706,1603.0968420496806,1603.0968420496806,8.18839882893649,4.299710653962034,2.0673225019258163,2.2323881520362177,5.850904040992431,5.850904040992431,1.6716868688549802,0.0,0.0,8.989273709459394e-05,2.557178748909863e-05,6.43209496054953e-05,0.00030223815132297187,0.10621201488631676,0.09389134184565026,0.012320673040666507,0.09512397459191466,0.09389096001718923,0.012320179835412708,0.4850312556794441,0.4850312556794441,0.06364709885128987,0.0,11.029949073784167,12.306252526776063,1.507907811268069,10.56703140572813,11.865538983823114,0.8860994104988436,25622.15935680363,21778.835453283085,0.85,0.781774524481836,0.6227979062541343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062929050032736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16660.20270587588,1573.4404169376367,0.4850312556794441,0.06364709885128987,6.113110376966115,5.850904040992431
3979.0,-38.84703299389081,4.297627753897673,35.245189651710504,27.302399358619027,5.562291827268432,-34.40720818129969,-49.553178367763735,1.119389438700449,5.438925063728334,-5.056567874067006,40.51512017359976,51410.92236605285,13124.79520596209,13124.79520596209,64535.71757201494,102651.16207103763,102651.16207103763,13124.79520596209,115775.95727699972,115775.95727699972,115775.95727699972,141399.82692771597,123629.39744654649,72374.62622419266,56949.74580261536,25623.86965071624,0.0,82573.6154533316,21780.2892031088,1573.5371138068124,0.0,0.8847559740313539,2.7413335047441776,0.0014959713701933424,353874.69784310664,1576863.9172134162,4.4559950932477586,1576863.9172134162,4.4559950932477586,0.85,0.1062143851296461,4.698906859688992,1.314002594058402,1.0,0.0,4.698906859690327,1.2868012186237638,1.2869167643453199,3.6516182854679613,22363.709468486846,2280.4637127344045,1603.0968420496806,1603.0968420496806,8.18715055865312,4.297627753897673,2.0648942214539474,2.232733532443725,5.849107171818037,5.849107171818037,1.6711734776622964,0.0,0.0,8.978830977783017e-05,2.554769726002699e-05,6.424061251780318e-05,0.0003018606548305279,0.10621358219448468,0.09389610831120872,0.012317473883275955,0.09515561057709034,0.09389659757520483,0.012317787554441266,0.48503322019747647,0.48503322019747647,0.06362760001194286,0.0,10.923629114097537,12.201607201555419,1.3876490740424856,10.495492937795348,11.78125069934606,0.9054609833795553,25623.86965071624,21780.2892031088,0.85,0.7815537350243408,0.622607137689265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5063668687704148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16659.678369714296,1573.5371138068124,0.48503322019747647,0.06362760001194286,6.113110376966115,5.849107171818037
3980.0,-38.85733951970798,4.295630037659623,35.246130184795376,27.302162534929835,5.565206768339132,-34.41614893731101,-49.561033642943926,1.1202248180130563,5.357418319775036,-5.051614098654384,40.517470634792154,51398.28264753274,13114.517442931576,13114.517442931576,64512.80009046431,102636.2605482873,102636.2605482873,13114.517442931576,115750.77799121889,115750.77799121889,115750.77799121889,141381.89212643137,123624.3110498333,72368.43129425582,56950.977506197196,25631.114135212476,0.0,82582.09164140967,21786.447014930603,1573.803645517334,0.0,0.8847729214724693,2.742890737720667,0.0014959713701933424,353943.0633512077,1576966.3630008914,4.455423841534965,1576966.3630008914,4.455423841534965,0.85,0.1062129156215994,4.698906859688992,1.3139874207088722,1.0,0.0,4.698906859686689,1.286797513658039,1.2869129256716332,3.651628799259327,22362.789374231885,2280.369889231479,1603.0968420496806,1603.0968420496806,8.180739365791322,4.295630037659623,2.0639598619396073,2.2316701757200157,5.847311681388558,5.847311681388558,1.6706604803967309,0.0,0.0,8.968466616872434e-05,2.5523025038144758e-05,6.416164113057959e-05,0.0003014895756373838,0.10621167722637212,0.09389874304679022,0.01231293417958191,0.09522761538237591,0.09389947705572962,0.012313438565869774,0.4850333141638568,0.4850333141638568,0.06360237718228107,0.0,10.818937695143688,12.100402060158046,1.254610212041598,10.409032418429433,11.706288521948181,0.7321928585172373,25631.114135212476,21786.447014930603,0.85,0.7811960051895227,0.6223901771671737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064336560715248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16659.176001691252,1573.803645517334,0.4850333141638568,0.06360237718228107,6.113110376966115,5.847311681388558
3981.0,-38.86164725146267,4.295228258686074,35.24656297793378,27.29660253915938,5.564982036416776,-34.41536100348326,-49.56008931677786,1.115611100470332,5.258464047959421,-5.051613176198891,40.51751753596566,51372.86112961599,13113.434479332462,13113.434479332462,64486.29560894845,102611.06055092659,102611.06055092659,13113.434479332462,115724.49503025904,115724.49503025904,115724.49503025904,141359.66020516874,123619.83301955646,72367.06850386082,56947.51612855071,25635.165174909704,0.0,82582.68130346041,21789.890398673248,1574.0458446642372,0.0,0.8847727548770206,2.7441031210531297,0.0014959713701933424,353943.0760826935,1576968.407258395,4.45542945693889,1576968.407258395,4.45542945693889,0.85,0.10621300308885162,4.698906859688992,1.3139807478198784,1.0,0.0,4.698906859690677,1.2868192498138105,1.2869346080723936,3.6515671182016245,22361.979329289738,2280.2872876354045,1603.0968420496806,1603.0968420496806,8.180063821076422,4.295228258686074,2.0630654394726147,2.2321628192134595,5.84553841657991,5.84553841657991,1.6701538333085455,0.0,0.0,8.96413798930886e-05,2.5525989853389732e-05,6.411539003969887e-05,0.00030127224606917626,0.1062056739685251,0.09389865440814184,0.01230701956038326,0.0952843503857128,0.09389956793147436,0.012313435157377256,0.48503205062985066,0.48503205062985066,0.06357171966030628,0.0,10.717090817798862,11.999935922427994,1.1433139353259776,10.310077224158306,11.598426464286604,0.6987332152813224,25635.165174909704,21789.890398673248,0.85,0.7808694824522042,0.6220779020342047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50650001891483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16658.67462652425,1574.0458446642372,0.48503205062985066,0.06357171966030628,6.113110376966115,5.84553841657991
3982.0,-38.869128625676645,4.294285411131253,35.247239661814305,27.289423962961905,5.563732039943786,-34.419445786217736,-49.563984596729256,1.1090827391800717,5.152113909430227,-5.0516207279191825,40.51770359213095,51355.08036547307,13111.743828759509,13111.743828759509,64466.82419423258,102583.05314083047,102583.05314083047,13111.743828759509,115694.79696958998,115694.79696958998,115694.79696958998,141332.03215238024,123616.7457503481,72365.32263953444,56946.02567868184,25637.23518279027,0.0,82583.26086147211,21791.64990537173,1574.1624069509912,0.0,0.8847720362087268,2.7454067878525534,0.0014959713701933424,353942.97185586835,1576976.5168132023,4.45545368098275,1576976.5168132023,4.45545368098275,0.85,0.10621183956916201,4.698906859688992,1.3139803851628682,1.0,0.0,4.698906859688794,1.28685003620974,1.286965300541138,3.6514797586897147,22361.420863479398,2280.2303399712846,1603.0968420496806,1603.0968420496806,8.1790092057041,4.294285411131253,2.0619157638437935,2.2323696472874595,5.8442432633189885,5.8442432633189885,1.669783789519711,0.0,0.0,8.956624912596425e-05,2.5513762254827398e-05,6.405248687113685e-05,0.00030097666993892405,0.1061993893819625,0.09389882578904216,0.012300563592920337,0.09533659998909574,0.09389865758668256,0.012313181982479455,0.4850296784583302,0.4850296784583302,0.0635379447420804,0.0,10.61435540193304,11.89659250426024,1.0455460972945048,10.203734637349385,11.483578001308388,0.6549276301138889,25637.23518279027,21791.64990537173,0.85,0.7806282232227588,0.6218582292556573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5065277577334577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16658.293083647444,1574.1624069509912,0.4850296784583302,0.0635379447420804,6.113110376966115,5.8442432633189885
3983.0,-38.869128625676645,4.294285411131253,35.247239661814305,27.28848257046195,5.563732039943786,-34.419445786217736,-49.56348039032889,1.1090827391800717,5.133832624610989,-5.0516207279191825,40.51770359213095,51352.67852366867,13111.317306829867,13111.317306829867,64463.995830498534,102578.6080823783,102578.6080823783,13111.317306829867,115689.92538920816,115689.92538920816,115689.92538920816,141328.40202380612,123612.30069189593,72362.92079773004,56943.7554379621,25638.476634597944,0.0,82582.23207256004,21792.705139408252,1574.2376808787258,0.0,0.8847720362087268,2.7456312023938225,0.0014959713701933424,353942.97185586835,1576976.5168132023,4.45545368098275,1576976.5168132023,4.45545368098275,0.85,0.10621183956916201,4.698906859688992,1.3139679515222091,1.0,0.0,4.698906859691135,1.28685003620974,1.286965300541138,3.6514797586897147,22360.616782914032,2280.1483465723804,1603.0968420496806,1603.0968420496806,8.178743144466592,4.294285411131253,2.0614309387519025,2.2328544723793504,5.8427842180710945,5.8427842180710945,1.669366919448884,0.0,0.0,8.956624912596425e-05,2.551534469326423e-05,6.405090443270002e-05,0.0003009692342080982,0.1061918347792973,0.0938981480912518,0.012293686688045513,0.0953489521924026,0.09389865758668256,0.012313181982479455,0.48502617784436,0.48502617784436,0.063502422434616,0.0,10.52852105128926,11.810145876040792,0.9647078738011601,10.185453352530146,11.464622310316827,0.641674512819634,25638.476634597944,21792.705139408252,0.85,0.7806036990361062,0.6218368919666419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506575935000767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16657.84781854231,1574.2376808787258,0.48502617784436,0.063502422434616,6.113110376966115,5.8427842180710945
3984.0,-38.87720619103277,4.2929449706485165,35.2479911921088,27.283425034862034,5.560627895418895,-34.42916392170723,-49.572597980126716,1.1045423702635178,5.1138206608596875,-5.051668244570037,40.518207744226935,51356.880711191516,13109.159542491201,13109.159542491201,64466.04025368272,102569.36924911584,102569.36924911584,13109.159542491201,115678.52879160704,115678.52879160704,115678.52879160704,141319.2721717459,123609.84017908937,72359.37348982223,56944.96298807459,25640.743380138847,0.0,82585.70636821343,21794.631873118018,1574.36295466538,0.0,0.8847699493912846,2.7458715401078218,0.0014959713701933424,353942.3160443041,1576998.4912450213,4.455524021173053,1576998.4912450213,4.455524021173053,0.85,0.10620651010284292,4.698906859688992,1.313966839923524,1.0,0.0,4.6989068596877,1.2868715080932411,1.2869866700381731,3.6514188325230443,22360.171693035038,2280.102960035796,1603.0968420496806,1603.0968420496806,8.177397146968454,4.2929449706485165,2.0600084602244406,2.232936510424076,5.841608027089647,5.841608027089647,1.6690308648827563,0.0,0.0,8.948519651797151e-05,2.5486743437156945e-05,6.399845308081456e-05,0.00030072277019092364,0.10618617087249599,0.09389921815562571,0.01228695271687028,0.09536466188589761,0.09389459871950963,0.012311911383333296,0.4850227306527413,0.4850227306527413,0.06346646410048408,0.0,10.455949608002015,11.737130149624022,0.8952643965993161,10.165488905429697,11.44515635022259,0.6176420386052541,25640.743380138847,21794.631873118018,0.85,0.780595615011839,0.6218616146747443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506575935000767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16657.55218092145,1574.36295466538,0.4850227306527413,0.06346646410048408,6.113110376966115,5.841608027089647
3985.0,-38.87720619103277,4.2929449706485165,35.2479911921088,27.28245734414088,5.560627895418895,-34.42916392170723,-49.57207861645145,1.1045423702635178,5.094940656406493,-5.051668244570037,40.518207744226935,51354.40664969179,13108.697174320052,13108.697174320052,64463.103824011836,102564.80002770526,102564.80002770526,13108.697174320052,115673.49720202532,115673.49720202532,115673.49720202532,141314.2633717319,123605.2709576788,72356.8994283225,56942.63503261811,25640.766169706585,0.0,82583.40120232469,21794.651244250595,1574.3633728611442,0.0,0.8847699493912846,2.746103413350329,0.0014959713701933424,353942.3160443041,1576998.4912450213,4.455524021173053,1576998.4912450213,4.455524021173053,0.85,0.10620651010284292,4.698906859688992,1.3139540820894764,1.0,0.0,4.698906859689017,1.2868715080932411,1.2869866700381731,3.6514188325230443,22359.345152242688,2280.0186763311312,1603.0968420496806,1603.0968420496806,8.177108725109578,4.2929449706485165,2.0594829120059526,2.233462058642564,5.840027469895907,5.840027469895907,1.6685792771131163,0.0,0.0,8.948519651797151e-05,2.5488371846362238e-05,6.399682467160927e-05,0.0003007151184477385,0.10617875278636595,0.0938987056492952,0.012280047137070744,0.09537274022320519,0.09389459871950963,0.012311911383333296,0.48502008337596114,0.48502008337596114,0.06343079433414417,0.0,10.39405331413451,11.67481128909958,0.8368332687352336,10.146608900976503,11.425673004042721,0.6032762833364131,25640.766169706585,21794.651244250595,0.85,0.7805818467815446,0.6218490144753953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5066279549121009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16657.094722741294,1574.3633728611442,0.48502008337596114,0.06343079433414417,6.113110376966115,5.840027469895907
3986.0,-38.87720619103277,4.2929449706485165,35.2479911921088,27.28183149537074,5.560627895418895,-34.42916392170723,-49.57174501670522,1.1045423702635178,5.082558901843413,-5.051668244570037,40.518207744226935,51352.81747089772,13108.352295440534,13108.352295440534,64461.16976633825,102561.84493342345,102561.84493342345,13108.352295440534,115670.19722886398,115670.19722886398,115670.19722886398,141313.0028934488,123602.31586339699,72355.31024952843,56941.117348742846,25642.805664584826,0.0,82583.92301332767,21796.3848148971,1574.487956837904,0.0,0.8847699493912846,2.746255507992357,0.0014959713701933424,353942.3160443041,1576998.4912450213,4.455524021173053,1576998.4912450213,4.455524021173053,0.85,0.10620651010284292,4.698906859688992,1.3139458530722186,1.0,0.0,4.6989068596891626,1.2868715080932411,1.2869866700381731,3.6514188325230443,22358.81059596938,2279.9641667612673,1603.0968420496806,1603.0968420496806,8.176893592205271,4.2929449706485165,2.059090916159864,2.2338540544886527,5.838849044846988,5.838849044846988,1.6682425842419966,0.0,0.0,8.948519651797151e-05,2.548941786356145e-05,6.399577865441006e-05,0.0003007102033103458,0.10617173986876892,0.09389843324225784,0.012273306626511073,0.09538557004340267,0.09389459871950963,0.012311911383333296,0.4850186762970983,0.4850186762970983,0.06339597720891288,0.0,10.342068194228716,11.622444249985392,0.7879554547899943,10.134227146413423,11.41307308009442,0.5925615776323525,25642.805664584826,21796.3848148971,0.85,0.7805534953326847,0.6218258420904784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5066279549121009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16656.79881586826,1574.487956837904,0.4850186762970983,0.06339597720891288,6.113110376966115,5.838849044846988
3987.0,-38.885874638006094,4.291443614183967,35.248752693569976,27.276805356983118,5.556782571256148,-34.44119680980038,-49.58302133074028,1.1000325183987318,5.093652397845574,-5.051783290268185,40.51900884294631,51364.433844251915,13106.06266437272,13106.06266437272,64470.49650862464,102556.25304958758,102556.25304958758,13106.06266437272,115662.3157139603,115662.3157139603,115662.3157139603,141307.45983993466,123599.85832048749,72351.03723546409,56943.13453891489,25645.144125974373,0.0,82588.27866488927,21798.372507078217,1574.6125408146636,0.0,0.8847664295741076,2.746106210543909,0.0014959713701933424,353940.7282196099,1577033.409138346,4.455642663875187,1577033.409138346,4.455642663875187,0.85,0.10619693154637122,4.698906859688992,1.3139446920203048,1.0,0.0,4.698906859689561,1.2868928495996326,1.2870079016095222,3.651358278314218,22358.366043324382,2279.9188350073046,1603.0968420496806,1603.0968420496806,8.175465337212959,4.291443614183967,2.057528886572756,2.233914727611211,5.837670619798068,5.837670619798068,1.6679058913708766,0.0,0.0,8.939829023951073e-05,2.5454082534981058e-05,6.394420770452968e-05,0.0003004678762201922,0.10616843340300089,0.09390126443127554,0.012267168971725341,0.09538755215825065,0.09388808868221118,0.012308842864160034,0.48501882357449444,0.48501882357449444,0.06336238281019432,0.0,10.302939884760747,11.582231065946644,0.7552954273315322,10.145435688113764,11.421196636953937,0.624503119116639,25645.144125974373,21798.372507078217,0.85,0.7806252600350292,0.6219337014235226,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5066279549121009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16656.502908995226,1574.6125408146636,0.48501882357449444,0.06336238281019432,6.113110376966115,5.837670619798068
3988.0,-38.89493084080474,4.289871551879425,35.2494947813888,27.27142822640019,5.55291716398817,-34.452987238178444,-49.59388029584659,1.0955449972500761,5.094352974741923,-5.051938690657788,40.519743534616225,51372.179696583116,13103.59779501362,13103.59779501362,64475.77749159674,102549.09770623929,102549.09770623929,13103.59779501362,115652.6955012529,115652.6955012529,115652.6955012529,141297.62353275792,123595.63690194431,72345.8692698726,56944.18625785746,25644.928031505024,0.0,82589.11428936248,21798.18882677927,1574.582457308433,0.0,0.8847629443072919,2.746080009884201,0.0014959713701933424,353938.58344097936,1577065.4330276814,4.455760142608649,1577065.4330276814,4.455760142608649,0.8500000000000001,0.10618826292526286,4.698906859688992,1.3139386241091422,1.0,0.0,4.698906859688701,1.2869140948900721,1.2870290320567261,3.651297999102552,22357.6024176836,2279.8409668626496,1603.0968420496806,1603.0968420496806,8.173927769865529,4.289871551879425,2.0557526352251214,2.234118916654303,5.83603928554901,5.83603928554901,1.6674397958711455,0.0,0.0,8.930757979497324e-05,2.542009796058817e-05,6.388748183438507e-05,0.00030020132663984787,0.10616567400746357,0.09390429294284687,0.012261381064616696,0.09538444393006441,0.09388348770804601,0.012304775217216846,0.485020916759413,0.485020916759413,0.06333071788652353,0.0,10.271920620264439,11.548571549784242,0.7410881504226836,10.146291665399701,11.413650994458123,0.6839925668166984,25644.928031505024,21798.18882677927,0.85,0.7806813046292864,0.6220211966021759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506683784051174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16656.033344234493,1574.582457308433,0.485020916759413,0.06333071788652353,6.113110376966115,5.83603928554901
3989.0,-38.89493084080474,4.289871551879425,35.2494947813888,27.270413177926116,5.55291716398817,-34.452987238178444,-49.59333819625897,1.0955449972500761,5.074547839311094,-5.051938690657788,40.519743534616225,51369.5973235905,13103.112898700276,13103.112898700276,64472.71022229077,102544.30499187893,102544.30499187893,13103.112898700276,115647.4178905792,115647.4178905792,115647.4178905792,141291.84562197796,123590.84418758395,72343.28689687997,56941.73032300441,25644.427731398748,0.0,82586.15805440316,21797.763571688934,1574.5507114986,0.0,0.8847629443072919,2.746323301135712,0.0014959713701933424,353938.58344097936,1577065.4330276814,4.455760142608649,1577065.4330276814,4.455760142608649,0.85,0.10618826292526286,4.698906859688992,1.3139252195367592,1.0,0.0,4.698906859688847,1.2869140948900721,1.2870290320567261,3.651297999102552,22356.735448550575,2279.7525606145396,1603.0968420496806,1603.0968420496806,8.17362529511751,4.289871551879425,2.0552015309533678,2.234670020926057,5.834384119444113,5.834384119444113,1.6669668912697466,0.0,0.0,8.930757979497324e-05,2.5421793534594503e-05,6.388578626037873e-05,0.0003001933592955184,0.1061608332158912,0.09390507138386579,0.012255761832025413,0.09539097133881923,0.09388348770804601,0.012304775217216846,0.48502493745074465,0.48502493745074465,0.06330169423640598,0.0,10.242827557605665,11.517493297888961,0.7266511091790449,10.126486529968872,11.39321454578453,0.6689131981051446,25644.427731398748,21797.763571688934,0.85,0.780672109481346,0.6220121934931404,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506742114868874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16655.555722483823,1574.5507114986,0.48502493745074465,0.06330169423640598,6.113110376966115,5.834384119444113
3990.0,-38.904776480984275,4.288083811212347,35.25022913807171,27.265417074691527,5.54801616797971,-34.46765085693207,-49.60707665942607,1.0910735942445349,5.160385951689761,-5.052823410228012,40.52048437162163,51387.22645801807,13101.49944188168,13101.49944188168,64488.72589989975,102543.83730367236,102543.83730367236,13101.49944188168,115645.33674555404,115645.33674555404,115645.33674555404,141291.70824866707,123588.3442364392,72338.1629828002,56944.64583737666,25646.371503113038,0.0,82591.01734048969,21799.41577764608,1574.6735819794865,0.0,0.8847556770049857,2.7451691344478677,0.0014959713701933424,353926.3730634261,1577097.7252786504,4.456005105321788,1577097.7252786504,4.456005105321788,0.85,0.10616560745847568,4.698906859688992,1.3139239200158044,1.0,0.0,4.698906859689489,1.2869352813978774,1.2870500936596754,3.6512378886566923,22356.28322454689,2279.706446599694,1603.0968420496806,1603.0968420496806,8.172618832640467,4.288083811212347,2.0532356019589235,2.234848209253424,5.833200572030579,5.833200572030579,1.6666287348658797,0.0,0.0,8.920905854732724e-05,2.5378854845275543e-05,6.38302037020517e-05,0.0002999321820309164,0.10616058394966547,0.09390959105605834,0.01225099289360714,0.09535753991155106,0.09387721671285158,0.012288390745624102,0.48503063430422816,0.48503063430422816,0.06327476019457677,0.0,10.23840306917748,11.498830321685432,0.8144326240853275,10.21320936191779,11.422354893687043,1.1643594009704543,25646.371503113038,21799.41577764608,0.85,0.7808200937159856,0.6221890480676502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506742114868874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16655.25922478913,1574.6735819794865,0.48503063430422816,0.06327476019457677,6.113110376966115,5.833200572030579
3991.0,-38.904776480984275,4.288083811212347,35.25022913807171,27.264365215692692,5.54801616797971,-34.46765085693207,-49.6065118239261,1.0910735942445349,5.139843055147821,-5.052823410228012,40.52048437162163,51384.535760492865,13100.994313008732,13100.994313008732,64485.5300735016,102538.87076119945,102538.87076119945,13100.994313008732,115639.86507420818,115639.86507420818,115639.86507420818,141285.04460727973,123583.37769396628,72335.47228527498,56942.1171207681,25645.179533071547,0.0,82587.29665383964,21798.402603110815,1574.5993235098101,0.0,0.8847556770049857,2.7454212743656963,0.0014959713701933424,353926.3730634261,1577097.7252786504,4.456005105321788,1577097.7252786504,4.456005105321788,0.85,0.10616560745847568,4.698906859688992,1.3139100522315132,1.0,0.0,4.698906859688465,1.2869352813978774,1.2870500936596754,3.6512378886566923,22355.384811101372,2279.614833924059,1603.0968420496806,1603.0968420496806,8.172303736970825,4.288083811212347,2.052661529524273,2.2354222816880744,5.831477722849144,5.831477722849144,1.6661364922426125,0.0,0.0,8.920905854732724e-05,2.538061887554508e-05,6.382843967178216e-05,0.0002999238930169822,0.10615839600154552,0.09391109550067947,0.01224730050086605,0.09536180108258052,0.09387721671285158,0.012288390745624102,0.48503840456199054,0.48503840456199054,0.06325568947375718,0.0,10.22925513100546,11.479296569211783,0.8812210362262931,10.19266646537585,11.401175104734307,1.1485928479172003,25645.179533071547,21798.402603110815,0.85,0.7808165745367516,0.6221844986144597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5068055354654835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16654.765486102842,1574.5993235098101,0.48503840456199054,0.06325568947375718,6.113110376966115,5.831477722849144
3992.0,-38.914892110459405,4.286234427579104,35.25091264839559,27.259382942598336,5.543006051369021,-34.47843085171899,-49.616641249135114,1.0866135572584785,5.242230215291386,-5.055303027037085,40.520390751710664,51383.66256998125,13101.53017604227,13101.53017604227,64485.19274602352,102538.98284715724,102538.98284715724,13101.53017604227,115640.51302319951,115640.51302319951,115640.51302319951,141286.656097474,123580.88851063873,72331.45821623021,56943.811438231685,25646.143074274496,0.0,82589.95451250618,21799.221613133323,1574.7211048804722,0.0,0.8847432362616026,2.743884710670267,0.0014959713701933424,353892.1526168172,1577093.64446456,4.456424458137633,1577093.64446456,4.456424458137633,0.8500000000000001,0.10614083373239895,4.698906859688992,1.3139087917236614,1.0,0.0,4.698906859687223,1.2869564206305684,1.2870711046366519,3.6511779143124947,22354.93453492191,2279.5689185320075,1603.0968420496806,1603.0968420496806,8.172638004383424,4.286234427579104,2.0502657605059555,2.2359686670731485,5.83029119586783,5.83029119586783,1.6657974845336658,0.0,0.0,8.910794024488321e-05,2.5349001066017125e-05,6.375893917886609e-05,0.0002995973166740671,0.10616011506764873,0.09391522253030002,0.01224489253734872,0.09531445978040398,0.09388316284495642,0.012257670887442533,0.4850477682740982,0.4850477682740982,0.06324169434918744,0.0,10.246184817359392,11.459474983283997,1.1439416218149177,10.297533242328484,11.375059525649533,2.1937134733836388,25646.143074274496,21799.221613133323,0.85,0.7807873624177726,0.6221539032595118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5068055354654835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16654.46866022014,1574.7211048804722,0.4850477682740982,0.06324169434918744,6.113110376966115,5.83029119586783
3993.0,-38.914892110459405,4.286234427579104,35.25091264839559,27.25831529768186,5.543006051369021,-34.47843085171899,-49.616068800073094,1.0866135572584785,5.221370422014786,-5.055303027037085,40.520390751710664,51380.93577545332,13101.018220047725,13101.018220047725,64481.95399550104,102533.94180749077,102533.94180749077,13101.018220047725,115634.9600275385,115634.9600275385,115634.9600275385,141279.82236038975,123575.84747097227,72328.73142170228,56941.24005474443,25644.86233285126,0.0,82586.10238759569,21798.13298292357,1574.64136822746,0.0,0.8847432362616026,2.7441404522877724,0.0014959713701933424,353892.1526168172,1577093.64446456,4.456424458137633,1577093.64446456,4.456424458137633,0.85,0.10614083373239895,4.698906859688992,1.3138946937071159,1.0,0.0,4.698906859689271,1.2869564206305684,1.2870711046366519,3.6511779143124947,22354.02264544539,2279.4759316836426,1603.0968420496806,1603.0968420496806,8.172318650005623,4.286234427579104,2.049683956939309,2.236550470639795,5.828546771490489,5.828546771490489,1.665299077568711,0.0,0.0,8.910794024488321e-05,2.5350786923865262e-05,6.375715332101794e-05,0.00029958892509437403,0.10616255554276896,0.09391727645553788,0.012245279087231085,0.09531851675286533,0.09388316284495642,0.012257670887442533,0.48505837626528414,0.48505837626528414,0.06324369077908151,0.0,10.252282269688862,11.438290155682921,1.3502665253265036,10.276673449051884,11.353566797291137,2.1776145421354727,25644.86233285126,21798.13298292357,0.85,0.7807845646095793,0.6221499052505312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5068707006526254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16653.96918456029,1574.64136822746,0.48505837626528414,0.06324369077908151,6.113110376966115,5.828546771490489
