time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3994.0,-38.914892110459405,4.286234427579104,35.25091264839559,27.25767893660816,5.543006051369021,-34.47843085171899,-49.615727621689416,1.0866135572584785,5.208771745931813,-5.055303027037085,40.520390751710664,51379.31053302262,13100.668931809172,13100.668931809172,64479.97946483179,102530.93704985706,102530.93704985706,13100.668931809172,115631.60598166623,115631.60598166623,115631.60598166623,141278.44430688233,123572.84271333854,72327.10617927158,56939.7072600744,25646.8383252161,0.0,82586.5455852905,21799.812576433684,1574.7620362388752,0.0,0.8847432362616026,2.7442949440020015,0.0014959713701933424,353892.1526168172,1577093.64446456,4.456424458137633,1577093.64446456,4.456424458137633,0.85,0.10614083373239895,4.698906859688992,1.3138863256713376,1.0,0.0,4.698906859688393,1.2869564206305684,1.2870711046366519,3.6511779143124947,22353.47910541259,2279.4205060252575,1603.0968420496806,1603.0968420496806,8.172100766575632,4.286234427579104,2.0492870238766816,2.2369474037024224,5.827357162203121,5.827357162203121,1.6649591892008917,0.0,0.0,8.910794024488321e-05,2.5351851346730484e-05,6.375608889815273e-05,0.00029958392347047107,0.10616701868636692,0.09391950454354661,0.012247514142820314,0.09533118793299639,0.09388316284495642,0.012257670887442533,0.485069883762014,0.485069883762014,0.06325523426155769,0.0,10.254640729350342,11.418780745936147,1.513284858239274,10.264074772968911,11.340756643295833,2.1666315497147934,25646.8383252161,21799.812576433684,0.85,0.7807564659335543,0.6221268872417131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5068707006526254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16653.672021489943,1574.7620362388752,0.485069883762014,0.06325523426155769,6.113110376966115,5.827357162203121
3995.0,-38.92501208880388,4.2843565891852915,35.251558462316204,27.24825086714702,5.538178487245002,-34.48761807478896,-49.62466115886343,1.0776034796719038,5.169933954096109,-5.0593001239693365,40.520255756638534,51372.72045148598,13103.291504513127,13103.291504513127,64476.0119559991,102509.19545591994,102509.19545591994,13103.291504513127,115612.48696043306,115612.48696043306,115612.48696043306,141259.8271915035,123570.84590109142,72324.91640200942,56939.921665646674,25647.340231070415,0.0,82587.26189671709,21800.239196409853,1574.8827042502905,0.0,0.8847231213058667,2.744319038274311,0.0014959713701933424,353836.9953496255,1577087.7601556364,4.4571025101468535,1577087.7601556364,4.4571025101468535,0.85,0.10613223197876015,4.698906859688992,1.3138921204907819,1.0,0.0,4.698906859688561,1.2869989142170177,1.2871134719443698,3.6510573612625814,22353.11789578219,2279.383672893617,1603.0968420496806,1603.0968420496806,8.173736708107777,4.2843565891852915,2.046504539600736,2.2378520495845553,5.826167552915752,5.826167552915752,1.664619300833072,0.0,0.0,8.900688446908994e-05,2.5323993782363294e-05,6.368289068672665e-05,0.0002992399718926841,0.1061769116923342,0.09392567226534415,0.012251239426990053,0.09533716227436635,0.09389434537388817,0.012237886604871977,0.485082198381977,0.485082198381977,0.06327192567075221,0.0,10.252617873009626,11.37623944857603,1.7949377230431196,10.229234078065474,11.197857289106537,2.918059821707743,25647.340231070415,21800.239196409853,0.85,0.7807016539261495,0.6220416959183398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5068707006526254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16653.374858419593,1574.8827042502905,0.485082198381977,0.06327192567075221,6.113110376966115,5.826167552915752
3996.0,-38.92559444852518,4.284318753926437,35.251609415328616,27.24302178192886,5.538181338495347,-34.48765689450223,-49.624400202278025,1.073349661777093,5.0733538143887245,-5.059299329331978,40.52027674510639,51368.64943102099,13102.721170494893,13102.721170494893,64471.37060151588,102484.49058917866,102484.49058917866,13102.721170494893,115587.21175967355,115587.21175967355,115587.21175967355,141233.44664352338,123566.23966866884,72323.4116076607,56936.475623342376,25646.234883849822,0.0,82582.7105071922,21799.299651272348,1574.8091969047177,0.0,0.8847230487016633,2.7455045617363703,0.0014959713701933424,353837.00631442014,1577088.6750222282,4.457104957588366,1577088.6750222282,4.457104957588366,0.85,0.10613264849515408,4.698906859688992,1.3138846360193566,1.0,0.0,4.698906859689057,1.287018890476112,1.2871334425009269,3.651000691956205,22352.284659951794,2279.2987064850686,1603.0968420496806,1603.0968420496806,8.173380937948869,4.284318753926437,2.045889414380178,2.2384293395462587,5.824411462379585,5.824411462379585,1.6641175606798815,0.0,0.0,8.900107238284201e-05,2.532480712385675e-05,6.367626525898526e-05,0.0002992088396248217,0.10618467054784733,0.09392797808808767,0.012256692459759667,0.09537388755890315,0.09389471592278897,0.012237932572365101,0.48509374842640485,0.48509374842640485,0.06330004126181142,0.0,10.228620503939226,11.31915566285005,2.0151963077090613,10.132653143720688,11.090938490355882,2.8985196117725422,25646.234883849822,21799.299651272348,0.85,0.7806884783213917,0.6220266822865695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069358993905733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16652.874958449745,1574.8091969047177,0.48509374842640485,0.06330004126181142,6.113110376966115,5.824411462379585
3997.0,-38.93512572137976,4.2813074735848975,35.261017039734604,27.321763580571883,5.77911216780592,-34.56637952777004,-49.6923239325173,1.1546174894847951,-5.037805731728952,-5.037805731729302,40.73918246134009,51645.90804613963,13068.004379153837,13068.004379153837,64713.91242529347,101718.65913044845,101718.65913044845,13068.004379153837,114786.66350960228,114786.66350960228,114786.66350960228,140030.67123506768,123554.29064576453,72273.96336963146,56978.14141792564,25244.00772546539,0.0,82222.14914339103,21457.406566645583,1574.9289068077305,0.0,0.8840330365872978,2.925943199807479,0.0014959713701933424,354133.68302885274,1586652.392101402,4.480376954067176,1586652.392101402,4.480376954067176,0.85,0.11014079608752628,4.698906859688992,1.3137490891152996,1.0,0.0,4.698906859688362,1.2866377839279397,1.286752179699283,3.65208213095051,22350.123163720447,2279.078295209929,1603.0968420496806,1603.0968420496806,8.15172485927014,4.2813074735848975,2.048347398425282,2.2329600751596157,5.823207309725138,5.823207309725138,1.663773517064325,0.0,0.0,8.890599788128047e-05,2.511392031224345e-05,6.379207756903702e-05,0.00029975303088296035,0.10699763295379561,0.09464150869152813,0.012356124262267475,0.10157044895763519,0.09709618852847715,0.01304460755904912,0.4851037762052455,0.4851037762052455,0.06333375938061056,0.0,6.548283676267374,7.859630537700241,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25244.00772546539,21457.406566645583,0.85,0.7870617966022254,0.6281264669459312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069396514562998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16652.565791440367,1574.9289068077305,0.4851037762052455,0.06333375938061056,6.113110376966115,5.823207309725138
3998.0,-38.9416200621236,4.28078742476643,35.26382650091327,27.315621671173744,5.777479123840325,-34.56885618539161,-49.694497394934274,1.1493971431468488,-5.03729021715111,-5.037290217151482,40.72983182933346,51624.72427183952,13065.93571526452,13065.93571526452,64690.65998710404,101697.35726883501,101697.35726883501,13065.93571526452,114763.29298409953,114763.29298409953,114763.29298409953,140014.05566577255,123549.92445181981,72271.74755064856,56975.75211241249,25250.76268167303,0.0,82226.51479408552,21463.148279422076,1575.9289068077305,0.0,0.8840699657631657,2.926514430837062,0.0014959713701933424,354140.801087099,1586242.9811521461,4.479130832377652,1586242.9811521461,4.479130832377652,0.85,0.11013697496238337,4.698906859688992,1.3137435228796677,1.0,0.0,4.698906859687311,1.2866624045432742,1.2867767192171153,3.652012247421623,22349.333349203192,2278.99775654308,1603.0968420496806,1603.0968420496806,8.150434441975907,4.28078742476643,2.04737493820027,2.23341248656616,5.8211061047453185,5.8211061047453185,1.6631731727843768,0.0,0.0,8.884127056804944e-05,2.5107199212622834e-05,6.373407135542661e-05,0.0002994804650879218,0.10690395634849038,0.09457097846678203,0.01233297788170836,0.10165902968087054,0.09709240864595924,0.013044566316424129,0.48490613334116744,0.48490613334116744,0.06323648876385402,0.0,3.657495689818006,5.1164497028174765,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25250.76268167303,21463.148279422076,0.85,0.7867372239855309,0.6278354907917468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070010627774717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16652.07732845923,1575.9289068077305,0.48490613334116744,0.06323648876385402,6.113110376966115,5.8211061047453185
3999.0,-38.948147435460015,4.280252596455654,35.26640208288249,27.315231947600864,5.775671461815891,-34.57165600764962,-49.69666973976416,1.149936555234471,-5.036756740934948,-5.0367567409352825,40.72031047345871,51603.37538739432,13064.040071702182,13064.040071702182,64667.415459096504,101704.04023277329,101704.04023277329,13064.040071702182,114768.08030447547,114768.08030447547,114768.08030447547,140031.6923652908,123545.52253020556,72267.99668019325,56975.028722235904,25263.61206081532,0.0,82238.64078305123,21474.07025169302,1576.9289068077305,0.0,0.884107607195997,2.926492774974926,0.0014959713701933424,354148.16727204615,1585826.1771882426,4.47786074795654,1585826.1771882426,4.47786074795654,0.85,0.11013290371639377,4.698906859688992,1.3137305930582805,1.0,0.0,4.698906859689924,1.286660008792636,1.286774239600086,3.652019047439197,22348.537071795738,2278.916558844839,1603.0968420496806,1603.0968420496806,8.149251953486987,4.280252596455654,2.046644328937897,2.2336082675177567,5.81975140247439,5.81975140247439,1.6627861149926828,0.0,0.0,8.877625791262544e-05,2.510048323639631e-05,6.367577467622913e-05,0.0002992065344221437,0.10678843165245083,0.09447552074615075,0.012312910906300094,0.10172711540444404,0.09708838041318378,0.013044523303209987,0.4845835058329473,0.4845835058329473,0.06315533893711545,0.0,1.3741541093222054,2.949904748942913,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25263.61206081532,21474.07025169302,0.85,0.7863385732467502,0.6274833204445347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070429095351505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16651.649387642283,1576.9289068077305,0.4845835058329473,0.06315533893711545,6.113110376966115,5.81975140247439
4000.0,-38.95453306675577,4.279708964853768,35.26874732166326,27.308475539926462,5.773592745400787,-34.575244199712806,-49.699986109603174,1.143966408346653,-5.036219188534119,-5.036219188534466,40.71095772752613,51588.16429192994,13062.124728074994,13062.124728074994,64650.28902000494,101681.94147081346,101681.94147081346,13062.124728074994,114744.06619888845,114744.06619888845,114744.06619888845,140014.3852007218,123541.79548977196,72265.99191145312,56973.11508702093,25270.319001833355,0.0,82243.4340888543,21479.77115155835,1577.9289068077305,0.0,0.8841446458672538,2.927070879661869,0.0014959713701933424,354155.5898621576,1585416.834799825,4.476611072034446,1585416.834799825,4.476611072034446,0.85,0.11012865643990563,4.698906859688992,1.3137277082866057,1.0,0.0,4.698906859687523,1.2866881450699987,1.28680229659137,3.651939187978887,22347.862875761817,2278.8478099821873,1603.0968420496806,1603.0968420496806,8.148057176242757,4.279708964853768,2.0459061497301922,2.2338028151235756,5.818391374975249,5.818391374975249,1.662397535707214,0.0,0.0,8.87126995554349e-05,2.5090233630315904e-05,6.3622465925119e-05,0.0002989560415658708,0.10666309056257446,0.09436764829484734,0.012295442267727124,0.10181599843156952,0.09708417690312722,0.013044479536778415,0.4841940443989713,0.4841940443989713,0.06308708574239125,0.0,3.410605131648481e-13,1.2144490995243586,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25270.319001833355,21479.77115155835,0.85,0.7860845031125275,0.6272617974122413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070849714390984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16651.22056859437,1577.9289068077305,0.4841940443989713,0.06308708574239125,6.113110376966115,5.818391374975249
4001.0,-38.96093192554738,4.279158112134124,35.27082108976042,27.31050553210082,5.771360923271145,-34.579037757413275,-49.702931196056284,1.1469768273303733,-5.035671628928981,-5.035671628929295,40.70153818759941,51571.121086608786,13060.184109479076,13060.184109479076,64631.305196087866,101702.05265244699,101702.05265244699,13060.184109479076,114762.23676192606,114762.23676192606,114762.23676192606,140048.4635949646,123537.15164224803,72261.24780165101,56973.226489552246,25286.22683303854,0.0,82259.4533225908,21493.29280808276,1578.9289068077305,0.0,0.8841819747720991,2.926759179665095,0.0014959713701933424,354163.1507585047,1585004.6497188236,4.475351674289796,1585004.6497188236,4.475351674289796,0.85,0.11012416502494733,4.698906859688992,1.3137110178219154,1.0,0.0,4.698906859688103,1.2866741552775505,1.2867882236595036,3.6519788949016263,22347.022835617758,2278.7621497267423,1603.0968420496806,1603.0968420496806,8.146846632659226,4.279158112134124,2.0451636195929073,2.2339944925412167,5.817027800436106,5.817027800436106,1.6620079429817447,0.0,0.0,8.86490517256902e-05,2.508113477160388e-05,6.356791695408632e-05,0.0002986997210316964,0.10653395889263952,0.09425399587477784,0.01227996301786167,0.10187397536652149,0.09707973054380885,0.01304443448113848,0.4837758242122251,0.4837758242122251,0.06302914985327857,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25286.22683303854,21493.29280808276,0.85,0.7857006409054054,0.6269324558280998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071261221978558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16650.7943715329,1578.9289068077305,0.4837758242122251,0.06302914985327857,6.113110376966115,5.817027800436106
4002.0,-38.96732970894224,4.278593131464376,35.2727056217686,27.30419528614732,5.768948013255322,-34.583317540208846,-49.706862203869946,1.1414587025574578,-5.035112646021162,-5.035112646021514,40.69229483826358,51558.77966548043,13058.206683972714,13058.206683972714,64616.986349453146,101683.63848370334,101683.63848370334,13058.206683972714,114741.84516767606,114741.84516767606,114741.84516767606,140035.73027996806,123533.39689108246,72258.90457347056,56971.65813067989,25293.885112292,0.0,82265.5432429719,21499.8023454482,1579.9289068077305,0.0,0.8842187114280058,2.9272518528291203,0.0014959713701933424,354170.86952251854,1584600.2531814945,4.474112326961842,1584600.2531814945,4.474112326961842,0.85,0.11011943753373137,4.698906859688992,1.3137074868613854,1.0,0.0,4.69890685968922,1.2867001718046658,1.2868141606611987,3.6519050534504274,22346.34362690262,2278.6928897128605,1603.0968420496806,1603.0968420496806,8.145613129196118,4.278593131464376,2.044411984130159,2.2341811473342172,5.81566114147377,5.81566114147377,1.6616174689925056,0.0,0.0,8.858545678527113e-05,2.506899467385325e-05,6.351646211141788e-05,0.0002984579395185174,0.10640860772273607,0.0941424326383681,0.012266175084367963,0.10195989215316706,0.09707504920852032,0.013044388325211044,0.48336504778352335,0.48336504778352335,0.06297946780865508,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25293.885112292,21499.8023454482,0.85,0.7854684209475941,0.6267360262023821,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071673604106914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16650.367696626214,1579.9289068077305,0.48336504778352335,0.06297946780865508,6.113110376966115,5.81566114147377
4003.0,-38.96732970894224,4.278593131464376,35.2727056217686,27.303274918254488,5.768948013255322,-34.583317540208846,-49.706369382888056,1.1414587025574578,-5.035112646021162,-5.035112646021514,40.69229483826358,51556.432250990176,13057.803456263357,13057.803456263357,64614.23570725353,101679.29276405578,101679.29276405578,13057.803456263357,114737.09622031913,114737.09622031913,114737.09622031913,140045.95628144074,123529.0511714349,72256.55715898031,56969.437791616205,25308.86006112161,0.0,82278.29785273781,21512.531051953367,1580.9289068077305,0.0,0.8842187114280058,2.9273516675232685,0.0014959713701933424,354170.86952251854,1584600.2531814945,4.474112326961842,1584600.2531814945,4.474112326961842,0.85,0.11011943753373137,4.698906859688992,1.3136953785130752,1.0,0.0,4.6989068596877575,1.2867001718046658,1.2868141606611987,3.6519050534504274,22345.55751604519,2278.6127287142085,1603.0968420496806,1603.0968420496806,8.145361598721609,4.278593131464376,2.0439538515794,2.234639279884976,5.814289302491954,5.814289302491954,1.661225514997701,0.0,0.0,8.858545678527113e-05,2.5070516349739084e-05,6.351494043553205e-05,0.0002984507893052593,0.10633556445859084,0.09407777963528713,0.012257784823303712,0.10202790550708374,0.09707504920852032,0.013044388325211044,0.4830330933072286,0.4830330933072286,0.06293638883962296,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25308.86006112161,21512.531051953367,0.85,0.7853132283181219,0.6266103407154361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507208593907408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16649.940829968018,1580.9289068077305,0.4830330933072286,0.06293638883962296,6.113110376966115,5.814289302491954
4004.0,-38.96732970894224,4.278593131464376,35.2727056217686,27.302628044877224,5.768948013255322,-34.583317540208846,-49.706024397723354,1.1414587025574578,-5.035112646021162,-5.035112646021514,40.69229483826358,51554.78906024158,13057.44990584771,13057.44990584771,64612.23896608929,101676.23834396062,101676.23834396062,13057.44990584771,114733.68824980833,114733.68824980833,114733.68824980833,140057.81448690282,123525.99675133976,72254.91396823172,56967.86975900893,25324.12623709448,0.0,82291.9959961034,21525.507301530306,1581.9289068077305,0.0,0.8842187114280058,2.9274233013890623,0.0014959713701933424,354170.86952251854,1584600.2531814945,4.474112326961842,1584600.2531814945,4.474112326961842,0.85,0.11011943753373137,4.698906859688992,1.3136868302477525,1.0,0.0,4.698906859688928,1.2867001718046658,1.2868141606611987,3.6519050534504274,22345.004992413975,2278.556386983728,1603.0968420496806,1603.0968420496806,8.145141056576946,4.278593131464376,2.0435521690595992,2.235040962404777,5.81308695771106,5.81308695771106,1.6608819879174457,0.0,0.0,8.858545678527113e-05,2.507158160619561e-05,6.351387517907552e-05,0.00029844578376438834,0.1062758314161604,0.09402540801726522,0.012250423398895184,0.10209494044552572,0.09707504920852032,0.013044388325211044,0.4827641963928595,0.4827641963928595,0.06289859233106393,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25324.12623709448,21525.507301530306,0.85,0.7851582427183894,0.6264860687384802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507208593907408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16649.64191897772,1581.9289068077305,0.4827641963928595,0.06289859233106393,6.113110376966115,5.81308695771106
4005.0,-38.973666990282325,4.278018851617539,35.27438916096663,27.298965851683192,5.766215673786974,-34.588332003737136,-49.71063301255924,1.138369335442936,-5.034558322239661,-5.034558322239982,40.683297724936196,51545.9695477883,13055.514007093054,13055.514007093054,64601.48355488136,101671.83592554387,101671.83592554387,13055.514007093054,114727.34993263692,114727.34993263692,114727.34993263692,140062.39874899082,123523.27757509332,72252.33803246616,56967.71060291907,25335.048816353894,0.0,82302.75941927296,21534.791493900808,1582.9289068077305,0.0,0.88425451654029,2.9276097435430293,0.0014959713701933424,354178.5240809568,1584206.70433469,4.4729044722445614,1584206.70433469,4.4729044722445614,0.8499999999999999,0.11011436065336717,4.698906859688992,1.31368315807078,1.0,0.0,4.698906859687924,1.286714794397115,1.2868287035436117,3.651863552163979,22344.513112094042,2278.50622915002,1603.0968420496806,1603.0968420496806,8.143933457195624,4.278018851617539,2.042846946761329,2.2351719048562098,5.811884612930167,5.811884612930167,1.6605384608371907,0.0,0.0,8.852250481185179e-05,2.5057354440562675e-05,6.346515037128911e-05,0.0002982168304308438,0.10619210942928872,0.09395221672216761,0.012239892707121112,0.10217012211241076,0.09707001962517542,0.013044341028191757,0.48254574552803087,0.48254574552803087,0.06286502179088338,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25335.048816353894,21534.791493900808,0.85,0.7849248799275803,0.6262969785156158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507208593907408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16649.343007987423,1582.9289068077305,0.48254574552803087,0.06286502179088338,6.113110376966115,5.811884612930167
4006.0,-38.973666990282325,4.278018851617539,35.27438916096663,27.298045448865764,5.766215673786974,-34.588332003737136,-49.71014019157735,1.138369335442936,-5.034558322239661,-5.034558322239982,40.683297724936196,51543.62213979403,13055.109248166957,13055.109248166957,64598.73138796099,101667.4902064027,101667.4902064027,13055.109248166957,114722.59945456966,114722.59945456966,114722.59945456966,140072.61778931157,123518.93185595215,72249.99062447189,56965.49025720029,25350.0183347419,0.0,82315.5085919422,21547.515584530614,1583.9289068077305,0.0,0.88425451654029,2.927709617532199,0.0014959713701933424,354178.5240809568,1584206.70433469,4.4729044722445614,1584206.70433469,4.4729044722445614,0.85,0.11011436065336717,4.698906859688992,1.3136710497224704,1.0,0.0,4.698906859688802,1.286714794397115,1.2868287035436117,3.651863552163979,22343.727001328218,2278.4260681607093,1603.0968420496806,1603.0968420496806,8.143680971559402,4.278018851617539,2.0423871031103893,2.2356317485071493,5.810509027062146,5.810509027062146,1.6601454363034702,0.0,0.0,8.852250481185179e-05,2.5058875460963417e-05,6.346362935088836e-05,0.000298209683297649,0.10615155633349942,0.09391754160875665,0.012234014724742765,0.10223815478331395,0.09707001962517542,0.013044341028191757,0.4823676515028346,0.4823676515028346,0.0628348320254056,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25350.0183347419,21547.515584530614,0.85,0.7847698749963686,0.6261714593213313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072494396535465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16648.91714012761,1583.9289068077305,0.4823676515028346,0.0628348320254056,6.113110376966115,5.810509027062146
4007.0,-38.973666990282325,4.278018851617539,35.27438916096663,27.29739333679902,5.766215673786974,-34.588332003737136,-49.70979139963163,1.138369335442936,-5.034558322239661,-5.034558322239982,40.683297724936196,51541.96089659892,13054.755039763446,13054.755039763446,64596.715936362365,101664.41095398266,101664.41095398266,13054.755039763446,114719.16599374611,114719.16599374611,114719.16599374611,140084.44006555356,123515.85260353211,72248.32938127678,56963.91469139481,25365.274071807446,0.0,82329.18876320226,21560.482961036327,1584.9289068077305,0.0,0.88425451654029,2.9277818068104495,0.0014959713701933424,354178.5240809568,1584206.70433469,4.4729044722445614,1584206.70433469,4.4729044722445614,0.8499999999999999,0.11011436065336717,4.698906859688992,1.3136624542018396,1.0,0.0,4.69890685968968,1.286714794397115,1.2868287035436117,3.651863552163979,22343.169985699864,2278.369268373998,1603.0968420496806,1603.0968420496806,8.143460018966758,4.278018851617539,2.041984698089916,2.2360341535276227,5.809305725148175,5.809305725148175,1.6598016357566212,0.0,0.0,8.852250481185179e-05,2.505995200841974e-05,6.346255280343204e-05,0.0002982046247014217,0.10611781584913028,0.09388915251415904,0.012228663334971248,0.10230522447361842,0.09707001962517542,0.013044341028191757,0.4822218429493443,0.4822218429493443,0.06280734687969004,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25365.274071807446,21560.482961036327,0.85,0.7846149938651458,0.6260472339262991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072494396535465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16648.6180178946,1584.9289068077305,0.4822218429493443,0.06280734687969004,6.113110376966115,5.809305725148175
4008.0,-38.973666990282325,4.278018851617539,35.27438916096663,27.29674642849716,5.766215673786974,-34.588332003737136,-49.709446414466925,1.138369335442936,-5.034558322239661,-5.034558322239982,40.683297724936196,51540.317709893956,13054.400697715417,13054.400697715417,64594.71840760937,101661.35653424343,101661.35653424343,13054.400697715417,114715.75723195885,114715.75723195885,114715.75723195885,140096.29166998432,123512.79818379288,72246.68619457181,56962.346654690075,25380.534438025472,0.0,82342.88109271554,21573.45427232165,1585.9289068077305,0.0,0.88425451654029,2.927853480307706,0.0014959713701933424,354178.5240809568,1584206.70433469,4.4729044722445614,1584206.70433469,4.4729044722445614,0.85,0.11011436065336717,4.698906859688992,1.3136539059365169,1.0,0.0,4.698906859686608,1.286714794397115,1.2868287035436117,3.651863552163979,22342.61746213303,2278.3129266500823,1603.0968420496806,1603.0968420496806,8.143238983007649,4.278018851617539,2.0415821492273096,2.236436702390229,5.808102423234205,5.808102423234205,1.6594578352097729,0.0,0.0,8.852250481185179e-05,2.5061016848439943e-05,6.346148796341185e-05,0.0002981996211173463,0.1060895254538973,0.09386579223461211,0.012223733219285193,0.10237227931277389,0.09707001962517542,0.013044341028191757,0.4821018627732187,0.4821018627732187,0.06278202542978427,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25380.534438025472,21573.45427232165,0.85,0.7844602660292844,0.6259231766722025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072494396535465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16648.318895661592,1585.9289068077305,0.4821018627732187,0.06278202542978427,6.113110376966115,5.808102423234205
4009.0,-38.980076730193595,4.2774305206905545,35.275908765186706,27.293066353909694,5.763262287872146,-34.593780517215286,-49.71446109758688,1.1352620420342374,-5.0340048203602805,-5.034004820360688,40.67450782288185,51533.080800401935,13052.445640502256,13052.445640502256,64585.52644090419,101657.91331840584,101657.91331840584,13052.445640502256,114710.3589589081,114710.3589589081,114710.3589589081,140089.03205108058,123510.07910388145,72243.98549761034,56962.32622919012,25378.673092172492,0.0,82340.99932136261,21571.87212834662,1586.1055964765173,0.0,0.8842895532182199,2.928009615890861,0.0014959713701933424,354186.16741943633,1583822.2905708838,4.471722603145257,1583822.2905708838,4.471722603145257,0.85,0.11010891280887396,4.698906859688992,1.3136502568377182,1.0,0.0,4.698906859687878,1.2867295028168921,1.2868433313870202,3.6518218082372433,22342.12559923944,2278.262770593367,1603.0968420496806,1603.0968420496806,8.142019432721062,4.2774305206905545,2.040865388653362,2.2365651320371924,5.8068991213202334,5.8068991213202334,1.6591140346629238,0.0,0.0,8.845887512113825e-05,2.5045542528181385e-05,6.341333259295686e-05,0.00029797334351678456,0.10603178796153073,0.09381654254672431,0.012215245414806423,0.10239320152583836,0.09706462066876538,0.01304429214010858,0.4820025452989849,0.4820025452989849,0.06275843493652632,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25378.673092172492,21571.87212834662,0.85,0.78436656068307,0.6258495916387566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072494396535465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16648.019773428583,1586.1055964765173,0.4820025452989849,0.06275843493652632,6.113110376966115,5.8068991213202334
4010.0,-38.986539038847866,4.276834484566216,35.27721700269383,27.285993529390566,5.760199908246974,-34.59945375331227,-49.71973687699062,1.128968952331162,-5.033442809767109,-5.0334428097675215,40.6657997017523,51526.832684022265,13050.41550777866,13050.41550777866,64577.24819180093,101638.96503343436,101638.96503343436,13050.41550777866,114689.38054121302,114689.38054121302,114689.38054121302,140060.88176563708,123506.38276342176,72241.46071036662,56961.0245033946,25371.501224424064,0.0,82332.52572781866,21565.776040760455,1586.1570748816737,0.0,0.884324329062634,2.928489721028064,0.0014959713701933424,354193.9283876701,1583441.5228728093,4.470549594344574,1583441.5228728093,4.470549594344574,0.85,0.11010329290602866,4.698906859688992,1.3136478841817008,1.0,0.0,4.698906859689479,1.286759158311103,1.2868729070078426,3.6517376459604147,22341.456956620088,2278.194588021403,1603.0968420496806,1603.0968420496806,8.140753050884138,4.276834484566216,2.0400853593557278,2.236749125210488,5.805518339576622,5.805518339576622,1.6587195255933207,0.0,0.0,8.839476637033683e-05,2.5029272085175425e-05,6.33654942851614e-05,0.00029774855576412853,0.10597785575683308,0.09377079073577667,0.012207065021056404,0.1024173422591038,0.09705905060152528,0.013044242304503377,0.4819197579862645,0.4819197579862645,0.06273622920858662,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25371.501224424064,21565.776040760455,0.85,0.7843467405006556,0.6258381147490084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072907546280245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16647.592242739353,1586.1570748816737,0.4819197579862645,0.06273622920858662,6.113110376966115,5.805518339576622
4011.0,-38.986539038847866,4.276834484566216,35.27721700269383,27.28505741050469,5.760199908246974,-34.59945375331227,-49.719236442446686,1.128968952331162,-5.033442809767109,-5.0334428097675215,40.6657997017523,51524.44917817333,13050.007533971242,13050.007533971242,64574.45671214457,101634.54481729587,101634.54481729587,13050.007533971242,114684.5523512671,114684.5523512671,114684.5523512671,140055.74529947172,123501.96254728328,72239.07720451767,56958.76149196179,25371.19294820462,0.0,82329.95444016642,21565.514005973928,1586.2035130096103,0.0,0.884324329062634,2.9285912962402874,0.0014959713701933424,354193.9283876701,1583441.5228728093,4.470549594344574,1583441.5228728093,4.470549594344574,0.85,0.11010329290602866,4.698906859688992,1.3136355456011373,1.0,0.0,4.698906859688455,1.286759158311103,1.2868729070078426,3.6517376459604147,22340.657369858767,2278.113052862983,1603.0968420496806,1603.0968420496806,8.140498559828629,4.276834484566216,2.0396219120088688,2.237212572557347,5.804134252880265,5.804134252880265,1.6583240722515042,0.0,0.0,8.839476637033683e-05,2.503081499850086e-05,6.336395137183598e-05,0.0002977413057581198,0.10596021513758146,0.09375725529836058,0.012202959839220874,0.10242389321363866,0.09705905060152528,0.013044242304503377,0.48185019480275487,0.48185019480275487,0.06271513129290153,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25371.19294820462,21565.514005973928,0.85,0.7843373308201487,0.6258287099577944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507332410693045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16647.16344526497,1586.2035130096103,0.48185019480275487,0.06271513129290153,6.113110376966115,5.804134252880265
4012.0,-38.986539038847866,4.276834484566216,35.27721700269383,27.284405228588753,5.760199908246974,-34.59945375331227,-49.71888765050096,1.128968952331162,-5.033442809767109,-5.0334428097675215,40.6657997017523,51522.78794620456,13049.652122159814,13049.652122159814,64572.440068364376,101631.46556560391,101631.46556560391,13049.652122159814,114681.11768776372,114681.11768776372,114681.11768776372,140054.2651399092,123498.88329559132,72237.41597254892,56957.185914491565,25373.147452145487,0.0,82330.33336663706,21567.175334323663,1586.3724463225542,0.0,0.884324329062634,2.9286635588040673,0.0014959713701933424,354193.9283876701,1583441.5228728093,4.470549594344574,1583441.5228728093,4.470549594344574,0.85,0.11010329290602866,4.698906859688992,1.3136269500805065,1.0,0.0,4.698906859690503,1.286759158311103,1.2868729070078426,3.6517376459604147,22340.100354362115,2278.056253089701,1603.0968420496806,1603.0968420496806,8.140276856558987,4.276834484566216,2.0392181823197593,2.2376163022464564,5.8029289770212085,5.8029289770212085,1.6579797077203453,0.0,0.0,8.839476637033683e-05,2.503189042756572e-05,6.336287594277111e-05,0.0002977362524171098,0.10594480545816864,0.09374577835642196,0.012199027101746682,0.10243732909246969,0.09705905060152528,0.013044242304503377,0.48179121092261384,0.48179121092261384,0.06269491962702013,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25373.147452145487,21567.175334323663,0.85,0.7843092263553404,0.6258056519309962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507332410693045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16646.863893963677,1586.3724463225542,0.48179121092261384,0.06269491962702013,6.113110376966115,5.8029289770212085
4013.0,-38.986539038847866,4.276834484566216,35.27721700269383,27.283753116522007,5.760199908246974,-34.59945375331227,-49.71853889347983,1.128968952331162,-5.033442809767109,-5.0334428097675215,40.6657997017523,51521.126713726924,13049.296575896326,13049.296575896326,64570.42328962325,101628.38631391195,101628.38631391195,13049.296575896326,114677.68288980827,114677.68288980827,114677.68288980827,140052.7848438229,123495.80404389936,72235.75474007128,56955.61033758676,25375.10195401463,0.0,82330.71229160139,21568.836660912435,1586.5413796354978,0.0,0.884324329062634,2.928735827763043,0.0014959713701933424,354193.9283876701,1583441.5228728093,4.470549594344574,1583441.5228728093,4.470549594344574,0.85,0.11010329290602866,4.698906859688992,1.313618354559876,1.0,0.0,4.698906859689625,1.286759158311103,1.2868729070078426,3.6517376459604147,22339.543338865464,2277.9994533164195,1603.0968420496806,1603.0968420496806,8.140055069419144,4.276834484566216,2.038814307944657,2.238020176621559,5.801723701162152,5.801723701162152,1.6576353431891864,0.0,0.0,8.839476637033683e-05,2.5032965791806084e-05,6.336180057853075e-05,0.0002977311993807041,0.10593118053062683,0.09373594821086527,0.01219523231976156,0.10245076573333468,0.09705905060152528,0.013044242304503377,0.48174069048516766,0.48174069048516766,0.06267541696098168,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25375.10195401463,21568.836660912435,0.85,0.7842811205243285,0.6257825941217154,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507332410693045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16646.564342662383,1586.5413796354978,0.48174069048516766,0.06267541696098168,6.113110376966115,5.801723701162152
4014.0,-38.986539038847866,4.276834484566216,35.27721700269383,27.283095695916586,5.760199908246974,-34.59945375331227,-49.71818632967768,1.128968952331162,-5.033442809767109,-5.0334428097675215,40.6657997017523,51519.44742385722,13048.940895104644,13048.940895104644,64568.388318961865,101625.28222954503,101625.28222954503,13048.940895104644,114674.22312464968,114674.22312464968,114674.22312464968,140051.27417579084,123492.69995953245,72234.07545020158,56954.027232589855,25377.05105114117,0.0,82331.07828373103,21570.493393469995,1586.7103129484417,0.0,0.884324329062634,2.928808625643614,0.0014959713701933424,354193.9283876701,1583441.5228728093,4.470549594344574,1583441.5228728093,4.470549594344574,0.85,0.11010329290602866,4.698906859688992,1.313609711783938,1.0,0.0,4.698906859688309,1.286759158311103,1.2868729070078426,3.6517376459604147,22338.981831308352,2277.9421954804498,1603.0968420496806,1603.0968420496806,8.139833198361606,4.276834484566216,2.03841028880643,2.2384241957597855,5.800518425303096,5.800518425303096,1.6572909786580274,0.0,0.0,8.839476637033683e-05,2.503405293751145e-05,6.336071343282538e-05,0.00029772609098429166,0.10591898340458185,0.09372743550241416,0.012191547902167688,0.1024642214168647,0.09705905060152528,0.013044242304503377,0.4816969408018774,0.4816969408018774,0.06265648149481758,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25377.05105114117,21570.493393469995,0.85,0.7842529171845045,0.625759415494473,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507332410693045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16646.264791361085,1586.7103129484417,0.4816969408018774,0.06265648149481758,6.113110376966115,5.800518425303096
4015.0,-38.99291155905188,4.276242892910593,35.2782874210619,27.27934793746101,5.756892740624218,-34.605649519197094,-49.72389953965319,1.1257982531687043,-5.03288188884369,-5.032881888844076,40.65727994735045,51515.719392000654,13046.969804677787,13046.969804677787,64562.68919667844,101623.18990780697,101623.18990780697,13046.969804677787,114670.15971248476,114670.15971248476,114670.15971248476,140045.74734333987,123489.96071361548,72231.17958189594,56954.20125746616,25375.587630855105,0.0,82329.78888832126,21569.24948622684,1586.8792462613856,0.0,0.8843584045804815,2.9289268906570385,0.0014959713701933424,354201.67444140784,1583069.0585537187,4.469400267659069,1583069.0585537187,4.469400267659069,0.85,0.1100974979015895,4.698906859688992,1.3136060632346198,1.0,0.0,4.698906859688489,1.2867741642692039,1.286887832995031,3.6516950605373992,22338.48632052277,2277.8916674422735,1603.0968420496806,1603.0968420496806,8.138603646674419,4.276242892910593,2.037691676136479,2.2385512167741144,5.79931314944404,5.79931314944404,1.6569466141268685,0.0,0.0,8.83315904071031e-05,2.5016441402657537e-05,6.331514900444555e-05,0.00029751198797921984,0.10587517084490247,0.09369098884287061,0.01218418200203187,0.10248321729349198,0.09705330616999537,0.013044191731594126,0.4816586077219119,0.4816586077219119,0.06263799978855296,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25375.587630855105,21569.24948622684,0.85,0.7841959765529881,0.6257239340414283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507332410693045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16645.96524005979,1586.8792462613856,0.4816586077219119,0.06263799978855296,6.113110376966115,5.79931314944404
4016.0,-38.99291155905188,4.276242892910593,35.2782874210619,27.27841705726462,5.756892740624218,-34.605649519197094,-49.72339914003385,1.1257982531687043,-5.03288188884369,-5.032881888844076,40.65727994735045,51513.33589319267,13046.561188715872,13046.561188715872,64559.897081908544,101618.79452485743,101618.79452485743,13046.561188715872,114665.3557135733,114665.3557135733,114665.3557135733,140040.47280414595,123485.56533066594,72228.79608308796,56951.96583064219,25375.117090572632,0.0,82327.08292121482,21568.849526986738,1586.9151579432805,0.0,0.8843584045804815,2.929027990474071,0.0014959713701933424,354201.67444140784,1583069.0585537187,4.469400267659069,1583069.0585537187,4.469400267659069,0.85,0.1100974979015895,4.698906859688992,1.313593815867789,1.0,0.0,4.6989068596877575,1.2867741642692039,1.286887832995031,3.6516950605373992,22337.69122591488,2277.8105903560217,1603.0968420496806,1603.0968420496806,8.138348755047662,4.276242892910593,2.0372275469361485,2.239015345974445,5.7979294101022045,5.7979294101022045,1.6565512600292014,0.0,0.0,8.83315904071031e-05,2.5017983474580258e-05,6.331360693252283e-05,0.00029750474192688405,0.10586503288968639,0.09368437529007831,0.012180657599608088,0.10248907409265196,0.09705330616999537,0.013044191731594126,0.4816246079246061,0.4816246079246061,0.06261988109020794,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25375.117090572632,21568.849526986738,0.85,0.7841878369927296,0.6257155490677324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073734901944504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16645.538025937076,1586.9151579432805,0.4816246079246061,0.06261988109020794,6.113110376966115,5.7979294101022045
4017.0,-38.99291155905188,4.276242892910593,35.2782874210619,27.277759636659198,5.756892740624218,-34.605649519197094,-49.7230465413071,1.1257982531687043,-5.03288188884369,-5.032881888844076,40.65727994735045,51511.65660931279,13046.20483667081,13046.20483667081,64557.8614459836,101615.69044085352,101615.69044085352,13046.20483667081,114661.89527752432,114661.89527752432,114661.89527752432,140038.94944877218,123482.46124666203,72227.11679920807,56950.38271939328,25377.054171247844,0.0,82327.43689064113,21570.496045560667,1587.083356330086,0.0,0.8843584045804815,2.9291008194303223,0.0014959713701933424,354201.67444140784,1583069.0585537187,4.469400267659069,1583069.0585537187,4.469400267659069,0.85,0.1100974979015895,4.698906859688992,1.3135851291334257,1.0,0.0,4.698906859692731,1.2867741642692039,1.286887832995031,3.6516950605373992,22337.129718423435,2277.753332526748,1603.0968420496806,1603.0968420496806,8.138126465267215,4.276242892910593,2.03682279073627,2.239420102174323,5.796723148257056,5.796723148257056,1.6562066137877303,0.0,0.0,8.83315904071031e-05,2.5019070124284338e-05,6.331252028281876e-05,0.0002974996358611355,0.10585562574272532,0.09367843605645036,0.012177189686274958,0.10250248560486905,0.09705330616999537,0.013044191731594126,0.48159407475342814,0.48159407475342814,0.0626020527981986,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25377.054171247844,21570.496045560667,0.85,0.7841597392584738,0.6256924611625868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073734901944504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16645.23826221844,1587.083356330086,0.48159407475342814,0.0626020527981986,6.113110376966115,5.796723148257056
4018.0,-38.99938894037124,4.275641812114391,35.27917544198396,27.270843483880185,5.753463805899545,-34.61200100193869,-49.72910938141865,1.119392216288223,-5.032304807576622,-5.032304807576942,40.6488266994766,51509.085112317756,13044.19726808772,13044.19726808772,64553.28238040548,101599.21268895628,101599.21268895628,13044.19726808772,114643.409957044,114643.409957044,114643.409957044,140015.95350934376,123480.03796374527,72225.13730037012,56949.88962597239,25372.543552299758,0.0,82322.43317827216,21566.662019454794,1587.2515547168914,0.0,0.8843923150226075,2.9295182546421525,0.0014959713701933424,354209.64380062465,1582699.5671699306,4.468256567460345,1582699.5671699306,4.468256567460345,0.85,0.11009145314918224,4.698906859688992,1.313586541847326,1.0,0.0,4.698906859691718,1.2868043518640218,1.2869179406744056,3.6516093941416288,22336.69136317598,2277.708632731461,1603.0968420496806,1603.0968420496806,8.13687415877491,4.275641812114391,2.0361002805044173,2.239541531609974,5.795516886411907,5.795516886411907,1.6558619675462591,0.0,0.0,8.826741763590154e-05,2.5000391570453567e-05,6.326702606544798e-05,0.00029728586277105577,0.10581429118003094,0.09364426352827852,0.012170027651752412,0.10253188966881563,0.09704731358599497,0.013044139563187266,0.48156631488315244,0.48156631488315244,0.06258445683125778,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25372.543552299758,21566.662019454794,0.85,0.7841517784175919,0.6256992550350522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073734901944504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16644.938498499807,1587.2515547168914,0.48156631488315244,0.06258445683125778,6.113110376966115,5.795516886411907
4019.0,-38.9995170890055,4.2756341420933275,35.27921201611074,27.26677602566781,5.753455334936747,-34.6120455558284,-49.728854990657396,1.1161852958345788,-5.032300700238409,-5.032300700238738,40.64881023597122,51507.25111782514,13043.770574100903,13043.770574100903,64551.02169192604,101580.04702042295,101580.04702042295,13043.770574100903,114623.81759452385,114623.81759452385,114623.81759452385,139992.5940661564,123475.97445208127,72223.6979688505,56946.973870256414,25368.776471632555,0.0,82315.75034188897,21563.46000088767,1587.2818337292156,0.0,0.8843923964717673,2.929930643328458,0.0014959713701933424,354209.70052252244,1582698.8476138425,4.468253820488483,1582698.8476138425,4.468253820488483,0.85,0.11009141667451493,4.698906859688992,1.3135791606782008,1.0,0.0,4.698906859689093,1.2868194007454268,1.2869329892509402,3.651566689907703,22335.95630180585,2277.6336773317953,1603.0968420496806,1603.0968420496806,8.136607990209411,4.2756341420933275,2.035629557377602,2.2400045847157255,5.79412929852657,5.79412929852657,1.6554655138647345,0.0,0.0,8.82661484753314e-05,2.5001175043965037e-05,6.326497343136637e-05,0.00029727621763468926,0.10580587210486503,0.09363923766998525,0.012166634434879782,0.10254828875381639,0.09704727741730511,0.013044139257209823,0.48154077365359854,0.48154077365359854,0.0625670467243718,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25368.776471632555,21563.46000088767,0.85,0.7841879764664821,0.625727772678931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50741524791973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16644.508971242074,1587.2818337292156,0.48154077365359854,0.0625670467243718,6.113110376966115,5.79412929852657
