time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4020.0,-38.9995170890055,4.2756341420933275,35.27921201611074,27.266108092758827,5.753455334936747,-34.6120455558284,-49.728494813293196,1.1161852958345788,-5.032300700238409,-5.032300700238738,40.64881023597122,51505.53572728174,13043.412861236873,13043.412861236873,64548.948588518615,101576.893271457,101576.893271457,13043.412861236873,114620.30613269386,114620.30613269386,114620.30613269386,139990.9918025927,123472.82070311533,72221.9825783071,56945.37569423136,25370.685669898834,0.0,82316.0613641302,21565.08281941401,1587.4489294095783,0.0,0.8843923964717673,2.9300045943765993,0.0014959713701933424,354209.70052252244,1582698.8476138425,4.468253820488483,1582698.8476138425,4.468253820488483,0.85,0.11009141667451493,4.698906859688992,1.3135703349253163,1.0,0.0,4.69890685968763,1.2868194007454268,1.2869329892509402,3.651566689907703,22335.385810263648,2277.5755033843,1603.0968420496806,1603.0968420496806,8.136384851560113,4.2756341420933275,2.035223281109701,2.2404108609836264,5.792919721090406,5.792919721090406,1.6551199203115448,0.0,0.0,8.82661484753314e-05,2.5002284358363464e-05,6.326386411696794e-05,0.0002972710050696529,0.10579789395199496,0.09363461613028257,0.012163277821712396,0.10256167275233033,0.09704727741730511,0.013044139257209823,0.4815170073366221,0.4815170073366221,0.06254978530552968,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25370.685669898834,21565.08281941401,0.85,0.7841598288210406,0.6257045693603319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074160740782627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16644.20642436642,1587.4489294095783,0.4815170073366221,0.06254978530552968,6.113110376966115,5.792919721090406
4021.0,-38.9995170890055,4.2756341420933275,35.27921201611074,27.265450672153406,5.753455334936747,-34.6120455558284,-49.72814602134747,1.1161852958345788,-5.032300700238409,-5.032300700238738,40.64881023597122,51503.874506449334,13043.055693228234,13043.055693228234,64546.93019967757,101573.7891878291,101573.7891878291,13043.055693228234,114616.84488105733,114616.84488105733,114616.84488105733,139989.4560834475,123469.71661948742,72220.32135747469,56943.77251334747,25372.611202390162,0.0,82316.38371573763,21566.71952203164,1587.6163639284532,0.0,0.8843923964717673,2.9300774916563306,0.0014959713701933424,354209.70052252244,1582698.8476138425,4.468253820488483,1582698.8476138425,4.468253820488483,0.8500000000000001,0.11009141667451493,4.698906859688992,1.3135616921493785,1.0,0.0,4.698906859688361,1.2868194007454268,1.2869329892509402,3.651566689907703,22334.824302840218,2277.5182455619624,1603.0968420496806,1603.0968420496806,8.136162052787594,4.2756341420933275,2.034817631797048,2.2408165102962796,5.791712444660562,5.791712444660562,1.654774984188732,0.0,0.0,8.82661484753314e-05,2.500335865020089e-05,6.326278982513052e-05,0.00029726595707236874,0.10579021504605163,0.09363027070669679,0.012159944339354845,0.1025750422980516,0.09704727741730511,0.013044139257209823,0.4814946609497076,0.4814946609497076,0.06253264283712265,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25372.611202390162,21566.71952203164,0.85,0.78413223815294,0.6256819381705004,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074160740782627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16643.906440463452,1587.6163639284532,0.4814946609497076,0.06253264283712265,6.113110376966115,5.791712444660562
4022.0,-38.9995170890055,4.2756341420933275,35.27921201611074,27.26479328647258,5.753455334936747,-34.6120455558284,-49.727793492469914,1.1161852958345788,-5.032300700238409,-5.032300700238738,40.64881023597122,51502.195228352015,13042.698389641886,13042.698389641886,64544.893617993905,101570.68510420121,101570.68510420121,13042.698389641886,114613.3834938431,114613.3834938431,114613.3834938431,139987.92023049557,123466.61253585953,72218.64207937737,56942.189396091286,25374.53673665247,0.0,82316.72613274376,21568.3562261546,1587.783798447328,0.0,0.8843923964717673,2.93015039541907,0.0014959713701933424,354209.70052252244,1582698.8476138425,4.468253820488483,1582698.8476138425,4.468253820488483,0.85,0.11009141667451493,4.698906859688992,1.3135530048655348,1.0,0.0,4.698906859688947,1.2868194007454268,1.2869329892509402,3.651566689907703,22334.26279541679,2277.4609877396247,1603.0968420496806,1603.0968420496806,8.1359391694427,4.2756341420933275,2.034411836632092,2.2412223054612355,5.790505168230718,5.790505168230718,1.6544300480659193,0.0,0.0,8.82661484753314e-05,2.5004444495437354e-05,6.326170397989405e-05,0.00029726085478673855,0.10578277553764968,0.09362614617600452,0.012156629361645159,0.10258841260902543,0.09704727741730511,0.013044139257209823,0.4814734505068427,0.4814734505068427,0.06251559552906369,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25374.53673665247,21568.3562261546,0.85,0.7841042355585056,0.6256589352849103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074160740782627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16643.606456560487,1587.783798447328,0.4814734505068427,0.06251559552906369,6.113110376966115,5.790505168230718
4023.0,-38.9995170890055,4.2756341420933275,35.27921201611074,27.26413062717768,5.753455334936747,-34.6120455558284,-49.72743712188674,1.1161852958345788,-5.032300700238409,-5.032300700238738,40.64881023597122,51500.497892973,13042.340950400796,13042.340950400796,64542.83884337379,101567.55618790428,101567.55618790428,13042.340950400796,114609.89713830508,114609.89713830508,114609.89713830508,139986.3540294819,123463.4836195626,72216.94474399836,56940.59875062692,25376.45689117683,0.0,82317.05564180374,21569.988357500304,1587.951232966203,0.0,0.8843923964717673,2.9302238287321294,0.0014959713701933424,354209.70052252244,1582698.8476138425,4.468253820488483,1582698.8476138425,4.468253820488483,0.85,0.11009141667451493,4.698906859688992,1.3135442708758638,1.0,0.0,4.698906859688215,1.2868194007454268,1.2869329892509402,3.651566689907703,22333.696795933974,2277.4032718547082,1603.0968420496806,1603.0968420496806,8.135716201477374,4.2756341420933275,2.0340058955368256,2.241628246556502,5.789297891800873,5.789297891800873,1.6540851119431064,0.0,0.0,8.82661484753314e-05,2.5005542218205555e-05,6.326060625712586e-05,0.00029725569668969304,0.10577552754728081,0.09362219835962704,0.012153329187653767,0.10260180200052818,0.09704727741730511,0.013044139257209823,0.4814531488192174,0.4814531488192174,0.06249862434928319,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25376.45689117683,21569.988357500304,0.85,0.784076135135675,0.6256358113326284,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074160740782627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16643.30647265752,1587.951232966203,0.4814531488192174,0.06249862434928319,6.113110376966115,5.789297891800873
4024.0,-38.9995170890055,4.2756341420933275,35.27921201611074,27.263473241496854,5.753455334936747,-34.6120455558284,-49.72708832994101,1.1161852958345788,-5.032300700238409,-5.032300700238738,40.64881023597122,51498.83667059867,13041.983375427868,13041.983375427868,64540.820046026536,101564.45210427637,101564.45210427637,13041.983375427868,114606.43547970423,114606.43547970423,114606.43547970423,139984.81790963432,123460.3795359347,72215.28352162403,56938.99557145629,25378.38242993009,0.0,82317.37800138639,21571.625065440578,1588.1186674850778,0.0,0.8843923964717673,2.930296745493878,0.0014959713701933424,354209.70052252244,1582698.8476138425,4.468253820488483,1582698.8476138425,4.468253820488483,0.85,0.11009141667451493,4.698906859688992,1.3135356280999257,1.0,0.0,4.698906859690995,1.2868194007454268,1.2869329892509402,3.651566689907703,22333.135288510544,2277.3460140323705,1603.0968420496806,1603.0968420496806,8.13549314884353,4.2756341420933275,2.0335998084331903,2.242034333660137,5.788090615371029,5.788090615371029,1.653740175820294,0.0,0.0,8.82661484753314e-05,2.5006616639905757e-05,6.325953183542565e-05,0.00029725064808219575,0.10576843277133846,0.09361839191470145,0.012150040856637009,0.10261517384530908,0.09704727741730511,0.013044139257209823,0.48143357413578386,0.48143357413578386,0.06248171407212545,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25378.38242993009,21571.625065440578,0.85,0.7840485400900347,0.6256131806060602,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074160740782627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16643.006488754552,1588.1186674850778,0.48143357413578386,0.06248171407212545,6.113110376966115,5.788090615371029
4025.0,-38.9995170890055,4.2756341420933275,35.27921201611074,27.26281058220195,5.753455334936747,-34.6120455558284,-49.72673199428243,1.1161852958345788,-5.032300700238409,-5.032300700238738,40.64881023597122,51497.13933416925,13041.625664645975,13041.625664645975,64538.764998815226,101561.32318797948,101561.32318797948,13041.625664645975,114602.94885262546,114602.94885262546,114602.94885262546,139983.25144327036,123457.2506196378,72213.58618519461,56937.40492715909,25380.302590644904,0.0,82317.707517804,21573.257202048168,1588.2861020039527,0.0,0.8843923964717673,2.930370191862846,0.0014959713701933424,354209.70052252244,1582698.8476138425,4.468253820488483,1582698.8476138425,4.468253820488483,0.85,0.11009141667451493,4.698906859688992,1.3135268941102551,1.0,0.0,4.698906859687337,1.2868194007454268,1.2869329892509402,3.651566689907703,22332.56928902773,2277.2882981474545,1603.0968420496806,1603.0968420496806,8.135270011493056,4.2756341420933275,2.0331935752430637,2.242440566850264,5.786883338941185,5.786883338941185,1.6533952396974814,0.0,0.0,8.82661484753314e-05,2.500771434355092e-05,6.325843413178049e-05,0.0002972454900750076,0.10576146056693728,0.09361469856693731,0.01214676199999996,0.10262856477661783,0.09704727741730511,0.013044139257209823,0.48141458105570367,0.48141458105570367,0.06246485251706593,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25380.302590644904,21573.257202048168,0.85,0.7840204367311435,0.6255900569513704,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074160740782627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16642.706504851587,1588.2861020039527,0.48141458105570367,0.06246485251706593,6.113110376966115,5.786883338941185
4026.0,-38.9995170890055,4.2756341420933275,35.27921201611074,27.262147922907047,5.753455334936747,-34.6120455558284,-49.72637939555568,1.1161852958345788,-5.032300700238409,-5.032300700238738,40.64881023597122,51495.460053987976,13041.267817977907,13041.267817977907,64536.72787196588,101558.19427168254,101558.19427168254,13041.267817977907,114599.46208966045,114599.46208966045,114599.46208966045,139981.68484459654,123454.12170334086,72211.90690501334,56935.79422036391,25382.222754936083,0.0,82318.0169753,21574.88934169567,1588.4535365228273,0.0,0.8843923964717673,2.9304436447763758,0.0014959713701933424,354209.70052252244,1582698.8476138425,4.468253820488483,1582698.8476138425,4.468253820488483,0.85,0.11009141667451493,4.698906859688992,1.313518160120584,1.0,0.0,4.698906859688215,1.2868194007454268,1.2869329892509402,3.651566689907703,22332.003289544915,2277.2305822625376,1603.0968420496806,1603.0968420496806,8.135046789377778,4.2756341420933275,2.0327871958882753,2.242846946205052,5.785676062511341,5.785676062511341,1.6530503035746686,0.0,0.0,8.82661484753314e-05,2.500880057945662e-05,6.325734789587478e-05,0.00029724038595365905,0.10575458641976902,0.09361109569690235,0.012143490722866678,0.10264195647948532,0.09704727741730511,0.013044139257209823,0.4813960532583062,0.4813960532583062,0.062448029939684985,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25382.222754936083,21574.88934169567,0.85,0.7839927423340446,0.625567305264891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074160740782627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16642.406520948618,1588.4535365228273,0.4813960532583062,0.062448029939684985,6.113110376966115,5.785676062511341
4027.0,-38.9995170890055,4.2756341420933275,35.27921201611074,27.261485228687548,5.753455334936747,-34.6120455558284,-49.7260230598971,1.1161852958345788,-5.032300700238409,-5.032300700238738,40.64881023597122,51493.76271650247,13040.90983534639,13040.90983534639,64534.67255184886,101555.06535538561,101555.06535538561,13040.90983534639,114595.975190732,114595.975190732,114595.975190732,139980.11811358848,123450.99278704393,72210.20956752783,56934.203577240114,25384.142922856492,0.0,82318.34650009661,21576.521484428016,1588.6209710417022,0.0,0.8843923964717673,2.930517104236806,0.0014959713701933424,354209.70052252244,1582698.8476138425,4.468253820488483,1582698.8476138425,4.468253820488483,0.8499999999999999,0.11009141667451493,4.698906859688992,1.3135094261309128,1.0,0.0,4.698906859687923,1.2868194007454268,1.2869329892509402,3.651566689907703,22331.4372900621,2277.172866377621,1603.0968420496806,1603.0968420496806,8.13482348244951,4.2756341420933275,2.032380670290599,2.2432534718027286,5.784468786081496,5.784468786081496,1.6527053674518561,0.0,0.0,8.82661484753314e-05,2.5009898372038453e-05,6.325625010329295e-05,0.0002972352275285658,0.10574779071838716,0.09360756520905075,0.012140225509336407,0.10265534895406599,0.09704727741730511,0.013044139257209823,0.4813778976870549,0.4813778976870549,0.06243123854444689,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25384.142922856492,21576.521484428016,0.85,0.7839646360216082,0.625544181896827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074160740782627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16642.106537045653,1588.6209710417022,0.4813778976870549,0.06243123854444689,6.113110376966115,5.784468786081496
4028.0,-38.9995170890055,4.2756341420933275,35.27921201611074,27.260822569392644,5.753455334936747,-34.6120455558284,-49.725668610166736,1.1161852958345788,-5.032300700238409,-5.032300700238738,40.64881023597122,51492.07440688115,13040.551716674117,13040.551716674117,64532.62612355527,101551.93643908869,101551.93643908869,13040.551716674117,114592.48815576281,114592.48815576281,114592.48815576281,139978.5512502226,123447.86387074702,72208.52125790651,56932.60290315612,25386.063094459798,0.0,82318.66599761591,21578.153630290828,1588.788405560577,0.0,0.8843923964717673,2.9305905702464683,0.0014959713701933424,354209.70052252244,1582698.8476138425,4.468253820488483,1582698.8476138425,4.468253820488483,0.85,0.11009141667451493,4.698906859688992,1.313500692141242,1.0,0.0,4.698906859688947,1.2868194007454268,1.2869329892509402,3.651566689907703,22330.87129057928,2277.1151504927047,1603.0968420496806,1603.0968420496806,8.13460009066002,4.2756341420933275,2.0319739983717495,2.243660143721578,5.783261509651652,5.783261509651652,1.6523604313290434,0.0,0.0,8.82661484753314e-05,2.5010990398837e-05,6.32551580764944e-05,0.00029723009619635107,0.10574105777363439,0.09360409262694584,0.012136965146688546,0.10266874220051404,0.09704727741730511,0.013044139257209823,0.48136003989672055,0.48136003989672055,0.06241447209492308,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25386.063094459798,21578.153630290828,0.85,0.7839367334429865,0.6255212445786287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074160740782627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16641.806553142684,1588.788405560577,0.48136003989672055,0.06241447209492308,6.113110376966115,5.783261509651652
4029.0,-38.9995170890055,4.2756341420933275,35.27921201611074,27.26015991009774,5.753455334936747,-34.6120455558284,-49.72531412551177,1.1161852958345788,-5.032300700238409,-5.032300700238738,40.64881023597122,51490.38609673455,13040.193461883711,13040.193461883711,64530.579558618265,101548.80752279176,101548.80752279176,13040.193461883711,114589.00098467547,114589.00098467547,114589.00098467547,139976.98425447493,123444.73495445009,72206.83294775992,56931.00222965574,25387.983269799468,0.0,82318.98549945522,21579.785779329548,1588.955840079452,0.0,0.8843923964717673,2.930664042807704,0.0014959713701933424,354209.70052252244,1582698.8476138425,4.468253820488483,1582698.8476138425,4.468253820488483,0.85,0.11009141667451493,4.698906859688992,1.3134919581515714,1.0,0.0,4.69890685968763,1.2868194007454268,1.2869329892509402,3.651566689907703,22330.305291096465,2277.0574346077883,1603.0968420496806,1603.0968420496806,8.134376613961042,4.2756341420933275,2.031567180053388,2.2440669620399394,5.782054233221807,5.782054233221807,1.6520154952062305,0.0,0.0,8.82661484753314e-05,2.50120825774765e-05,6.325406589785491e-05,0.00029722496415064996,0.10573437503418487,0.09360066636943826,0.012133708664746615,0.10268213621898405,0.09704727741730511,0.013044139257209823,0.48134242033111974,0.48134242033111974,0.062397725601970704,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25387.983269799468,21579.785779329548,0.85,0.7839088293798923,0.6254983073992733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074160740782627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16641.50656923972,1588.955840079452,0.48134242033111974,0.062397725601970704,6.113110376966115,5.782054233221807
4030.0,-38.9995170890055,4.2756341420933275,35.27921201611074,27.259497250802838,5.753455334936747,-34.6120455558284,-49.724957754928596,1.1161852958345788,-5.032300700238409,-5.032300700238738,40.64881023597122,51488.68875766188,13039.835070897725,13039.835070897725,64528.523828559606,101545.67860649485,101545.67860649485,13039.835070897725,114585.51367739258,114585.51367739258,114585.51367739258,139975.41712632138,123441.60603815317,72205.13560868724,56929.41158829548,25389.903448928806,0.0,82319.31503722428,21581.417931589483,1589.1232745983268,0.0,0.8843923964717673,2.9307375219228535,0.0014959713701933424,354209.70052252244,1582698.8476138425,4.468253820488483,1582698.8476138425,4.468253820488483,0.85,0.11009141667451493,4.698906859688992,1.3134832241619008,1.0,0.0,4.698906859689532,1.2868194007454268,1.2869329892509402,3.651566689907703,22329.73929161365,2276.999718722872,1603.0968420496806,1603.0968420496806,8.13415305230426,4.2756341420933275,2.031160215257124,2.2444739268362035,5.780846956791963,5.780846956791963,1.6516705590834182,0.0,0.0,8.82661484753314e-05,2.5013180611320603e-05,6.32529678640108e-05,0.00029721980459188773,0.10572773245897797,0.09359727717160854,0.012130455287369429,0.10269553100963055,0.09704727741730511,0.013044139257209823,0.4813249913453057,0.4813249913453057,0.06238099507427547,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25389.903448928806,21581.417931589483,0.85,0.7838807186306179,0.6254751844616178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074160740782627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16641.206585336753,1589.1232745983268,0.4813249913453057,0.06238099507427547,6.113110376966115,5.780846956791963
4031.0,-38.9995170890055,4.2756341420933275,35.27921201611074,27.258829317893856,5.753455334936747,-34.6120455558284,-49.724601419270016,1.1161852958345788,-5.032300700238409,-5.032300700238738,40.64881023597122,51486.99141805826,13039.476543638666,13039.476543638666,64526.46796169692,101542.52485752889,101542.52485752889,13039.476543638666,114582.00140116755,114582.00140116755,114582.00140116755,139973.81965793128,123438.45228918722,72203.43826908362,56927.79335567066,25391.81825676374,0.0,82319.61161243441,21583.04551824918,1589.2907091172017,0.0,0.8843923964717673,2.930811530869089,0.0014959713701933424,354209.70052252244,1582698.8476138425,4.468253820488483,1582698.8476138425,4.468253820488483,0.85,0.11009141667451493,4.698906859688992,1.313474398958497,1.0,0.0,4.698906859688361,1.2868194007454268,1.2869329892509402,3.651566689907703,22329.168800071446,2276.9415447753768,1603.0968420496806,1603.0968420496806,8.133929405641345,4.2756341420933275,2.0307531039045053,2.2448810381888222,5.779639680362118,5.779639680362118,1.6513256229606053,0.0,0.0,8.82661484753314e-05,2.5014278582269105e-05,6.32518698930623e-05,0.00029721464532866606,0.10572112201516516,0.09359391762152112,0.012127204393644033,0.1027089449105345,0.09704727741730511,0.013044139257209823,0.4813077148233212,0.4813077148233212,0.062364277318785945,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25391.81825676374,21583.04551824918,0.85,0.7838529203161373,0.6254523121472202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074160740782627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16640.906601433784,1589.2907091172017,0.4813077148233212,0.062364277318785945,6.113110376966115,5.779639680362118
4032.0,-38.9995170890055,4.2756341420933275,35.27921201611074,27.258166658598952,5.753455334936747,-34.6120455558284,-49.72424504868684,1.1161852958345788,-5.032300700238409,-5.032300700238738,40.64881023597122,51485.29407792361,13039.117880028987,13039.117880028987,64524.411957952594,101539.39594123197,101539.39594123197,13039.117880028987,114578.51382126096,114578.51382126096,114578.51382126096,139972.2522656981,123435.3233728903,72201.74092894897,56926.20271549036,25393.738444437127,0.0,82319.94115992749,21584.677677771557,1589.4581436360763,0.0,0.8843923964717673,2.930885023125334,0.0014959713701933424,354209.70052252244,1582698.8476138425,4.468253820488483,1582698.8476138425,4.468253820488483,0.85,0.11009141667451493,4.698906859688992,1.3134656649688257,1.0,0.0,4.698906859689093,1.2868194007454268,1.2869329892509402,3.651566689907703,22328.60280058863,2276.88382889046,1603.0968420496806,1603.0968420496806,8.133705673923911,4.2756341420933275,2.0303458459170285,2.245288296176299,5.778432403932275,5.778432403932275,1.6509806868377928,0.0,0.0,8.82661484753314e-05,2.5015376705548598e-05,6.325077176978281e-05,0.0002972094853496553,0.10571453727646762,0.09359058178962755,0.012123955486840074,0.10272234124884974,0.09704727741730511,0.013044139257209823,0.48129056027240025,0.48129056027240025,0.06234756978106099,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25393.738444437127,21584.677677771557,0.85,0.7838248065872333,0.6254291894827803,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074160740782627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16640.60661753082,1589.4581436360763,0.48129056027240025,0.06234756978106099,6.113110376966115,5.778432403932275
4033.0,-38.9995170890055,4.2756341420933275,35.27921201611074,27.257498760614567,5.753455334936747,-34.6120455558284,-49.72388871302826,1.1161852958345788,-5.032300700238409,-5.032300700238738,40.64881023597122,51483.59673725793,13038.759079991063,13038.759079991063,64522.355817248994,101536.24219226603,101536.24219226603,13038.759079991063,114575.0012722571,114575.0012722571,114575.0012722571,139970.65453479916,123432.16962392436,72200.0435882833,56924.58448404563,25395.653262542055,0.0,82320.23774658768,21586.305273160746,1589.6255781549512,0.0,0.8843923964717673,2.930959045270033,0.0014959713701933424,354209.70052252244,1582698.8476138425,4.468253820488483,1582698.8476138425,4.468253820488483,0.85,0.11009141667451493,4.698906859688992,1.3134568842733279,1.0,0.0,4.698906859685289,1.2868194007454268,1.2869329892509402,3.651566689907703,22328.032309046426,2276.825654942965,1603.0968420496806,1603.0968420496806,8.133481857103549,4.2756341420933275,2.0299384412161334,2.245695700877194,5.77722512750243,5.77722512750243,1.6506357507149798,0.0,0.0,8.82661484753314e-05,2.5016474765926892e-05,6.324967370940451e-05,0.00029720432566621136,0.10570797310186232,0.09358726493228905,0.012120708169573263,0.1027357567034426,0.09704727741730511,0.013044139257209823,0.48127350329833013,0.48127350329833013,0.062330870417547694,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25395.653262542055,21586.305273160746,0.85,0.7837970052500676,0.625406317408164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074160740782627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16640.30663362785,1589.6255781549512,0.48127350329833013,0.062330870417547694,6.113110376966115,5.77722512750243
4034.0,-38.99967039360698,4.275625493022788,35.279250509116835,27.25426600025969,5.7534374618062385,-34.61210465931017,-49.72375785056499,1.113553052317174,-5.032296078211573,-5.03229607821191,40.64877772825543,51482.22922426411,13038.38155351502,13038.38155351502,64520.61077777913,101521.06223934841,101521.06223934841,13038.38155351502,114559.44379286343,114559.44379286343,114559.44379286343,139954.40059711682,123429.33395509451,72199.12080912499,56922.45905107725,25394.956804253383,0.0,82317.41585533063,21585.713283615376,1589.793012673826,0.0,0.884392539278665,2.931286830709729,0.0014959713701933424,354209.76435222325,1582697.4268281541,4.46824900415318,1582697.4268281541,4.46824900415318,0.85,0.11009137120227365,4.698906859688992,1.3134522543521596,1.0,0.0,4.698906859691969,1.2868317541311876,1.2869453417732728,3.651531635432394,22327.519356017703,2276.7733482909766,1603.0968420496806,1603.0968420496806,8.133246358869032,4.275625493022788,2.029525443109005,2.2461000499137826,5.776017851072586,5.776017851072586,1.6502908145921675,0.0,0.0,8.82646301968321e-05,2.5016878034257554e-05,6.324775216257455e-05,0.00029719529649663084,0.10570129763954086,0.0935838501594221,0.012117447480118773,0.10275808512631704,0.09704723232876915,0.013044138873504498,0.48125652438574074,0.48125652438574074,0.06231417759340373,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25394.956804253383,21585.713283615376,0.85,0.7838026753800359,0.6254111440371494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074160740782627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16640.006649724884,1589.793012673826,0.48125652438574074,0.06231417759340373,6.113110376966115,5.776017851072586
4035.0,-38.99967039360698,4.275625493022788,35.279250509116835,27.253592828661226,5.7534374618062385,-34.61210465931017,-49.72339770812539,1.113553052317174,-5.032296078211573,-5.03229607821191,40.64877772825543,51480.513826037444,13038.02170473258,13038.02170473258,64518.53553077002,101517.88365772237,101517.88365772237,13038.02170473258,114555.90536245496,114555.90536245496,114555.90536245496,139952.7603714974,123426.15537346847,72197.40541089833,56920.8332917446,25396.855009042436,0.0,82317.68830078703,21587.32675768607,1589.9597282956738,0.0,0.884392539278665,2.9313614187495634,0.0014959713701933424,354209.76435222325,1582697.4268281541,4.46824900415318,1582697.4268281541,4.46824900415318,0.85,0.11009137120227365,4.698906859688992,1.3134433818934488,1.0,0.0,4.698906859692993,1.2868317541311876,1.2869453417732728,3.651531635432394,22326.94437241773,2276.7147162810675,1603.0968420496806,1603.0968420496806,8.133021887849571,4.275625493022788,2.029116864061084,2.2465086289617036,5.7748079655064615,5.7748079655064615,1.6499451330018462,0.0,0.0,8.82646301968321e-05,2.5017987887391727e-05,6.324664230944037e-05,0.00029719008140012543,0.10569476308512529,0.09358056062941826,0.012114202455707034,0.10277147598511491,0.09704723232876915,0.013044138873504498,0.48123960792233583,0.48123960792233583,0.06229749000075522,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25396.855009042436,21587.32675768607,0.85,0.7837748710218964,0.6253882353684274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074170624153993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16639.703594619736,1589.9597282956738,0.48123960792233583,0.06229749000075522,6.113110376966115,5.7748079655064615
4036.0,-39.005930388714084,4.275040027067789,35.27996340338212,27.249860506877326,5.749477792039266,-34.61973105315723,-49.73043015981091,1.1104139428545685,-5.0317349815057355,-5.0317349815061245,40.6407118523133,51483.61662427214,13036.056493561526,13036.056493561526,64519.67311783366,101518.9455203666,101518.9455203666,13036.056493561526,114555.00201392813,114555.00201392813,114555.00201392813,139951.41891956172,123423.34026077512,72194.05407018916,56921.42910065107,25396.416905633596,0.0,82317.84600628467,21586.954369788557,1590.127158842742,0.0,0.8844249449131254,2.93139675516642,0.0014959713701933424,354217.5131053277,1582344.9285747982,4.467156111799258,1582344.9285747982,4.467156111799258,0.85,0.11008505748098196,4.698906859688992,1.3134395234426481,1.0,0.0,4.6989068596923325,1.2868466110694934,1.286960120264809,3.6514894776649007,22326.43513785301,2276.662788806882,1603.0968420496806,1603.0968420496806,8.131796003598849,4.275040027067789,2.0284003264676977,2.246639700600091,5.7736006746615,5.7736006746615,1.6496001927604287,0.0,0.0,8.820265386858915e-05,2.4996324198882085e-05,6.320632966970706e-05,0.0002970006560607504,0.10565724658567448,0.093549839810028,0.012107406775646477,0.1027873034875581,0.09704097236930237,0.013044085111679588,0.4812227414182786,0.4812227414182786,0.06228080659330308,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25396.416905633596,21586.954369788557,0.85,0.7837871889032156,0.6254247301410383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074170624153993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16639.403605606614,1590.127158842742,0.4812227414182786,0.06228080659330308,6.113110376966115,5.7736006746615
4037.0,-39.006089452883806,4.275030949762295,35.280000932438774,27.245680067595117,5.749461832035691,-34.619791697918586,-49.730193440895505,1.1071021982276055,-5.03173019029208,-5.031730190292474,40.64068753854011,51481.7167805313,13035.62518743054,13035.62518743054,64517.34196796184,101499.28168587715,101499.28168587715,13035.62518743054,114534.9068733077,114534.9068733077,114534.9068733077,139927.1122372404,123419.23815886765,72192.61887571099,56918.46587017406,25392.205363932702,0.0,82310.67123410676,21583.374559342796,1590.1353226725162,0.0,0.8844250585980381,2.931820229839751,0.0014959713701933424,354217.5792726259,1582343.866093877,4.467152277826436,1582343.866093877,4.467152277826436,0.85,0.11008501063886673,4.698906859688992,1.3134322340367364,1.0,0.0,4.698906859688966,1.2868621534220186,1.2869756619623065,3.6514453760207943,22325.693095772698,2276.5871215728816,1603.0968420496806,1603.0968420496806,8.13152695801178,4.275030949762295,2.0279269598160985,2.247103989946196,5.772216768253446,5.772216768253446,1.649204790929556,0.0,0.0,8.82010795969837e-05,2.4997053135811223e-05,6.320402646117247e-05,0.0002969898334983679,0.10565063580081847,0.09354648275723097,0.012104153043587503,0.10280269332835529,0.09704092591725194,0.01304408472161479,0.48120591488169945,0.48120591488169945,0.06226412653400804,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25392.205363932702,21583.374559342796,0.85,0.7838271879045013,0.6254561651442228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074574209705263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16638.978208024848,1590.1353226725162,0.48120591488169945,0.06226412653400804,6.113110376966115,5.772216768253446
4038.0,-39.0062469359833,4.275022110718346,35.280034834701084,27.24241412887352,5.749441093398575,-34.61985701658778,-49.730063521396346,1.1044494820695299,-5.031725475230985,-5.0317254752314104,40.64065557609901,51480.33348063949,13035.245634552875,13035.245634552875,64515.57911519237,101483.95848754307,101483.95848754307,13035.245634552875,114519.20412209595,114519.20412209595,114519.20412209595,139910.6654981044,123416.3423775164,72191.67069137903,56916.301873485965,25391.461376008458,0.0,82307.76324949443,21582.742169607187,1590.3012313461588,0.0,0.8844251998689823,2.932151246772643,0.0014959713701933424,354217.64438825665,1582342.4693767328,4.467147513527963,1582342.4693767328,4.467147513527963,0.8499999999999999,0.11008496324931058,4.698906859688992,1.3134274837793776,1.0,0.0,4.698906859689967,1.2868746037737124,1.2869881114063673,3.651410048741051,22325.169268801434,2276.533706087342,1603.0968420496806,1603.0968420496806,8.131290195722881,4.275022110718346,2.0275120235373976,2.247510087180949,5.771005763311402,5.771005763311402,1.6488587895175435,0.0,0.0,8.819952099894562e-05,2.4997453209902202e-05,6.320206778904342e-05,0.0002969806298804648,0.10564400310365296,0.09354310654837629,0.012100896555276668,0.10282504393599198,0.09704087892402033,0.013044084325290244,0.4811891203191028,0.4811891203191028,0.062247449153238675,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25391.461376008458,21582.742169607187,0.85,0.7838334631890104,0.6254614564678467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074584464941796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16638.67482375969,1590.3012313461588,0.4811891203191028,0.062247449153238675,6.113110376966115,5.771005763311402
4039.0,-39.00640965535514,4.275012917068192,35.28006964462422,27.23914364995437,5.749417543694693,-34.619929091547654,-49.72993842149151,1.1017927973177686,-5.031720568079379,-5.031720568079765,40.64062083441251,51478.947704469356,13034.86519619995,13034.86519619995,64513.812900669305,101468.62702680855,101468.62702680855,13034.86519619995,114503.4922230085,114503.4922230085,114503.4922230085,139894.20672718633,123413.44379711559,72190.7128516683,56914.145494941426,25390.714504177813,0.0,82304.85999911925,21582.10732855114,1590.466944265874,0.0,0.8844253522985135,2.932482533633998,0.0014959713701933424,354217.7121566933,1582340.9512112327,4.4671423729123445,1582340.9512112327,4.4671423729123445,0.85,0.11008491352532213,4.698906859688992,1.313422708795406,1.0,0.0,4.698906859689774,1.2868870730954725,1.2870005797554693,3.651374668319779,22324.644935501317,2276.4802389706288,1603.0968420496806,1603.0968420496806,8.131052881081029,4.275012917068192,2.027096736995847,2.2479161800723455,5.7697948151160805,5.7697948151160805,1.6485128043188801,0.0,0.0,8.819791060466334e-05,2.4997838448148616e-05,6.320007215651472e-05,0.0002969712525890863,0.10563736513652984,0.09353972586774201,0.012097639268787827,0.10284739507887651,0.09704082961607427,0.013044083909247862,0.4811723513356922,0.4811723513356922,0.06223077391528985,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25390.714504177813,21582.10732855114,0.85,0.7838396529847651,0.6254666821014001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507459461825655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16638.3714658665,1590.466944265874,0.4811723513356922,0.06223077391528985,6.113110376966115,5.7697948151160805
4040.0,-39.01257815524409,4.274433896383555,35.2806110876784,27.232161873858445,5.745180165832498,-34.62828924445445,-49.73786057727409,1.095341499747347,-5.031171969359207,-5.031171969359593,40.63295973285708,51486.73261675666,13032.925051322885,13032.925051322885,64519.65766807954,101455.65719060833,101455.65719060833,13032.925051322885,114488.58224193122,114488.58224193122,114488.58224193122,139876.0331673261,123410.92500595331,72188.14703750193,56914.19774272376,25387.450925394878,0.0,82301.64866811864,21579.333286585646,1590.6325395096508,0.0,0.8844562081041332,2.9328074785845386,0.0014959713701933424,354225.2884444073,1582006.1981371075,4.466101799463678,1582006.1981371075,4.466101799463678,0.85,0.11007860206566292,4.698906859688992,1.3134239061130213,1.0,0.0,4.698906859687455,1.2869174718534737,1.2870309026524802,3.651288417835702,22324.189303467767,2276.4337774334526,1603.0968420496806,1603.0968420496806,8.12984263299983,4.274433896383555,2.0263804397727654,2.2480534566107897,5.768583745216148,5.768583745216148,1.6481667843474708,0.0,0.0,8.813688248915061e-05,2.497345347337367e-05,6.316342901577694e-05,0.000296799069883713,0.10560142415857511,0.09351039743161817,0.012091026726956949,0.10287308977362443,0.09703457139264417,0.013044030673018743,0.48115560281563036,0.48115560281563036,0.06221410039159745,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25387.450925394878,21579.333286585646,0.85,0.7839412540598674,0.6255856772004275,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074605109180494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16638.067997823888,1590.6325395096508,0.48115560281563036,0.06221410039159745,6.113110376966115,5.768583745216148
4041.0,-39.01257815524409,4.274433896383555,35.2806110876784,27.231220446433895,5.745180165832498,-34.62828924445445,-49.7373525640927,1.095341499747347,-5.031171969359207,-5.031171969359593,40.63295973285708,51484.313027616176,13032.512845125593,13032.512845125593,64516.82587274177,101451.21214391675,101451.21214391675,13032.512845125593,114483.72498904234,114483.72498904234,114483.72498904234,139870.06866101534,123406.47995926173,72185.72744836145,56911.94723433365,25386.343671972983,0.0,82298.29090630663,21578.392121177036,1590.6286399875703,0.0,0.8844562081041332,2.932909981796002,0.0014959713701933424,354225.2884444073,1582006.1981371075,4.466101799463678,1582006.1981371075,4.466101799463678,0.85,0.11007860206566292,4.698906859688992,1.3134114290634171,1.0,0.0,4.698906859687893,1.2869174718534737,1.2870309026524802,3.651288417835702,22323.38522502981,2276.351784251484,1603.0968420496806,1603.0968420496806,8.129585501810697,4.274433896383555,2.0259124719482884,2.2485214244352667,5.767200762171396,5.767200762171396,1.6477716463346845,0.0,0.0,8.813688248915061e-05,2.4975016512671144e-05,6.316186597647946e-05,0.0002967917253076361,0.10559493218486264,0.09350714561468096,0.012087786570181683,0.10287643303610437,0.09703457139264417,0.013044030673018743,0.48113887066624755,0.48113887066624755,0.0621974282393102,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25386.343671972983,21578.392121177036,0.85,0.7839388298621127,0.625581800796192,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075002818331533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16637.644208554266,1590.6286399875703,0.48113887066624755,0.0621974282393102,6.113110376966115,5.767200762171396
4042.0,-39.01274419243106,4.274424631335857,35.28064072510371,27.227937045414023,5.745154683317789,-34.62836525967693,-49.737235671468056,1.0926686590278347,-5.031167063528471,-5.031167063528799,40.63292608058602,51482.95012908301,13032.132419845648,13032.132419845648,64515.08254892866,101435.82876920444,101435.82876920444,13032.132419845648,114467.96118905008,114467.96118905008,114467.96118905008,139853.55264026232,123403.59661994305,72184.78954602375,56909.78563768812,25385.591451212236,0.0,82295.37708890035,21577.7527335304,1590.7942355799776,0.0,0.8844563565201669,2.933242508863256,0.0014959713701933424,354225.3561957507,1582004.727813704,4.46609679443575,1582004.727813704,4.46609679443575,0.85,0.11007855110649216,4.698906859688992,1.313406738699414,1.0,0.0,4.698906859690154,1.2869300178849397,1.2870434476763282,3.6512528221321716,22322.863648736842,2276.298598271259,1603.0968420496806,1603.0968420496806,8.12934819532367,4.274424631335857,2.0254972832584084,2.2489273480774488,5.7659914853320355,5.7659914853320355,1.6474261386662958,0.0,0.0,8.813524033807087e-05,2.4975376177139237e-05,6.315986416093162e-05,0.0002967823189628265,0.10558831069609248,0.09350377920810728,0.0120845314879852,0.102898825585375,0.0970345208563302,0.01304403025016196,0.481122151613408,0.481122151613408,0.06218075718414707,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25385.591451212236,21577.7527335304,0.85,0.7839454029019837,0.6255873895986657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075002818331533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16637.343789282422,1590.7942355799776,0.481122151613408,0.06218075718414707,6.113110376966115,5.7659914853320355
4043.0,-39.018920295320065,4.273850792295741,35.28100259981302,27.220942871086322,5.740760891528431,-34.63700281974072,-49.7454151866026,1.0861981526224012,-5.030624058105616,-5.0306240581059765,40.62550787429152,51491.92426889336,13030.20681395569,13030.20681395569,64522.13108284905,101423.53898307298,101423.53898307298,13030.20681395569,114453.74579702868,114453.74579702868,114453.74579702868,139836.3603168351,123401.11002873276,72182.1390189897,56909.96778860339,25382.61451980642,0.0,82292.58230840981,21575.222341835455,1590.9588062090152,0.0,0.8844862908266485,2.9335481057737356,0.0014959713701933424,354232.85536496685,1581680.6393034235,4.465087343955757,1581680.6393034235,4.465087343955757,0.85,0.11007217307697219,4.698906859688992,1.3134079365665092,1.0,0.0,4.698906859688591,1.2869605088821385,1.287073862771,3.6511663157174032,22322.413841453603,2276.2527306933157,1603.0968420496806,1603.0968420496806,8.12814701655552,4.273850792295741,2.024782964316236,2.2490678279795056,5.764779413536619,5.764779413536619,1.647079832439034,0.0,0.0,8.80741771535956e-05,2.4950220390846415e-05,6.312395676274918e-05,0.0002966135934431935,0.1055533091004468,0.09347528018867221,0.012078028911774598,0.10292367550010315,0.09702819617216595,0.01304397690480624,0.481105443037803,0.481105443037803,0.06216408700668323,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25382.61451980642,21575.222341835455,0.85,0.7840576789902882,0.6257176871168763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075013523732514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16637.04004373227,1590.9588062090152,0.481105443037803,0.06216408700668323,6.113110376966115,5.764779413536619
4044.0,-39.01908919832054,4.273841490327749,35.281027140876375,27.217367011494957,5.7407337281731845,-34.63708172811638,-49.745150877255924,1.0835135547246415,-5.030619135676943,-5.030619135677318,40.62547565810581,51489.84537442807,13029.774417003067,13029.774417003067,64519.619791431134,101406.78270923745,101406.78270923745,13029.774417003067,114436.55712624051,114436.55712624051,114436.55712624051,139815.30112247303,123396.90136537139,72180.48499057091,56907.12930533387,25378.74399623252,0.0,82285.87330156639,21571.93239679764,1590.9476680688917,0.0,0.8844864340555747,2.9339108481838343,0.0014959713701933424,354232.923346672,1581679.2319437903,4.465082514071882,1581679.2319437903,4.465082514071882,0.85,0.11007212122336249,4.698906859688992,1.3133995608380067,1.0,0.0,4.698906859688054,1.2869731109839724,1.2870864638342316,3.6511305633234095,22321.65252313767,2276.175097830316,1603.0968420496806,1603.0968420496806,8.127877290521957,4.273841490327749,2.0243088554789805,2.2495326348487685,5.763397013145077,5.763397013145077,1.6466848608985936,0.0,0.0,8.807250775750181e-05,2.4951032896498987e-05,6.312147486100282e-05,0.00029660193121805245,0.10554669875410297,0.09347192311325193,0.012074775640851038,0.10293569835650608,0.09702814474541813,0.01304397647794436,0.4810887428439857,0.4810887428439857,0.062147417531378826,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25378.74399623252,21571.93239679764,0.85,0.7840910863882505,0.6257434394081822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075411744273175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16636.61589099798,1590.9476680688917,0.4810887428439857,0.062147417531378826,6.113110376966115,5.763397013145077
4045.0,-39.01908919832054,4.273841490327749,35.281027140876375,27.216688566282414,5.7407337281731845,-34.63708172811638,-49.744786928035296,1.0835135547246415,-5.030619135676943,-5.030619135677318,40.62547565810581,51488.11194682087,13029.412320763651,13029.412320763651,64517.52426758452,101403.57929608166,101403.57929608166,13029.412320763651,114432.9916168453,114432.9916168453,114432.9916168453,139813.5795877693,123393.6979522156,72178.7515629637,56905.495988057664,25380.587970923993,0.0,82286.08395898166,21573.499775285392,1591.1111890298314,0.0,0.8844864340555747,2.9339861505033835,0.0014959713701933424,354232.923346672,1581679.2319437903,4.465082514071882,1581679.2319437903,4.465082514071882,0.85,0.11007212122336249,4.698906859688992,1.3133906405745077,1.0,0.0,4.698906859690103,1.2869731109839724,1.2870864638342316,3.6511305633234095,22321.073047684393,2276.116007778843,1603.0968420496806,1603.0968420496806,8.127651417555388,4.273841490327749,2.023897811411026,2.249943678916723,5.762183958371892,5.762183958371892,1.6463382738205408,0.0,0.0,8.807250775750181e-05,2.4952151742353242e-05,6.312035601514857e-05,0.000296596673865593,0.10554021669041382,0.09346867969405699,0.01207153699635683,0.10294892054391222,0.09702814474541813,0.01304397647794436,0.4810720493555985,0.4810720493555985,0.06213074861780197,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25380.587970923993,21573.499775285392,0.85,0.7840636127458138,0.6257207716007837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075422635030196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16636.31187663136,1591.1111890298314,0.4810720493555985,0.06213074861780197,6.113110376966115,5.762183958371892
