time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4072.0,-39.05009597409148,4.275790070237722,35.29829565938121,20.712234370317333,5.988047008794382,-34.51627724496996,-45.862206572759874,1.4638063781785167,-4.293035771986013,-4.293035771986342,40.27913486313646,32804.529258582996,11989.759678644652,11989.759678644652,44794.28893722765,69523.54226588507,69523.54226588507,11989.759678644652,81513.30194452973,81513.30194452973,81513.30194452973,105382.4075455129,90885.75582793342,54211.9679539743,40748.65319328791,23869.10560098318,0.0,64617.75879427109,20288.739760835702,1599.7537350738785,0.0,0.8894737508858679,3.7697463931843425,0.0014959713701933424,364534.9361521606,1566603.972542548,4.297541379925878,1566603.972542548,4.297541379925878,0.85,0.10319884092327553,4.698906859688992,1.224526854162105,1.0,0.0,4.698906859689257,1.2851915070541946,1.2853043097374202,3.6561919635303397,16440.60943545848,1676.4755992574915,1603.0968420496806,1603.0968420496806,7.479123758558991,4.275790070237722,2.1929364688889432,2.082853601348779,5.727771325480704,5.727771325480704,1.636506092994487,0.0,0.0,8.776653929687217e-05,3.9932261893786676e-05,4.78342774030855e-05,0.00022476881421762458,0.10318691817890674,0.09145058412199936,0.011736334056907386,0.13374280736053815,0.09145824641094974,0.01174059451232579,0.48062194232812006,0.48062194232812006,0.06168073965189202,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23869.10560098318,20288.739760835702,0.85,0.6932194767052032,0.5076704898265737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508027334350472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16626.669948545685,1599.7537350738785,0.48062194232812006,0.06168073965189202,6.113110376966115,5.727771325480704
4073.0,-39.04404211949689,4.2829265167073025,35.287047682935636,20.65903495475652,5.961439699734899,-34.55188428168089,-45.86927073597906,1.4586634304413588,-4.30595113365797,-4.305951133658263,40.26869201533784,32867.719517196616,12018.101999182592,12018.101999182592,44885.821516379205,69397.98936223744,69397.98936223744,12018.101999182592,81416.09136142003,81416.09136142003,81416.09136142003,105289.71466601326,90658.85649170121,54078.449343080174,40644.896831801154,23873.62330459324,0.0,64518.52013639439,20292.57980890425,1600.7537350738785,0.0,0.8894466066540097,3.7704271427901586,0.0014959713701933424,364352.546144906,1566151.1169389363,4.298449766606173,1566151.1169389363,4.298449766606173,0.85,0.10315810519847966,4.698906859688992,1.223929790495895,1.0,0.0,4.698906859688823,1.2852154532110414,1.2853283346771516,3.6561238412976027,16399.56490285624,1672.2902217226313,1603.0968420496806,1603.0968420496806,7.496803489311685,4.2829265167073025,2.1955224479161535,2.087404068791149,5.728795217819573,5.728795217819573,1.6367986336627351,0.0,0.0,8.782620019789812e-05,3.989869175544234e-05,4.792750844245578e-05,0.00022520689818805752,0.10315736001633877,0.09142683718096722,0.011730522835371536,0.13384649142598745,0.09142687081184864,0.01173123438663102,0.48060527560957267,0.48060527560957267,0.0616640729808792,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23873.62330459324,20292.57980890425,0.85,0.6957044492261915,0.5094307719351454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5077422193740284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16627.252244193078,1600.7537350738785,0.48060527560957267,0.0616640729808792,6.113110376966115,5.728795217819573
4074.0,-39.05148457563319,4.2837604564038605,35.28938059698998,27.545895287208282,5.945074042878168,-34.5529677745332,-49.63292634403331,1.442126349997409,6.209437387926698,-4.844443534237469,40.639469671803504,50798.03219065309,12773.041530267286,12773.041530267286,63571.07372092037,101993.1039104648,101993.1039104648,12773.041530267286,114766.14544073209,114766.14544073209,114766.14544073209,140983.21805090102,123254.77756845424,72038.78440307353,56906.659072645234,26217.07261016895,0.0,83123.73168281419,22284.511718643607,1601.7537350738785,0.0,0.8853931197896987,2.755913836215116,0.0014959713701933424,356811.453621402,1582290.647558343,4.434528744801019,1582290.647558343,4.434528744801019,0.85,0.10518604221579037,4.698906859688992,1.312553834249266,1.0,0.0,4.698906859690577,1.285293005775027,1.2854057997839248,3.6559032365196513,22295.943303741144,2273.553487046152,1603.0968420496806,1603.0968420496806,7.967729207136348,4.2837604564038605,2.065598414698787,2.2181620417050736,5.729741029288292,5.729741029288292,1.6370688655109407,0.0,0.0,8.775285987303884e-05,2.5298245641055826e-05,6.245461423198302e-05,0.00029346841523389476,0.10518353956253354,0.09322510777508392,0.011958431787449623,0.0974472427056881,0.09322747714023948,0.01195856507555089,0.4805886089014014,0.4805886089014014,0.0616474063107356,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,11.053880922164183,12.233293435962253,2.041713276485268,26217.07261016895,22284.511718643607,0.85,0.7647764655645708,0.6111134709939348,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507703175308052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16627.071853214322,1601.7537350738785,0.4805886089014014,0.0616474063107356,6.113110376966115,5.729741029288292
4075.0,-39.06863114761646,4.283676179617741,35.291167270711725,27.548369590099924,5.947030831721053,-34.553841507133235,-49.633199244830735,1.4457185128891168,5.990362244427615,-4.844259550051483,40.64220910354625,50716.09808298294,12772.386900195776,12772.386900195776,63488.484983178714,101995.51557567473,101995.51557567473,12772.386900195776,114767.9024758705,114767.9024758705,114767.9024758705,141002.87142234444,123249.46081074706,72033.6794836894,56906.42369673073,26234.968946473928,0.0,83141.39264320466,22299.723604502837,1602.7537350738785,0.0,0.8853841002135048,2.758620704530745,0.0014959713701933424,356814.0090638234,1582410.3575851442,4.434832482437925,1582410.3575851442,4.434832482437925,0.85,0.10524190321125905,4.698906859688992,1.3125346403522418,1.0,0.0,4.698906859689598,1.2852765407170452,1.2853891163762174,3.655950070533078,22294.981538763444,2273.4554143120686,1603.0968420496806,1603.0968420496806,7.967320853720423,4.283676179617741,2.0652625013228727,2.2184136782948682,5.7287974786246,5.7287974786246,1.6367992796070285,0.0,0.0,8.75841074715964e-05,2.529739590040492e-05,6.228671157119148e-05,0.00029267945626934133,0.10518712834179134,0.09323078666820489,0.011956341673586448,0.09760285903161335,0.09327683660864973,0.01196506660260932,0.4805719422015311,0.4805719422015311,0.061630739641287395,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,10.83462179447912,12.016864501916018,1.802616739055452,26234.968946473928,22299.723604502837,0.85,0.7636206583119796,0.6099981786524488,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5077511753777995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16626.621287939073,1602.7537350738785,0.4805719422015311,0.061630739641287395,6.113110376966115,5.7287974786246
4076.0,-39.06863114761646,4.283676179617741,35.291167270711725,27.546881208568834,5.947030831721053,-34.553841507133235,-49.63240313865242,1.4457185128891168,5.962342063798815,-4.844259550051483,40.64220910354625,50712.30587963778,12772.025953790544,12772.025953790544,63484.331833428325,101988.4879392133,101988.4879392133,12772.025953790544,114760.51389300384,114760.51389300384,114760.51389300384,141011.87656532618,123242.43317428563,72029.88728034422,56902.828771046006,26251.362672322353,0.0,83154.19144336836,22313.658271474,1603.7537350738785,0.0,0.8853841002135048,2.758964767078461,0.0014959713701933424,356814.0090638234,1582410.3575851442,4.434832482437925,1582410.3575851442,4.434832482437925,0.85,0.10524190321125905,4.698906859688992,1.3125150354439392,1.0,0.0,4.698906859690329,1.2852765407170452,1.2853891163762174,3.655950070533078,22293.710287561713,2273.325782765951,1603.0968420496806,1603.0968420496806,7.967095698011943,4.283676179617741,2.064853001580193,2.218823178037548,5.727578322554793,5.727578322554793,1.6364509493013695,0.0,0.0,8.75841074715964e-05,2.529987483779048e-05,6.228423263380591e-05,0.0002926678079734556,0.10518066168133951,0.09322755333561822,0.011953108345721294,0.09767593689436038,0.09327683660864973,0.01196506660260932,0.48055527550830146,0.48055527550830146,0.061614072972395496,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,10.806601613850319,11.986667363617926,1.7910230903644333,26251.362672322353,22313.658271474,0.85,0.7634531793465148,0.6098586854058352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078617734953537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16625.976068794487,1603.7537350738785,0.48055527550830146,0.061614072972395496,6.113110376966115,5.727578322554793
4077.0,-39.06864296441305,4.283567442950445,35.29519343493469,27.54086310686546,5.9660928206712684,-34.58122856976519,-49.65787926977498,1.4402734860890374,4.774896200348735,-4.925727072979158,40.70751251963428,50833.601030568396,12885.508364947866,12885.508364947866,63719.109395516265,101870.06663687991,101870.06663687991,12885.508364947866,114755.57500182778,114755.57500182778,114755.57500182778,141022.6884651808,123239.72718185521,72021.92412723304,56908.6700606913,26267.113463353046,0.0,83175.78352404435,22327.04644385009,1604.636158384441,0.0,0.8847275760755198,2.7643591576813775,0.0014959713701933424,355683.8723307708,1585266.0682265786,4.45695234320984,1585266.0682265786,4.45695234320984,0.85,0.10554747231956556,4.698906859688992,1.3125143271638078,1.0,0.0,4.698906859688909,1.285302027530718,1.2854146052728934,3.6558775751069064,22293.22079210361,2273.2758681204705,1603.0968420496806,1603.0968420496806,8.037885190062982,4.283567442950445,2.0445628020325683,2.2390046409178765,5.726384449520822,5.726384449520822,1.6361098427202347,0.0,0.0,8.758399127703855e-05,2.5220658233231527e-05,6.236333304380702e-05,0.000293039493432614,0.10551623935788902,0.09352750131785678,0.011988738040032242,0.09784815424707234,0.09355486912048389,0.011992603199081677,0.48053860882038446,0.48053860882038446,0.061597406303948644,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,9.700623273327892,10.353144645556881,4.666957902092008,26267.113463353046,22327.04644385009,0.85,0.7660776574121051,0.611158667545025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078617734953537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16625.67378108957,1604.636158384441,0.48053860882038446,0.061597406303948644,6.113110376966115,5.726384449520822
4078.0,-39.0760510444848,4.283042706040669,35.30372544027696,27.65106812529268,6.169622003338398,-34.61897537141815,-49.68555592987684,1.5538626989099613,-4.894970846085357,-4.894970846085783,40.83176751985857,50929.47255802487,12841.375058745742,12841.375058745742,63770.84761677061,101429.40220932242,101429.40220932242,12841.375058745742,114270.77726806817,114270.77726806817,114270.77726806817,140351.13106723133,123223.73134762213,71974.54181021183,56943.54393045589,26080.353799163167,0.0,83023.89772961906,22168.30072928869,1605.613325235932,0.0,0.8844323872571036,2.9186887334182305,0.0014959713701933424,356110.1994565979,1590710.474471428,4.466905123466707,1590710.474471428,4.466905123466707,0.85,0.10865087024114434,4.698906859688992,1.3123278192570438,1.0,0.0,4.698906859688952,1.2847707094426566,1.2848831470912094,3.657389466582262,22290.327255478154,2272.9808094994883,1603.0968420496806,1603.0968420496806,8.01035515878571,4.283042706040669,2.051228645283791,2.2318140607568777,5.725157774258884,5.725157774258884,1.635759364073967,0.0,0.0,8.751117566095443e-05,2.5134860016429955e-05,6.237631564452448e-05,0.00029310049746418185,0.10594035019522713,0.09390594169355364,0.012034408501673496,0.10333927608944789,0.09586000137009472,0.012790868871049611,0.4805219421367175,0.4805219421367175,0.061580739635857834,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26080.353799163167,22168.30072928869,0.85,0.7681023098247066,0.613431481184912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507861849721064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16625.37125665482,1605.613325235932,0.4805219421367175,0.061580739635857834,6.113110376966115,5.725157774258884
4079.0,-39.06051410047435,4.287544396300505,35.293288175984614,20.989381265267752,5.975343917034156,-34.49632170001278,-45.94378781095145,1.5538628507719445,-4.518002725358372,-4.518002725358736,40.315788866737414,33144.331152868406,12319.853687441426,12319.853687441426,45464.184840309834,70892.12036248055,70892.12036248055,12319.853687441426,83211.97404992198,83211.97404992198,83211.97404992198,107086.71585341876,91769.12770465184,54695.18183559491,41193.273187841034,23874.74180349679,0.0,65068.014991337826,20293.53053297227,1606.613325235932,0.0,0.8882180891530246,3.780573465181848,0.0014959713701933424,361368.1854602371,1568194.2619097878,4.339602447051452,1568194.2619097878,4.339602447051452,0.85,0.10693851537816315,4.698906859688992,1.2267908998997883,1.0,0.0,4.698906859687885,1.2847703931737644,1.2848830270925933,3.6573903669131855,16600.405344939507,1692.7702472240273,1603.0968420496806,1603.0968420496806,7.685033969432289,4.287544396300505,2.145864172362561,2.1416802239379438,5.723805424362686,5.723805424362686,1.635372978389339,0.0,0.0,8.766395606188526e-05,3.954616260204008e-05,4.8117793459845184e-05,0.00022610102976156464,0.10355069433101524,0.09179020184012697,0.011760492490888267,0.1345118952403677,0.09416028162685157,0.012778233751311584,0.4805052754564506,0.4805052754564506,0.06156407296805185,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23874.74180349679,20293.53053297227,0.85,0.698717870006673,0.5093797798700443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507909637948501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16624.92056001857,1606.613325235932,0.4805052754564506,0.06156407296805185,6.113110376966115,5.723805424362686
4080.0,-39.05205641685296,4.289935861325417,35.29311423882941,27.65002150498333,6.050679741486767,-34.53390611216283,-49.60544187398625,1.5538628703403943,6.678282561366757,-4.7072959121801,40.57779048079069,50664.33376389556,12588.087616396599,12588.087616396599,63252.42138029216,101986.11714767457,101986.11714767457,12588.087616396599,114574.20476407117,114574.20476407117,114574.20476407117,140884.71586361385,123218.84253961257,71997.78972794277,56912.28090185533,26310.51109954269,0.0,83222.79200139802,22363.93443461129,1606.2001121831217,0.0,0.8863174937814767,2.76573559342576,0.0014959713701933424,358720.3493256556,1579597.1483912526,4.403422196038434,1579597.1483912526,4.403422196038434,0.8500000000000001,0.1048839947383593,4.698906859688992,1.3123141426919034,1.0,0.0,4.698906859689103,1.2847702210910137,1.2848829619844895,3.6573908567858373,22289.442903663527,2272.890630711153,1603.0968420496806,1603.0968420496806,7.852356318225778,4.289935861325417,2.1016882665088987,2.1882475948165183,5.723968505434472,5.723968505434472,1.6354195729812777,0.0,0.0,8.774722711032891e-05,2.5383960733841597e-05,6.236326637648731e-05,0.00029303918016908813,0.1047498629873742,0.09285566740286355,0.01189419558451064,0.09816838894789646,0.0928947721326966,0.011989222605662694,0.48048860877890376,0.48048860877890376,0.06154740630047373,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,11.385578473546843,13.583226709313465,3.410605131648481e-13,26310.51109954269,22363.93443461129,0.85,0.760037242913331,0.6087795487928893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078094152644885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16624.929281762095,1606.2001121831217,0.48048860877890376,0.06154740630047373,6.113110376966115,5.723968505434472
4081.0,-38.973571273323934,4.2944139684798515,35.2825826237105,20.783242605999135,5.934510122984124,-34.46440590008307,-45.84631092203779,1.472638727541617,-4.532722286618252,-4.532722286618578,40.29189644309635,33099.957379570944,12349.972222455197,12349.972222455197,45449.92960202614,70111.7082078086,70111.7082078086,12349.972222455197,82461.68043026379,82461.68043026379,82461.68043026379,106354.9747217072,91179.46100007856,54391.01957377388,40876.04602922742,23893.294291443406,0.0,64769.34032067083,20309.300147726895,1607.2001121831217,0.0,0.888229720961086,3.7406861103733102,0.0014959713701933424,361161.7399669283,1567157.5146368125,4.339212439225477,1567157.5146368125,4.339212439225477,0.85,0.10460630388173467,4.698906859688992,1.2252977019688114,1.0,0.0,4.698906859690033,1.2851486092005093,1.2852623809187564,3.6563140060604984,16493.73868525593,1681.893274997673,1603.0968420496806,1603.0968420496806,7.703821689689582,4.2944139684798515,2.1473843193326703,2.147029649147181,5.723502504710821,5.723502504710821,1.6352864299173773,0.0,0.0,8.852345531757812e-05,4.0007896513839394e-05,4.851555880373873e-05,0.00022797009206453257,0.10346672451115747,0.09172068652812548,0.01174603798303199,0.1331430660640719,0.09261848918646669,0.011987814695267983,0.48047194210353295,0.48047194210353295,0.0615307396330779,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23893.294291443406,20309.300147726895,0.85,0.7017198164595326,0.5110436082210219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5077548635879352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16624.796700220628,1607.2001121831217,0.48047194210353295,0.0615307396330779,6.113110376966115,5.723502504710821
4082.0,-38.97357151299172,4.298613367144042,35.28007361030966,27.572979765851073,5.970264364982739,-34.48382986748234,-49.564275693241484,1.472289588265901,10.67341062739547,-4.547404346703741,40.48336864845514,50849.2702864731,12376.437229209107,12376.437229209107,63225.70751568221,102002.19305381036,102002.19305381036,12376.437229209107,114378.63028301948,114378.63028301948,114378.63028301948,140698.0124003665,123240.41627066779,72048.61887929667,56879.77487930124,26319.38211734704,0.0,83199.15699664828,22371.47479974498,1606.2001121831217,0.0,0.8874686646371829,2.735740992722314,0.0014959713701933424,360955.9126048056,1575480.5070440175,4.3647449786172094,1575480.5070440175,4.3647449786172094,0.85,0.10373518078560123,4.698906859688992,1.3124756734212863,1.0,0.0,4.698906859688165,1.2851502430708177,1.2852640149306493,3.6563093576212014,22293.345443540253,2273.288579029562,1603.0968420496806,1603.0968420496806,7.720330365934034,4.298613367144042,2.147045753986431,2.151567613157611,5.723669960137951,5.723669960137951,1.6353342743251287,0.0,0.0,8.852345293757402e-05,2.5512848697585634e-05,6.301060423998839e-05,0.00029608096049642973,0.10419203446317887,0.0923661324460298,0.01182590201714907,0.09722986645681679,0.09199588997376401,0.011739290811837227,0.48045527542990296,0.48045527542990296,0.0615140729658279,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,15.220814974099198,17.72580895248427,3.979039320256561e-13,26319.38211734704,22371.47479974498,0.85,0.7599320690019646,0.6111753066022243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072488227118659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16626.067284048764,1606.2001121831217,0.48045527542990296,0.0615140729658279,6.113110376966115,5.723669960137951
4083.0,-38.89434341116548,4.304618108674291,35.27063125616758,27.547887770365946,5.929884855255598,-34.41390915773533,-49.49923628065733,1.4473459496542567,11.861840364878105,-4.382902552209609,40.28578660433333,50924.160606673024,12154.710104629112,12154.710104629112,63078.87071130214,102074.52599325706,102074.52599325706,12154.710104629112,114229.23609788617,114229.23609788617,114229.23609788617,140519.04950716582,123239.89614207608,72079.59314130175,56844.78111197147,26289.813409279646,0.0,83134.59452125111,22346.3413978877,1606.6536977076105,0.0,0.8890020701934191,2.7401697673675693,0.0014959713701933424,363267.3254673641,1566892.477842526,4.313331720177777,1566892.477842526,4.313331720177777,0.85,0.1032509801173743,4.698906859688992,1.312504981602542,1.0,0.0,4.698906859689211,1.2852653501083586,1.2853801475814204,3.655981902330779,22293.25135584791,2273.27898475503,1603.0968420496806,1603.0968420496806,7.58201861909253,4.304618108674291,2.191629930373864,2.1129881783004274,5.723760802015781,5.723760802015781,1.6353602291473661,0.0,0.0,8.931346113769859e-05,2.5717719659950266e-05,6.359574147774832e-05,0.0002988304658767993,0.10325063882199127,0.09153404071847639,0.011716598103514886,0.09758308690872014,0.09153423240991829,0.011716747707456005,0.48043860875766564,0.48043860875766564,0.061497406298694574,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,16.244742917087706,19.844027021090028,2.8421709430404007e-13,26289.813409279646,22346.3413978877,0.85,0.7587559796803691,0.6125507786491415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072488242566389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16625.768160204978,1606.6536977076105,0.48043860875766564,0.061497406298694574,6.113110376966115,5.723760802015781
4084.0,-38.902193534433955,4.309390153766329,35.273137181465216,27.55498542627322,5.982282634430584,-34.437535309303236,-49.522676203027345,1.4515613561750784,12.106128058959769,-4.391477976995293,40.489915521763415,50997.70505505221,12173.566093233907,12173.566093233907,63171.27114828612,101860.6157468323,101860.6157468323,12173.566093233907,114034.18184006622,114034.18184006622,114034.18184006622,140401.1456687532,123253.48727998356,72078.6442662201,56860.93668195939,26366.963828686967,0.0,83227.90051064636,22411.91925438392,1605.6536977076105,0.0,0.8882300767576355,2.7363525173634717,0.0014959713701933424,363146.5462225274,1575765.6784582522,4.33920050968256,1575765.6784582522,4.33920050968256,0.85,0.10311175047286056,4.698906859688992,1.3125376465590675,1.0,0.0,4.698906859691339,1.2852457823420917,1.2853604770857312,3.6560375643685963,22295.709899412683,2273.529686428361,1603.0968420496806,1603.0968420496806,7.593780845871471,4.309390153766329,2.1933615392652897,2.1160286145010394,5.7244032546559795,5.7244032546559795,1.6355437870445655,0.0,0.0,8.92348953016371e-05,2.564370980880131e-05,6.35911854928358e-05,0.00029880905772804124,0.1040157716787923,0.0922148214493284,0.011800950229463897,0.09730192585310005,0.09147488250082782,0.011636867972032748,0.48042194208654243,0.48042194208654243,0.06148073963165457,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.497606035955073,19.600712868192886,3.410605131648481e-13,26366.963828686967,22411.91925438392,0.85,0.759015555609328,0.6127477053026068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506738331112114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16627.056244127798,1605.6536977076105,0.48042194208654243,0.06148073963165457,6.113110376966115,5.7244032546559795
4085.0,-38.912079980393095,4.314498284589404,35.276573396583785,27.529579738061898,6.058670073067969,-34.51468680411701,-49.59568439573047,1.426607284210328,9.110952560498049,-4.460769862181136,40.64071628382469,51297.489495783186,12277.740664656272,12277.740664656272,63575.23016043946,101379.95694755614,101379.95694755614,12277.740664656272,113657.69761221242,113657.69761221242,113657.69761221242,140091.17544188563,123251.33237709865,72060.81707868961,56878.3503315656,26433.477829673207,0.0,83311.82816123881,22468.456155222226,1606.6536977076105,0.0,0.887340550690205,2.764112969285786,0.0014959713701933424,362171.77032990044,1582345.1222262597,4.369045993797113,1582345.1222262597,4.369045993797113,0.85,0.10352745730151307,4.698906859688992,1.3125629089167345,1.0,0.0,4.698906859689501,1.2853627923252382,1.2854773704397011,3.6557047455750666,22295.320092270966,2273.4899371621264,1603.0968420496806,1603.0968420496806,7.658764176067022,4.314498284589404,2.1804664857882585,2.1340317988011455,5.724683851773202,5.724683851773202,1.6356239576494862,0.0,0.0,8.913604034844035e-05,2.541445586939809e-05,6.372158447904227e-05,0.0002994217904188233,0.10465731779476274,0.09278607053479958,0.011871247259963158,0.09825178000871886,0.09221064717501193,0.011316810126501143,0.48040527541631056,0.48040527541631056,0.06146407296468924,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,13.571722422679159,14.211237297518494,8.413981644759474,26433.477829673207,22468.456155222226,0.85,0.7630996890069219,0.6157287701873954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067888969331484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16626.602501877944,1606.6536977076105,0.48040527541631056,0.06146407296468924,6.113110376966115,5.724683851773202
4086.0,-38.92193698435752,4.3185916218255205,35.28180390387304,27.52787342704835,6.06749127998161,-34.5283486504925,-49.60797369768841,1.4260244140962368,8.022729997378235,-4.486631158354519,40.65289842725029,51308.162444995105,12319.762571150059,12319.762571150059,63627.925016145164,101330.23029720511,101330.23029720511,12319.762571150059,113649.99286835517,113649.99286835517,113649.99286835517,140097.5218496863,123246.00529719373,72053.52078747969,56880.538344126704,26447.528981331146,0.0,83328.06732545784,22480.399634131474,1607.6536977076105,0.0,0.8871660885399969,2.774375879901907,0.0014959713701933424,361808.4883184814,1582877.534217854,4.374904363284391,1582877.534217854,4.374904363284391,0.85,0.10377939544259733,4.698906859688992,1.3125488466164104,1.0,0.0,4.698906859688809,1.2853657243504242,1.2854801761628074,3.6556964066111566,22294.356460078543,2273.39167402513,1603.0968420496806,1603.0968420496806,7.6849771317609905,4.3185916218255205,2.1774017134265877,2.1411899083989328,5.725073788161106,5.725073788161106,1.6357353680460303,0.0,0.0,8.903758054733961e-05,2.5376053550706366e-05,6.366152699663325e-05,0.0002991395859027559,0.1047277009399729,0.09285096072409434,0.011876740215878567,0.09865855910685166,0.09243708494910104,0.011342310493496289,0.48038860874679173,0.48038860874679173,0.06144740629778364,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,12.509361155732734,12.949143949740346,8.95090094589483,26447.528981331146,22480.399634131474,0.85,0.7635833526251242,0.6157368590417286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506852584271652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16626.107703626083,1607.6536977076105,0.48038860874679173,0.06144740629778364,6.113110376966115,5.725073788161106
4087.0,-38.9314400850058,4.322706117722158,35.28493824095152,27.520973269734554,6.065506776281842,-34.53661612559577,-49.61557370899243,1.4201236794515923,8.170761094462762,-4.4901915215463015,40.65419539990389,51298.21717205918,12330.527208717464,12330.527208717464,63628.74438077664,101307.00220207997,101307.00220207997,12330.527208717464,113637.52941079743,113637.52941079743,113637.52941079743,140100.69957720017,123241.26475535268,72049.40616805156,56879.84287477902,26463.170166402728,0.0,83343.01304118175,22493.69464144232,1608.6536977076105,0.0,0.8871434211975912,2.7721675666482057,0.0014959713701933424,361758.4971334041,1582934.225463866,4.375665638836769,1582934.225463866,4.375665638836769,0.85,0.10373325112601932,4.698906859688992,1.3125430688308555,1.0,0.0,4.698906859688547,1.285393543861534,1.2855078762513816,3.6556172871171433,22293.49892859618,2273.3042301495598,1603.0968420496806,1603.0968420496806,7.691692033372079,4.322706117722158,2.1796798597488634,2.143026257973295,5.725166108701651,5.725166108701651,1.6357617453433289,0.0,0.0,8.894275099009294e-05,2.5352331543693914e-05,6.359041944639902e-05,0.00029880545814718466,0.10473040746513206,0.09285585126666433,0.01187455619846772,0.09863882897291697,0.09239214541127333,0.011341105714745994,0.48037194207784334,0.48037194207784334,0.06143073963092583,0.0,3.410605131648481e-13,0.012887467644645767,3.410605131648481e-13,12.66095261600907,13.066745481493513,9.376787206549352,26463.170166402728,22493.69464144232,0.85,0.7634562521676073,0.6155071109165626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50691608720832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16625.613165647315,1608.6536977076105,0.48037194207784334,0.06143073963092583,6.113110376966115,5.725166108701651
4088.0,-38.94118367850171,4.3269125546221865,35.2879724306586,27.51693504340949,6.058926927316197,-34.54825276200514,-49.62613602457566,1.4171386750212651,8.373685703522767,-4.515193553383467,40.65698425621196,51301.21583884514,12371.424402497592,12371.424402497592,63672.640241342735,101318.98474385748,101318.98474385748,12371.424402497592,113690.40914635507,113690.40914635507,113690.40914635507,140162.17086805013,123236.26945747518,72043.46266074761,56880.896440808414,26471.761721695075,0.0,83352.65816250349,22500.997463440814,1609.6536977076105,0.0,0.8870068940370928,2.7668648954829425,0.0014959713701933424,361407.59530908696,1583056.1327970764,4.380251420679739,1583056.1327970764,4.380251420679739,0.85,0.1037321280160644,4.698906859688992,1.3125329347653314,1.0,0.0,4.698906859687269,1.2854077189614221,1.2855219277507792,3.6555769740402626,22292.595313495334,2273.2120870526974,1603.0968420496806,1603.0968420496806,7.717203401561061,4.3269125546221865,2.1768180589234163,2.15009449569877,5.725271634333513,5.725271634333513,1.6357918955238608,0.0,0.0,8.884561851873973e-05,2.531939742156013e-05,6.35262210971796e-05,0.00029850379608365677,0.10476466186157117,0.0928887310399606,0.011875930821610562,0.09849619007311426,0.09238274795566313,0.01134938006040127,0.48035605724905506,0.48035605724905506,0.061414072964106246,0.0,2.437843745589362,2.5958773385483482,1.1558836965676278,12.88887925690625,13.18233498277732,10.511354773866003,26471.761721695075,22500.997463440814,0.85,0.7638945373188604,0.6154718634027102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506977315125466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16625.12538896485,1609.6536977076105,0.48035605724905506,0.061414072964106246,6.113110376966115,5.725271634333513
4089.0,-38.95107163089321,4.330836781245968,35.29090305819496,27.512827421911084,6.051139022316377,-34.55288497922203,-49.63016810417173,1.414099656123962,8.114817972361493,-4.544477944942138,40.65946857563326,51272.408060965965,12417.928581502032,12417.928581502032,63690.336642468,101336.3436642011,101336.3436642011,12417.928581502032,113754.27224570312,113754.27224570312,113754.27224570312,140222.63047874396,123231.20141484891,72039.46727577929,56879.704598966244,26468.358233040846,0.0,83348.0628320071,22498.10449808472,1610.0,0.0,0.8868496225751817,2.766686894603597,0.0014959713701933424,360996.93039994326,1583164.7340947401,4.385535168791532,1583164.7340947401,4.385535168791532,0.85,0.10384938265877766,4.698906859688992,1.3125226440979167,1.0,0.0,4.698906859688772,1.2854221500149103,1.2855362335026417,3.6555359339610622,22291.67853936872,2273.118602108643,1603.0968420496806,1603.0968420496806,7.746212365826115,4.330836781245968,2.172712898570115,2.158123882675853,5.7254117529945585,5.7254117529945585,1.6358319294270167,0.0,0.0,8.874714718104182e-05,2.5306835554282527e-05,6.344031162675928e-05,0.0002981001154837865,0.10484674743569128,0.09295542708905648,0.011891320346634806,0.09849357612583938,0.0924733536250374,0.01137602903374026,0.4804967260298377,0.4804967260298377,0.06146752990824233,0.0,4.458037088279127,4.622050956542807,3.1292682635464075,12.65929591730361,12.84641763859429,11.14275781757749,26468.358233040846,22498.10449808472,0.85,0.7641489733341446,0.6151601647216265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070400975940124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16624.63247763898,1610.0,0.4804967260298377,0.06146752990824233,6.113110376966115,5.7254117529945585
4090.0,-38.95871689426168,4.332080016369864,35.29620096188546,27.51897715441885,6.072551898262172,-34.5571983648989,-49.63320699809117,1.4215704857283757,5.488099789702403,-4.543344641398077,40.6863674619262,51249.760312824,12418.100255156316,12418.100255156316,63667.860567980315,101264.26091787223,101264.26091787223,12418.100255156316,113682.36117302855,113682.36117302855,113682.36117302855,140166.14968975866,123224.94618453452,72032.54883531298,56880.44149913505,26483.78851673012,0.0,83364.23001586518,22511.2202392206,1610.0,0.0,0.8867584044560368,2.799237084102182,0.0014959713701933424,361012.81628655846,1584340.9714860625,4.388600348826596,1584340.9714860625,4.388600348826596,0.85,0.10442363969639924,4.698906859688992,1.3124959096824746,1.0,0.0,4.698906859692039,1.2853873320973694,1.2855013147131735,3.655634953257066,22290.54701113758,2273.003218340369,1603.0968420496806,1603.0968420496806,7.746319454586931,4.332080016369864,2.173949667049482,2.1581303493203823,5.725473748950435,5.725473748950435,1.635849642557267,0.0,0.0,8.867107930427147e-05,2.5297371759196742e-05,6.337370754507473e-05,0.00029778714910747565,0.10502254193908495,0.09308896443332877,0.011933577505756167,0.09964210737809256,0.09297848777297874,0.011445151923420506,0.48073057950551445,0.48073057950551445,0.06162745138307895,0.0,5.561944383584432,5.728999413640736,4.209294630758222,10.031444431100454,10.210320674146601,8.582769752614809,26483.78851673012,22511.2202392206,0.85,0.7637311657033669,0.614769191811291,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071038154824317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16624.136349536788,1610.0,0.48073057950551445,0.06162745138307895,6.113110376966115,5.725473748950435
4091.0,-38.960483177533504,4.332294320733293,35.296903988911666,27.519814192224317,6.0724909816921375,-34.55741046302824,-49.63274553939698,1.4235030764354473,5.510930719933015,-4.543385846010834,40.68637100186555,51238.985546681695,12418.244445405193,12418.244445405193,63657.22999208689,101268.4974540942,101268.4974540942,12418.244445405193,113686.7418994994,113686.7418994994,113686.7418994994,140170.49876214145,123219.76920100908,72029.11183809325,56878.5081810176,26483.75686264204,0.0,83362.26504365963,22511.193333245734,1610.0,0.0,0.8867581827552496,2.798946052532031,0.0014959713701933424,361012.23869841243,1584341.1263243468,4.388607799105382,1584341.1263243468,4.388607799105382,0.85,0.10442215025160796,4.698906859688992,1.312479075803422,1.0,0.0,4.69890685968881,1.2853783211720398,1.2854922804094702,3.655660580461955,22289.610530350023,2272.907723876148,1603.0968420496806,1603.0968420496806,7.746409399401927,4.332294320733293,2.1738598551621138,2.1584344655711796,5.724733519514888,5.724733519514888,1.635638148432825,0.0,0.0,8.865351393230757e-05,2.5298808633287508e-05,6.335470529902006e-05,0.0002976978593231399,0.10510900679094681,0.09313820214105922,0.011970804649887588,0.09963172286087273,0.09297691498861187,0.011445235262996092,0.48098456519309085,0.48098456519309085,0.06181966300806813,0.0,6.453885416956041,6.623820739250618,5.077903438470685,10.05431656594385,10.235796577602116,8.584653698385466,26483.75686264204,22511.193333245734,0.85,0.7636216453421395,0.6146544305129679,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507153085125294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16623.684820372946,1610.0,0.48098456519309085,0.06181966300806813,6.113110376966115,5.724733519514888
4092.0,-38.96988656551804,4.335200198295043,35.299848821470256,27.521695929486327,6.070293335847482,-34.56754224599079,-49.64172922829164,1.426221067563818,5.838582852827244,-4.54545701726389,40.68568796355535,51236.11961355772,12424.905582738194,12424.905582738194,63661.025196295916,101287.74174405425,101287.74174405425,12424.905582738194,113712.64732679244,113712.64732679244,113712.64732679244,140195.06783137014,123215.79938048297,72022.80302356281,56881.10706324463,26482.4205045777,0.0,83363.52756782233,22510.057428891047,1610.0,0.0,0.886750142730207,2.7946084676540797,0.0014959713701933424,360983.2068643071,1584311.250182539,4.388877986720525,1584311.250182539,4.388877986720525,0.85,0.10436639564766827,4.698906859688992,1.312464687661268,1.0,0.0,4.698906859686332,1.2853657905209797,1.2854796285097725,3.65569621841612,22288.89241706369,2272.834496700065,1603.0968420496806,1603.0968420496806,7.750564567797426,4.335200198295043,2.1752123231511247,2.1599878751439183,5.723684968025138,5.723684968025138,1.6353385622928964,0.0,0.0,8.856005303568857e-05,2.5270849140008003e-05,6.328920389568057e-05,0.0002973900743296687,0.10519876376008688,0.09318808946074644,0.012010674299340442,0.0994764195717996,0.0929171156143387,0.011449280033329571,0.48124252556984803,0.48124252556984803,0.062025600772147874,0.0,7.235684918782283,7.414250032618156,5.7913889835153896,10.384039870091158,10.596905595918997,8.662801982735516,26482.4205045777,22510.057428891047,0.85,0.76365560639817,0.6146107429519869,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507164468328084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16623.350811934924,1610.0,0.48124252556984803,0.062025600772147874,6.113110376966115,5.723684968025138
4093.0,-38.97615417193717,4.339400208473044,35.30450399799505,27.985780883487337,6.443456359577253,-34.435164021134895,-49.48768193190915,1.9027918277362081,3.0816330498247453,-4.501709221535052,40.732574975541745,50471.84036461001,12369.506531120582,12369.506531120582,62841.346895730596,101717.03885038172,101717.03885038172,12369.506531120582,114086.5453815023,114086.5453815023,114086.5453815023,140608.78217646127,123156.83055438302,71913.16955341244,56937.40111218953,26522.236794958975,0.0,83459.63790714851,22543.90127571513,1610.0,0.0,0.8868029127167127,2.8347316504561455,0.0014959713701933424,361596.81381240307,1586363.0796367715,4.387104695175159,1586363.0796367715,4.387104695175159,0.85,0.10541131241382366,4.698906859688992,1.31170589545276,1.0,0.0,4.6989068596881305,1.2831388273554485,1.2832523882426918,3.6620408949618084,22278.225361154375,2271.746759714518,1603.0968420496806,1603.0968420496806,7.7160070475251095,4.339400208473044,2.18895433662896,2.1504458718440835,5.723448731624155,5.723448731624155,1.63527106617833,0.0,0.0,8.84978094605073e-05,2.575427453879427e-05,6.274353492171304e-05,0.00029482602664477323,0.10541229823162275,0.0933471619664838,0.012065136265138955,0.10091064250945653,0.09334366447826463,0.012067647935559029,0.4814979291288776,0.4814979291288776,0.062233687708770025,0.0,7.281909024471929,8.014238163438336,1.693721887378274,7.583342271359811,10.514843302071029,2.8421709430404007e-13,26522.236794958975,22543.90127571513,0.85,0.7529549429107706,0.6047454989052496,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072250733805352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16622.863747956384,1610.0,0.4814979291288776,0.062233687708770025,6.113110376966115,5.723448731624155
4094.0,-38.97615479733354,4.349011474549452,35.29672797702785,21.616584166791313,6.4789102722518095,-34.45916674911109,-46.049325925391145,1.9003304880750418,-4.024210736535565,-4.024210736535864,40.3904137503232,34058.79199721227,11714.933515414756,11714.933515414756,45773.725512627025,71476.00812214983,71476.00812214983,11714.933515414756,83190.94163756458,83190.94163756458,83190.94163756458,107384.83812856434,93094.82540834404,55386.78973920243,41897.817410157346,24193.896490999756,0.0,66091.7139011571,20564.812017349792,1610.0,0.0,0.8904116891534352,3.7620354878656705,0.0014959713701933424,368347.5500391531,1571435.7449371337,4.2661767256768774,1571435.7449371337,4.2661767256768774,0.85,0.10374931858341878,4.698906859688992,1.2300010424992074,1.0,0.0,4.698906859689064,1.2831503097776065,1.2832638716731046,3.6620081247561704,16840.21496061956,1717.224022537723,1603.0968420496806,1603.0968420496806,7.307689222590152,4.349011474549452,2.312420079097481,2.036591395451971,5.723607735025011,5.723607735025011,1.6353164957214317,0.0,0.0,8.849780325171622e-05,3.905181332303828e-05,4.9445989928677935e-05,0.00023234210125997755,0.1035771359209308,0.0917410883201946,0.011836047600736203,0.13446574068588374,0.09187724756248254,0.011872071020936233,0.4817402607560594,0.4817402607560594,0.0621520930468911,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24193.896490999756,20564.812017349792,0.85,0.6925788848672245,0.5153262033444708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072654709053948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16622.439190688936,1610.0,0.4817402607560594,0.0621520930468911,6.113110376966115,5.723607735025011
4095.0,-38.97615494159955,4.354294322968653,35.29889408392853,27.98167650997641,6.479050028865053,-34.46076494206208,-49.51077204952014,1.9003304877235276,3.6104180971282744,-4.3936667356691945,40.65540932461191,50581.840167866765,12239.739642889372,12239.739642889372,62821.579810756135,101529.59545500802,101529.59545500802,12239.739642889372,113769.33509789739,113769.33509789739,113769.33509789739,140293.41864541697,123149.07263579087,71902.29235546626,56940.86697813846,26524.083547519564,0.0,83464.95052565803,22545.471015391628,1610.0,0.0,0.8876262197377783,2.8405070041030096,0.0014959713701933424,363115.72403488343,1582987.2880373467,4.359456733097225,1582987.2880373467,4.359456733097225,0.85,0.10496452541740664,4.698906859688992,1.3116874565416947,1.0,0.0,4.698906859689076,1.2831503097822008,1.2832638716758615,3.6620081247430587,22276.82200692748,2271.603657408746,1603.0968420496806,1603.0968420496806,7.635059418643695,4.354294322968653,2.227135981563646,2.127158341405007,5.725406133972182,5.725406133972182,1.635830323992052,0.0,0.0,8.849780181947657e-05,2.5681271582102456e-05,6.281653023737411e-05,0.0002951690248342582,0.1049331317247724,0.09296483917909747,0.011968292545674932,0.1012101094933752,0.09298013580847386,0.011984389608932784,0.48144993843466527,0.48144993843466527,0.061981860670811954,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,8.004084832797446,11.201894133041776,2.8421709430404007e-13,26524.083547519564,22545.471015391628,0.85,0.7526701856900293,0.6060249224291742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50726547493646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16622.139973021094,1610.0,0.48144993843466527,0.061981860670811954,6.113110376966115,5.725406133972182
4096.0,-38.97615369447538,4.365064826656076,35.29405542815419,28.153797599393897,6.639838097531371,-34.41892262641239,-49.460198579449184,2.0774035717014714,7.292434588551089,-3.915658699353095,40.43959717655422,50340.90611038064,11586.139382905088,11586.139382905088,61927.045493285725,101583.10698781043,101583.10698781043,11586.139382905088,113169.24637071553,113169.24637071553,113169.24637071553,139753.3819719248,123125.69072458666,71858.92052478541,56963.07799977916,26584.135601209277,0.0,83547.21360098844,22596.515261027886,1610.0,0.0,0.8907731495503164,2.849145711986035,0.0014959713701933424,369895.920938201,1573574.8929190144,4.254101772541346,1573574.8929190144,4.254101772541346,0.85,0.10347898323686859,4.698906859688992,1.3114022125164047,1.0,0.0,4.698906859689257,1.2823247692050754,1.2824382580522837,3.664365668146523,22272.59237967224,2271.1723554600444,1603.0968420496806,1603.0968420496806,7.227348391561508,4.365064826656076,2.351675302678478,2.0133895239775983,5.725914812369558,5.725914812369558,1.6359756606770166,0.0,0.0,8.849781420063819e-05,2.58414182980552e-05,6.265639590258299e-05,0.0002944165685100365,0.10346877796372646,0.0916859353466773,0.011782842617049167,0.10187783004077437,0.09167341094254451,0.011805572294324074,0.48121434724421663,0.48121434724421663,0.0618423414366153,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,11.208093287904205,17.018410812245975,1.7053025658242404e-13,26584.135601209277,22596.515261027886,0.85,0.7412221524112333,0.6025444050211276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072654758663437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16621.840764971057,1610.0,0.48121434724421663,0.0618423414366153,6.113110376966115,5.725914812369558
4097.0,-38.99212448922477,4.3469793066379525,35.286067724935194,25.47730532186108,3.599110517248707,-34.734076467029524,-49.92781210513783,-0.6624724818478294,15.1234149111865,-6.405324187078345,40.35541114197017,52490.68315707653,15045.05785151275,15045.05785151275,67535.74100858928,103302.897285654,103302.897285654,15045.05785151275,118347.95513716676,118347.95513716676,118347.95513716676,143968.83036106566,123424.93545808221,72596.03012809862,56476.56147775955,25620.875223898907,0.0,82097.43670165846,21777.74394031407,1610.0,0.0,0.8782214444742782,2.4877768192028378,0.0014959713701933424,335642.8344648824,1569914.705936761,4.6773371713407395,1569914.705936761,4.6773371713407395,0.85,0.10603954960422199,4.698906859688992,1.3156868935516106,1.0,0.0,4.698906859688706,1.2952189403496686,1.2953333651588461,3.627886153687989,22326.723698097234,2276.6922137628276,1603.0968420496806,1603.0968420496806,9.384996250305448,4.3469793066379525,1.7335055782896207,2.613473728348332,5.728087738186877,5.728087738186877,1.636596496624822,0.0,0.0,8.833939100965382e-05,2.439533532774035e-05,6.394405568191348e-05,0.0003004671618800781,0.10603862555081031,0.09397876616378394,0.01205985938702638,0.08770278045437023,0.09397927939593753,0.012060270208284455,0.48102254095852437,0.48102254095852437,0.06172739271592464,0.0,0.2725175391754533,2.2737367544323206e-13,5.4722530564432645,21.52873909826485,14.595528149545316,78.20656588249904,25620.875223898907,21777.74394031407,0.85,0.8226291066067473,0.639370548776417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072654678278592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16621.54158479039,1610.0,0.48102254095852437,0.06172739271592464,6.113110376966115,5.728087738186877
