time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4098.0,-38.99724953532051,4.344492344850184,35.28328992700572,25.4683167784475,3.5989642670697854,-34.73460739068135,-49.92810767199842,-0.670218121507728,14.933640475847312,-6.405303867833295,40.355429566986544,52467.20751044685,15039.275912682831,15039.275912682831,67506.48342312968,103261.13662585501,103261.13662585501,15039.275912682831,118300.41253853784,118300.41253853784,118300.41253853784,143905.71781195083,123419.05515783373,72594.24478871269,56472.0115212456,25605.305273412985,0.0,82077.31679465859,21764.509482401038,1609.0,0.0,0.8782214845465357,2.4897254938830637,0.0014959713701933424,335643.1034536944,1569915.5063034347,4.677335807437562,1569915.5063034347,4.677335807437562,0.85,0.10604042132928287,4.698906859688992,1.315680227805861,1.0,0.0,4.698906859689106,1.2952558646025534,1.2953702268938725,3.627782732433983,22325.65999214169,2276.5837459419567,1603.0968420496806,1603.0968420496806,9.38138951945908,4.344492344850184,1.7290486939355887,2.615443650914595,5.72157371435917,5.72157371435917,1.634735346959763,0.0,0.0,8.828860840231637e-05,2.4394445524782384e-05,6.389416287753398e-05,0.00030023272023933014,0.10605428398087052,0.09394817636790724,0.012106107612963277,0.0877169655669496,0.09397993084730187,0.012060490481981004,0.4808657625966372,0.4808657625966372,0.06196408375812966,0.0,4.352916134906991,2.5016090445295163,19.241654803309473,21.338944343680623,14.411656386284562,77.98652781961107,25605.305273412985,21764.509482401038,0.85,0.8224742969122361,0.6392412612818418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073684163471988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16620.922431412426,1609.0,0.4808657625966372,0.06196408375812966,6.113110376966115,5.72157371435917
4099.0,-39.00630001699616,4.338289296623036,35.27842046436905,25.459827307518594,3.5979223392328907,-34.73783475672987,-49.931235623639054,-0.6779608599512188,14.74276730014185,-6.405247447964168,40.35511193400207,52438.16182829879,15029.876513828733,15029.876513828733,67468.03834212752,103225.95438653487,103225.95438653487,15029.876513828733,118255.8309003636,118255.8309003636,118255.8309003636,143845.43567178142,123415.50897545442,72592.69093225045,56469.79782578218,25589.604771417813,0.0,82059.4025972,21751.16405570514,1608.0,0.0,0.8782229981270467,2.491693126639979,0.0014959713701933424,335643.85034815833,1569901.7086462262,4.677284291125223,1569901.7086462262,4.677284291125223,0.85,0.10604406719262592,4.698906859688992,1.3156801673630256,1.0,0.0,4.698906859689752,1.2952928580208434,1.2954071074976496,3.627679123367311,22325.01851208847,2276.5183331809,1603.0968420496806,1603.0968420496806,9.375526243699598,4.338289296623036,1.7236400666916776,2.6146492299313584,5.719735113064257,5.719735113064257,1.6342100323040734,0.0,0.0,8.81989956660092e-05,2.438503068308327e-05,6.381396498292594e-05,0.00029985587780222383,0.10625778655183503,0.09395156443045957,0.012306222121375462,0.08773188004928206,0.0939817560517298,0.012062311140896122,0.48088877085582893,0.48088877085582893,0.06298909513324119,0.0,7.633577550589962,4.808034823466585,30.57074494916543,21.148014748105993,14.250078111761695,77.56185826810861,25589.604771417813,21751.16405570514,0.85,0.8221853463070379,0.6390268533357331,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507401455568969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16620.52002217267,1608.0,0.48088877085582893,0.06298909513324119,6.113110376966115,5.719735113064257
4100.0,-39.02240521620972,4.320155203176549,35.27138794912271,25.458732316643022,3.585505842871553,-34.76545535370257,-49.95658075259996,-0.6779547261340045,12.620383731296215,-6.439493623755739,40.35214621706283,52480.66548158684,15051.379234768034,15051.379234768034,67532.04471635487,103279.3809460274,103279.3809460274,15051.379234768034,118330.76018079543,118330.76018079543,118330.76018079543,143893.2401741016,123410.27332813964,72580.81609190824,56477.17470692377,25562.47999330616,0.0,82039.65470022993,21728.107994310234,1607.0,0.0,0.8780485435666248,2.5102275732758335,0.0014959713701933424,335190.7346438613,1569772.8853086277,4.683222783519075,1569772.8853086277,4.683222783519075,0.85,0.10659715765431753,4.698906859688992,1.3156655198661613,1.0,0.0,4.698906859690268,1.2952931604903433,1.295407203698976,3.627678276252292,22324.07141942406,2276.4217566063908,1603.0968420496806,1603.0968420496806,9.388939482610237,4.320155203176549,1.7004078246563434,2.6197473785202057,5.716771347423817,5.716771347423817,1.6333632421210906,0.0,0.0,8.803973896703016e-05,2.4308868448496047e-05,6.373087051853412e-05,0.0002994654246534909,0.10661273707795924,0.09400686515585432,0.012605871922104907,0.08831196151360092,0.09399874525416563,0.012598412400151904,0.4810454350331342,0.4810454350331342,0.06450589680538121,0.0,9.987193578219717,6.714804301905531,35.441172697962315,19.05987735505198,14.413232554552565,55.14105451717728,25562.47999330616,21728.107994310234,0.85,0.823163444106568,0.6396987612069965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074598040520328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16620.03880253859,1607.0,0.4810454350331342,0.06450589680538121,6.113110376966115,5.716771347423817
4101.0,-39.03814191748803,4.302080596052813,35.264982220416684,25.457315775007032,3.5888148810463827,-34.78032462833923,-49.96987500982357,-0.6779444561373568,10.925720962670653,-6.454220542283354,40.35625707619714,52467.574052904274,15044.392218693101,15044.392218693101,67511.96627159737,103257.0383388287,103257.0383388287,15044.392218693101,118301.4305575218,118301.4305575218,118301.4305575218,143846.5878047401,123403.50080679815,72571.81463281138,56479.651304429746,25545.157247218296,0.0,82024.80855164805,21713.38366013555,1606.0,0.0,0.8779529399022057,2.5266652231073325,0.0014959713701933424,334996.0287133531,1569951.452901132,4.68647780372494,1569951.452901132,4.68647780372494,0.85,0.10696810518088015,4.698906859688992,1.315646563344635,1.0,0.0,4.698906859688011,1.295293435174663,1.2954072771653258,3.627677506954531,22322.846316796542,2276.2968309052067,1603.0968420496806,1603.0968420496806,9.38458103345629,4.302080596052813,1.6805350070987615,2.621545588954051,5.710198044728498,5.710198044728498,1.6314851556367138,0.0,0.0,8.788438291204996e-05,2.426900744158987e-05,6.361537547046008e-05,0.0002989227241798357,0.10699035540685808,0.09408237557493543,0.012907979831922649,0.08882526521835393,0.09406988017856534,0.012898225002314813,0.4812863157465527,0.4812863157465527,0.06603185792315301,0.0,11.511158134793732,8.16135125581053,36.932693221008606,17.37994150495399,13.995176137805686,42.89040104261983,25545.157247218296,21713.38366013555,0.85,0.8230676482358081,0.6396549407350015,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075636452862784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16619.415951713778,1606.0,0.4812863157465527,0.06603185792315301,6.113110376966115,5.710198044728498
4102.0,-39.053844742101255,4.283932779454869,35.25913162092298,25.45233709914612,3.5851087592403372,-34.791194842535866,-49.979685328993924,-0.6815907540158626,9.337381744098082,-6.479874330810381,40.35938096013915,52438.05991544498,15052.575725593922,15052.575725593922,67490.6356410389,103251.00020292787,103251.00020292787,15052.575725593922,118303.5759285218,118303.5759285218,118303.5759285218,143826.37893100322,123397.17442732421,72565.11298478859,56480.06826948402,25522.80300248142,0.0,82002.87127196544,21694.382552109208,1605.0,0.0,0.8778016403182943,2.5411109599135644,0.0014959713701933424,334657.0699404463,1570087.1585059562,4.691630028271509,1570087.1585059562,4.691630028271509,0.85,0.10734527729953185,4.698906859688992,1.315633476371877,1.0,0.0,4.698906859690227,1.2953110916771535,1.29542473473513,3.6276280577547615,22321.701918170773,2276.1801347219257,1603.0968420496806,1603.0968420496806,9.389685844772838,4.283932779454869,1.6579326111800246,2.626000168274844,5.703612463584799,5.703612463584799,1.629603561024228,0.0,0.0,8.772961386682025e-05,2.4239631441512016e-05,6.348998242530823e-05,0.0002983335139398144,0.10734694017549419,0.09417360644455522,0.013173333730938973,0.08926209710591618,0.09417283084841344,0.013172446451118406,0.48156792070202564,0.48156792070202564,0.06736340651090057,0.0,12.426235964072248,9.231840066682764,36.11459048159861,15.817256074908471,13.502148164421385,32.78534006897411,25522.80300248142,21694.382552109208,0.85,0.8230277134712003,0.6394661443199018,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076651241276042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16618.79994629096,1605.0,0.48156792070202564,0.06736340651090057,6.113110376966115,5.703612463584799
4103.0,-39.06948827161345,4.265787936165438,35.25368265491997,25.436363950744294,3.569187803117008,-34.808811509624775,-49.99649279108269,-0.6964869606467963,8.169432465638806,-6.499653275829971,40.35963214134629,52442.1551670414,15052.522511586612,15052.522511586612,67494.67767862801,103250.72426242981,103250.72426242981,15052.522511586612,118303.24677401641,118303.24677401641,118303.24677401641,143804.07400966424,123392.05416438903,72559.88589461957,56480.18696641051,25500.82723564783,0.0,81981.01420205834,21675.703150300655,1604.0,0.0,0.8776931060073276,2.5518079681351096,0.0014959713701933424,334395.9184720556,1570098.070531155,4.695326658606819,1570098.070531155,4.695326658606819,0.85,0.10762255820137769,4.698906859688992,1.315638157944195,1.0,0.0,4.698906859689791,1.295382232479201,1.295495682364745,3.627428832874963,22320.77569774869,2276.085686523807,1603.0968420496806,1603.0968420496806,9.389652650267108,4.265787936165438,1.6367373963681935,2.6290505397972446,5.696974673237841,5.696974673237841,1.6277070494965258,0.0,0.0,8.757567974113634e-05,2.4189379875174795e-05,6.338629986596155e-05,0.0002978463192504702,0.10763057636991391,0.0942515255591141,0.013379050810799804,0.08957092764043774,0.09424726467694551,0.013375293524432176,0.48186025522176745,0.48186025522176745,0.06840030227705508,0.0,12.914882503265972,10.02151558768412,33.98254627512301,14.669085741468791,13.16103508213763,25.482028188008144,25500.82723564783,21675.703150300655,0.85,0.8232964465683981,0.6396865869186174,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5077663978818054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16618.184094973964,1604.0,0.48186025522176745,0.06840030227705508,6.113110376966115,5.696974673237841
4104.0,-39.08511237476969,4.247675110606166,35.24852925295805,25.420475284941517,3.557465392168146,-34.82606758120397,-50.01295456951482,-0.7112957556641936,7.254518621707916,-6.516923649454755,40.357318089532086,52444.70091924813,15048.991014153005,15048.991014153005,67493.69193340113,103231.0230339142,103231.0230339142,15048.991014153005,118280.01404806721,118280.01404806721,118280.01404806721,143758.3604295367,123386.92025641321,72554.72023216338,56480.22224916648,25478.346381469484,0.0,81958.56863063597,21656.594424249062,1603.0,0.0,0.8776079340025567,2.560102376116096,0.0014959713701933424,334168.0199635169,1569997.543714371,4.6982279868844925,1569997.543714371,4.6982279868844925,0.85,0.10781906974307254,4.698906859688992,1.3156426680786537,1.0,0.0,4.698906859690524,1.2954529644993296,1.2955662217252784,3.627230774453505,22319.84700903241,2275.990986629727,1603.0968420496806,1603.0968420496806,9.387449728184682,4.247675110606166,1.6161617303547722,2.631513380251394,5.690307533477954,5.690307533477954,1.6258021524222726,0.0,0.0,8.74221859626234e-05,2.414025555593821e-05,6.328193040668519e-05,0.0002973558968823344,0.10783836814743865,0.09431691314429662,0.013521455003142032,0.08979733080161494,0.09430566692856783,0.013513402814504707,0.48214485104587945,0.48214485104587945,0.06912121793510691,0.0,13.113193411961163,10.583510801596674,31.283867841108076,13.771442271162698,12.806262809519467,20.586552013738753,25478.346381469484,21656.594424249062,0.85,0.8235098911692329,0.6398928360450208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078673024995175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16617.568908107998,1603.0,0.48214485104587945,0.06912121793510691,6.113110376966115,5.690307533477954
4105.0,-39.1006415405063,4.229701511330745,35.2436940996037,25.417023407667898,3.55822348502894,-34.839272082605,-50.02483053887261,-0.7133716009957297,6.4794489687903365,-6.524326074331493,40.35605946371572,52425.87387464479,15031.848889613735,15031.848889613735,67457.72276425853,103211.11563007427,103211.11563007427,15031.848889613735,118242.96451968802,118242.96451968802,118242.96451968802,143702.934446185,123380.38823030965,72546.86393007546,56481.693666926876,25459.969926497,0.0,81941.66359342387,21640.97443752245,1602.0,0.0,0.8775724287818784,2.567971668771283,0.0014959713701933424,334070.3755249169,1569942.86865451,4.699437554699951,1569942.86865451,4.699437554699951,0.85,0.10797192699262634,4.698906859688992,1.315627020527609,1.0,0.0,4.698906859688609,1.2954631524869553,1.2955762132752615,3.6272022486076136,22318.665410342797,2275.8704970956237,1603.0968420496806,1603.0968420496806,9.376756597183725,4.229701511330745,1.5980927709252564,2.631608740405489,5.683619810994516,5.683619810994516,1.6238913745698618,0.0,0.0,8.726987126956762e-05,2.41048734441875e-05,6.316499782538012e-05,0.0002968064415739189,0.10797855779300644,0.09437205669318732,0.013606501099819117,0.0900135192947216,0.09436765844573104,0.013604268546895292,0.48240996975853817,0.48240996975853817,0.06955355233406821,0.0,13.105270750674151,10.955254505894231,28.39548997506165,13.003775043121834,12.43141895531744,17.002834939948627,25459.969926497,21640.97443752245,0.85,0.8232408253140747,0.6397950880613091,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5079680950468122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16616.953588965713,1602.0,0.48240996975853817,0.06955355233406821,6.113110376966115,5.683619810994516
4106.0,-39.116145050597574,4.211830250479428,35.239055577372504,25.413162807840877,3.551572831227994,-34.849858624494644,-50.03430002890525,-0.7158731122955816,6.093284078360625,-6.534939958118301,40.35217409109757,52395.715164459056,15019.3417978975,15019.3417978975,67415.05696235655,103224.26042695364,103224.26042695364,15019.3417978975,118243.60222485114,118243.60222485114,118243.60222485114,143682.33064725148,123373.93627889134,72539.91610224913,56482.244640713565,25438.728422400327,0.0,81920.9730631139,21622.919159040277,1601.0,0.0,0.8775294468920531,2.5711792886917944,0.0014959713701933424,333930.40827530826,1569774.096049902,4.700901915933648,1569774.096049902,4.700901915933648,0.85,0.10806353284900104,4.698906859688992,1.3156121400510892,1.0,0.0,4.698906859688337,1.295475363714673,1.2955882288815084,3.6271680583837957,22317.498296614154,2275.751484616475,1603.0968420496806,1603.0968420496806,9.368954765511317,4.211830250479428,1.579318996787217,2.6325112536922113,5.676943900397442,5.676943900397442,1.6219839715421263,0.0,0.0,8.711805289847654e-05,2.407669544870497e-05,6.304135744977156e-05,0.0002962254669648373,0.10805947989639286,0.09441648739430882,0.01364299250208405,0.09006528416079726,0.09441860803409134,0.013644924814909696,0.4826483395205936,0.4826483395205936,0.06974171417459117,0.0,13.018071761866793,11.217623506139375,25.744569626388568,12.628224036478912,12.247031747949734,15.27895558164812,25438.728422400327,21622.919159040277,0.85,0.8229279321477098,0.6395885352105392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080682882527439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16616.339650932965,1601.0,0.4826483395205936,0.06974171417459117,6.113110376966115,5.676943900397442
4107.0,-39.13186598396233,4.194133072514337,35.23539795851156,25.411907547991746,3.5585239321041993,-34.86788125341869,-50.0505197798833,-0.7157040104092538,5.664501680167632,-6.529489542608489,40.35019622277033,52396.64560715993,14984.629014601232,14984.629014601232,67381.27462176117,103185.48303079554,103185.48303079554,14984.629014601232,118170.11204539677,118170.11204539677,118170.11204539677,143594.74643623925,123367.17582704284,72529.97285996824,56485.78107452733,25424.634390842475,0.0,81910.4154653698,21610.939232216104,1600.0,0.0,0.8775666867995217,2.5766049549076353,0.0014959713701933424,334002.27815451846,1569688.1867789873,4.699633174516275,1569688.1867789873,4.699633174516275,0.85,0.10810078781849083,4.698906859688992,1.3155929686827585,1.0,0.0,4.6989068596862085,1.2954748797034958,1.2955875457056234,3.6271694135547135,22316.275377275077,2275.626781548753,1603.0968420496806,1603.0968420496806,9.347301187021394,4.194133072514337,1.5646142844373871,2.6295187880769495,5.670268905892845,5.670268905892845,1.6200768302550987,0.0,0.0,8.696435468589262e-05,2.4028501956645246e-05,6.293585272924738e-05,0.0002957297101098367,0.10808791082016816,0.09444562266966007,0.0136422881505081,0.09020279209154244,0.09445698208824665,0.013643805730244173,0.4828589225525901,0.4828589225525901,0.06974701813917342,0.0,12.850110279680905,11.350666957485373,23.420615148912532,12.193991222776106,11.894988011448334,14.272158347029233,25424.634390842475,21610.939232216104,0.85,0.8226215706383362,0.6396823323318663,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5081683289694592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16615.725709229453,1600.0,0.4828589225525901,0.06974701813917342,6.113110376966115,5.670268905892845
4108.0,-39.138203361263955,4.19081105583172,35.233467439811356,25.400377506762766,3.558345736637774,-34.86938353250284,-50.05189151326192,-0.7260351198368075,5.430731362420545,-6.529463647254769,40.35018318084911,52372.42005531525,14977.592118008255,14977.592118008255,67350.0121733235,103131.8709462602,103131.8709462602,14977.592118008255,118109.46306426845,118109.46306426845,118109.46306426845,143518.47890502296,123361.50060694684,72528.57496239607,56481.02849394529,25409.0158407545,0.0,81890.04433469979,21597.663464641322,1599.0,0.0,0.8775668776199581,2.5792585728325284,0.0014959713701933424,334002.61964299623,1569687.6203112372,4.699626673554302,1569687.6203112372,4.699626673554302,0.85,0.10810254209753126,4.698906859688992,1.3155901284189901,1.0,0.0,4.698906859689181,1.295524136775263,1.2956367268803317,3.627031505090453,22315.248768911548,2275.522096629486,1603.0968420496806,1603.0968420496806,9.342911622767764,4.19081105583172,1.5594400293109327,2.631371026520787,5.663616640957509,5.663616640957509,1.6181761831307166,0.0,0.0,8.690246721119958e-05,2.4024430254317965e-05,6.287803695688161e-05,0.00029545803918046894,0.10809913084239248,0.09448089421258979,0.013618236629802693,0.09023927579875006,0.094458633306745,0.013643908790786247,0.4830396053632397,0.4830396053632397,0.06962410445228993,0.0,12.671894126942789,11.412145376081185,21.529557449108495,11.960195009675317,11.658244161987568,14.059011445085389,25409.0158407545,21597.663464641322,0.85,0.8224444463364986,0.6395456307394274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5082697859773726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16615.10689502936,1599.0,0.4830396053632397,0.06962410445228993,6.113110376966115,5.663616640957509
4109.0,-39.14602226203455,4.185870328460673,35.231048487017944,25.388739199284487,3.557573961652935,-34.87176467485733,-50.05437060082329,-0.736915272208474,5.19408906360303,-6.529419940058549,40.35000291993051,52346.277733130235,14969.795854895321,14969.795854895321,67316.07358802555,103080.54785294444,103080.54785294444,14969.795854895321,118050.34370783975,118050.34370783975,118050.34370783975,143443.67619672982,123357.90353713199,72528.10534085686,56477.553551416815,25393.332488890053,0.0,81870.88604030687,21584.332615556545,1598.0,0.0,0.8775678037377592,2.581954180112087,0.0014959713701933424,334003.1960212992,1569679.7908059724,4.699595122155282,1569679.7908059724,4.699595122155282,0.85,0.10810636950652402,4.698906859688992,1.3155939121404665,1.0,0.0,4.698906859690643,1.2955760388014022,1.2956885345606104,3.626886202708851,22314.59808367051,2275.455745200503,1603.0968420496806,1603.0968420496806,9.338048371273253,4.185870328460673,1.5547794941770547,2.6310908342836186,5.661271387712443,5.661271387712443,1.6175061107749837,0.0,0.0,8.682616805138086e-05,2.4017073227634196e-05,6.280909482374666e-05,0.00029513408651815956,0.10808895508356403,0.0945100816718722,0.013578873411691826,0.09027718718257033,0.09446245217280579,0.013643917333718236,0.4831921150804592,0.4831921150804592,0.06942332974576097,0.0,12.481921463205254,11.41390413790242,19.97567601356195,11.723509003661604,11.421031805976611,13.826145174406236,25393.332488890053,21584.332615556545,0.85,0.8222223655291131,0.6393759767954508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083106888239288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16614.67554070462,1598.0,0.4831921150804592,0.06942332974576097,6.113110376966115,5.661271387712443
4110.0,-39.153249815988836,4.181444492926048,35.228838155423574,25.39206650052222,3.556897585782295,-34.8738991678693,-50.05558974863959,-0.7324047861791235,5.220637513562906,-6.529379447058001,40.349737028013124,52317.00687712759,14962.548105505566,14962.548105505566,67279.55498263316,103099.4384839174,103099.4384839174,14962.548105505566,118061.98658942297,118061.98658942297,118061.98658942297,143439.3018234155,123352.3006407779,72522.87983301446,56477.13423084826,25377.31523399254,0.0,81854.4494648408,21570.71794889366,1597.0,0.0,0.877569039202797,2.5816562617937615,0.0014959713701933424,334003.7300138562,1569668.242032823,4.699553031841007,1569668.242032823,4.699553031841007,0.8500000000000001,0.1081103908090223,4.698906859688992,1.3155725324107337,1.0,0.0,4.698906859685816,1.2955547344068026,1.2956671370090391,3.626945844044549,22313.5845581755,2275.35239436255,1603.0968420496806,1603.0968420496806,9.333527278598355,4.181444492926048,1.550308020263599,2.6311364726624493,5.658432286715231,5.658432286715231,1.6166949390614944,0.0,0.0,8.675569450008439e-05,2.4013456008865588e-05,6.27422384912188e-05,0.00029481993483863075,0.1080649199287291,0.09453387841999278,0.013531041508736328,0.09021041022541275,0.0944666232485697,0.013643767560452585,0.48331850431603596,0.48331850431603596,0.06917946087841405,0.0,12.335337560925723,11.427435873470074,18.694199455391526,11.750016960620883,11.481654860513345,13.614766930637415,25377.31523399254,21570.71794889366,0.85,0.8219413290603336,0.6391467686750429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083611567549091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16614.21429528047,1597.0,0.48331850431603596,0.06917946087841405,6.113110376966115,5.658432286715231
4111.0,-39.153249815988836,4.181444492926048,35.228838155423574,25.391014641523384,3.556897585782295,-34.8738991678693,-50.05502487821502,-0.7324047861791235,5.1985347445201455,-6.529379447058001,40.349737028013124,52314.31709634137,14961.5914181377,14961.5914181377,67275.90851447907,103094.47196399854,103094.47196399854,14961.5914181377,118056.06338213624,118056.06338213624,118056.06338213624,143417.5127100318,123347.33412085904,72520.19005222825,56474.60452070088,25361.449327895552,0.0,81836.05384859644,21557.23192871122,1596.0,0.0,0.877569039202797,2.5819079059103642,0.0014959713701933424,334003.7300138562,1569668.242032823,4.699553031841007,1569668.242032823,4.699553031841007,0.85,0.1081103908090223,4.698906859688992,1.3155585591262213,1.0,0.0,4.698906859684786,1.2955547344068026,1.2956671370090391,3.626945844044549,22312.686148809855,2275.260782102946,1603.0968420496806,1603.0968420496806,9.332930504066228,4.181444492926048,1.5492239680896338,2.6322205248364146,5.655740276876386,5.655740276876386,1.615925793393253,0.0,0.0,8.675569450008439e-05,2.4015131919902024e-05,6.274056258018236e-05,0.00029481205988876537,0.10803428102070878,0.0945546520458489,0.013479628974859879,0.09016271045999465,0.0944666232485697,0.013643767560452585,0.48342471256588043,0.48342471256588043,0.06891660665734987,0.0,12.2137531078817,11.434041361575794,17.666492946701112,11.727914191578122,11.460464818704622,13.586304228582378,25361.449327895552,21557.23192871122,0.85,0.8220815319241217,0.6392575721347372,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084078107239298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16613.764635874184,1596.0,0.48342471256588043,0.06891660665734987,6.113110376966115,5.655740276876386
4112.0,-39.16101277362983,4.176406011654536,35.22647964259174,25.394554214458935,3.5561184846921443,-34.87645904418527,-50.05685541601849,-0.7280542873485911,5.217831984066947,-6.5293272092790176,40.34913085619121,52285.35982869088,14953.99544692233,14953.99544692233,67239.35527561321,103114.84909380566,103114.84909380566,14953.99544692233,118068.844540728,118068.844540728,118068.844540728,143414.1454893014,123343.48791115347,72515.79741796908,56475.211659093766,25345.300948573396,0.0,81820.51260766716,21543.505806287387,1595.0,0.0,0.8775716374786188,2.581693808909432,0.0014959713701933424,334004.4188890911,1569641.913752115,4.6994645129929475,1569641.913752115,4.6994645129929475,0.85,0.10811706844230128,4.698906859688992,1.315542216482572,1.0,0.0,4.6989068596882,1.2955342023053926,1.2956465051331532,3.6270033252131246,22311.99039587255,2275.1898350479064,1603.0968420496806,1603.0968420496806,9.328192193181865,4.176406011654536,1.5448870937311838,2.6315189179233522,5.654376017697929,5.654376017697929,1.6155360050565513,0.0,0.0,8.668005928726137e-05,2.4009701301051333e-05,6.267035798621003e-05,0.00029448217504056715,0.10799791591645505,0.09457011966507203,0.013427796251383012,0.0900990125059256,0.09447382934704768,0.013643239095253596,0.48351436485595006,0.48351436485595006,0.06865310521860825,0.0,12.12029027319113,11.449732259720065,16.80402952383389,11.747159193345965,11.512614962577004,13.376383069237534,25345.300948573396,21543.505806287387,0.85,0.8217909315482876,0.6390250826146912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084078107239298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16613.459527546984,1595.0,0.48351436485595006,0.06865310521860825,6.113110376966115,5.654376017697929
4113.0,-39.16988696023423,4.169957512129983,35.223848788011345,25.396487640123837,3.5550198779617994,-34.880139102207124,-50.059626752603776,-0.7249735232584563,5.188622541509858,-6.5292458280349885,40.34805737214274,52255.490319088676,14943.849127996762,14943.849127996762,67199.33944708544,103129.14903548018,103129.14903548018,14943.849127996762,118072.99816347694,118072.99816347694,118072.99816347694,143402.01888310688,123338.05082736693,72510.44985947249,56475.11218654938,25329.02071962994,0.0,81804.13290617932,21529.66761168545,1594.0,0.0,0.8775761781494976,2.582035129998453,0.0014959713701933424,334005.4920901522,1569595.289194435,4.699309820842053,1569595.289194435,4.699309820842053,0.85,0.10812752496661274,4.698906859688992,1.3155230654450136,1.0,0.0,4.698906859687719,1.295519731460597,1.2956319211115972,3.627043838530612,22311.006864732957,2275.089542783005,1603.0968420496806,1603.0968420496806,9.321862994184377,4.169957512129983,1.5388820187462242,2.631075493383759,5.651491816669233,5.651491816669233,1.6147119476197809,0.0,0.0,8.659367192294498e-05,2.4001481802043235e-05,6.259219012090174e-05,0.00029411487152206274,0.10795898894842018,0.09458152165448282,0.01337746729393736,0.0900548944102185,0.09448528144856332,0.013642243518049421,0.48359132796340093,0.48359132796340093,0.0683984256152588,0.0,12.039636096965694,11.463372695876046,16.060852190612138,11.717868369544874,11.518113219186489,13.105070222958602,25329.02071962994,21529.66761168545,0.85,0.8214663130059207,0.6387879005944626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084579238881037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16612.99890130171,1594.0,0.48359132796340093,0.0683984256152588,6.113110376966115,5.651491816669233
4114.0,-39.17984423011347,4.161783319692692,35.220965211165364,25.398618773929797,3.5534357445374396,-34.88562410951343,-50.06405484220011,-0.7216420935334864,5.1406009435153805,-6.529132961998098,40.34617687715247,52228.25435750105,14931.094692814697,14931.094692814697,67159.34905031575,103146.67292869656,103146.67292869656,14931.094692814697,118077.76762151126,118077.76762151126,118077.76762151126,143390.20053370227,123332.36122246724,72504.3270051945,56475.59357474749,25312.432912191012,0.0,81788.0264869385,21515.56797536236,1593.0,0.0,0.8775839704176488,2.5825942859796363,0.0014959713701933424,334006.98049595364,1569513.6163091839,4.699044355236755,1569513.6163091839,4.699044355236755,0.85,0.10814277526698798,4.698906859688992,1.3155028478661555,1.0,0.0,4.698906859689043,1.2955040906898505,1.2956161535282957,3.627087628250439,22309.97765425717,2274.9845925221325,1603.0968420496806,1603.0968420496806,9.313906871480185,4.161783319692692,1.5314091490566675,2.630374170636024,5.648173862665416,5.648173862665416,1.6137639607615475,0.0,0.0,8.649683582459155e-05,2.3988353962418998e-05,6.250848186217255e-05,0.00029372153421090754,0.10791764252851876,0.09458819983502814,0.013329442693490621,0.09001868725739473,0.09450249502713227,0.013640280239855711,0.4836580257906616,0.4836580257906616,0.06815746519404635,0.0,11.965438868758383,11.47243208729941,15.403230966170895,11.669733905513453,11.508911554119663,12.786356808527216,25312.432912191012,21515.56797536236,0.85,0.8211391316678984,0.6385806896299407,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508515214508641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16612.51575467095,1593.0,0.4836580257906616,0.06815746519404635,6.113110376966115,5.648173862665416
4115.0,-39.189382979473436,4.153687950100864,35.218163555141935,25.38638716740536,3.551224952619587,-34.89306262756378,-50.07119437269864,-0.7329449841458814,4.852359111397448,-6.529030859245137,40.34413027390862,52215.961072102626,14918.276848359325,14918.276848359325,67134.23792046195,103099.33987604456,103099.33987604456,14918.276848359325,118017.61672440388,118017.61672440388,118017.61672440388,143313.65204203431,123327.954975539,72501.94692833145,56473.34227467505,25296.03531763044,0.0,81769.3775923055,21501.630019985874,1592.0,0.0,0.8775923377923395,2.5858953480811975,0.0014959713701933424,334008.3269668746,1569424.7327278685,4.698759300343781,1569424.7327278685,4.698759300343781,0.85,0.10815752269274846,4.698906859688992,1.3155049205059184,1.0,0.0,4.698906859688752,1.29555803563051,1.2956699830670007,3.626936602189474,22309.1805944301,2274.903315039295,1603.0968420496806,1603.0968420496806,9.305911194538428,4.153687950100864,1.5237795593488697,2.6299083907519947,5.644324577133717,5.644324577133717,1.6126641648953477,0.0,0.0,8.640416377879285e-05,2.3967201615396764e-05,6.243696216339609e-05,0.00029338546980772393,0.10787708934446748,0.09459267650989493,0.01328441283457254,0.09007802650831266,0.09451954101728832,0.013637981675460141,0.48371624257068035,0.48371624257068035,0.0679321750709207,0.0,11.84837202849684,11.422627170632097,14.815681928582023,11.381389970642601,11.223709256869085,12.476557681628606,25296.03531763044,21501.630019985874,0.85,0.8210193093946124,0.6385759878526476,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085795024641964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16612.010614465693,1592.0,0.48371624257068035,0.0679321750709207,6.113110376966115,5.644324577133717
4116.0,-39.1998753702029,4.144093348512249,35.21522019364539,25.386766448523872,3.548581110477471,-34.90217582824482,-50.07909498000515,-0.731368848993088,4.772407470022074,-6.528897623454051,40.341129573232934,52202.664854780596,14903.326086553541,14903.326086553541,67105.99094133414,103113.59466929336,103113.59466929336,14903.326086553541,118016.9207558469,118016.9207558469,118016.9207558469,143295.93819596828,123322.28044368002,72495.15902377777,56474.57935544694,25279.017440121377,0.0,81753.59679556832,21487.16482410317,1591.0,0.0,0.8776045157183987,2.586824294229353,0.0014959713701933424,334010.0840083679,1569294.4197570274,4.698344435965329,1569294.4197570274,4.698344435965329,0.85,0.10817510380574352,4.698906859688992,1.3154869832703842,1.0,0.0,4.698906859689482,1.295550751998573,1.2956625668716084,3.626956992954737,22308.154110563926,2274.7986428152253,1603.0968420496806,1603.0968420496806,9.296585019466763,4.144093348512249,1.5150323701372725,2.6290609783749765,5.640485446173004,5.640485446173004,1.611567270335144,0.0,0.0,8.630233278706182e-05,2.3943814591386204e-05,6.235851819567562e-05,0.000293016868909701,0.10783406155384354,0.0945919238088933,0.01324213774495024,0.09005503339084187,0.0945411627434182,0.013633941062325317,0.4837641094511424,0.4837641094511424,0.06772323381811723,0.0,11.738663557725317,11.37361426441123,14.282327260782438,11.301305093476117,11.177927538888014,12.158278294220963,25279.017440121377,21487.16482410317,0.85,0.8208322761521828,0.6385366136895201,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5086410933366048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16611.51352671251,1591.0,0.4837641094511424,0.06772323381811723,6.113110376966115,5.640485446173004
4117.0,-39.1998753702029,4.144093348512249,35.21522019364539,25.38554632281887,3.548581110477471,-34.90217582824482,-50.07843906115738,-0.731368848993088,4.74524488807225,-6.528897623454051,40.341129573232934,52199.5418739667,14901.792394933562,14901.792394933562,67101.33426890026,103107.83351102212,103107.83351102212,14901.792394933562,118009.62590595569,118009.62590595569,118009.62590595569,143272.78398789972,123316.51928540878,72492.03604296387,56471.64804716101,25263.158081944035,0.0,81734.80612910504,21473.68436965243,1590.0,0.0,0.8776045157183987,2.5871352212098024,0.0014959713701933424,334010.0840083679,1569294.4197570274,4.698344435965329,1569294.4197570274,4.698344435965329,0.85,0.10817510380574352,4.698906859688992,1.3154707752494144,1.0,0.0,4.698906859688599,1.295550751998573,1.2956625668716084,3.626956992954737,22307.111956574332,2274.6923726832642,1603.0968420496806,1603.0968420496806,9.295628313932982,4.144093348512249,1.5132950657669548,2.6307982827452943,5.636180554610606,5.636180554610606,1.610337301317316,0.0,0.0,8.630233278706182e-05,2.3945755406722674e-05,6.235657738033915e-05,0.0002930077491992031,0.10780407375623528,0.09459966727509717,0.013204406481138114,0.09000924809210963,0.0945411627434182,0.013633941062325317,0.4838037112573151,0.4838037112573151,0.06753026775398034,0.0,11.645700009491236,11.329556464474365,13.847206547054327,11.274142511526293,11.153392494279444,12.112836264191685,25263.158081944035,21473.68436965243,0.85,0.8209640108879646,0.6386452032627861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508708847491712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16610.997016385583,1590.0,0.4838037112573151,0.06753026775398034,6.113110376966115,5.636180554610606
4118.0,-39.1998753702029,4.144093348512249,35.21522019364539,25.384825793467485,3.548581110477471,-34.90217582824482,-50.078052341099806,-0.731368848993088,4.73068414517229,-6.528897623454051,40.341129573232934,52197.700578110096,14901.28370650732,14901.28370650732,67098.98428461741,103104.43144773264,103104.43144773264,14901.28370650732,118005.71515423997,118005.71515423997,118005.71515423997,143253.00018798758,123313.1172221193,72490.19474710728,56469.91386112446,25247.285033747623,0.0,81717.19889487208,21460.192278685478,1589.0,0.0,0.8776045157183987,2.587301938005845,0.0014959713701933424,334010.0840083679,1569294.4197570274,4.698344435965329,1569294.4197570274,4.698344435965329,0.8499999999999999,0.10817510380574352,4.698906859688992,1.31546122583095,1.0,0.0,4.698906859691839,1.295550751998573,1.2956625668716084,3.626956992954737,22306.496546675306,2274.6296183380978,1603.0968420496806,1603.0968420496806,9.29531099784022,4.144093348512249,1.5127188728662988,2.6313744756459503,5.634754043524794,5.634754043524794,1.6099297267213697,0.0,0.0,8.630233278706182e-05,2.394689975115477e-05,6.235543303590705e-05,0.00029300237203130127,0.10777644017447643,0.0946061702545236,0.013170269919952833,0.08995843511280728,0.0945411627434182,0.013633941062325317,0.48383696893856665,0.48383696893856665,0.06735568579754518,0.0,11.568435286138026,11.291416106423753,13.496516988285123,11.259581768626333,11.138905110842472,12.097765780943973,25247.285033747623,21460.192278685478,0.85,0.8211121427563765,0.6387602767106791,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508708847491712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16610.690353873244,1589.0,0.48383696893856665,0.06735568579754518,6.113110376966115,5.634754043524794
4119.0,-39.1998753702029,4.144093348512249,35.21522019364539,25.38410002542662,3.548581110477471,-34.90217582824482,-50.077661814261205,-0.731368848993088,4.716030815576744,-6.528897623454051,40.341129573232934,52195.841229723315,14900.77478418538,14900.77478418538,67096.6160139087,103101.00455186442,103101.00455186442,14900.77478418538,118001.7793360498,118001.7793360498,118001.7793360498,143233.1913870991,123309.69032625105,72488.33539872049,56468.17214170062,25231.41205104929,0.0,81699.58419274991,21446.700243391897,1588.0,0.0,0.8776045157183987,2.58746974424441,0.0014959713701933424,334010.0840083679,1569294.4197570274,4.698344435965329,1569294.4197570274,4.698344435965329,0.85,0.10817510380574352,4.698906859688992,1.315451585198753,1.0,0.0,4.698906859688305,1.295550751998573,1.2956625668716084,3.626956992954737,22305.876644733216,2274.5664059320175,1603.0968420496806,1603.0968420496806,9.294993535845038,4.144093348512249,1.5121424294637729,2.6319509190484762,5.63332753243898,5.63332753243898,1.609522152125423,0.0,0.0,8.630233278706182e-05,2.394805541173535e-05,6.235427737532648e-05,0.0002929969416898717,0.10775169924808792,0.09461174529609079,0.013139953951997128,0.0899076526927957,0.0945411627434182,0.013633941062325317,0.48386548093948917,0.48386548093948917,0.06720064320352975,0.0,11.503705036997076,11.257987672695606,13.213224558604622,11.244928439030787,11.124312718652845,12.082689136064403,25231.41205104929,21446.700243391897,0.85,0.8212601897166437,0.6388752371931314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508708847491712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16610.3836913609,1588.0,0.48386548093948917,0.06720064320352975,6.113110376966115,5.63332753243898
4120.0,-39.21267288810152,4.132619979409304,35.21196310949617,25.37624817285689,3.5434025459168477,-34.9164505150209,-50.09121144013477,-0.7386715473014273,4.481192629378995,-6.528681930431022,40.334797688192054,52198.25811571974,14883.94685352182,14883.94685352182,67082.20496924156,103088.35846527429,103088.35846527429,14883.94685352182,117972.3053187961,117972.3053187961,117972.3053187961,143185.49592900762,123307.06914214007,72483.77286250243,56470.32919959737,25213.190610211524,0.0,81683.5198098089,21431.212018679795,1587.0,0.0,0.877629854377417,2.5901863307358894,0.0014959713701933424,334012.9284666022,1569019.4685592486,4.697481249490419,1569019.4685592486,4.697481249490419,0.85,0.10820286755198164,4.698906859688992,1.3154535792628304,1.0,0.0,4.6989068596885675,1.2955857410063063,1.2956973981699653,3.6268590421806133,22305.402490518023,2274.518055657949,1603.0968420496806,1603.0968420496806,9.284496396669063,4.132619979409304,1.5029755111316945,2.6296444682776094,5.631901021353168,5.631901021353168,1.6091145775294766,0.0,0.0,8.617828017189869e-05,2.3907989121712348e-05,6.227029105018634e-05,0.0002926022977705506,0.1077058503740097,0.09459535114609648,0.013110499227913231,0.08994796740523067,0.09457793073727529,0.013624936814706346,0.4838904568259853,0.4838904568259853,0.06706508706557565,0.0,11.40459974187661,11.183699958976092,12.942580266575305,11.009874559810044,10.887196347156817,11.862891183493218,25213.190610211524,21431.212018679795,0.85,0.8212452784286856,0.639030470739479,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508708847491712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16610.077028848562,1587.0,0.4838904568259853,0.06706508706557565,6.113110376966115,5.631901021353168
4121.0,-39.22404366572179,4.121072198034395,35.208727367540035,25.367790343612455,3.53858796018521,-34.9321255324445,-50.1057104562409,-0.7459674835143341,4.2673535151602096,-6.528474506838158,40.328762376809074,52212.11926788501,14865.79327929685,14865.79327929685,67077.91254718186,103071.1350677838,103071.1350677838,14865.79327929685,117936.92834708065,117936.92834708065,117936.92834708065,143131.99590451992,123301.55783891527,72477.30651454891,56471.39036040706,25195.067557439274,0.0,81666.45791784633,21415.807423823382,1586.0,0.0,0.8776540136947765,2.5926678594495787,0.0014959713701933424,334015.663889437,1568757.429446752,4.696658267996763,1568757.429446752,4.696658267996763,0.85,0.10822024861473548,4.698906859688992,1.315447404203005,1.0,0.0,4.698906859691868,1.295620670633375,1.2957321881725339,3.6267612629180204,22304.40553359145,2274.416394343782,1603.0968420496806,1603.0968420496806,9.273172330805545,4.121072198034395,1.4923537079479399,2.628718490086455,5.627013377254634,5.627013377254634,1.6077181077870382,0.0,0.0,8.606819593966828e-05,2.386518437228771e-05,6.220301156738056e-05,0.00029228615774727824,0.10766326476785229,0.09457891047530347,0.013084354292548823,0.08997988668126489,0.09460558820075003,0.013614660413985439,0.4839101027389983,0.4839101027389983,0.06694569855120165,0.0,11.28249281649596,11.081552662819092,12.682616105799752,10.795828021998375,10.673765161595554,11.645458650434875,25195.067557439274,21415.807423823382,0.85,0.8213642939511341,0.6393337068739852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508791494994529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16609.51398939432,1586.0,0.4839101027389983,0.06694569855120165,6.113110376966115,5.627013377254634
4122.0,-39.23571265017584,4.109210017949227,35.20711260164846,25.348745402321242,3.5367014067201454,-34.946673924434734,-50.119898992683716,-0.7641695765317735,3.6552037590937516,-6.528080460354408,40.326489679705304,52223.05632669314,14846.926668643491,14846.926668643491,67069.98299533663,102990.0966466691,102990.0966466691,14846.926668643491,117837.02331531259,117837.02331531259,117837.02331531259,143016.0274307223,123297.55240161695,72474.64361992286,56469.898646326765,25179.00411540969,0.0,81648.90276173645,21402.153498098236,1585.0,0.0,0.8776648304124908,2.5997854803001847,0.0014959713701933424,334020.8604719196,1568658.762822358,4.696289808385281,1568658.762822358,4.696289808385281,0.85,0.1082789291915449,4.698906859688992,1.3154593784781177,1.0,0.0,4.698906859688517,1.29570748509683,1.2958188638981072,3.6265182641418763,22303.680977475477,2274.3425101819153,1603.0968420496806,1603.0968420496806,9.261403478070962,4.109210017949227,1.4815258828368254,2.6276841351124016,5.622084163172218,5.622084163172218,1.606309760906348,0.0,0.0,8.595535980558238e-05,2.3823365086014672e-05,6.213199471956771e-05,0.0002919524561939369,0.10763616142609041,0.09457362086631912,0.013062540559771282,0.09017112912174968,0.09466873028233225,0.013610198909212648,0.4839237450000812,0.4839237450000812,0.06683971163412646,0.0,11.062005109529878,10.871494889769224,12.390615267201895,10.183284219448183,10.033646935922377,11.226326241300058,25179.00411540969,21402.153498098236,0.85,0.821443776054857,0.6396051209541386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088649359424968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16608.97910571972,1585.0,0.4839237450000812,0.06683971163412646,6.113110376966115,5.622084163172218
4123.0,-39.23571265017584,4.109210017949227,35.20711260164846,25.34746213294568,3.5367014067201454,-34.946673924434734,-50.119208987429715,-0.7641695765317735,3.6260772562977763,-6.528080460354408,40.326489679705304,52219.77097518239,14845.125039964241,14845.125039964241,67064.89601514663,102984.0375013443,102984.0375013443,14845.125039964241,117829.16254130854,117829.16254130854,117829.16254130854,142992.30998730237,123291.49325629213,72471.35826841212,56466.81665320001,25163.147445993844,0.0,81629.96409919385,21388.675329094767,1584.0,0.0,0.8776648304124908,2.6001234266311894,0.0014959713701933424,334020.8604719196,1568658.762822358,4.696289808385281,1568658.762822358,4.696289808385281,0.85,0.1082789291915449,4.698906859688992,1.3154423303017393,1.0,0.0,4.69890685968778,1.29570748509683,1.2958188638981072,3.6265182641418763,22302.584919673125,2274.230743390773,1603.0968420496806,1603.0968420496806,9.26027963537351,4.109210017949227,1.4794857437613427,2.6297242741878843,5.6170408591765835,5.6170408591765835,1.6048688169075953,0.0,0.0,8.595535980558238e-05,2.3825397233304267e-05,6.212996257227811e-05,0.00029194290732309795,0.10761756465113076,0.0945740556359026,0.013043509015228168,0.09012595277687042,0.09466873028233225,0.013610198909212648,0.483925969672491,0.483925969672491,0.06674232912699524,0.0,10.880202801370729,10.698580534239568,12.146693454998115,10.154157716652207,10.007981961137887,11.173023618760737,25163.147445993844,21388.675329094767,0.85,0.821572038591757,0.6397132664633635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089403102317445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16608.437868942303,1584.0,0.483925969672491,0.06674232912699524,6.113110376966115,5.6170408591765835
