time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4124.0,-39.23571265017584,4.109210017949227,35.20711260164846,25.34673112621533,3.5367014067201454,-34.946673924434734,-50.11881849551571,-0.7641695765317735,3.6113215167271164,-6.528080460354408,40.326489679705304,52217.91168199957,14844.594116180459,14844.594116180459,67062.50579818003,102980.58577511417,102980.58577511417,14844.594116180459,117825.17989129463,117825.17989129463,117825.17989129463,142972.45624142027,123288.04153006202,72469.4989752293,56465.04728314746,25147.276350125652,0.0,81612.32363327312,21375.184897606803,1583.0,0.0,0.8776648304124908,2.6002946787968617,0.0014959713701933424,334020.8604719196,1568658.762822358,4.696289808385281,1568658.762822358,4.696289808385281,0.85,0.1082789291915449,4.698906859688992,1.3154326402163132,1.0,0.0,4.6989068596899894,1.29570748509683,1.2958188638981072,3.6265182641418763,22301.960526089,2274.167072964672,1603.0968420496806,1603.0968420496806,9.259948449028522,4.109210017949227,1.4788845677482616,2.6303254502009654,5.615556209206498,5.615556209206498,1.6044446312018565,0.0,0.0,8.595535980558238e-05,2.382654734955787e-05,6.212881245602451e-05,0.00029193750303394445,0.10759947304784859,0.09457311833600048,0.013026354711848105,0.09007498730577476,0.09466873028233225,0.013610198909212648,0.4839211736027766,0.4839211736027766,0.06665455227486136,0.0,10.731887071891038,10.557395198686265,11.948550670122927,10.139401977081548,9.993362401796276,11.157317698604402,25147.276350125652,21375.184897606803,0.85,0.821720333555591,0.6398287581743412,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089403102317445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16608.130011853966,1583.0,0.4839211736027766,0.06665455227486136,6.113110376966115,5.615556209206498
4125.0,-39.23571265017584,4.109210017949227,35.20711260164846,25.346000084560387,3.5367014067201454,-34.946673924434734,-50.11842419682068,-0.7641695765317735,3.5965656147363347,-6.528080460354408,40.326489679705304,52216.034336807475,14844.062937542816,14844.062937542816,67060.0972743503,102977.13404888407,102977.13404888407,14844.062937542816,117821.19698642688,117821.19698642688,117821.19698642688,142952.6022071087,123284.58980383191,72467.6216300372,56463.29797088301,25131.405220681812,0.0,81594.70319156483,21361.69443757954,1582.0,0.0,0.8776648304124908,2.6004659635403926,0.0014959713701933424,334020.8604719196,1568658.762822358,4.696289808385281,1568658.762822358,4.696289808385281,0.85,0.1082789291915449,4.698906859688992,1.3154229067219425,1.0,0.0,4.698906859688517,1.29570748509683,1.2958188638981072,3.6265182641418763,22301.33613250487,2274.1034025385707,1603.0968420496806,1603.0968420496806,9.259617103707567,4.109210017949227,1.4782831189410146,2.6309268990082124,5.614071559236414,5.614071559236414,1.6040204454961182,0.0,0.0,8.595535980558238e-05,2.382770873019611e-05,6.212765107538627e-05,0.00029193204581449674,0.10758265021952766,0.09457143703559402,0.01301121318393364,0.09002401546755656,0.09466873028233225,0.013610198909212648,0.4839125705570043,0.4839125705570043,0.06657707459317516,0.0,10.610334047461777,10.44156921445682,11.786982847444904,10.124646075090766,9.978743613306392,11.14160509804924,25131.405220681812,21361.69443757954,0.85,0.8218682665823202,0.639943921533935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089403102317445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16607.822154765625,1582.0,0.4839125705570043,0.06657707459317516,6.113110376966115,5.614071559236414
4126.0,-39.247529937275175,4.097055383160086,35.20373395790064,25.338169081974797,3.530069264445487,-34.96647896173404,-50.13709949618203,-0.7714414564802529,3.5090546425224147,-6.527853353506294,40.31818235956973,52247.61485540931,14826.253723173946,14826.253723173946,67073.86857858325,102971.4517411129,102971.4517411129,14826.253723173946,117797.70546428685,117797.70546428685,117797.70546428685,142909.91146586539,123281.92385962291,72461.48205645055,56467.1575590804,25112.206001578525,0.0,81579.36356065892,21345.375101341746,1581.0,0.0,0.8776977611207312,2.6015070253858785,0.0014959713701933424,334023.85552679806,1568298.1496268935,4.695168095564576,1568298.1496268935,4.695168095564576,0.85,0.10827499116196675,4.698906859688992,1.3154247513273734,1.0,0.0,4.698906859691291,1.2957423152453829,1.2958535491488075,3.6264207816653196,22300.853881495157,2274.0542266212374,1603.0968420496806,1603.0968420496806,9.248507846985381,4.097055383160086,1.4685898457296505,2.6284655374304355,5.612586909266328,5.612586909266328,1.6035962597903795,0.0,0.0,8.58412289745149e-05,2.3772759506289324e-05,6.206846946822558e-05,0.00029165395695464195,0.10753585322076963,0.09454159153727695,0.01299426168349267,0.09000650439802649,0.09468011989720868,0.013594871264758066,0.48390236627414235,0.48390236627414235,0.06650992303369715,0.0,10.495312737665756,10.330201332398758,11.647880094986476,10.03690799602873,9.885647714106653,11.092615628831936,25112.206001578525,21345.375101341746,0.85,0.8221916137983841,0.6404513663134944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089403102317445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16607.514297677288,1581.0,0.48390236627414235,0.06650992303369715,6.113110376966115,5.612586909266328
4127.0,-39.25985058499332,4.084694764505372,35.200323522572866,25.3236596234143,3.5241557429883725,-34.98374458757828,-50.15351485982535,-0.7849760189014221,3.344264804227464,-6.52765910422834,40.30994621782268,52265.993748011504,14806.892786595214,14806.892786595214,67072.88653460672,102930.84157570387,102930.84157570387,14806.892786595214,117737.73436229909,117737.73436229909,117737.73436229909,142830.83704371162,123277.29353879057,72456.50777103032,56467.53974195584,25093.102681412547,0.0,81560.6424233684,21329.137279200666,1580.0,0.0,0.8777302370193841,2.603445108458601,0.0014959713701933424,334026.41727716435,1567940.6880634716,4.69406192733087,1567940.6880634716,4.69406192733087,0.8500000000000001,0.1082567412776147,4.698906859688992,1.315429003755562,1.0,0.0,4.698906859692091,1.2958069517948276,1.2959180372412693,3.62623989104281,22300.016288236766,2273.968815878691,1603.0968420496806,1603.0968420496806,9.23643063738026,4.084694764505372,1.457250122239242,2.6274446422661297,5.607435611134854,5.607435611134854,1.602124460324244,0.0,0.0,8.572238585892247e-05,2.3724556917292063e-05,6.199782894163041e-05,0.00029132202369965183,0.10749102360717788,0.09451180934778304,0.012979214259394843,0.09001991607381446,0.09467955453187094,0.013577186745743769,0.48389107424248423,0.48389107424248423,0.06645228754103057,0.0,10.370292799672654,10.203961728791853,11.532912806588342,9.871923908455813,9.699980774883556,11.073910698079828,25093.102681412547,21329.137279200666,0.85,0.8223682960519361,0.6408237134365249,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090166499994784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16606.96970093739,1580.0,0.48389107424248423,0.06645228754103057,6.113110376966115,5.607435611134854
4128.0,-39.25985058499332,4.084694764505372,35.200323522572866,25.322334304824494,3.5241557429883725,-34.98374458757828,-50.1528020837344,-0.7849760189014221,3.31416115095476,-6.52765910422834,40.30994621782268,52262.60016954798,14805.018611785403,14805.018611785403,67067.61878133338,102924.58377257524,102924.58377257524,14805.018611785403,117729.60238436064,117729.60238436064,117729.60238436064,142806.8526966304,123271.03573566195,72453.11419256678,56464.35727010575,25077.25031226977,0.0,81541.60758237552,21315.662765429304,1579.0,0.0,0.8777302370193841,2.6037957256030886,0.0014959713701933424,334026.41727716435,1567940.6880634716,4.69406192733087,1567940.6880634716,4.69406192733087,0.85,0.1082567412776147,4.698906859688992,1.3154113956587392,1.0,0.0,4.698906859689145,1.2958069517948276,1.2959180372412693,3.62623989104281,22298.884294601186,2273.8533846523724,1603.0968420496806,1603.0968420496806,9.235261540941007,4.084694764505372,1.4551283865849935,2.629566377920378,5.602201916812614,5.602201916812614,1.6006291190893183,0.0,0.0,8.572238585892247e-05,2.372664805060568e-05,6.19957378083168e-05,0.00029131219765897995,0.10747895504292951,0.0945092431468705,0.012969711896059007,0.0899750571394463,0.09467955453187094,0.013577186745743769,0.4838779355487605,0.4838779355487605,0.0664036363847978,0.0,10.264518084671408,10.097790050057995,11.429928263987847,9.841820255183109,9.673509471374075,11.018356738022533,25077.25031226977,21315.662765429304,0.85,0.8224956653396841,0.640931687749115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090962495580413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16606.41462629686,1579.0,0.4838779355487605,0.0664036363847978,6.113110376966115,5.602201916812614
4129.0,-39.26091092288331,4.099482721267951,35.21018101247459,28.699444548133783,7.333626635654477,-34.60260344896896,-49.57719947034491,2.67531916174128,-3.857697688279643,-3.8576976882798344,40.68813656826782,49516.239544432676,11100.445188490059,11100.445188490059,60616.68473292273,100883.10220582587,100883.10220582587,11100.445188490059,111983.54739431593,111983.54739431593,111983.54739431593,138062.85219365923,122878.25869938605,71511.39603799851,57074.291845986154,26079.304799343292,0.0,83153.59664532944,22167.409079441797,1578.0,0.0,0.8901823919852281,3.018202385854624,0.0014959713701933424,370724.7553669387,1584418.354290006,4.2738401775240735,1584418.354290006,4.2738401775240735,0.85,0.10570722478430614,4.698906859688992,1.309976652865298,1.0,0.0,4.69890685968903,1.2795507619539546,1.279660440729821,3.6723098445218896,22227.8336245616,2266.608232634141,1603.0968420496806,1603.0968420496806,6.924375931211551,4.099482721267951,2.127360375996085,1.9721223452718664,5.600676408086791,5.600676408086791,1.6001932594533688,0.0,0.0,8.571216510913364e-05,2.5472320172011932e-05,6.0239844937121704e-05,0.00028306142060164236,0.10570722109795005,0.09295789020798165,0.01274933088996841,0.10570764274136978,0.092957893449727,0.012749331334579134,0.48386445281975754,0.48386445281975754,0.06636282300609822,0.0,6.758918391808095,8.665378681425125,1.7053025658242404e-13,1.7053025658242404e-13,8.345429746309037,1.7053025658242404e-13,26079.304799343292,22167.409079441797,0.85,0.7289724940157166,0.5954792281040064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090962495580413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16606.10596461069,1578.0,0.48386445281975754,0.06636282300609822,6.113110376966115,5.600676408086791
4130.0,-39.27130529621211,4.092847551879762,35.20978841672818,26.37671517385172,4.695112733843987,-34.87614432948712,-49.98297515613956,0.29604792639828253,3.831469735607925,-5.706355828826832,40.40867692917032,51398.41308623199,13671.08005830994,13671.08005830994,65069.49314454193,102374.12469561394,102374.12469561394,13671.08005830994,116045.20475392387,116045.20475392387,116045.20475392387,141474.70317325558,123145.20978884962,72151.06539628541,56660.16043618245,25429.498419331696,0.0,82089.65885551415,21615.07365643194,1579.0,0.0,0.8817593384331591,2.6879574116156273,0.0014959713701933424,344996.6067220122,1572229.813649615,4.557232688715892,1572229.813649615,4.557232688715892,0.85,0.1067265401210652,4.698906859688992,1.3136883924202993,1.0,0.0,4.698906859689902,1.2906844212609063,1.2907949251293547,3.6406318866841954,22276.123244428432,2271.532403463816,1603.0968420496806,1603.0968420496806,8.52791902504806,4.092847551879762,1.6652945918745354,2.427552960005227,5.603611932984345,5.603611932984345,1.6010319808526698,0.0,0.0,8.561203186685215e-05,2.422978777852062e-05,6.138224408833154e-05,0.00028842944780976517,0.10672793154208898,0.09397658489953357,0.012751346642555405,0.0933096612946861,0.09397593142690763,0.012750608694157556,0.48377016554022484,0.48377016554022484,0.06564104327396596,0.0,8.051051486037977,9.745377560877444,3.410605131648481e-13,9.53782556443474,10.357345444611724,3.5776499107098516,25429.498419331696,21615.07365643194,0.85,0.7926637051698633,0.6261253098480801,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50910310042971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16605.77606082213,1579.0,0.48377016554022484,0.06564104327396596,6.113110376966115,5.603611932984345
4131.0,-39.27130529621211,4.092847551879762,35.20978841672818,26.375473988615,4.695112733843987,-34.87614432948712,-49.98230408001689,0.29604792639828253,3.8052411625338323,-5.706355828826832,40.40867692917032,51395.217651271276,13669.920823419097,13669.920823419097,65065.13847469037,102368.26421451595,102368.26421451595,13669.920823419097,116038.18503793505,116038.18503793505,116038.18503793505,141451.60141329354,123139.34930775163,72147.8699613247,56657.1992738077,25413.41637535849,0.0,82070.6156491662,21601.403919054716,1578.0,0.0,0.8817593384331591,2.688273995156568,0.0014959713701933424,344996.6067220122,1572229.813649615,4.557232688715892,1572229.813649615,4.557232688715892,0.85,0.1067265401210652,4.698906859688992,1.3136718915263195,1.0,0.0,4.698906859689902,1.2906844212609063,1.2907949251293547,3.6406318866841954,22275.063123621185,2271.4243012263296,1603.0968420496806,1603.0968420496806,8.527195902863271,4.092847551879762,1.663982301872272,2.4288652500074903,5.60010946142102,5.60010946142102,1.60003127469172,0.0,0.0,8.561203186685215e-05,2.4231795439143368e-05,6.138023642770879e-05,0.000288420013999493,0.10661366399819384,0.09397513450434053,0.01263852949385331,0.09326155005582216,0.09397593142690763,0.012750608694157556,0.4837626992344064,0.4837626992344064,0.06506028615492683,0.0,8.342508802954228,9.862681401336431,3.410605131648481e-13,9.511596991360648,10.332402212189663,3.5422666892903294,25413.41637535849,21601.403919054716,0.85,0.7927945703835038,0.6262316572715199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091702619903353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16605.259129845683,1578.0,0.4837626992344064,0.06506028615492683,6.113110376966115,5.60010946142102
4132.0,-39.278231367982634,4.0900088123214555,35.20946901571102,26.36761850388723,4.694444318412416,-34.87817726939081,-49.984359567146726,0.2887658353722221,3.6550898573713653,-5.706322005094943,40.40837679680386,51371.404525973696,13665.412918516613,13665.412918516613,65036.81744449031,102334.31642501963,102334.31642501963,13665.412918516613,115999.72934353624,115999.72934353624,115999.72934353624,141397.05177618927,123136.62677473029,72147.15819632792,56654.96508711375,25397.32243265304,0.0,82052.28751976679,21587.724067755084,1577.0,0.0,0.8817606342592204,2.690092088781861,0.0014959713701933424,344997.0642593725,1572216.7616795914,4.557188812765033,1572216.7616795914,4.557188812765033,0.85,0.10672800254611157,4.698906859688992,1.3136734872171651,1.0,0.0,4.698906859688654,1.2907189324773982,1.2908293532546533,3.640534543543061,22274.57063608371,2271.3740814736643,1603.0968420496806,1603.0968420496806,8.524383904995004,4.0900088123214555,1.6612888175758718,2.4287199947455838,5.598597540674154,5.598597540674154,1.5995992973354727,0.0,0.0,8.554537022510687e-05,2.4225646519178863e-05,6.1319723705928e-05,0.0002881356703560188,0.10652242679475725,0.09397493667457539,0.012547490120181864,0.09326561930786262,0.09397874561312679,0.012749256932984784,0.48376700620778007,0.48376700620778007,0.06459234712636219,0.0,8.546104880597795,9.924965413378459,3.410605131648481e-13,9.361411862466298,10.174313361012764,3.448330482556912,25397.32243265304,21587.724067755084,0.85,0.792626499642958,0.6260813205676695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091702619903353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16604.950086335808,1577.0,0.48376700620778007,0.06459234712636219,6.113110376966115,5.598597540674154
4133.0,-39.28478476759863,4.090928707406763,35.21760723637261,27.289775059931003,5.767982899245572,-34.79273539185157,-49.84408066431058,1.2344684118853861,-4.042063329587279,-4.931482824257538,40.57194230345312,50671.58949068904,12585.109785146236,12585.109785146236,63256.69927583527,101619.52335998499,101619.52335998499,12585.109785146236,114204.63314513123,114204.63314513123,114204.63314513123,139943.83459981447,123025.43500357628,71881.71516779508,56826.35537309022,25739.201454683236,0.0,82565.55682777346,21878.32123648075,1576.0,0.0,0.8851922998814317,2.8795223847317386,0.0014959713701933424,355604.1335506576,1579341.941355092,4.441292415770265,1579341.941355092,4.441292415770265,0.85,0.10720036081433171,4.698906859688992,1.312175504411571,1.0,0.0,4.698906859687892,1.2862704282881343,1.2863803874180293,3.65312515653699,22254.456807845974,2269.323041797757,1603.0968420496806,1603.0968420496806,7.850498769029586,4.090928707406763,1.8532617531805213,2.237666954226242,5.596229266827198,5.596229266827198,1.5989226476649137,0.0,0.0,8.548233963070539e-05,2.4648624646958143e-05,6.083371498374725e-05,0.00028585196063749495,0.10614906721330246,0.09371033661568598,0.012438730597616481,0.10015815855788843,0.09451759341356954,0.012682767400762173,0.4837774721374771,0.4837774721374771,0.06421466257017715,0.0,6.696638079363254,8.551521378131554,3.979039320256561e-13,0.8894194946702783,4.674837071394393,3.979039320256561e-13,25739.201454683236,21878.32123648075,0.85,0.7661390742847499,0.6137134107432568,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092150169411387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16604.502290521465,1576.0,0.4837774721374771,0.06421466257017715,6.113110376966115,5.596229266827198
4134.0,-39.28996490956866,4.09232653792325,35.22164867038272,27.285659650247567,5.76690747919927,-34.79801060428342,-49.8486849135719,1.2313542661041583,-3.5893879701582136,-4.931917344004508,40.573003328992094,50668.387083901835,12587.287218677733,12587.287218677733,63255.674302579566,101605.16018264441,101605.16018264441,12587.287218677733,114192.44740132215,114192.44740132215,114192.44740132215,139948.23906883333,123020.69611107028,71878.06191164716,56825.14911047013,25755.791667511166,0.0,82580.94077798129,21892.42291738449,1577.0,0.0,0.8851862029411648,2.873186412280512,0.0014959713701933424,355598.1143891425,1579388.2408495047,4.441497794673706,1579388.2408495047,4.441497794673706,0.85,0.10707067203711625,4.698906859688992,1.3121661896212027,1.0,0.0,4.6989068596893775,1.2862851300347302,1.2863950263710964,3.6530834027150103,22253.599574716998,2269.2356283457652,1603.0968420496806,1603.0968420496806,7.851857036025305,4.09232653792325,1.8537767570801051,2.2385497808431447,5.594990116531801,5.594990116531801,1.5985686047233718,0.0,0.0,8.543254740488365e-05,2.4634633550333725e-05,6.079791385454992e-05,0.00028568373446592505,0.10608054682767101,0.09370046029757129,0.012380086530099726,0.1000004985344966,0.09439657379564213,0.012674098241474112,0.4837058059200387,0.4837058059200387,0.06390918159189578,0.0,5.615076167159373,7.868696857861153,3.979039320256561e-13,1.3425293738462756,5.155309182580993,3.979039320256561e-13,25755.791667511166,21892.42291738449,0.85,0.7659839389895343,0.6135603034618327,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092573661560467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16604.061729703557,1577.0,0.4837058059200387,0.06390918159189578,6.113110376966115,5.594990116531801
4135.0,-39.28996490956866,4.09232653792325,35.22164867038272,27.28464991031217,5.76690747919927,-34.79801060428342,-49.84814658584071,1.2313542661041583,-3.607668490085416,-4.931917344004508,40.573003328992094,50665.82324486104,12586.953134457668,12586.953134457668,63252.77637931871,101600.39233519956,101600.39233519956,12586.953134457668,114187.34546965723,114187.34546965723,114187.34546965723,139959.47232232403,123015.92826362544,71875.49807260638,56822.70021224339,25772.1268526668,0.0,82594.82706491019,21906.30782476678,1578.0,0.0,0.8851862029411648,2.8734394114503172,0.0014959713701933424,355598.1143891425,1579388.2408495047,4.441497794673706,1579388.2408495047,4.441497794673706,0.85,0.10707067203711625,4.698906859688992,1.3121528960438444,1.0,0.0,4.698906859686015,1.2862851300347302,1.2863950263710964,3.6530834027150103,22252.737103838317,2269.147680791944,1603.0968420496806,1603.0968420496806,7.851648636750039,4.09232653792325,1.8533986132262061,2.2389279246970437,5.593896676583286,5.593896676583286,1.5982561933095103,0.0,0.0,8.543254740488365e-05,2.4636269005582627e-05,6.079627839930102e-05,0.0002856760496140373,0.10601388836162705,0.09368178823401675,0.0123321001276103,0.1000727215449363,0.09439657379564213,0.012674098241474112,0.4836094159394436,0.4836094159394436,0.06366146347593735,0.0,4.750280111237089,7.319614294014059,3.979039320256561e-13,1.324248853919073,5.13559114190906,3.979039320256561e-13,25772.1268526668,21906.30782476678,0.85,0.7658200716324424,0.6134261072432955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092908427914797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16603.64846136717,1578.0,0.4836094159394436,0.06366146347593735,6.113110376966115,5.593896676583286
4136.0,-39.296465266355575,4.093973592116483,35.23152062387883,27.38646191954615,5.965883808532776,-34.844647983750335,-49.88458544304592,1.3364456671580465,-4.915090224113726,-4.915090224114151,40.718202496954405,50807.82320047572,12565.318455836268,12565.318455836268,63373.14165631199,101141.59959079133,101141.59959079133,12565.318455836268,113706.9180466276,113706.9180466276,113706.9180466276,138972.50526184237,123000.42975496982,71827.98049185806,56858.27695901306,25265.587215214768,0.0,82123.86417422783,21475.749132932553,1579.0,0.0,0.884743341514981,2.9468880050154866,0.0014959713701933424,355831.2695741368,1585733.910240896,4.456420910221638,1585733.910240896,4.456420910221638,0.85,0.10942501952279246,4.698906859688992,1.311978446482681,1.0,0.0,4.69890685968838,1.2857927848628643,1.2859025588400195,3.654482211292041,22249.933529996433,2268.8617958218592,1603.0968420496806,1603.0968420496806,7.838153083609443,4.093973592116483,1.8582893677807597,2.2356842243357233,5.592383887479825,5.592383887479825,1.5978239678513784,0.0,0.0,8.537010302043188e-05,2.4525793760941005e-05,6.0844309259490875e-05,0.0002859017421524601,0.10648304545896334,0.09412857949373235,0.01235446596523098,0.10264436104926819,0.09614688846284669,0.013278131059945762,0.4835009054106661,0.4835009054106661,0.06345995564983728,0.0,1.9437605770330038,5.020566162395767,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25265.587215214768,21475.749132932553,0.85,0.7716775421315331,0.6186730703840927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092908427914797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16603.338795870186,1579.0,0.4835009054106661,0.06345995564983728,6.113110376966115,5.592383887479825
4137.0,-39.27779274103278,4.103302645782582,35.220511415999056,20.67575891213494,5.849170081924666,-34.76707822145664,-46.15762472441418,1.3364464291607319,-4.325420633381157,-4.325420633381448,40.142875354879706,33113.005434387946,11755.603054339113,11755.603054339113,44868.608488727055,70006.76639564791,70006.76639564791,11755.603054339113,81762.36944998702,81762.36944998702,81762.36944998702,105270.99353006943,91314.51253327006,54411.265039437596,41003.60832648051,23508.62408008242,0.0,64512.23240656294,19982.330468070057,1580.0,0.0,0.8897969119966317,3.767845843658488,0.0014959713701933424,364077.73423051223,1560702.8311902701,4.286729685595457,1560702.8311902701,4.286729685595457,0.85,0.10352373866312296,4.698906859688992,1.2257773427898062,1.0,0.0,4.698906859688566,1.2857924102767544,1.2859024150175475,3.6544832759415633,16518.16858068492,1684.3844310427028,1603.0968420496806,1603.0968420496806,7.333058581357248,4.103302645782582,2.0113069926150677,2.0919956531675146,5.591367959724655,5.591367959724655,1.5975337027784728,0.0,0.0,8.554959047225802e-05,3.855048965251569e-05,4.699910081974233e-05,0.00022084439724110174,0.10352819334682185,0.09153916891744547,0.011989024429376379,0.1320727250779805,0.09153759732040641,0.011986141342716555,0.4832761678105219,0.4832761678105219,0.06329541605562389,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23508.62408008242,19982.330468070057,0.85,0.6955054385028924,0.5132825853197308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509332853370464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16602.8989065589,1580.0,0.4832761678105219,0.06329541605562389,6.113110376966115,5.591367959724655
4138.0,-39.27779827488182,4.112441678752371,35.21221468055587,27.380382001306884,5.843501922405749,-34.76803323585633,-49.81280939010901,1.3311720362005954,8.569706603712746,-4.3438283812688985,40.15668373673387,50556.55314784723,11794.396453123716,11794.396453123716,62350.94960097095,101690.77667590135,101690.77667590135,11794.396453123716,113485.17312902506,113485.17312902506,113485.17312902506,139311.48228271998,122996.66356221659,71850.32958451277,56829.259975226465,25826.309153694918,0.0,82655.56912892139,21952.36278064068,1581.0,0.0,0.8896563710822474,2.7839539991402096,0.0014959713701933424,363818.05845832994,1561300.079927458,4.291430960143728,1561300.079927458,4.291430960143728,0.85,0.10328487383956808,4.698906859688992,1.3119745072582742,1.0,0.0,4.69890685968915,1.285817117999318,1.2859271247854898,3.6544130529233505,22249.252251576614,2268.792324756835,1603.0968420496806,1603.0968420496806,7.3572576177267575,4.112441678752371,2.014031922986317,2.0984097557660544,5.592672180234123,5.592672180234123,1.5979063372097495,0.0,0.0,8.554953722715701e-05,2.474384502603114e-05,6.080569220112587e-05,0.0002857202841920078,0.10348493952107232,0.09151291207848165,0.011972027442590665,0.09763111512321238,0.09133617813001442,0.011948695709553666,0.4827918104273295,0.4827918104273295,0.06316045104691984,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.913534984981652,18.830905939388913,2.8421709430404007e-13,25826.309153694918,21952.36278064068,0.85,0.7543466248925046,0.6116533184714031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509212182540382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16602.963097307325,1581.0,0.4827918104273295,0.06316045104691984,6.113110376966115,5.592672180234123
4139.0,-39.27775274426488,4.11244284994114,35.21220798162149,20.66812823703515,5.843495707131711,-34.76803330423109,-46.156530432030536,1.332688632754991,-4.34382926170565,-4.343829261705908,40.15667459361583,33107.96520018875,11794.76089310475,11794.76089310475,44902.7260932935,69997.52939603085,69997.52939603085,11794.76089310475,81792.29028913559,81792.29028913559,81792.29028913559,105334.52330351403,91296.22603264131,54401.52634917148,40994.11075941092,23542.23301437843,0.0,64536.343773789355,20010.898062221666,1582.0,0.0,0.8896563991999777,3.757027211097208,0.0014959713701933424,363818.04604159086,1561299.684406484,4.291430019466379,1561299.684406484,4.291430019466379,0.85,0.10328487379184485,4.698906859688992,1.2257321804529058,1.0,0.0,4.698906859689574,1.2858100125808174,1.2859200193224134,3.6544332473018835,16514.860678230463,1684.0471188663269,1603.0968420496806,1603.0968420496806,7.357484952702086,4.11244284994114,2.014441840854312,2.098001009086828,5.593934626256313,5.593934626256313,1.5982670360732325,0.0,0.0,8.554997531054717e-05,3.8555525258681276e-05,4.6994450051865896e-05,0.00022082254371602437,0.10338972901656975,0.09143880326109594,0.011950925755473806,0.13183938193110017,0.09133617808332305,0.011948695708521806,0.48240099118744223,0.48240099118744223,0.06304914570662326,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23542.23301437843,20010.898062221666,0.85,0.6957742485487719,0.513012719100383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509212218299966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16602.653726687848,1582.0,0.48240099118744223,0.06304914570662326,6.113110376966115,5.593934626256313
4140.0,-39.277748486278234,4.120577904733217,35.2109926718225,27.39994239471855,5.934174793594593,-34.804112008851426,-49.844227627012856,1.3527713541955448,7.487485977763299,-4.421301198199921,40.382569753770696,50706.42406435457,11913.737164808397,11913.737164808397,62620.16122916297,101355.00465999372,101355.00465999372,11913.737164808397,113268.74182480211,113268.74182480211,113268.74182480211,139208.15123414408,122987.03645035053,71829.61213942415,56841.58256769597,25939.40940934196,0.0,82780.99197703793,22048.497997940663,1583.0,0.0,0.88846440121097,2.788381999731431,0.0014959713701933424,362726.7508717387,1571094.7871534266,4.331345243706523,1571094.7871534266,4.331345243706523,0.85,0.1034386289622896,4.698906859688992,1.311920708739199,1.0,0.0,4.698906859689692,1.2857159421733446,1.2858259409194783,3.654700626754358,22247.510773115664,2268.614743374717,1603.0968420496806,1603.0968420496806,7.431701474488453,4.120577904733217,2.0008535039956667,2.1197244007375504,5.592455715696179,5.592455715696179,1.5978444901989082,0.0,0.0,8.555001627985925e-05,2.464817795227262e-05,6.090183832758663e-05,0.0002861720658851668,0.10425154373560394,0.0922096404951302,0.012041903240473741,0.09777892277811069,0.09165438527068438,0.011784243691605223,0.4820850024621991,0.4820850024621991,0.06295676810105266,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,11.908787175963198,16.262239201810303,2.8421709430404007e-13,25939.40940934196,22048.497997940663,0.85,0.7564557965980011,0.6125370432673685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092119240823894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16602.34537887538,1583.0,0.4820850024621991,0.06295676810105266,6.113110376966115,5.592455715696179
4141.0,-39.20129533074885,4.1286603712698104,35.204104569433866,20.776461995579325,5.92081866122327,-34.720548512206285,-46.1475414345972,1.3717065814195155,-4.412599142867634,-4.412599142867925,40.242007810735814,33435.898350199066,11913.155033009221,11913.155033009221,45349.05338320829,70144.04916392175,70144.04916392175,11913.155033009221,82057.20419693098,82057.20419693098,82057.20419693098,105640.4490163186,91623.64007039285,54592.688275216235,41145.50199464068,23583.24481938762,0.0,64728.7468140283,20045.758096479476,1584.0,0.0,0.8890098531611924,3.7419668273468427,0.0014959713701933424,362849.20273341297,1564994.4018775662,4.313071077704351,1564994.4018775662,4.313071077704351,0.85,0.10349358194860066,4.698906859688992,1.2265667245676748,1.0,0.0,4.698906859688728,1.2856257330447927,1.2857366736137323,3.654957067917741,16574.08763045552,1690.086587209243,1603.0968420496806,1603.0968420496806,7.431338344960716,4.1286603712698104,2.009408948679442,2.1192514225903683,5.593430528641691,5.593430528641691,1.5981230081833402,0.0,0.0,8.628856027767778e-05,3.859691300612444e-05,4.769164727155334e-05,0.0002240986085141698,0.10365123635467237,0.09168604328179514,0.011965193072877234,0.1313813489165129,0.09170924105007068,0.011784340898529977,0.48182887814867126,0.48182887814867126,0.06287953268326285,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23583.24481938762,20045.758096479476,0.85,0.7006014424085844,0.5165540813923605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092118965674042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16602.036205752236,1584.0,0.48182887814867126,0.06287953268326285,6.113110376966115,5.593430528641691
4142.0,-39.184523498839624,4.137525614127587,35.19545728739461,27.42060930412265,5.87970750800328,-34.681361477580275,-49.728582858201094,1.3717063790186683,9.156166157303062,-4.330152590571103,40.157576872023014,50607.96328067645,11810.804348629057,11810.804348629057,62418.767629305505,101709.93587187081,101709.93587187081,11810.804348629057,113520.74022049987,113520.74022049987,113520.74022049987,139416.86900525514,122995.4191788887,71870.5977143779,56805.35718278977,25896.128784755263,0.0,82701.48596754503,22011.709467041972,1585.0,0.0,0.8897211814057043,2.778375111292466,0.0014959713701933424,364010.9672335558,1561338.7163178318,4.289262843325403,1561338.7163178318,4.289262843325403,0.85,0.10318203630683796,4.698906859688992,1.311919911992736,1.0,0.0,4.69890685968908,1.2856253975075613,1.285736547362706,3.654958021830271,22249.02715117341,2268.7693709037653,1603.0968420496806,1603.0968420496806,7.3674927420654415,4.137525614127587,2.036846765535575,2.100678848592012,5.594403035888119,5.594403035888119,1.5984008673966055,0.0,0.0,8.645136373768518e-05,2.5002013183624188e-05,6.1449350554061e-05,0.0002887447748419108,0.1031840591795378,0.09127915734117205,0.011904901838365742,0.09768909989280078,0.09128010598926452,0.011901930317573443,0.48162064536451565,0.48162064536451565,0.06281441101569767,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,13.48631874787418,19.190573544452377,2.8421709430404007e-13,25896.128784755263,22011.709467041972,0.85,0.7547478367414199,0.6119353562829185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5087180172840284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16603.258559018464,1585.0,0.48162064536451565,0.06281441101569767,6.113110376966115,5.594403035888119
4143.0,-39.10247654883352,4.146477353918465,35.1863857523283,20.715267641376727,5.846276856114979,-34.60706629921371,-46.01671941401435,1.3520849452950028,-4.313770958643772,-4.313770958644033,40.127490144905245,33289.60424945743,11800.791056631384,11800.791056631384,45090.395306088816,70207.19706365577,70207.19706365577,11800.791056631384,82007.98812028715,82007.98812028715,82007.98812028715,105618.72189427045,91427.50866260545,54515.668501938366,41013.15573407454,23610.7337739833,0.0,64623.88950805784,20069.123707885803,1586.0,0.0,0.8899093776421877,3.7463625097859747,0.0014959713701933424,364242.14980524714,1560037.5838747802,4.282968307508893,1560037.5838747802,4.282968307508893,0.85,0.1030126542386748,4.698906859688992,1.2260628763912247,1.0,0.0,4.698906859688943,1.2857156394706222,1.2858278264293683,3.6547014871995414,16538.60880493347,1686.4687538490177,1603.0968420496806,1603.0968420496806,7.361246524285571,4.146477353918465,2.0480378881597723,2.098439465758693,5.595625151435665,5.595625151435665,1.598750043267333,0.0,0.0,8.725188917210764e-05,3.9203930319577983e-05,4.804795885252966e-05,0.00022577288344620603,0.10300935153302777,0.09113017739212037,0.011879174140907398,0.13183502222891755,0.09113177874974203,0.011880875488932765,0.48145072580385784,0.48145072580385784,0.06275898034831219,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23610.7337739833,20069.123707885803,0.85,0.6977357081001225,0.5151284533145689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508609715477093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16603.287844873354,1586.0,0.48145072580385784,0.06275898034831219,6.113110376966115,5.595625151435665
4144.0,-39.10083898802435,4.147227316269223,35.184341129086086,20.708359556179516,5.8463523107230015,-34.60740998553683,-46.0112342267297,1.3553783345764014,-4.313796258839602,-4.3137962588399,40.12773744745972,33271.309100063525,11802.234022213572,11802.234022213572,45073.5431222771,70174.22502921619,70174.22502921619,11802.234022213572,81976.45905142976,81976.45905142976,81976.45905142976,105601.45544130105,91379.34307455107,54488.01909040648,40990.35998238288,23624.99638987128,0.0,64615.35637225416,20081.24693139059,1587.0,0.0,0.8899083743405676,3.7474865659967604,0.0014959713701933424,364241.7926724369,1560048.2753950409,4.283001859695969,1560048.2753950409,4.283001859695969,0.85,0.10301265010949842,4.698906859688992,1.2259321473306044,1.0,0.0,4.698906859689333,1.2857001808774793,1.285812387120137,3.6547454294375448,16529.89598063864,1685.5802930295913,1603.0968420496806,1603.0968420496806,7.362146635585363,4.147227316269223,2.0490048477415836,2.0982224685276396,5.5968881356294595,5.5968881356294595,1.5991108958941314,0.0,0.0,8.726793622535713e-05,3.922957387793866e-05,4.803836234741847e-05,0.00022572779036251003,0.10297491721034698,0.09110465797815233,0.01187025923219465,0.1319575783192785,0.09113177464134226,0.011880875468156167,0.4813114568219982,0.4813114568219982,0.06271130248107047,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23624.99638987128,20081.24693139059,0.85,0.6975670437009566,0.5149133420913891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080801284752043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16604.625367988516,1587.0,0.4813114568219982,0.06271130248107047,6.113110376966115,5.5968881356294595
4145.0,-39.10034180027748,4.155631133845023,35.17652378043797,20.697571068909042,5.844876399360468,-34.608220901704215,-46.009044244978554,1.350262607416559,-4.351539940019904,-4.351539940020201,40.14006707634564,33263.244476457425,11866.260545841866,11866.260545841866,45129.50502229929,70130.2542313726,70130.2542313726,11866.260545841866,81996.51477721447,81996.51477721447,81996.51477721447,105627.76772491737,91352.55865625052,54473.77815873978,40976.42277501194,23631.2529477029,0.0,64607.675722714834,20086.56500554746,1588.0,0.0,0.8896770842127545,3.741805370450804,0.0014959713701933424,363709.315654003,1560581.386907711,4.290738014509074,1560581.386907711,4.290738014509074,0.8499999999999999,0.10303707575801536,4.698906859688992,1.225865493169986,1.0,0.0,4.6989068596884325,1.2857241317713606,1.285836346369499,3.6546773476322953,16525.050863202756,1685.086228549276,1603.0968420496806,1603.0968420496806,7.402085909339042,4.155631133845023,2.0455749033274433,2.1100562305175794,5.595691836528468,5.595691836528468,1.5987690961509908,0.0,0.0,8.727280888846047e-05,3.923981650568018e-05,4.803299238278029e-05,0.0002257025573988354,0.10303708150747631,0.09116410231094653,0.011872979196529786,0.13180628764531616,0.09116366468192542,0.011873411076089942,0.48119670830317723,0.48119670830317723,0.06266982685394377,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23631.2529477029,20086.56500554746,0.85,0.6985161517957627,0.5148497311560567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508069562255931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16604.354757905097,1588.0,0.48119670830317723,0.06266982685394377,6.113110376966115,5.595691836528468
4146.0,-39.100344536241074,4.163580018708363,35.16995735957008,27.397253410331928,5.845328279522669,-34.61173970096203,-49.66524989632887,1.345806199011866,10.018690002084327,-4.377944073895641,40.15717222417121,50714.83208151819,11914.499918630838,11914.499918630838,62629.33200014902,101762.13953661281,101762.13953661281,11914.499918630838,113676.63945524365,113676.63945524365,113676.63945524365,139620.81276618908,123007.6195210056,71908.76389903764,56776.50624663106,25944.173310945418,0.0,82720.67955757648,22052.547314303603,1589.0,0.0,0.8894848819793374,2.762566432691148,0.0014959713701933424,363337.17676181166,1561321.2114532175,4.297168886950297,1561321.2114532175,4.297168886950297,0.85,0.10311751238856122,4.698906859688992,1.311985751274042,1.0,0.0,4.698906859689165,1.285745005412821,1.2858572217982773,3.6546180151641257,22251.234109325393,2268.9944180046596,1603.0968420496806,1603.0968420496806,7.432177274703657,4.163580018708363,2.0453675178035766,2.1182125009047867,5.596805700357617,5.596805700357617,1.599087342959319,0.0,0.0,8.727278207410115e-05,2.5197782634832744e-05,6.20749994392684e-05,0.0002916846406803686,0.10310784503863375,0.09123075923524894,0.011877085803384809,0.09735252731404437,0.0912388521262236,0.011878660262337623,0.4811015761547871,0.4811015761547871,0.06263331301890908,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,14.39663407597999,19.657071723613456,2.8421709430404007e-13,25944.173310945418,22052.547314303603,0.85,0.757118199888056,0.6130852932152098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080663542238275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16604.06135693336,1589.0,0.4811015761547871,0.06263331301890908,6.113110376966115,5.596805700357617
4147.0,-39.099725163104395,4.171418093536931,35.16334001722672,20.70724640451374,5.834822630395163,-34.609088738610595,-46.01470712861044,1.3511362748011055,-4.384251448169778,-4.384251448170083,40.148151865035985,33293.330197956166,11934.517977371748,11934.517977371748,45227.84817532791,70223.4102857911,70223.4102857911,11934.517977371748,82157.92826316286,82157.92826316286,82157.92826316286,105813.57521664994,91394.11866102951,54496.85484761597,40996.959792681715,23655.646953487085,0.0,64652.6067461688,20107.299910464022,1590.0,0.0,0.8894855702975577,3.731898560557018,0.0014959713701933424,363248.32506301714,1560931.0337095957,4.297145853153767,1560931.0337095957,4.297145853153767,0.85,0.10306217797428267,4.698906859688992,1.225975119988434,1.0,0.0,4.6989068596887575,1.2857200271459992,1.2858322491567693,3.654689015087894,16532.568782820446,1685.8528430014783,1603.0968420496806,1603.0968420496806,7.444664392272501,4.171418093536931,2.050022179743947,2.121395913792984,5.597796332514466,5.597796332514466,1.599370380718419,0.0,0.0,8.727885255887534e-05,3.92133360625955e-05,4.806551649627984e-05,0.00022585538517886375,0.10306068061317278,0.09119275203116445,0.011867928582008325,0.1315945470376478,0.09119341913714943,0.01186875883713325,0.48102213710274166,0.48102213710274166,0.06260076861754799,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23655.646953487085,20107.299910464022,0.85,0.6995518116213936,0.514957275097482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508066371877201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16603.75795739621,1590.0,0.48102213710274166,0.06260076861754799,6.113110376966115,5.597796332514466
4148.0,-39.09973440765149,4.179191740060201,35.15733439820728,20.723557657934748,5.851467517809742,-34.60714279452382,-46.01902373889459,1.356010372790321,-4.381447743731883,-4.3814477437321635,40.15173381081463,33313.93714113312,11941.731599125724,11941.731599125724,45255.66874025884,70221.83498840634,70221.83498840634,11941.731599125724,82163.56658753206,82163.56658753206,82163.56658753206,105836.82457755957,91448.12172362486,54526.693639131845,41023.80898277002,23673.25799002751,0.0,64697.066972797526,20122.269291523382,1591.0,0.0,0.8894867860977734,3.7317715684102954,0.0014959713701933424,363287.818617738,1561085.962790058,4.297105167824737,1561085.962790058,4.297105167824737,0.85,0.10305293768131502,4.698906859688992,1.2261141236731787,1.0,0.0,4.698906859689033,1.2856971982324157,1.2858094181340993,3.6547539079567706,16542.337566194263,1686.8489816802132,1603.0968420496806,1603.0968420496806,7.449164196379627,4.179191740060201,2.056881514402594,2.122310225657607,5.598766785118931,5.598766785118931,1.5996476528911232,0.0,0.0,8.727876195007146e-05,3.9193162104698225e-05,4.808559984537324e-05,0.00022594975496568426,0.10305236424918497,0.091188860126999,0.011863504122185967,0.13167301005672807,0.09118896573961757,0.01186397194169744,0.480955252527772,0.480955252527772,0.06257139976312578,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23673.25799002751,20122.269291523382,0.85,0.6995010880367576,0.5149219075903436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080623754801739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16603.467020686843,1591.0,0.480955252527772,0.06257139976312578,6.113110376966115,5.598766785118931
4149.0,-39.099719560387534,4.18699777181613,35.15145315473947,27.400163222942524,5.845277578754475,-34.606941831704766,-49.65926437927408,1.3510429942291955,10.700201297739682,-4.370219540874962,40.142043535109494,50689.354848439725,11937.23669577716,11937.23669577716,62626.591544216884,101776.11953660508,101776.11953660508,11937.23669577716,113713.35623238224,113713.35623238224,113713.35623238224,139701.26208277282,122996.63369006675,71902.99013756,56770.71505834083,25987.90585039059,0.0,82758.62090873142,22089.719972832,1592.0,0.0,0.8895771448598979,2.7553052484482388,0.0014959713701933424,363446.01513056085,1560666.858317735,4.29408163343625,1560666.858317735,4.29408163343625,0.85,0.10298695420199057,4.698906859688992,1.3119486635504294,1.0,0.0,4.698906859688714,1.285720463944128,1.2858326860636313,3.654687773479498,22249.246847909733,2268.791773736162,1603.0968420496806,1603.0968420496806,7.446360308784899,4.18699777181613,2.065851641013901,2.121146130802229,5.599730865309345,5.599730865309345,1.5999231043740987,0.0,0.0,8.727890747296273e-05,2.5216357914996093e-05,6.206254955796664e-05,0.00029162613984771746,0.1029868402249944,0.0911341381401626,0.0118527020848318,0.09729005099452308,0.09113386596283446,0.011853088239156113,0.4808984115344629,0.4808984115344629,0.06254457134625468,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,15.070420838614666,20.211794501680345,2.8421709430404007e-13,25987.90585039059,22089.719972832,0.85,0.7567379791560723,0.6124963694639305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080624351288467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16603.163511315644,1592.0,0.4808984115344629,0.06254457134625468,6.113110376966115,5.599730865309345
