time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4150.0,-39.09941796158577,4.195172352846162,35.14675075316917,20.738592941220872,5.903273192387345,-34.64142299593855,-46.05777774760497,1.3592934426602454,-4.327615180654561,-4.327615180654787,40.166090814528374,33500.876984917064,11889.49169827662,11889.49169827662,45390.36868319369,70048.21599679487,70048.21599679487,11889.49169827662,81937.70769507148,81937.70769507148,81937.70769507148,105661.38572166316,91503.61297401685,54550.2779458617,41059.261142394615,23723.678026591675,0.0,64782.93916898629,20165.126322602922,1593.0,0.0,0.8897035446142059,3.7463643799674604,0.0014959713701933424,364046.7684006192,1561707.0596223774,4.2898528298533884,1561707.0596223774,4.2898528298533884,0.85,0.10301886973240754,4.698906859688992,1.2262586232600738,1.0,0.0,4.6989068596902515,1.2856818151701392,1.285794037717068,3.6547976367443353,16552.375552526326,1687.8725714210589,1603.0968420496806,1603.0968420496806,7.416577331083135,4.195172352846162,2.082882340570971,2.1122900122751913,5.600717671122485,5.600717671122485,1.6002050488921387,0.0,0.0,8.728186359003026e-05,3.9012472939015016e-05,4.826939065101525e-05,0.00022681337084306323,0.10301068891260343,0.09115833699305827,0.011852351919545152,0.13238633031809763,0.09116250085111978,0.011856368881287755,0.4808496054064823,0.4808496054064823,0.06251977527942447,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23723.678026591675,20165.126322602922,0.85,0.7006531235761458,0.5171249933185346,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080623393297163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16602.860484275578,1593.0,0.4808496054064823,0.06251977527942447,6.113110376966115,5.600717671122485
4151.0,-39.099377724297014,4.201942598602774,35.14251149651108,27.406748430244647,5.904223469323401,-34.636479947072736,-49.68545726789159,1.3592946247161897,9.509109637474637,-4.327311391197569,40.16422013928493,50815.7773521682,11898.832678159595,11898.832678159595,62714.6100303278,101528.88767257812,101528.88767257812,11898.832678159595,113427.72035073771,113427.72035073771,113427.72035073771,139474.65250281466,122988.76602509906,71888.3280286456,56778.264440503845,26046.93215207696,0.0,82825.1965925808,22139.892329265414,1594.0,0.0,0.8897117005641747,2.7744257820323477,0.0014959713701933424,364051.0548529843,1561626.1219577736,4.289579994730159,1561626.1219577736,4.289579994730159,0.85,0.10301870354048784,4.698906859688992,1.3119163667457179,1.0,0.0,4.6989068596889325,1.2856818088187332,1.285794031872197,3.6547976547994274,22247.823641316747,2268.6466470524338,1603.0968420496806,1603.0968420496806,7.422404165518808,4.201942598602774,2.0884123192048873,2.113530279397887,5.601828666019571,5.601828666019571,1.6005224760055918,0.0,0.0,8.728225798233342e-05,2.513516538912469e-05,6.214709259320873e-05,0.00029202339969595546,0.10299093315999751,0.09114381687700196,0.011847116282995543,0.09810310707864649,0.09116233590354263,0.011856367636945215,0.48080722717076446,0.48080722717076446,0.062496605092626965,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,13.836421028672191,18.97889885320086,2.8421709430404007e-13,26046.93215207696,22139.892329265414,0.85,0.7571924077502952,0.6135304163795985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080603933237242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16602.56320231956,1594.0,0.48080722717076446,0.062496605092626965,6.113110376966115,5.601828666019571
4152.0,-39.0896150889299,4.204683207552335,35.139578032421824,27.405996398907178,5.9044640342963035,-34.63575191827042,-49.684243463538564,1.3592945991636398,9.50620874771505,-4.327336683534999,40.16390939350875,50857.38162695438,11902.893264420709,11902.893264420709,62760.27489137509,101524.21873986641,101524.21873986641,11902.893264420709,113427.11200428712,113427.11200428712,113427.11200428712,139490.2317703994,122985.23689650669,71887.27715381377,56775.51082521434,26063.119766112286,0.0,82838.63059132663,22153.651801195443,1595.0,0.0,0.8897126788457432,2.7744579545639585,0.0014959713701933424,364050.6979779974,1561612.6773670341,4.289547269214178,1561612.6773670341,4.289547269214178,0.85,0.10301867901676184,4.698906859688992,1.3119065491808581,1.0,0.0,4.698906859689118,1.2856816110555247,1.2857939571876775,3.654798216979445,22247.18524617654,2268.581548864958,1603.0968420496806,1603.0968420496806,7.424937129314009,4.204683207552335,2.0906961976860297,2.113987009866305,5.60252964407756,5.60252964407756,1.6007227554507313,0.0,0.0,8.737799672659513e-05,2.5138922565648657e-05,6.223907416094647e-05,0.00029245561251556323,0.10297860347836604,0.09113576229151303,0.011842841186853019,0.09816589858087764,0.09116231159828526,0.011856367418476572,0.4807699912488569,0.4807699912488569,0.062474735609855635,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,13.833545431250059,18.957466978635125,3.410605131648481e-13,26063.119766112286,22153.651801195443,0.85,0.7576208641230994,0.6139331524908048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080601337010333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16602.260694474524,1595.0,0.4807699912488569,0.062474735609855635,6.113110376966115,5.60252964407756
4153.0,-39.089620638869036,4.212304304903695,35.13734723364165,27.405733451619767,5.922683958748862,-34.637853376951995,-49.686057202611096,1.3592944233878541,8.303747991852106,-4.356977644209676,40.21350458360107,50865.993928655276,11954.731338072072,11954.731338072072,62820.72526672735,101436.9478600786,101436.9478600786,11954.731338072072,113391.67919815067,113391.67919815067,113391.67919815067,139485.70569566856,122983.99622912913,71885.99315883139,56775.55896699749,26094.026497517887,0.0,82869.58546451537,22179.922522890203,1596.0,0.0,0.8893888525090533,2.7857051483724335,0.0014959713701933424,363632.65242128645,1563759.548490017,4.300382647371073,1563759.548490017,4.300382647371073,0.85,0.10328705301176141,4.698906859688992,1.311903001186438,1.0,0.0,4.698906859688898,1.2856816119913326,1.2857939580535531,3.6547982143192304,22246.960817963252,2268.558663556184,1603.0968420496806,1603.0968420496806,7.457273337764827,4.212304304903695,2.0889199385433663,2.1233843663603285,5.602026298775014,5.602026298775014,1.6005789425071468,0.0,0.0,8.737794227272638e-05,2.51333085601119e-05,6.224463371261448e-05,0.0002924817363310329,0.1031889122302733,0.09132466308944091,0.011864249140832383,0.09858974590743862,0.09137690547282169,0.011910147538939727,0.48073686917799746,0.48073686917799746,0.06245390669030524,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.660725636061784,17.616932289160502,2.8421709430404007e-13,26094.026497517887,22179.922522890203,0.85,0.7580673284968595,0.6138077515837944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5079971449314782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16602.152960012238,1596.0,0.48073686917799746,0.06245390669030524,6.113110376966115,5.602026298775014
4154.0,-39.08925564393574,4.219646905054659,35.13345384847009,20.771235809102677,5.875180062357276,-34.60325937995675,-46.03425484439356,1.3684794853560653,-4.373155172351915,-4.373155172352215,40.15957060796257,33437.6640563019,11987.8259963873,11987.8259963873,45425.4900526892,70335.00717005128,70335.00717005128,11987.8259963873,82322.83316643858,82322.83316643858,82322.83316643858,106096.36959718334,91614.38628260001,54619.28319599774,41105.67009622474,23773.536430744753,0.0,64879.206526969494,20207.505966133038,1597.0,0.0,0.8895001922794924,3.7251841172244347,0.0014959713701933424,363404.6491859407,1561424.9665076255,4.296656550777099,1561424.9665076255,4.296656550777099,0.85,0.10298410564188505,4.698906859688992,1.2265445843571805,1.0,0.0,4.698906859689177,1.2856385872111813,1.285750934118231,3.6549205246568577,16572.413683757113,1689.9158921504402,1603.0968420496806,1603.0968420496806,7.477917541812359,4.219646905054659,2.0907542595197706,2.128892645534888,5.6029998018219285,5.6029998018219285,1.6008570862348368,0.0,0.0,8.73815235294574e-05,3.9122055344217405e-05,4.8259468185239994e-05,0.00022676674610056687,0.10299833606396329,0.0911587042232832,0.011839631840680083,0.13193825528162748,0.09114016909723739,0.011843936544647654,0.4807070381879766,0.4807070381879766,0.06243391022133159,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23773.536430744753,20207.505966133038,0.85,0.7001548336415979,0.5153833692833817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5079971807383579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.849861658826,1597.0,0.4807070381879766,0.06243391022133159,6.113110376966115,5.6029998018219285
4155.0,-39.08925470043767,4.219875205451681,35.133303766667204,27.413226768281334,5.875217585344953,-34.6032590704939,-49.65246393168343,1.3684795339083475,10.635818862782969,-4.37321974183273,40.160140868252725,50707.75642227591,11988.496295670184,11988.496295670184,62696.252717946096,101696.4529678965,101696.4529678965,11988.496295670184,113684.94926356668,113684.94926356668,113684.94926356668,139762.39753107398,122976.00902460833,71889.3725685977,56762.929395567364,26077.448267507298,0.0,82840.37766307466,22165.831027381202,1597.0185543162313,0.0,0.8894978421079723,2.7557331203175455,0.0014959713701933424,363403.73937973985,1561449.6369655072,4.296735194939383,1561449.6369655072,4.296735194939383,0.85,0.1029841081266686,4.698906859688992,1.3118693004595112,1.0,0.0,4.6989068596890755,1.2856385869646654,1.285750933883596,3.6549205253576735,22245.515987485567,2268.4113318498744,1603.0968420496806,1603.0968420496806,7.478335669566899,4.219875205451681,2.0912062798363173,2.1286689256153632,5.603901993375642,5.603901993375642,1.6011148552501833,0.0,0.0,8.738153278704675e-05,2.5237477641739538e-05,6.214405514530722e-05,0.0002920091270111751,0.10299171166703187,0.09115549283742296,0.011836218829608924,0.09760319813889907,0.09114017156383636,0.011843936562832244,0.4806798400626266,0.4806798400626266,0.06241457971281933,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.009038604615682,19.859973219381573,3.410605131648481e-13,26077.448267507298,22165.831027381202,0.85,0.7568320484117298,0.6121140179794041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5079948258819085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.554186369358,1597.0185543162313,0.4806798400626266,0.06241457971281933,6.113110376966115,5.603901993375642
4156.0,-39.08925086613278,4.223314226764799,35.13848769102639,27.412485214322828,5.9025586518426225,-34.61890608072746,-49.66663741562513,1.3684796719016648,5.791829343396159,-4.707039219996559,40.41633599834314,50775.28774463111,12458.644855208302,12458.644855208302,63233.93259983941,101563.85459364014,101563.85459364014,12458.644855208302,114022.49944884844,114022.49944884844,114022.49944884844,140111.7830735097,122972.50686602503,71883.00498374648,56766.11320253172,26089.283624661257,0.0,82855.39682719298,22175.89108096207,1597.2145480324818,0.0,0.8869021826267272,2.7766906810023215,0.0014959713701933424,358723.929603841,1572562.9141982682,4.383769200830672,1572562.9141982682,4.383769200830672,0.85,0.10451511025858432,4.698906859688992,1.311859519709833,1.0,0.0,4.698906859688792,1.2856385862406494,1.2857509332078878,3.6549205274159666,22244.882471034893,2268.34673115028,1603.0968420496806,1603.0968420496806,7.771610877405878,4.223314226764799,2.0106797260925022,2.212634500672297,5.602670275503835,5.602670275503835,1.6007629358582385,0.0,0.0,8.738157040919679e-05,2.519347846040279e-05,6.2188091948794e-05,0.0002922160518491579,0.10434095387003789,0.09235231736860962,0.011988636501428269,0.09807052842528323,0.09243872080621764,0.012076389452366677,0.4806547482290133,0.4806547482290133,0.062395781972676194,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,10.498868563392705,13.603124515801085,3.410605131648481e-13,26089.283624661257,22175.89108096207,0.85,0.7631842344768803,0.6128181106962819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5079948197947035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.25123008264,1597.2145480324818,0.4806547482290133,0.062395781972676194,6.113110376966115,5.602670275503835
4157.0,-39.08922081969626,4.231427572001591,35.13605049746551,27.411738142278068,5.972156456342748,-34.67015897425178,-49.71397334067149,1.368481161744918,8.893307682307238,-4.303862422786021,40.17988831038815,51000.90261016647,11907.420133216,11907.420133216,62908.32274338247,101231.70581541401,101231.70581541401,11907.420133216,113139.12594863001,113139.12594863001,113139.12594863001,139270.98692967367,122968.9724238755,71866.47616754267,56780.551395925366,26131.86098104367,0.0,82912.41237696903,22212.081833887118,1598.2145480324818,0.0,0.8897725577147462,2.7845606434508205,0.0014959713701933424,364382.0379498618,1562304.1275951385,4.28754429385487,1562304.1275951385,4.28754429385487,0.85,0.1029096031601125,4.698906859688992,1.311849669725634,1.0,0.0,4.698906859689138,1.2856385786540057,1.2857509259996274,3.65492054898391,22244.243114708665,2268.2815349491075,1603.0968420496806,1603.0968420496806,7.427760956718906,4.231427572001591,2.1165904729207714,2.1148370990808196,5.602407505609046,5.602407505609046,1.6006878587454416,0.0,0.0,8.73818652249666e-05,2.504704726030001e-05,6.23348179646666e-05,0.00029290550373163647,0.10296482407322831,0.09113687641924854,0.011827947653979761,0.09872855917601575,0.09108467993364988,0.011824923226462615,0.48063134142878927,0.48063134142878927,0.06237741044722835,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,13.197170105093278,18.053029748983818,2.8421709430404007e-13,26131.86098104367,22212.081833887118,0.85,0.7587322686664079,0.6151178231105627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507994795056761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16600.948331739866,1598.2145480324818,0.48063134142878927,0.06237741044722835,6.113110376966115,5.602407505609046
4158.0,-39.08922081969626,4.231427572001591,35.13605049746551,27.410991314705484,5.972156456342748,-34.67015897425178,-49.713571498263605,1.368481161744918,8.88084651243264,-4.303862422786021,40.17988831038815,50998.988558742945,11907.752420893234,11907.752420893234,62906.740979636175,101228.17958218456,101228.17958218456,11907.752420893234,113135.93200307779,113135.93200307779,113135.93200307779,139284.15581557236,122965.44619064603,71864.56211611915,56778.76008280765,26148.223812494565,0.0,82926.98389530221,22225.99024062038,1599.2145480324818,0.0,0.8897725577147462,2.7847124505686054,0.0014959713701933424,364382.0379498618,1562304.1275951385,4.28754429385487,1562304.1275951385,4.28754429385487,0.85,0.1029096031601125,4.698906859688992,1.3118398444680497,1.0,0.0,4.698906859688992,1.2856385786540057,1.2857509259996274,3.65492054898391,22243.605243319733,2268.2164901693986,1603.0968420496806,1603.0968420496806,7.42796823532399,4.231427572001591,2.1169666404281573,2.1144609315734337,5.603560555133419,5.603560555133419,1.601017301466691,0.0,0.0,8.73818652249666e-05,2.504828700881468e-05,6.233357821615193e-05,0.00029289967826883666,0.10295722237158257,0.09113269365474219,0.011824528716840378,0.09879571925596242,0.09108467993364988,0.011824923226462615,0.48060928265527675,0.48060928265527675,0.062359379893536744,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,13.18470893521868,18.037245257286145,2.8421709430404007e-13,26148.223812494565,22225.99024062038,0.85,0.7585798738207796,0.6149866564920616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507994601204962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16600.645958641275,1599.2145480324818,0.48060928265527675,0.062359379893536744,6.113110376966115,5.603560555133419
4159.0,-39.08921660072507,4.22955728523034,35.15128661986233,27.410239248443418,5.874240834869581,-34.602064274838135,-49.6497537480667,1.368481290731794,2.942328483523454,-5.159782323325906,40.716273008125796,50695.031684741116,13098.84788922866,13098.84788922866,63793.879573969774,101686.95858392995,101686.95858392995,13098.84788922866,114785.80647315862,114785.80647315862,114785.80647315862,140899.63242319645,122961.89441769267,71882.10944031444,56755.316641531375,26113.825950037837,0.0,82869.14259156921,22196.75205753216,1600.2145480324818,0.0,0.8834843130242165,2.760533995734374,0.0014959713701933424,352452.62334809906,1585649.459323214,4.49890099911996,1585649.459323214,4.49890099911996,0.85,0.10600133322217248,4.698906859688992,1.3118300170125439,1.0,0.0,4.698906859689099,1.2856385779643678,1.285750925363153,3.65492055094447,22242.96275197004,2268.1509742848007,1603.0968420496806,1603.0968420496806,8.170964813629592,4.22955728523034,1.9030615692290391,2.3264957160013005,5.602279601086755,5.602279601086755,1.6006513145962156,0.0,0.0,8.738190662160423e-05,2.524589906232025e-05,6.213600755928397e-05,0.0002919713121540065,0.10598140190716107,0.0938121472538904,0.012169254653270675,0.09730657546448196,0.09382163075461569,0.012179702467556779,0.4805883023031334,0.4805883023031334,0.062341622117250126,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,8.102110806849339,8.482743540967192,5.189472324266035,26113.825950037837,22196.75205753216,0.85,0.7698146448598578,0.6117479932741411,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507994601204962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16600.34298461395,1600.2145480324818,0.4805883023031334,0.062341622117250126,6.113110376966115,5.602279601086755
4160.0,-39.00377911451961,4.229046495478721,35.14597415194891,20.80818082848566,5.718376050305654,-34.43804087472075,-45.89234562646595,1.3772773931222242,-5.026690159783016,-5.026690159783373,40.17086111537264,33173.59124917096,12911.884609121766,12911.884609121766,46085.475858292724,71249.94697174453,71249.94697174453,12911.884609121766,84161.8315808663,84161.8315808663,84161.8315808663,107741.01752760504,91747.43211816577,54731.76330265844,41128.52090611926,23579.185946738737,0.0,64707.706852858,20042.308054727924,1599.2145480324818,0.0,0.8861632885310227,3.6177866535816725,0.0014959713701933424,354287.18813683075,1561913.468433242,4.408608385324984,1561913.468433242,4.408608385324984,0.8499999999999999,0.10474698898993576,4.698906859688992,1.2268897585524248,1.0,0.0,4.698906859689359,1.2855956446385792,1.2857090708663543,3.655042609459058,16596.4807622517,1692.3700511644345,1603.0968420496806,1603.0968420496806,8.054338496863949,4.229046495478721,1.9350018984007882,2.2940445970779324,5.600434443864097,5.600434443864097,1.6001241268183135,0.0,0.0,8.822394776279752e-05,3.97892179398243e-05,4.8434729822973225e-05,0.00022759028421235188,0.10377666033081002,0.09186309011307812,0.0119135702177319,0.12783078922485433,0.09272672653809816,0.0120202624518376,0.4805681846880853,0.4805681846880853,0.0623240825628875,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.574481941756744,23579.185946738737,20042.308054727924,0.85,0.7122099993913975,0.5126683182361261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50799457398526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16600.040095106684,1599.2145480324818,0.4805681846880853,0.0623240825628875,6.113110376966115,5.600434443864097
4161.0,-38.98623246623603,4.229116965430496,35.14717965378698,27.421493210736685,5.725419608809129,-34.422355788680605,-49.481816695164866,1.3772773809861347,9.762028276681804,-4.983787416691467,40.312630163624426,50394.96381417475,12851.685149085752,12851.685149085752,63246.6489632605,102442.98156462616,102442.98156462616,12851.685149085752,115294.66671371191,115294.66671371191,115294.66671371191,141249.64033070646,122973.7311397141,71944.35301283207,56699.30902986892,25954.97361699455,0.0,82654.28264686347,22061.727574445365,1598.2145480324818,0.0,0.8858676677055519,2.697861913103716,0.0014959713701933424,354880.1611855433,1568057.168788212,4.418554036804494,1568057.168788212,4.418554036804494,0.85,0.10465230780362508,4.698906859688992,1.3118513939948753,1.0,0.0,4.698906859688998,1.2855952853701302,1.2857089350901072,3.6550436308858663,22245.10393374245,2268.369314061627,1603.0968420496806,1603.0968420496806,8.016786517185013,4.229116965430496,1.9451814585327387,2.283935506897757,5.598996284431076,5.598996284431076,1.5997132241231644,0.0,0.0,8.83978067258856e-05,2.577284902169036e-05,6.262495770419523e-05,0.00029426884334397596,0.10424659346132294,0.09228159843218879,0.011964995029134147,0.0952348011907495,0.09265601615645636,0.011996291647168726,0.48054875726271357,0.48054875726271357,0.06230671758606407,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.745815693373288,16.342269053409154,2.7143496533390135,25954.97361699455,22061.727574445365,0.85,0.7651950623475716,0.6097078360656139,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074435513405653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16601.44871886031,1598.2145480324818,0.48054875726271357,0.06230671758606407,6.113110376966115,5.598996284431076
4162.0,-38.98623246623603,4.229116965430496,35.14717965378698,27.42161942822861,5.725419608809129,-34.422355788680605,-49.48188493782652,1.3772773809861347,9.762810771192164,-4.983787416691467,40.312630163624426,50395.288898836436,12851.291484579951,12851.291484579951,63246.58038341639,102443.57754882796,102443.57754882796,12851.291484579951,115294.86903340791,115294.86903340791,115294.86903340791,141233.6017633796,122974.32712391591,71944.67809749376,56699.610029357944,25938.732729971664,0.0,82638.34275932961,22047.922820475913,1597.2145480324818,0.0,0.8858676677055519,2.6978527905608822,0.0014959713701933424,354880.1611855433,1568057.168788212,4.418554036804494,1568057.168788212,4.418554036804494,0.85,0.10465230780362508,4.698906859688992,1.3118530545243994,1.0,0.0,4.698906859689436,1.2855952853701302,1.2857089350901072,3.6550436308858663,22245.211743194024,2268.380307566195,1603.0968420496806,1603.0968420496806,8.016540952166435,4.229116965430496,1.944735845739797,2.284381119690699,5.597732620358993,5.597732620358993,1.5993521772454267,0.0,0.0,8.83978067258856e-05,2.5772632834146004e-05,6.26251738917396e-05,0.00029426985918911113,0.10423966092855982,0.09227797374188389,0.011961687186675944,0.09517489111983356,0.09265601615645636,0.011996291647168726,0.4805298819890828,0.4805298819890828,0.062289492271271986,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.746598187883649,16.344885571642408,2.7016745581015584,25938.732729971664,22047.922820475913,0.85,0.7653418288845834,0.6098293747928163,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073304344738163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.500110743775,1597.2145480324818,0.4805298819890828,0.062289492271271986,6.113110376966115,5.597732620358993
4163.0,-38.986220036595824,4.229240447461109,35.1444674149711,27.41903916411104,5.716754302744275,-34.421613783976895,-49.480917875748105,1.375388430696357,10.945437483431022,-4.9691650619251195,40.249773760959286,50390.74184960947,12830.666888997323,12830.666888997323,63221.40873860679,102472.30945865312,102472.30945865312,12830.666888997323,115302.97634765044,115302.97634765044,115302.97634765044,141200.4551170625,122971.06292233907,71943.57590897346,56697.207792628455,25897.478769412042,0.0,82594.6865620405,22012.856954000235,1596.2145480324818,0.0,0.8861706938127688,2.685768216733382,0.0014959713701933424,355082.4394615835,1565330.9760380248,4.408359304987197,1565330.9760380248,4.408359304987197,0.85,0.1043555360127706,4.698906859688992,1.3118463173462076,1.0,0.0,4.698906859688547,1.2856041310206527,1.285717781681091,3.6550184822123177,22244.6212715326,2268.3200962135493,1603.0968420496806,1603.0968420496806,8.003675481384109,4.229240447461109,1.948001857070901,2.281238590390208,5.596447815301376,5.596447815301376,1.5989850900861076,0.0,0.0,8.83979299957051e-05,2.5775696569998923e-05,6.262223342570617e-05,0.00029425604221309604,0.10398122849397115,0.09205169391047988,0.011929534583491276,0.09472164028281502,0.09237464865311006,0.011980887359660552,0.4805114484368449,0.4805114484368449,0.06227237868610499,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,15.91460254535616,17.709631700724287,2.442218060786729,25897.478769412042,22012.856954000235,0.85,0.7654415964290683,0.610096653272711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073304344738163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16601.200569661567,1596.2145480324818,0.4805114484368449,0.06227237868610499,6.113110376966115,5.596447815301376
4164.0,-38.986220036595824,4.229240447461109,35.1444674149711,27.418297610152536,5.716754302744275,-34.421613783976895,-49.480523611977674,1.375388430696357,10.930296247301612,-4.9691650619251195,40.249773760959286,50388.863580947,12830.278534913212,12830.278534913212,63219.14211586021,102468.80805146675,102468.80805146675,12830.278534913212,115299.08658637997,115299.08658637997,115299.08658637997,141180.35962873625,122967.5615151527,71941.697640311,56695.40430537966,25881.273042356264,0.0,82576.67734773592,21999.082086002825,1595.2145480324818,0.0,0.8861706938127688,2.685942494036184,0.0014959713701933424,355082.4394615835,1565330.9760380248,4.408359304987197,1565330.9760380248,4.408359304987197,0.85,0.1043555360127706,4.698906859688992,1.3118366305576636,1.0,0.0,4.698906859688986,1.2856041310206527,1.285717781681091,3.6550184822123177,22243.98789100447,2268.2555093741976,1603.0968420496806,1603.0968420496806,8.00343322896746,4.229240447461109,1.947562275338151,2.281678172122958,5.595200260656329,5.595200260656329,1.5986286459018082,0.0,0.0,8.83979299957051e-05,2.5776945728481833e-05,6.262098426722326e-05,0.00029425017253373185,0.10397450354009265,0.09204823028697674,0.0119262732531159,0.09466844142047087,0.09237464865311006,0.011980887359660552,0.48049336826172123,0.48049336826172123,0.06225535448463806,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,15.899461309226751,17.694151100019326,2.429714681337373,25881.273042356264,21999.082086002825,0.85,0.7655810835018242,0.6102069639924614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073303543503473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16600.901277586483,1595.2145480324818,0.48049336826172123,0.06225535448463806,6.113110376966115,5.595200260656329
4165.0,-38.98467300662535,4.2292414999539405,35.14437991392183,20.79917904864999,5.716750594569202,-34.42160113132466,-45.872684894688405,1.375388259186566,-4.969138261783542,-4.969138261783964,40.249671483624276,33172.267288697636,12829.842572246367,12829.842572246367,46002.109860944,71215.14301711903,71215.14301711903,12829.842572246367,84044.9855893654,84044.9855893654,84044.9855893654,107606.81943503048,91713.88036382374,54717.857045992336,41106.69257536823,23561.833845665078,0.0,64668.52642103331,20027.558768815317,1594.2145480324818,0.0,0.8861712018582126,3.617744451942115,0.0014959713701933424,355082.81028425845,1565326.5430108593,4.408342216728967,1565326.5430108593,4.408342216728967,0.8500000000000001,0.10435499578688698,4.698906859688992,1.2268023126060141,1.0,0.0,4.698906859690022,1.2856041001116918,1.2857177704964364,3.6550185700876003,16590.411480173483,1691.751156630805,1603.0968420496806,1603.0968420496806,8.003161278667632,4.2292414999539405,1.9471169055874036,2.282124594366537,5.593915661402097,5.593915661402097,1.598261617543456,0.0,0.0,8.841327376430046e-05,3.9882476449906596e-05,4.853079731439387e-05,0.00022804169640678145,0.103967433761591,0.09204445546641223,0.011922978295178773,0.12743077324987798,0.09237413720542349,0.011980858581463484,0.48047557078828895,0.48047557078828895,0.06223840179013118,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,2.416464229020221,23561.833845665078,20027.558768815317,0.85,0.7113523750555403,0.5129584532779522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073303543503473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16600.601736918594,1594.2145480324818,0.48047557078828895,0.06223840179013118,6.113110376966115,5.593915661402097
4166.0,-38.98656434302476,4.231298932537686,35.14114184462393,27.317320962343388,5.676758198599299,-34.47648488863495,-49.53738396344704,1.273341631150511,10.067574451997018,-4.8049586110733955,40.166256534419006,50658.07700258151,12603.322451598486,12603.322451598486,63261.39945417999,102180.8738513516,102180.8738513516,12603.322451598486,114784.19630295009,114784.19630295009,114784.19630295009,140653.64104827782,122972.61375622987,71953.45015877981,56687.95955272228,25869.444745327735,0.0,82557.40429805001,21989.028033528575,1593.2145480324818,0.0,0.8873079599031285,2.714133324774118,0.0014959713701933424,357360.2074362318,1561714.2299032228,4.370140260179636,1561714.2299032228,4.370140260179636,0.85,0.10406857073669014,4.698906859688992,1.311978076682426,1.0,0.0,4.698906859688981,1.2860822015945368,1.2861958901259796,3.653659815728028,22244.901806739308,2268.3487028434083,1603.0968420496806,1603.0968420496806,7.861859696189151,4.231298932537686,1.9889520829926912,2.2423468495449947,5.59263137964987,5.59263137964987,1.5978946798999627,0.0,0.0,8.839451542694545e-05,2.559737205479566e-05,6.27971433721498e-05,0.0002950779277602678,0.10345490051081035,0.09159316688075318,0.011861733630057167,0.09566472999637092,0.09218933871316282,0.011879232023527328,0.4804579994762098,0.4804579994762098,0.06222150630119235,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.87253306307042,17.070506522759047,3.410605131648481e-13,25869.444745327735,21989.028033528575,0.85,0.7662716626335866,0.6136103409900696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073203820105119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16600.333188417786,1593.2145480324818,0.4804579994762098,0.06222150630119235,6.113110376966115,5.59263137964987
4167.0,-38.97172022325694,4.233591231107788,35.13768544828083,20.49711471134799,5.673707994991224,-34.47069061588182,-45.811765746306605,1.2733467686480968,-4.782303298456384,-4.782303298456748,40.154007093568126,32943.625432413886,12574.71832285418,12574.71832285418,45518.34375526807,69992.12905512018,69992.12905512018,12574.71832285418,82566.84737797437,82566.84737797437,82566.84737797437,106104.1515370849,90769.44813306798,54196.27345863985,40636.86074936459,23537.304159110525,0.0,64174.16490847511,20006.708535243946,1592.2145480324818,0.0,0.8874667873885489,3.687786172861638,0.0014959713701933424,357675.3654104077,1561184.294596137,4.364807995106921,1561184.294596137,4.364807995106921,0.85,0.1040340743823149,4.698906859688992,1.2243852030811833,1.0,0.0,4.69890685968903,1.2860818729200374,1.2861957509022122,3.653660749467035,16419.570171734453,1674.3301914246408,1603.0968420496806,1603.0968420496806,7.844016651406071,4.233591231107788,1.9960679144506983,2.2375233166570894,5.591967440979223,5.591967440979223,1.597704983136921,0.0,0.0,8.854183880232423e-05,4.017272707401073e-05,4.83691117283135e-05,0.0002272819508972356,0.10337578351558785,0.09152558317523005,0.0118502003403578,0.12992462142747419,0.09216634563627323,0.011867728746041684,0.4804406090932132,0.4804406090932132,0.06220465657670795,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23537.304159110525,20006.708535243946,0.85,0.7092939007494077,0.5133471620456289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073325738083028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16599.995809545027,1592.2145480324818,0.4804406090932132,0.06220465657670795,6.113110376966115,5.591967440979223
4168.0,-38.97154855421273,4.233612758086874,35.13754125118621,20.49722954342144,5.673714108554769,-34.470611882469164,-45.8117495762184,1.2733516919427348,-4.782289331274512,-4.7822893312748675,40.15398507892656,32944.381592445665,12574.548710087034,12574.548710087034,45518.930302532695,69992.6426261073,69992.6426261073,12574.548710087034,82567.19133619434,82567.19133619434,82567.19133619434,106090.10946295568,90769.96738975997,54196.5908687561,40637.08502333763,23522.918126761335,0.0,64160.00315009897,19994.480407747134,1591.241065098548,0.0,0.8874669373585908,3.6877759332859448,0.0014959713701933424,357675.5597750635,1561183.3423210697,4.364802960825373,1561183.3423210697,4.364802960825373,0.85,0.10403405339105122,4.698906859688992,1.2243865756830203,1.0,0.0,4.698906859689681,1.2860818463217258,1.2861957264945443,3.653660825030816,16419.66410170612,1674.33976961614,1603.0968420496806,1603.0968420496806,7.843910848211471,4.233612758086874,1.995883659332799,2.237729098754075,5.5913777826021,5.5913777826021,1.5975365093148857,0.0,0.0,8.854354389188719e-05,4.017280437586281e-05,4.837073951602438e-05,0.00022728959972007635,0.10336919672163747,0.09152221062412638,0.011846986097511088,0.12984484668394272,0.09216633286354838,0.011867720527502849,0.4804233634534825,0.4804233634534825,0.06218784346378709,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23522.918126761335,19994.480407747134,0.85,0.7094596020521311,0.513472256467538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072368919043242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16599.99363459961,1591.241065098548,0.4804233634534825,0.06218784346378709,6.113110376966115,5.5913777826021
4169.0,-38.956601430522284,4.234405078259752,35.134512474421896,20.50775847109037,5.674001472714812,-34.463790352364185,-45.810943097434915,1.2733519698173814,-4.781593320793718,-4.7815933207940855,40.15233564164165,33013.09391151643,12574.294632223466,12574.294632223466,45587.38854373989,70041.0198299714,70041.0198299714,12574.294632223466,82615.31446219486,82615.31446219486,82615.31446219486,106141.17015242766,90819.70585217026,54226.942160198494,40658.62632441307,23525.855690232795,0.0,64184.482014645866,19996.977336697873,1591.3910238874355,0.0,0.8874764005454971,3.686189580112769,0.0014959713701933424,357685.2454299548,1561111.9947812362,4.364485297414784,1561111.9947812362,4.364485297414784,0.8499999999999999,0.10403292746120929,4.698906859688992,1.2245184905221689,1.0,0.0,4.6989068596889965,1.2860815378288812,1.2861956090671811,3.6536617014357624,16428.661448176514,1675.2572436231042,1603.0968420496806,1603.0968420496806,7.84375235631198,4.234405078259752,1.9962124797620877,2.2381925984976645,5.59010692862597,5.59010692862597,1.5971734081788487,0.0,0.0,8.869212144659514e-05,4.017665995967793e-05,4.851546148691721e-05,0.00022796963478185237,0.10335577655736519,0.09151278528504928,0.01184299127231592,0.12980260736133867,0.0921656506437422,0.01186727681746709,0.48040623360836465,0.48040623360836465,0.06217105964011707,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23525.855690232795,19996.977336697873,0.85,0.7102556118367923,0.5143469710323965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507235785433475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16599.69801636202,1591.3910238874355,0.48040623360836465,0.06217105964011707,6.113110376966115,5.59010692862597
4170.0,-38.95657789378218,4.240110021873671,35.1300921090153,27.311189530324214,5.728131796736744,-34.483324805797764,-49.54277918497098,1.2686877601625066,12.217224111034113,-4.5002856607652415,40.140400498788935,50829.37858635383,12189.613512759772,12189.613512759772,63018.9920991136,101909.40684854955,101909.40684854955,12189.613512759772,114099.02036130932,114099.02036130932,114099.02036130932,140032.6043545727,122965.70489016689,71950.87926304847,56683.13958568713,25933.583993263357,0.0,82616.72357895049,22043.546394273853,1591.5522965588848,0.0,0.8889341462626817,2.7229368564296337,0.0014959713701933424,361616.79442221444,1560595.8054205708,4.31560654674257,1560595.8054205708,4.31560654674257,0.85,0.10297266881569374,4.698906859688992,1.3119645149586727,1.0,0.0,4.698906859689697,1.2861033964753419,1.2862174699535787,3.6535996037073546,22243.652040287474,2268.221262132071,1603.0968420496806,1603.0968420496806,7.6037911079497995,4.240110021873671,2.0699866139249217,2.1701234079487497,5.5890686331416,5.5890686331416,1.5968767523261713,0.0,0.0,8.869235558832575e-05,2.558039354037727e-05,6.311196204794848e-05,0.00029655723139553644,0.10296737018231125,0.09117133025108733,0.011796039931223926,0.09605060497331193,0.09117731997908943,0.011795348836604313,0.480389196398937,0.480389196398937,0.062154299247847725,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.71750977179937,20.663952343414564,3.410605131648481e-13,25933.583993263357,22043.546394273853,0.85,0.7627873555030437,0.6152432145022075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071394517739325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16599.698405454812,1591.5522965588848,0.480389196398937,0.062154299247847725,6.113110376966115,5.5890686331416
4171.0,-38.956549986558194,4.241680970196835,35.12762037051056,27.31463100006806,5.728261050274391,-34.482918359648984,-49.54173298375679,1.272968372578761,12.286685459627392,-4.5002140960601595,40.139837553057625,50824.53021732521,12191.83652677663,12191.83652677663,63016.36674410184,101925.04627948809,101925.04627948809,12191.83652677663,114116.88280626472,114116.88280626472,114116.88280626472,140066.43654695174,122961.74272931475,71947.81826409594,56682.13829468756,25949.553740687024,0.0,82631.69203537458,22057.12067958397,1592.5522965588848,0.0,0.8889365141719925,2.722138806690563,0.0014959713701933424,361617.7989026852,1560571.461466159,4.315527239537575,1560571.461466159,4.315527239537575,0.8500000000000001,0.10297265762026639,4.698906859688992,1.311948123960756,1.0,0.0,4.698906859688851,1.2860833344968685,1.2861974065527293,3.653656597243181,22242.935312583588,2268.1481762460767,1603.0968420496806,1603.0968420496806,7.605177807716496,4.241680970196835,2.0713346001314292,2.170346370065406,5.589513632928899,5.589513632928899,1.5970038951225425,0.0,0.0,8.869263320804392e-05,2.55836850708597e-05,6.310894813718422e-05,0.0002965430693095718,0.10295879671161352,0.0911661834380949,0.011792613273518623,0.09608304258002186,0.09117730886597518,0.011795348754291213,0.48037223329806156,0.48037223329806156,0.06213755760069892,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,16.78689955568757,20.733336480818593,2.8421709430404007e-13,25949.553740687024,22057.12067958397,0.85,0.7626174073396025,0.6150730907890312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071393000900435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16599.400323593156,1592.5522965588848,0.48037223329806156,0.06213755760069892,6.113110376966115,5.589513632928899
4172.0,-38.956550419398226,4.246195759446384,35.12678624287264,20.52434045998382,5.7341958004221985,-34.483550989327554,-45.838883123919345,1.2732348000318783,-4.505851459372309,-4.505851459372567,40.18684616119607,33147.051845860995,12205.759908168497,12205.759908168497,45352.81175402949,69835.09420125873,69835.09420125873,12205.759908168497,82040.85410942722,82040.85410942722,82040.85410942722,105719.49286762413,90898.55494959172,54267.35482864126,40701.33346772273,23678.6387581969,0.0,64379.97222591963,20126.842944467364,1593.5522965588848,0.0,0.888740384055598,3.715441520412226,0.0014959713701933424,361538.679711041,1562605.284599733,4.322097115165221,1562605.284599733,4.322097115165221,0.85,0.10297389983851568,4.698906859688992,1.2247277606511493,1.0,0.0,4.698906859688542,1.2860820858946336,1.2861961578342087,3.6536601444225116,16442.924708719773,1676.711691425693,1603.0968420496806,1603.0968420496806,7.613863110454707,4.246195759446384,2.0730626542733734,2.1731331051730107,5.588721052376176,5.588721052376176,1.5967774435360502,0.0,0.0,8.869262890216594e-05,4.0043284910869476e-05,4.864934399129646e-05,0.0002285987362000724,0.1031338495388011,0.09132363390229395,0.011810215636507153,0.13119693738707916,0.09117854691537576,0.011795352923139914,0.48035532948402787,0.48035532948402787,0.06212083094964653,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23678.6387581969,20126.842944467364,0.85,0.7044552861079098,0.514865892292446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507139120240356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16599.102330071415,1593.5522965588848,0.48035532948402787,0.06212083094964653,6.113110376966115,5.588721052376176
4173.0,-38.93986990346432,4.252269070153384,35.1233273880327,27.31780616976323,5.745269365187687,-34.472543260498846,-49.53073439011348,1.277744776014711,12.516829338379637,-4.461472380507816,40.13222766628256,50853.12947454098,12152.367000068103,12152.367000068103,63005.496474609085,101859.76114463895,101859.76114463895,12152.367000068103,114012.12814470705,114012.12814470705,114012.12814470705,140002.00103072083,122954.21988266085,71946.6535634022,56675.07368806517,25989.87288601378,0.0,82664.94657407895,22091.391953111714,1594.4468671443876,0.0,0.8891572607365664,2.723775805271955,0.0014959713701933424,362161.89804848854,1560242.4086390713,4.308135165644002,1560242.4086390713,4.308135165644002,0.85,0.10282612982340048,4.698906859688992,1.3119210988702252,1.0,0.0,4.6989068596885,1.2860606069055536,1.2861748905410046,3.653721165595171,22241.574481256906,2268.0094100693823,1603.0968420496806,1603.0968420496806,7.580557007729105,4.252269070153384,2.0886801006554956,2.163588969497888,5.588819148750117,5.588819148750117,1.596805471071462,0.0,0.0,8.885870963142483e-05,2.561831233871567e-05,6.324039729270916e-05,0.0002971607366481682,0.10287107139539767,0.09109338817825624,0.011777683217141422,0.09627909963996877,0.09105106382413901,0.011775065999261463,0.4803384730994676,0.4803384730994676,0.06210411629547129,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.97830171888745,21.03836777496116,3.410605131648481e-13,25989.87288601378,22091.391953111714,0.85,0.7621791229024464,0.6151716245164414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507139123029818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16598.803769733968,1594.4468671443876,0.4803384730994676,0.06210411629547129,6.113110376966115,5.588819148750117
4174.0,-38.92038957823482,4.258191519294108,35.11927066308795,20.55146723231303,5.739895299533595,-34.45446633226138,-45.823157171811886,1.277975418096655,-4.464901058658597,-4.464901058658871,40.127110659759396,33247.376992444006,12165.57862222936,12165.57862222936,45412.95561467337,69936.31465164653,69936.31465164653,12165.57862222936,82101.89327387589,82101.89327387589,82101.89327387589,105797.63745374659,91004.31703356504,54334.28220001425,40744.483148389765,23695.744179870697,0.0,64440.22732826046,20141.382552890092,1595.0554251494934,0.0,0.8891583881295477,3.7167868439560316,0.0014959713701933424,362113.71888145077,1560021.1778715937,4.308097419480302,1560021.1778715937,4.308097419480302,0.85,0.10285332005015803,4.698906859688992,1.225004203650169,1.0,0.0,4.698906859689088,1.2860591242801893,1.2861736577052176,3.6537253777651806,16462.056343813147,1678.6625752742423,1603.0968420496806,1603.0968420496806,7.5887983203028115,4.258191519294108,2.0924734906707636,2.1657180286233446,5.589394923745807,5.589394923745807,1.5969699782130877,0.0,0.0,8.905303064911739e-05,4.0118304068959205e-05,4.8934726580158184e-05,0.00022993972240451053,0.10284985600733274,0.09107704152604296,0.011772814481289775,0.1314300264774441,0.09107998628201364,0.011773333768144392,0.48032165465848603,0.48032165465848603,0.06208741123879777,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23695.744179870697,20141.382552890092,0.85,0.7047299101435258,0.5159413361948719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070316320358268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16598.839384389197,1595.0554251494934,0.48032165465848603,0.06208741123879777,6.113110376966115,5.589394923745807
4175.0,-38.90378945034269,4.264067069541384,35.11659519229291,27.3196023068391,5.741638640275177,-34.440352340215625,-49.500307243410475,1.2792789929128279,12.640227790333881,-4.466391222376559,40.13225899622419,50883.38788956876,12176.011125594168,12176.011125594168,63059.399015162926,101885.45326097995,101885.45326097995,12176.011125594168,114061.46438657412,114061.46438657412,114061.46438657412,140058.60598983767,122955.53857122459,71958.56069480832,56663.30875157364,25997.141603263553,0.0,82660.4503548372,22097.57036277402,1595.0048837010038,0.0,0.889132587844492,2.721800199787249,0.0014959713701933424,362092.78093690233,1560243.7632436946,4.308961253540097,1560243.7632436946,4.308961253540097,0.85,0.10284199582671898,4.698906859688992,1.3119225923577327,1.0,0.0,4.6989068596887815,1.2860526723339758,1.286167418551878,3.65374370799389,22241.81302296728,2268.033734554336,1603.0968420496806,1603.0968420496806,7.595306039045165,4.264067069541384,2.0967013878794996,2.1673656816618845,5.589935311020181,5.589935311020181,1.5971243745771946,0.0,0.0,8.921893082281214e-05,2.5714333857806724e-05,6.350459696500542e-05,0.0002984021863006487,0.10286441371895406,0.09109237268191576,0.011772041037038303,0.09624026683973659,0.09107231037034462,0.011769685456374359,0.4803048665723675,0.4803048665723675,0.062070713860125616,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,17.10661901271044,21.049924808196693,2.8421709430404007e-13,25997.141603263553,22097.57036277402,0.85,0.7628726766484736,0.6155711428033748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069061178241745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16598.931644574513,1595.0048837010038,0.4803048665723675,0.062070713860125616,6.113110376966115,5.589935311020181
