time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4176.0,-38.90367466641084,4.268164418032995,35.11356655832515,20.554218592029088,5.743390537949836,-34.44076939123202,-45.81073334030805,1.2792823741533035,-4.466146373030995,-4.466146373031316,40.133176189626425,33269.08757621616,12181.542803790442,12181.542803790442,45450.6303800066,69932.82381275503,69932.82381275503,12181.542803790442,82114.36661654548,82114.36661654548,82114.36661654548,105815.29031096389,91011.16520122754,54341.74924188496,40743.79551038065,23700.92369441841,0.0,64444.71920479906,20145.785140255648,1595.239425917395,0.0,0.889130539568123,3.715736910405467,0.0014959713701933424,362096.22119303106,1560283.420092647,4.309029834533596,1560283.420092647,4.309029834533596,0.85,0.10284210174585726,4.698906859688992,1.2250210990710184,1.0,0.0,4.698906859689123,1.2860526541147725,1.2861674018076867,3.6537437597556117,16463.295130340935,1678.7888963449227,1603.0968420496806,1603.0968420496806,7.598756659151933,4.268164418032995,2.100022020016713,2.1681423980162826,5.590471421210266,5.590471421210266,1.5972775489172188,0.0,0.0,8.922007895664815e-05,4.0177662814933335e-05,4.904241614171481e-05,0.0002304457456240259,0.10286117789093344,0.09109194669701999,0.011769231193913448,0.131403940941011,0.0910724161415528,0.01176968560430446,0.4802881027701393,0.4802881027701393,0.06205402262385456,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23700.92369441841,20145.785140255648,0.85,0.7052653955333239,0.5162422613789382,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067991772807965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16598.966854150676,1595.239425917395,0.4802881027701393,0.06205402262385456,6.113110376966115,5.590471421210266
4177.0,-38.89144652582926,4.2738903401429695,35.11000741322636,20.541984226461523,5.739134704977295,-34.439906416793974,-45.80568844741208,1.2746708254821486,-4.464530765864424,-4.464530765864692,40.12262219338914,33304.32613108183,12187.27817363223,12187.27817363223,45491.604304714056,69895.16716924758,69895.16716924758,12187.27817363223,82082.44534287982,82082.44534287982,82082.44534287982,105783.04965087544,90975.19292904045,54323.32924144546,40724.29298621666,23700.604307995625,0.0,64424.89729421228,20145.51366179628,1595.4746997217035,0.0,0.8891762414550219,3.716478054173782,0.0014959713701933424,362118.9219268613,1559827.1411858513,4.3074996823858225,1559827.1411858513,4.3074996823858225,0.85,0.10281336553073625,4.698906859688992,1.2249296556552878,1.0,0.0,4.698906859689423,1.2860740124425218,1.2861889194532297,3.6536830806220797,16456.787993197755,1678.1253530204256,1603.0968420496806,1603.0968420496806,7.602334340606569,4.2738903401429695,2.104730805164847,2.1691595349781227,5.590480899787805,5.590480899787805,1.59728025708223,0.0,0.0,8.934246997494873e-05,4.0201789589816446e-05,4.914068038513228e-05,0.00023090748015148238,0.10281372079864996,0.09105235787754823,0.011761362921101737,0.13145629143349724,0.09105178130961461,0.011761584221121635,0.4802713583950234,0.4802713583950234,0.06203733630150438,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23700.604307995625,20145.51366179628,0.85,0.7061183830370014,0.5169480671267408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506798437877141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16598.67236067377,1595.4746997217035,0.4802713583950234,0.06203733630150438,6.113110376966115,5.590480899787805
4178.0,-38.81741149815532,4.279306340283968,35.10610166305954,27.29755063718187,5.691039077947959,-34.340099334985524,-49.406671117152996,1.2575215483927153,13.44249386397314,-4.50717130935552,40.104432145137956,50856.81816731294,12254.452730898423,12254.452730898423,63111.27089821136,102020.41283057367,102020.41283057367,12254.452730898423,114274.86556147209,114274.86556147209,114274.86556147209,140251.43237298407,122954.34689664365,71997.53927469347,56618.6751355002,25976.56681151199,0.0,82595.2419470122,22080.081789785192,1595.4687185594635,0.0,0.889028121307113,2.708050993119288,0.0014959713701933424,361520.15785978764,1559040.9709750721,4.312459311272297,1559040.9709750721,4.312459311272297,0.85,0.10283490113172954,4.698906859688992,1.3119459908781572,1.0,0.0,4.6989068596892345,1.286152847451617,1.2862687188824848,3.6534591273497585,22241.597457214637,2268.011752965043,1603.0968420496806,1603.0968420496806,7.644237334551904,4.279306340283968,2.09838872290453,2.1809176173794382,5.590988493654368,5.590988493654368,1.5974252839012482,0.0,0.0,9.008680346635561e-05,2.601192794720027e-05,6.407487551915534e-05,0.00030108187211067727,0.1027913001886359,0.091034939815411,0.011756360373224901,0.09577070003269476,0.0910735599779406,0.011761341153788935,0.48025462956159737,0.48025462956159737,0.06202065391029091,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17.94966517332864,21.620474610288227,3.410605131648481e-13,25976.56681151199,22080.081789785192,0.85,0.7641029847542489,0.6157354463582709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067196719425338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16598.62054193454,1595.4687185594635,0.48025462956159737,0.06202065391029091,6.113110376966115,5.590988493654368
4179.0,-38.825796887189185,4.279133957321685,35.115169802215334,27.308747672382765,5.719494058568219,-34.372365116340774,-49.437868071813114,1.2659847837410065,8.036735546577916,-4.967012001764501,40.47662792640087,50964.72241233995,12895.682389909934,12895.682389909934,63860.40480224988,101938.90919028742,101938.90919028742,12895.682389909934,114834.59158019736,114834.59158019736,114834.59158019736,140811.70888895867,122967.23586374811,71992.683131924,56638.39192424901,25977.117308761324,0.0,82615.50923301034,22080.549712447126,1594.4687185594635,0.0,0.8853570346305759,2.72005415594126,0.0014959713701933424,355112.2314495503,1575186.9326300703,4.43574395114535,1575186.9326300703,4.43574395114535,0.85,0.10471997802379544,4.698906859688992,1.311971372473054,1.0,0.0,4.698906859688885,1.2861133562443647,1.2862291153169991,3.6535713099275116,22243.92898290049,2268.2495024193267,1603.0968420496806,1603.0968420496806,8.044231671881922,4.279133957321685,1.9842709691689695,2.2948629881527154,5.591412137597141,5.591412137597141,1.5975463250277546,0.0,0.0,9.000221158580134e-05,2.5912424823111106e-05,6.408978676269024e-05,0.0003011519386552099,0.10472080318917501,0.09274624686381898,0.011974556325356026,0.0957379289310859,0.09274581004027842,0.011974167983517027,0.4802379131615232,0.4802379131615232,0.06200397466398679,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,13.003747548342403,14.025277230643269,5.2176593124610235,25977.117308761324,22080.549712447126,0.85,0.7729832496963348,0.6168904953257395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062429577138836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16599.80732877141,1594.4687185594635,0.4802379131615232,0.06200397466398679,6.113110376966115,5.591412137597141
4180.0,-38.810898764278974,4.284493068335842,35.1116159398878,20.480646471865498,5.718639334724952,-34.35924141963289,-45.699172374419845,1.2664415004811815,-4.486001837869026,-4.486001837869371,40.12740226799905,33185.73189757463,12231.915056690834,12231.915056690834,45417.64695426547,69702.42468127391,69702.42468127391,12231.915056690834,81934.33973796475,81934.33973796475,81934.33973796475,105618.10504920509,90724.5649193729,54205.32008193673,40576.938708262416,23683.76531124034,0.0,64260.70401950275,20131.200514554286,1594.996544511215,0.0,0.889051949597337,3.7193332558888015,0.0014959713701933424,361817.32519308716,1560033.784745298,4.31166137197209,1560033.784745298,4.31166137197209,0.85,0.10283933764504954,4.698906859688992,1.2242715776944535,1.0,0.0,4.6989068596889005,1.2861109048930652,1.286226857113008,3.653578273702365,16411.45110643267,1673.5022771723952,1603.0968420496806,1603.0968420496806,7.630178499417044,4.284493068335842,2.1072634398116286,2.1772296285242136,5.590158979303991,5.590158979303991,1.5971882798011403,0.0,0.0,9.015255467035538e-05,4.071433767574176e-05,4.943821699461362e-05,0.00023230557696678284,0.10283834656868973,0.09108148334507572,0.01175686322361401,0.13149947235387952,0.09108216695254921,0.01175717069250034,0.4802212067081305,0.4802212067081305,0.06198729793361017,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23683.76531124034,20131.200514554286,0.85,0.706771698929434,0.5164234099816734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50629693667328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16599.345427761164,1594.996544511215,0.4802212067081305,0.06198729793361017,6.113110376966115,5.590158979303991
4181.0,-38.81847895999976,4.283364246986359,35.123538382721684,27.295408432278805,5.7158763889527995,-34.36774916854028,-49.43365571144966,1.253478071998406,7.1959343555072905,-4.969676256167137,40.48777316350281,50980.20062851248,12905.035468153641,12905.035468153641,63885.23609666612,101893.02041625603,101893.02041625603,12905.035468153641,114798.05588440967,114798.05588440967,114798.05588440967,140790.80813398387,122963.32174205466,71995.40616708147,56631.01730552576,25992.752249574187,0.0,82623.76955509995,22093.83941213806,1595.1220531874233,0.0,0.8853027673349042,2.7298156905360456,0.0014959713701933424,355075.3663325442,1575672.3564387865,4.437571585754833,1575672.3564387865,4.437571585754833,0.85,0.10489177827461359,4.698906859688992,1.3119760436052463,1.0,0.0,4.698906859687397,1.2861718218498044,1.2862876811339108,3.653405229272483,22243.220945150693,2268.17730266204,1603.0968420496806,1603.0968420496806,8.050066053185892,4.283364246986359,1.9864926109437873,2.296871636042572,5.590574201055466,5.590574201055466,1.597306914587276,0.0,0.0,9.007603082191137e-05,2.5925839555906604e-05,6.415019126600477e-05,0.0003014357737901907,0.10475273412470819,0.0927794955141746,0.01197323861053359,0.09611498412496025,0.09293441307543193,0.01195736519918166,0.48020450821208305,0.48020450821208305,0.06197062321597554,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,12.165610611674424,12.95082501057908,6.138879802959821,25992.752249574187,22093.83941213806,0.85,0.7732065051094344,0.6170161553149052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062010361482796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16599.34969359389,1595.1220531874233,0.48020450821208305,0.06197062321597554,6.113110376966115,5.590574201055466
4182.0,-38.823266687887376,4.283285085944055,35.12885110919262,27.29670130591842,5.715666694595587,-34.36852420646549,-49.43370024031026,1.2559270200360544,7.2561929817064765,-4.969696357187411,40.488023556598776,50957.1558966384,12904.472105658022,12904.472105658022,63861.62800229642,101900.10598809362,101900.10598809362,12904.472105658022,114804.57809375164,114804.57809375164,114804.57809375164,140798.16922285804,122957.85200307745,71991.30644830839,56629.49506085452,25993.5911291064,0.0,82623.08618996092,22094.55245974044,1595.1706189985268,0.0,0.8853017520862299,2.7290891473959573,0.0014959713701933424,355075.08820743347,1575683.2634509758,4.437605779120353,1575683.2634509758,4.437605779120353,0.85,0.10488346381126153,4.698906859688992,1.3119577634939923,1.0,0.0,4.6989068596899255,1.2861604432245268,1.2862762393558984,3.6534375508458217,22242.231506911237,2268.076408040589,1603.0968420496806,1603.0968420496806,8.049714631811437,4.283285085944055,1.9858837284764208,2.297401357467634,5.5890411617289315,5.5890411617289315,1.5968689033511232,0.0,0.0,9.002772852328766e-05,2.5925697715085814e-05,6.410203080820185e-05,0.0003012094722846548,0.10474724754344539,0.09277712062643294,0.011970126917012446,0.09609221841183493,0.0929263227596497,0.011957141051611829,0.48018781608191174,0.48018781608191174,0.0619539501085345,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,12.225889338893865,13.02042502848326,6.128833950688659,25993.5911291064,22094.55245974044,0.85,0.7729271677829906,0.6167423446212292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062498290362758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16598.904140380808,1595.1706189985268,0.48018781608191174,0.0619539501085345,6.113110376966115,5.5890411617289315
4183.0,-38.82380249797924,4.283219877756223,35.129840779362404,27.292830228712432,5.716219565332981,-34.3685731604691,-49.43342929529024,1.2529483975956248,7.118264583472637,-4.96965013471639,40.48873594794459,50953.26214207612,12903.93430072205,12903.93430072205,63857.19644279817,101879.21620991026,101879.21620991026,12903.93430072205,114783.1505106323,114783.1505106323,114783.1505106323,140779.67549130513,122953.63681840365,71989.71129279741,56626.58391734027,25996.52498067282,0.0,82623.10889801309,22097.0462335719,1595.3212682674816,0.0,0.8852993945393016,2.7307529570089573,0.0014959713701933424,355075.72775880113,1575714.2952140197,4.437685181016891,1575714.2952140197,4.437685181016891,0.8500000000000001,0.10489717360237345,4.698906859688992,1.3119497366854922,1.0,0.0,4.698906859688974,1.2861744155692147,1.2862902060074746,3.653397861758449,22241.469008934637,2267.998654885678,1603.0968420496806,1603.0968420496806,8.049379153054403,4.283219877756223,1.9854134013023783,2.297806476453845,5.58782288855948,5.58782288855948,1.5965208253027086,0.0,0.0,9.002232434654962e-05,2.5926560785898992e-05,6.409576356065062e-05,0.00030118002307214496,0.10474341024247222,0.09277620652198172,0.011967203720490491,0.09615962624251534,0.09293840936276779,0.011958764239605669,0.48017112904444137,0.48017112904444137,0.06193727828924834,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,12.08791471818904,12.874009722147036,6.055134726563892,25996.52498067282,22097.0462335719,0.85,0.7728733195167121,0.6166950484152194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062806487135718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16598.51427693346,1595.3212682674816,0.48017112904444137,0.06193727828924834,6.113110376966115,5.58782288855948
4184.0,-38.82854574848015,4.283139669515417,35.13507765348502,27.29606752926486,5.715820555553928,-34.36992881870729,-49.43409446915609,1.2570447862492946,7.227209452046623,-4.969674202902206,40.489191580888765,50933.39069789043,12903.474739515043,12903.474739515043,63836.86543740547,101896.37696048591,101896.37696048591,12903.474739515043,114799.85170000096,114799.85170000096,114799.85170000096,140799.422699313,122949.56958786411,71985.83332584467,56626.373624466054,25999.57099931205,0.0,82625.94462377811,22099.635349415243,1595.502543000385,0.0,0.8852976113174111,2.72943994047505,0.0014959713701933424,355075.394742283,1575734.1428246317,4.437745239904089,1575734.1428246317,4.437745239904089,0.85,0.10488662238259396,4.698906859688992,1.3119333775574342,1.0,0.0,4.698906859688804,1.2861553142592095,1.2862710414612726,3.6534521201239483,22240.733274845446,2267.92363088776,1603.0968420496806,1603.0968420496806,8.049092482159079,4.283139669515417,1.9849156387432192,2.2982240307721975,5.586608692566058,5.586608692566058,1.5961739121617309,0.0,0.0,8.997449702764677e-05,2.5924441982414607e-05,6.405005504523216e-05,0.00030096524301549893,0.10473869740123308,0.09277451692651319,0.011964180474719898,0.09612411785877302,0.09292828825681278,0.011958334125781182,0.4801544460811317,0.4801544460811317,0.06192060750048608,0.0,3.410605131648481e-13,3.410605131648481e-13,0.5306940913293374,12.196883654948806,12.997256698454748,6.056178776852107,25999.57099931205,22099.635349415243,0.85,0.7726007336808647,0.6164333845719545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062840979201988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16598.20943398169,1595.502543000385,0.4801544460811317,0.06192060750048608,6.113110376966115,5.586608692566058
4185.0,-38.8285466468365,4.281755704619197,35.14553579209094,27.295105216931574,5.736114248275358,-34.39146142161813,-49.453630031179614,1.2570440529304403,6.294037658785783,-5.068613497028595,40.57376219315782,51026.46116476904,13039.133223378058,13039.133223378058,64065.594388147096,101796.01157842149,101796.01157842149,13039.133223378058,114835.14480179954,114835.14480179954,114835.14480179954,140840.54477916117,122945.029266582,71977.23662025218,56630.880718144246,26005.39997736163,0.0,82636.28069550588,22104.589980757384,1595.6456538437901,0.0,0.8844794164777958,2.7295766073815653,0.0014959713701933424,353708.5031981102,1579421.3556929159,4.465319158042097,1579421.3556929159,4.465319158042097,0.85,0.10517141306484339,4.698906859688992,1.3119207444554197,1.0,0.0,4.698906859689188,1.2861553177150253,1.2862710449057513,3.65345211030736,22239.911961887978,2267.8398802738934,1603.0968420496806,1603.0968420496806,8.133715244992022,4.281755704619197,1.9588629017294128,2.3228928028897844,5.585389862876341,5.585389862876341,1.5958256751075262,0.0,0.0,8.997448797153172e-05,2.5862286200911092e-05,6.411220177062062e-05,0.000301257264689734,0.10517214119388692,0.09315541113127908,0.012016730062607835,0.09604870271900429,0.09315500695021314,0.01201640611463024,0.48013776637715067,0.48013776637715067,0.06193613297768356,0.0,3.979039320256561e-13,3.979039320256561e-13,2.1691174816676835,11.362651155814376,11.712682176099065,8.664157765724383,26005.39997736163,22104.589980757384,0.85,0.7752719973471806,0.6174825480443493,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506314632644141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16597.82028411339,1595.6456538437901,0.48013776637715067,0.06193613297768356,6.113110376966115,5.585389862876341
4186.0,-38.81294033696154,4.286672056221993,35.14113924072715,20.511689269356452,5.721708161423782,-34.36901207662301,-45.72870374014599,1.2613591699786555,-4.521941912909028,-4.52194191290929,40.17061717341329,33317.16459409966,12283.170664927768,12283.170664927768,45600.33525902743,69834.5080037872,69834.5080037872,12283.170664927768,82117.67866871496,82117.67866871496,82117.67866871496,105828.77479124392,90895.13511915812,54300.25721711113,40660.975446718876,23711.096122528957,0.0,64372.07156924783,20154.431704149614,1596.6209824967086,0.0,0.8887178029516428,3.7147194891879245,0.0014959713701933424,361312.9283103557,1561902.9126722426,4.322853654798148,1561902.9126722426,4.322853654798148,0.85,0.10311574943470911,4.698906859688992,1.2247286535566677,1.0,0.0,4.6989068596895125,1.2861347673812384,1.286250695236142,3.653510486507308,16442.30608486632,1676.648609348383,1603.0968420496806,1603.0968420496806,7.662151370233386,4.286672056221993,2.0978204866273344,2.188851569594658,5.5837775995818415,5.5837775995818415,1.5953650284519547,0.0,0.0,9.013193860764114e-05,4.057163159122454e-05,4.9560307016416596e-05,0.00023287926660773244,0.1030339910573958,0.09124287851486765,0.011791112542528157,0.1314206977179361,0.09132510180878158,0.01179064762592753,0.4801210892806325,0.4801210892806325,0.06204497150784962,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23711.096122528957,20154.431704149614,0.85,0.7083869471246264,0.5175717323041086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5063146384274342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16597.525981258033,1596.6209824967086,0.4801210892806325,0.06204497150784962,6.113110376966115,5.5837775995818415
4187.0,-38.73468680204496,4.291857501261017,35.13663361985695,20.579799077846133,5.7217271688031435,-34.28905355481693,-45.679713297262765,1.2785396006438379,-4.494798975846322,-4.494798975846662,40.151305555401386,33462.822098596786,12252.637424069957,12252.637424069957,45715.459522666744,70156.1183756854,70156.1183756854,12252.637424069957,82408.75579975535,82408.75579975535,82408.75579975535,106126.07972871923,91135.74444765644,54453.996058557444,40757.498210109996,23717.323928963866,0.0,64474.82213907386,20159.725339619286,1596.2051186140732,0.0,0.8889226508685258,3.7030681551582703,0.0014959713701933424,361693.81174734613,1561067.4389451349,4.3159915603852985,1561067.4389451349,4.3159915603852985,0.85,0.10291906824257765,4.698906859688992,1.2253518422646446,1.0,0.0,4.698906859688138,1.2860526094796279,1.286169550257989,3.653743886566428,16485.83066097105,1681.0868809400815,1603.0968420496806,1603.0968420496806,7.643104959525739,4.291857501261017,2.1085587698494637,2.1832987314115533,5.584063625156382,5.584063625156382,1.5954467500446807,0.0,0.0,9.092527767464645e-05,4.0808624865968436e-05,5.011665280867801e-05,0.0002354934836673487,0.1029176274024948,0.09114727162483671,0.011770355777658094,0.13100455882200468,0.09114812798171684,0.011770940260860807,0.48010441427008466,0.48010441427008466,0.06199856194974909,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23717.323928963866,20159.725339619286,0.85,0.709043592614452,0.5190060396974281,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062141772223994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16597.544342777634,1596.2051186140732,0.48010441427008466,0.06199856194974909,6.113110376966115,5.584063625156382
4188.0,-38.73467767887969,4.296830960781647,35.134407018483024,27.31849680365997,5.761842143223339,-34.312872148282395,-49.379022396728374,1.278539917486938,11.144348639258112,-4.500747961165767,40.20634720350255,51127.02490028635,12267.980518377231,12267.980518377231,63395.00541866358,101785.15929484168,101785.15929484168,12267.980518377231,114053.1398132189,114053.1398132189,114053.1398132189,140097.30520717913,122954.19680156118,72005.69031509844,56609.45165162526,26044.165393960222,0.0,82653.61704558549,22137.540584866187,1596.3662627245371,0.0,0.8886962478246755,2.735415688886308,0.0014959713701933424,361610.3056376992,1563449.58297697,4.323575845604923,1563449.58297697,4.323575845604923,0.85,0.10320785355417772,4.698906859688992,1.3119189097406343,1.0,0.0,4.698906859688979,1.2860526078028085,1.2861695487004543,3.653743891330361,22241.570306044396,2268.008984316193,1603.0968420496806,1603.0968420496806,7.652675868721499,4.296830960781647,2.1109451908494377,2.1858857699322094,5.584439021170192,5.584439021170192,1.5955540060486264,0.0,0.0,9.092537054085928e-05,2.610041006259376e-05,6.482496047826553e-05,0.0003046064514703897,0.10311833437510051,0.09133147857949168,0.01178685579560882,0.09675674563330845,0.0913843684630434,0.01182348509113431,0.480087740928313,0.480087740928313,0.06195810096993534,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,15.64509660042387,19.201320421503226,2.8421709430404007e-13,26044.165393960222,22137.540584866187,0.85,0.7669961422704549,0.6185697217834828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057106404053637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16598.81825724923,1596.3662627245371,0.480087740928313,0.06195810096993534,6.113110376966115,5.584439021170192
4189.0,-38.73467767887969,4.296830960781647,35.134407018483024,20.56219110907989,5.761842143223339,-34.312872148282395,-45.69241205519063,1.278539917486938,-4.500747961165473,-4.500747961165767,40.20634720350255,33523.65050268117,12268.07616563325,12268.07616563325,45791.726668314426,69883.56501141493,69883.56501141493,12268.07616563325,82151.64117704818,82151.64117704818,82151.64117704818,105894.8356951777,91052.60251813446,54402.31591749326,40722.54066737911,23743.194518129512,0.0,64465.735185508616,20181.715340410086,1597.3662627245371,0.0,0.8886962478246755,3.7185028283259207,0.0014959713701933424,361610.3056376992,1563449.58297697,4.323575845604923,1563449.58297697,4.323575845604923,0.8500000000000001,0.10320785355417772,4.698906859688992,1.225131142945029,1.0,0.0,4.6989068596886865,1.2860526078028085,1.2861695487004543,3.653743891330361,16470.790856564636,1679.5532477007578,1603.0968420496806,1603.0968420496806,7.652735532775167,4.296830960781647,2.111053433224665,2.185777527556982,5.584759110627683,5.584759110627683,1.595645460179338,0.0,0.0,9.092537054085928e-05,4.074707128759415e-05,5.017829925326513e-05,0.00023578315456869456,0.10310837076684623,0.09132830691127854,0.011780063855567697,0.1316127616413068,0.0913843684630434,0.01182348509113431,0.48007106892156237,0.48007106892156237,0.061922398852751005,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23743.194518129512,20181.715340410086,0.85,0.7103266027532723,0.5200227749860056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057105817199288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16598.527283789907,1597.3662627245371,0.48007106892156237,0.061922398852751005,6.113110376966115,5.584759110627683
4190.0,-38.71856394680183,4.301984867857157,35.13018617410557,20.554262457322352,5.723951433000814,-34.27893111264128,-45.6578957271762,1.2748911224059392,-4.487651341180822,-4.48765134118118,40.14603139533476,33436.72131120904,12256.65025876989,12256.65025876989,45693.37156997893,70025.0597040388,70025.0597040388,12256.65025876989,82281.70996280869,82281.70996280869,82281.70996280869,106029.00214883321,91032.42179140147,54399.569187210196,40703.16956021253,23747.29218602452,0.0,64450.46174623705,20185.19835812084,1598.3094582094443,0.0,0.8889772209946639,3.707005730603076,0.0014959713701933424,361794.16334162786,1560839.3229948343,4.314163911817991,1560839.3229948343,4.314163911817991,0.85,0.10286008105146346,4.698906859688992,1.2250806808704509,1.0,0.0,4.69890685968981,1.2860693679478696,1.2861865215032133,3.6536962754869537,16467.140301608928,1679.1809946932876,1603.0968420496806,1603.0968420496806,7.645608136248857,4.301984867857157,2.1177847210818044,2.1842001467753525,5.583587162228985,5.583587162228985,1.59531061777971,0.0,0.0,9.108953175192093e-05,4.091458043091366e-05,5.017495132100727e-05,0.00023576742294684232,0.10285943974661015,0.09111281656056279,0.011746623186047354,0.1313248131037821,0.09111307918821637,0.011747001863247099,0.48005439798282856,0.48005439798282856,0.061890503825670205,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23747.29218602452,20185.19835812084,0.85,0.7089688782973963,0.5187972344226262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057105817199288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16598.236127867276,1598.3094582094443,0.48005439798282856,0.061890503825670205,6.113110376966115,5.583587162228985
4191.0,-38.710047910248385,4.30687597348186,35.1294579608333,27.313560631033056,5.796666744229814,-34.3255902283486,-49.390007509477414,1.2748914241642344,11.014870700233928,-4.509137206447991,40.21293048968677,51299.04211722155,12293.54611227576,12293.54611227576,63592.58822949731,101597.46591874637,101597.46591874637,12293.54611227576,113891.01203102212,113891.01203102212,113891.01203102212,139950.906890342,122948.17372418735,72001.36990342528,56607.55980084674,26059.894859319877,0.0,82667.45466016662,22150.910630421895,1597.3094582094443,0.0,0.8886306839886617,2.7360000799473316,0.0014959713701933424,361492.57121529354,1563734.6844235293,4.325772668485125,1563734.6844235293,4.325772668485125,0.85,0.10309311224726779,4.698906859688992,1.3119065623683859,1.0,0.0,4.698906859688975,1.2860691869305922,1.28618645219488,3.6536967897533392,22240.480772686824,2267.897882833264,1603.0968420496806,1603.0968420496806,7.668623497852771,4.30687597348186,2.1162509800924756,2.1906249933893847,5.583969975798068,5.583969975798068,1.5954199930851622,0.0,0.0,9.117640080896196e-05,2.6065221861316782e-05,6.511117894764517e-05,0.0003059513653995274,0.10312502619470594,0.09135257369652287,0.011772452498183072,0.09682745250573238,0.09132463582331549,0.011768476423952299,0.4800377278985082,0.4800377278985082,0.06186165447067223,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,15.524007906681902,18.676555339400466,2.8421709430404007e-13,26059.894859319877,22150.910630421895,0.85,0.769257847491698,0.6205470136718754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505606935950901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16598.26778371061,1597.3094582094443,0.4800377278985082,0.06186165447067223,6.113110376966115,5.583969975798068
4192.0,-38.63040156016072,4.312371325392432,35.12423908572161,20.627972355019324,5.689684184936373,-34.17176315514881,-45.58361537111921,1.2963986480847711,-4.467269872474503,-4.467269872474769,40.112942972889165,33509.54497140605,12242.920060144264,12242.920060144264,45752.46503155032,70535.01887132703,70535.01887132703,12242.920060144264,82777.93893147129,82777.93893147129,82777.93893147129,106532.41178533708,91279.06094946335,54562.16764046298,40796.54812111152,23754.4728538658,0.0,64551.02097497732,20191.301925785927,1598.3094582094443,0.0,0.8891970784946739,3.6902534481816263,0.0014959713701933424,362080.4356733127,1559408.7699451554,4.306802070223239,1559408.7699451554,4.306802070223239,0.85,0.10276300746217654,4.698906859688992,1.225716089471243,1.0,0.0,4.6989068596877575,1.2859667157472736,1.2860850212749693,3.6539879315293655,16511.75563249601,1683.730492318581,1603.0968420496806,1603.0968420496806,7.637043339497046,4.312371325392432,2.1308894822018836,2.1814818431905483,5.584282100774615,5.584282100774615,1.5955091716498901,0.0,0.0,9.199255895230946e-05,4.127723182375053e-05,5.0715327128558926e-05,0.00023830659853575677,0.10269537057275185,0.09097604008923592,0.011719330483515934,0.13076367664917937,0.0910338511579933,0.011729156304183232,0.48002105849771853,0.48002105849771853,0.06183524165334052,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23754.4728538658,20191.301925785927,0.85,0.7087798820298425,0.519117195441351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055521652712387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16598.147769511335,1598.3094582094443,0.48002105849771853,0.06183524165334052,6.113110376966115,5.584282100774615
4193.0,-38.61417996093473,4.317316323165364,35.1201760637089,20.609123131167166,5.697654258698497,-34.162949049639316,-45.56457916097713,1.2963993095776705,-4.469161225226003,-4.469161225226277,40.12488088161715,33497.24878497665,12252.603110534279,12252.603110534279,45749.851895510925,70408.40641229715,70408.40641229715,12252.603110534279,82661.00952283143,82661.00952283143,82661.00952283143,106402.07515690484,91190.08457240912,54514.901541802734,40750.20336734043,23741.065634073413,0.0,64491.26900141384,20179.905788962402,1597.3094582094443,0.0,0.8891450677253423,3.693870206137779,0.0014959713701933424,362053.86279282114,1559924.7821412224,4.3085434032058965,1559924.7821412224,4.3085434032058965,0.85,0.10276263284163648,4.698906859688992,1.2254798893118277,1.0,0.0,4.698906859689073,1.2859663672922732,1.2860848876229674,3.6539889216410812,16495.6604165757,1682.089237056049,1603.0968420496806,1603.0968420496806,7.643083554994967,4.317316323165364,2.1343055839018126,2.183010739263551,5.5847846585567735,5.5847846585567735,1.5956527595876495,0.0,0.0,9.215961143278027e-05,4.1370648487270995e-05,5.0788962945509276e-05,0.00023865260638114357,0.10273410916731442,0.09101410648004435,0.011720002687270071,0.13080229078278444,0.09103347872608293,0.011729154115553541,0.48000438964375347,0.48000438964375347,0.06181077806614182,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23741.065634073413,20179.905788962402,0.85,0.7093960563019461,0.5194074997073215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5050401109001776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16599.453016461084,1597.3094582094443,0.48000438964375347,0.06181077806614182,6.113110376966115,5.5847846585567735
4194.0,-38.61407526737603,4.3178842318438075,35.11900019600362,20.60007849885153,5.697753534086726,-34.16345981748059,-45.561577287130035,1.2937994785608586,-4.4691902835167525,-4.46919028351709,40.12509581515104,33483.38616172937,12253.538734138321,12253.538734138321,45736.92489586769,70365.23115645288,70365.23115645288,12253.538734138321,82618.7698905912,82618.7698905912,82618.7698905912,106345.2684032515,91159.65389602617,54498.13289830746,40735.02333079856,23726.498512660295,0.0,64461.52184345886,20167.52373576125,1596.3881554108652,0.0,0.8891441561230466,3.6953484903979477,0.0014959713701933424,362053.4545453787,1559934.073755241,4.308573925123876,1559934.073755241,4.308573925123876,0.85,0.10276262811763413,4.698906859688992,1.2254013339569796,1.0,0.0,4.698906859688427,1.2859785471375536,1.2860970699785161,3.653954313738935,16490.155716078785,1681.5279138216197,1603.0968420496806,1603.0968420496806,7.643667190106396,4.3178842318438075,2.134841923615398,2.1830423082284094,5.585130351760596,5.585130351760596,1.595751529074456,0.0,0.0,9.216069049268114e-05,4.138539748893768e-05,5.077529300374346e-05,0.00023858837259800863,0.10272743760123272,0.0910116829339865,0.01171575466724623,0.1307790288026598,0.09103347404692234,0.011729154070711787,0.4799877212272481,0.4799877212272481,0.06178787386304952,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23726.498512660295,20167.52373576125,0.85,0.7095228841623877,0.5194321388043223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504935862486999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16599.49030911357,1596.3881554108652,0.4799877212272481,0.06178787386304952,6.113110376966115,5.585130351760596
4195.0,-38.614073671643126,4.32116950709856,35.12072108511922,27.334274374321126,5.77527135928979,-34.21020825751768,-49.28118190784005,1.2937994906954802,10.834352434437562,-4.626437884008699,40.28580616705433,51246.92174936947,12477.107438878484,12477.107438878484,63724.02918824795,101796.48036683798,101796.48036683798,12477.107438878484,114273.58780571647,114273.58780571647,114273.58780571647,140314.52889564366,122956.92376814058,72040.92594598321,56573.33091350819,26040.941089927182,0.0,82614.27200343537,22134.799926438103,1596.5471827673023,0.0,0.887779848388427,2.725023740991102,0.0014959713701933424,359849.5240123988,1566893.3263936574,4.354301511705402,1566893.3263936574,4.354301511705402,0.85,0.10350243641486898,4.698906859688992,1.311906778314151,1.0,0.0,4.698906859689022,1.2859785470466911,1.286097069908797,3.65395431399711,22242.06359558209,2268.0592858501213,1603.0968420496806,1603.0968420496806,7.7831277010848305,4.32116950709856,2.0979123502196844,2.2232571568788755,5.584163864750535,5.584163864750535,1.5954753899287244,0.0,0.0,9.216070693973705e-05,2.6415768582417254e-05,6.57449383573198e-05,0.0003089293418370399,0.10350592829584454,0.0917046918009881,0.011801236494856447,0.0963006819535341,0.09170239077523992,0.011800045639629058,0.4799710531607104,0.4799710531607104,0.06176621716724236,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.460790318446243,17.903512500141346,3.410605131648481e-13,26040.941089927182,22134.799926438103,0.85,0.7713440746121699,0.6203156005204338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049351897178742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16599.2052671425,1596.5471827673023,0.4799710531607104,0.06176621716724236,6.113110376966115,5.584163864750535
4196.0,-38.59931684363471,4.326020183798291,35.117519548942326,27.333553914818935,5.729059800514818,-34.170307774340245,-49.24342957148326,1.29379920170813,13.687373169269506,-4.489491585246409,40.14999493666079,51138.74963489092,12292.86131795935,12292.86131795935,63431.61095285027,102011.3072291462,102011.3072291462,12292.86131795935,114304.16854710555,114304.16854710555,114304.16854710555,140341.80662786722,122953.5579149623,72051.48207813721,56557.862040916756,26037.638080761662,0.0,82595.50012167841,22131.992368647414,1597.5471827673023,0.0,0.8889538716177616,2.707202948172136,0.0014959713701933424,361768.3245357927,1561010.750213192,4.314945904167319,1561010.750213192,4.314945904167319,0.8500000000000001,0.10282836572683815,4.698906859688992,1.3118973365938293,1.0,0.0,4.698906859688964,1.285978233720567,1.286096952306795,3.653955204276053,22241.45473584365,2267.9971994354496,1603.0968420496806,1603.0968420496806,7.668196328203107,4.326020183798291,2.1355360797781904,2.1904841040201006,5.584018063172126,5.584018063172126,1.595433732334893,0.0,0.0,9.231292009894317e-05,2.6538393713935232e-05,6.577452638500794e-05,0.0003090683732233084,0.10282986220613041,0.09110882117202025,0.011721041034110164,0.09585742655020701,0.09110789432135911,0.011720471405479037,0.479954385374147,0.479954385374147,0.06174555847726329,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18.17686475451592,21.48800848283321,2.8421709430404007e-13,26037.638080761662,22131.992368647414,0.85,0.7679790165251594,0.6191469215581249,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049351794635724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16598.918163268103,1597.5471827673023,0.479954385374147,0.06174555847726329,6.113110376966115,5.584018063172126
4197.0,-38.58376033685401,4.330812209032296,35.11420776352801,20.609203248191648,5.724229442245344,-34.15451427464929,-45.557758352346696,1.2937995082516276,-4.489604731828081,-4.489604731828428,40.138718173056766,33612.4462612687,12299.80082253775,12299.80082253775,45912.24708380645,70283.34389904916,70283.34389904916,12299.80082253775,82583.14472158691,82583.14472158691,82583.14472158691,106332.42796324985,91202.79155217936,54526.30395038054,40751.65289088758,23749.283241662935,0.0,64500.936132550516,20186.890755413493,1598.1337292377161,0.0,0.8889935587435485,3.6940062755455774,0.0014959713701933424,361766.73589562427,1560523.055990829,4.313616762269336,1560523.055990829,4.313616762269336,0.8499999999999999,0.10278198568523438,4.698906859688992,1.2255157093843443,1.0,0.0,4.698906859690045,1.2859779000315041,1.2860968252712464,3.6539561524143434,16497.959022001865,1682.3236295780787,1603.0968420496806,1603.0968420496806,7.672525140035534,4.330812209032296,2.139221807810416,2.1915904012218803,5.584349966488375,5.584349966488375,1.5955285618538215,0.0,0.0,9.247363324943292e-05,4.140416796727926e-05,5.106946528215366e-05,0.00023997066073496066,0.10278124954972989,0.09106872807965026,0.011712521470079637,0.130852309578663,0.09106900589778849,0.01171297978744589,0.4799377178115629,0.4799377178115629,0.0617256981919467,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23749.283241662935,20186.890755413493,0.85,0.71180745329736,0.5211156345420251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5048403568175073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16598.926655933483,1598.1337292377161,0.4799377178115629,0.0617256981919467,6.113110376966115,5.584349966488375
4198.0,-38.58368805762939,4.331602920051931,35.112987223987965,20.608824246469908,5.724355401266785,-34.1545679655852,-45.55759927080942,1.2938016420459721,-4.489595294217509,-4.4895952942178665,40.13890425629636,33612.03587539918,12300.986851834428,12300.986851834428,45913.02272723361,70280.95950332242,70280.95950332242,12300.986851834428,82581.94635515685,82581.94635515685,82581.94635515685,106330.8005282082,91200.99185897663,54525.29879198277,40750.77007443762,23748.854173051346,0.0,64499.624247488966,20186.526047093645,1598.1014547829916,0.0,0.8889929417474758,3.694046462390366,0.0014959713701933424,361766.86840465205,1560531.1027306628,4.313637425152876,1560531.1027306628,4.313637425152876,0.85,0.10278198551364906,4.698906859688992,1.225511014624499,1.0,0.0,4.698906859689199,1.285977888488084,1.2860968146878384,3.6539561852136253,16497.633469853674,1682.2904324977108,1603.0968420496806,1603.0968420496806,7.673264976373282,4.331602920051931,2.139927681097083,2.191675238954848,5.5846722610736315,5.5846722610736315,1.5956206460210376,0.0,0.0,9.247438056392351e-05,4.1404950041344075e-05,5.1069430522579435e-05,0.00023997049740295888,0.10277511810199524,0.09106616664270571,0.011708951459289537,0.13085099969342442,0.09106900573647923,0.01171297977716983,0.4799210504281623,0.4799210504281623,0.061706476630360094,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23748.854173051346,20186.526047093645,0.85,0.7118339565989185,0.5211198711240203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047404083802458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16598.951660724535,1598.1014547829916,0.4799210504281623,0.061706476630360094,6.113110376966115,5.5846722610736315
4199.0,-38.58368413019516,4.333110876116075,35.112363435326166,27.33292233841496,5.724872681038218,-34.163481292323404,-49.236505770217605,1.2938017788932175,14.383774296448394,-4.490073869507394,40.1469730927498,51181.74402542476,12303.494242075034,12303.494242075034,63485.23826749979,102028.1262262049,102028.1262262049,12303.494242075034,114331.62046827993,114331.62046827993,114331.62046827993,140378.43969974364,122950.60041063765,72052.90176757681,56552.998492289815,26046.81923146371,0.0,82599.81772375353,22139.79634674415,1598.2674610107974,0.0,0.8889617474425636,2.6992139888721574,0.0014959713701933424,361760.1490032688,1560880.0510830965,4.314682132301401,1560880.0510830965,4.314682132301401,0.85,0.10269416655221979,4.698906859688992,1.31188900207635,1.0,0.0,4.698906859689011,1.2859778877629013,1.2860968140148112,3.6539561872741473,22240.91974361014,2267.9426454100167,1603.0968420496806,1603.0968420496806,7.674829067933338,4.333110876116075,2.1406446811350452,2.19246619498103,5.583795479246274,5.583795479246274,1.5953701369275068,0.0,0.0,9.247442117089015e-05,2.656094045368544e-05,6.591348071720471e-05,0.0003097213066880513,0.10279889598174666,0.09109002196236345,0.01170887401938321,0.09561848953137934,0.09099181678519987,0.011702349767019915,0.47990438318810846,0.47990438318810846,0.061687766047757484,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18.873848165955792,22.147276055636837,2.8421709430404007e-13,26046.81923146371,22139.79634674415,0.85,0.7685881157730826,0.6196350722782072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504739944026462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16598.666983373776,1598.2674610107974,0.47990438318810846,0.061687766047757484,6.113110376966115,5.583795479246274
4200.0,-38.583679842317196,4.333255467957667,35.11226340383939,27.33221756005662,5.724911393153779,-34.16328331545477,-49.235945649538166,1.2938019275536825,14.398132525507208,-4.490107650195088,40.14754743084325,51179.095627738454,12303.54537686493,12303.54537686493,63482.641004603385,102024.61571763523,102024.61571763523,12303.54537686493,114328.16109450016,114328.16109450016,114328.16109450016,140378.18209978036,122947.27199134619,72051.1679254429,56551.22673989254,26050.021005280196,0.0,82601.24774517273,22142.517854488167,1598.4492350196633,0.0,0.8889595282887188,2.6990475272693053,0.0014959713701933424,361759.67471169005,1560904.8914017421,4.31475645439401,1560904.8914017421,4.31475645439401,0.8500000000000001,0.10268807985832708,4.698906859688992,1.3118797252001242,1.0,0.0,4.698906859689219,1.28597788697466,1.2860968132835122,3.653956189513843,22240.317655404895,2267.8812494995636,1603.0968420496806,1603.0968420496806,7.6748609654385715,4.333255467957667,2.1405213368364517,2.192734131121215,5.583136384192377,5.583136384192377,1.595181824054965,0.0,0.0,9.247446550461552e-05,2.6562765213196292e-05,6.591170029141923e-05,0.00030971294063311477,0.10279442862247681,0.0910887813310472,0.011705647291429611,0.09562322819464959,0.09098646892902353,0.011701610929303554,0.47988771606273206,0.47988771606273206,0.061669464248342055,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18.88824017570232,22.159741122219202,3.410605131648481e-13,26050.021005280196,22142.517854488167,0.85,0.7685433663235838,0.6195922824995025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047399187948913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16598.38093911812,1598.4492350196633,0.47988771606273206,0.061669464248342055,6.113110376966115,5.583136384192377
4201.0,-38.5825255499822,4.333306203248374,35.112207890233385,20.6213730032556,5.7248974172279326,-34.163212321935916,-45.57271561408413,1.2938002622217601,-4.490128304856,-4.490128304856311,40.14764060796817,33690.05619137205,12303.324686880605,12303.324686880605,45993.38087825266,70337.65415602537,70337.65415602537,12303.324686880605,82640.97884290597,82640.97884290597,82640.97884290597,106403.7327840809,91260.25276423465,54557.01386795969,40781.37655141662,23762.75394117494,0.0,64544.13049259156,20198.340849998698,1598.6118749249865,0.0,0.8889590923908837,3.6890835347283417,0.0014959713701933424,361759.3847139309,1560908.9213723752,4.314771053159265,1560908.9213723752,4.314771053159265,0.85,0.10268808206483115,4.698906859688992,1.2256682561105117,1.0,0.0,4.698906859688767,1.2859778701033815,1.286096811760014,3.653956237451614,16508.353360877998,1683.3835571655968,1603.0968420496806,1603.0968420496806,7.6747233006521745,4.333306203248374,2.1401919355616066,2.1931142676867674,5.582068520858119,5.582068520858119,1.5948767202451768,0.0,0.0,9.248640081220845e-05,4.13306964174741e-05,5.115570439473435e-05,0.00024037589029263955,0.10278822346511259,0.09108594585601769,0.011702277609094891,0.13071196158855183,0.09098647113041726,0.011701610934413902,0.4798710490290976,0.4798710490290976,0.061651489475476384,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23762.75394117494,20198.340849998698,0.85,0.7125881242374444,0.5219693244645852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047398912476717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16598.094902214267,1598.6118749249865,0.4798710490290976,0.061651489475476384,6.113110376966115,5.582068520858119
