time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4202.0,-38.56723427962219,4.337956686062049,35.109240323708875,20.276801904570334,5.7218753702403715,-34.13941724148092,-45.35821481896562,1.2939303176858306,-4.495482092279474,-4.495482092279836,40.1380225586114,32737.304357892226,12316.945414186728,12316.945414186728,45054.249772078954,68724.95995805052,68724.95995805052,12316.945414186728,81041.90537223725,81041.90537223725,81041.90537223725,104763.55602121168,89632.68120393285,53644.42114964599,39986.955615874285,23721.65064897444,0.0,63708.60626484873,20163.403051628273,1598.7724042028922,0.0,0.8889666573385172,3.747381229402842,0.0014959713701933424,361684.2220500739,1560492.9760287455,4.314517694976201,1560492.9760287455,4.314517694976201,0.85,0.10275249627461897,4.698906859688992,1.2213523530540988,1.0,0.0,4.698906859689076,1.2859769335449116,1.2860960786250946,3.653958898575288,16213.93683644659,1653.3614268324648,1603.0968420496806,1603.0968420496806,7.68321981000136,4.337956686062049,2.141983333411199,2.1959733526508503,5.5809725851174115,5.5809725851174115,1.594563595747832,0.0,0.0,9.26446459363573e-05,4.2395989569072555e-05,5.0248656367284747e-05,0.00023611375609438925,0.10275248844009328,0.09105689770356826,0.01169559073652503,0.1327920343809632,0.0910568861713251,0.011695610103293867,0.4798543820688567,0.4798543820688567,0.06163377632385051,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23721.65064897444,20163.403051628273,0.85,0.7071925194027934,0.5138599990996046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504732475600556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16597.83190387597,1598.7724042028922,0.4798543820688567,0.06163377632385051,6.113110376966115,5.5809725851174115
4203.0,-38.584854628052824,4.319327098981232,35.110451974783274,25.270852306298934,3.3888705618470585,-34.38911836987941,-49.580415117647476,-0.816152896397195,18.435228926334617,-6.473182713606352,40.16533730267778,52814.6349061168,15048.692058605036,15048.692058605036,67863.32696472184,103321.56676716683,103321.56676716683,15048.692058605036,118370.25882577187,118370.25882577187,118370.25882577187,143699.69347372878,123176.69766492536,72625.9138313689,56167.53759284051,25329.434647956892,0.0,81496.9722407974,21530.019450763357,1598.811939072332,0.0,0.8785763829463954,2.447582066836799,0.0014959713701933424,334745.4590454954,1561674.4573826732,4.6652595731565265,1561674.4573826732,4.6652595731565265,0.85,0.10521553992413628,4.698906859688992,1.3151819299301137,1.0,0.0,4.698906859689377,1.2959412542393989,1.2960610862122866,3.6258640924636882,22281.819185093696,2272.113227768269,1603.0968420496806,1603.0968420496806,9.387263241916274,4.319327098981232,1.636454173877004,2.6828729251042276,5.581264324438283,5.581264324438283,1.5946469498395095,0.0,0.0,9.246231975795596e-05,2.5462245294579663e-05,6.70000744633763e-05,0.0003148271094956322,0.10515609901768157,0.09318956631717323,0.011966532700508329,0.0857207972783441,0.09324332772543668,0.0119722121986996,0.4798377151673307,0.4798377151673307,0.06161627246921648,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.36079974672134,24.908411639940994,17.879917183510827,82.00172434792518,25329.434647956892,21530.019450763357,0.85,0.8327097939811492,0.6480564057038402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5046342449758798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16597.85215480718,1598.811939072332,0.4798377151673307,0.06161627246921648,6.113110376966115,5.581264324438283
4204.0,-38.602282087289694,4.301341965577549,35.108544459649465,25.285930616688006,3.396754315839928,-34.40109255927252,-49.58989078933371,-0.7991361928699525,18.13827164665571,-6.481735355088929,40.165333424605286,52775.06099386477,15033.071923650115,15033.071923650115,67808.13291751489,103355.50326713533,103355.50326713533,15033.071923650115,118388.57519078544,118388.57519078544,118388.57519078544,143699.40956515737,123167.50392601053,72612.08236617118,56172.69062204372,25310.834374371934,0.0,81483.52499641565,21514.209218216143,1597.811939072332,0.0,0.8785301027737834,2.4496539703331015,0.0014959713701933424,334632.49106104195,1561674.2895912246,4.666834008375929,1561674.2895912246,4.666834008375929,0.85,0.10529750544333012,4.698906859688992,1.3151345081301415,1.0,0.0,4.698906859689136,1.295860657769404,1.295980249017423,3.6260896042459785,22280.156100825174,2271.9436403690534,1603.0968420496806,1603.0968420496806,9.377519516805481,4.301341965577549,1.6180213946923754,2.683320570885174,5.5745409934790064,5.5745409934790064,1.592725998136859,0.0,0.0,9.228231568182056e-05,2.543257875699605e-05,6.684973692482452e-05,0.00031412068740446243,0.10529302884253175,0.09319489671071418,0.012098132131817575,0.08573518367080885,0.0931975022439449,0.012100003199385234,0.4798210483127765,0.4798210483127765,0.062288157903477,0.0,2.2737367544323206e-13,2.2737367544323206e-13,23.706051387206514,24.620007001744625,18.258652061485634,75.6248014473764,25310.834374371934,21514.209218216143,0.85,0.8321698517644845,0.6476776869457509,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047474386263981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16597.213586017635,1597.811939072332,0.4798210483127765,0.062288157903477,6.113110376966115,5.5745409934790064
4205.0,-38.61964391200894,4.283465908024787,35.10690214254911,25.26780985007065,3.388423071199198,-34.42337977545936,-49.61114247618241,-0.816108218993088,16.77548384210297,-6.492244155660044,40.16914845891413,52791.90629537028,15020.389566204489,15020.389566204489,67812.29586157476,103309.24527240203,103309.24527240203,15020.389566204489,118329.63483860652,118329.63483860652,118329.63483860652,143624.6905368885,123162.03907583588,72605.6645713501,56173.749449428644,25295.05569828198,0.0,81468.80514771062,21500.79734353968,1596.811939072332,0.0,0.8784586933056261,2.4621644493932258,0.0014959713701933424,334493.7260837026,1561839.360172613,4.669263541827339,1561839.360172613,4.669263541827339,0.85,0.10555232722867539,4.698906859688992,1.3151408051745972,1.0,0.0,4.698906859690387,1.2959417895866414,1.2960611563310793,3.6258625946368883,22279.167546936544,2271.8428359262894,1603.0968420496806,1603.0968420496806,9.369608355662269,4.283465908024787,1.5992503553688255,2.684215552655962,5.567981023400531,5.567981023400531,1.5908517209715802,0.0,0.0,9.210331155706744e-05,2.536616030239776e-05,6.673715125466969e-05,0.0003135916578266692,0.1055666147355213,0.09321473531533,0.0123518794201913,0.08611210471011221,0.09320645891967654,0.012345868308998843,0.47980438149579985,0.47980438149579985,0.06357885205023933,0.0,2.2737367544323206e-13,2.2737367544323206e-13,31.667625938346703,23.267727997763018,18.024353045043824,64.35640424183941,25295.05569828198,21500.79734353968,0.85,0.8323713075038315,0.6480014798259724,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5048594095817778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16596.578294096653,1596.811939072332,0.47980438149579985,0.06357885205023933,6.113110376966115,5.567981023400531
4206.0,-38.63655296597144,4.263884276918757,35.11404695719076,25.278764229174726,3.4190471940808367,-34.435929757642974,-49.621421623136825,-0.8033195494320461,13.086915970623124,-6.502113483720182,40.206393577975376,52758.686772912886,15004.43816922356,15004.43816922356,67763.12494213645,103216.33614359153,103216.33614359153,15004.43816922356,118220.77431281509,118220.77431281509,118220.77431281509,143518.27860444144,123153.3382809394,72593.0211568943,56178.13013782787,25297.504291626334,0.0,81475.6344294542,21502.878647882382,1595.811939072332,0.0,0.8782635342517875,2.4988652863451213,0.0014959713701933424,334363.4463004575,1563451.5911723394,4.675904643498107,1563451.5911723394,4.675904643498107,0.85,0.1063146305052453,4.698906859688992,1.3151001496752728,1.0,0.0,4.698906859688436,1.2958812981855858,1.2960004338275422,3.626031848957243,22277.59363285762,2271.682341355878,1603.0968420496806,1603.0968420496806,9.359657991740068,4.263884276918757,1.5793579272482923,2.684526349670465,5.561423982648077,5.561423982648077,1.5889782807565935,0.0,0.0,9.192928404951838e-05,2.5334092385125776e-05,6.65951916643926e-05,0.0003129246029341176,0.10601053073800987,0.09334383337194954,0.012666697366060332,0.08732155013560158,0.09361163866942042,0.012702991835824884,0.47978771470888515,0.47978771470888515,0.06510688025800984,0.0,2.2737367544323206e-13,2.2737367544323206e-13,35.105310883209654,19.58902945434329,15.731770897175466,48.992784059829035,25297.504291626334,21502.878647882382,0.85,0.8316980336103948,0.6475394409919455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504970975089514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16595.943736138535,1595.811939072332,0.47978771470888515,0.06510688025800984,6.113110376966115,5.561423982648077
4207.0,-38.64914258404001,4.254387565002533,35.11333516754985,25.269367976021044,3.417049140686667,-34.44214212896401,-49.62708150325341,-0.8113775019836487,12.96697289885401,-6.5021125057063545,40.205725526517284,52724.4596898819,14988.584205713454,14988.584205713454,67713.04389559536,103181.37891955941,103181.37891955941,14988.584205713454,118169.96312527287,118169.96312527287,118169.96312527287,143451.52382711013,123146.98966477545,72588.90114509642,56175.65391075448,25281.560701837243,0.0,81457.21461259172,21489.326596561656,1594.811939072332,0.0,0.8782660817160259,2.5001165533271346,0.0014959713701933424,334363.45920872473,1563422.6621293975,4.675817943232364,1563422.6621293975,4.675817943232364,0.85,0.10629638214471519,4.698906859688992,1.3150926327845083,1.0,0.0,4.698906859689342,1.2959199102414505,1.2960388817653121,3.6259238109965537,22276.445211767248,2271.5652349953602,1603.0968420496806,1603.0968420496806,9.349768406099168,4.254387565002533,1.569269123315176,2.685118441687357,5.5543226337778,5.5543226337778,1.5869493239365142,0.0,0.0,9.179990944213e-05,2.5316451281662707e-05,6.64834581604673e-05,0.0003123995776060659,0.10628664382445313,0.09333839287644047,0.012948250948012668,0.08731078166273835,0.09358974392175673,0.012706638222958469,0.4797710479460201,0.4797710479460201,0.06655563412817349,0.0,2.2737367544323206e-13,2.2737367544323206e-13,37.72753197090617,19.46908540456036,15.683205729096187,48.30366694706913,25281.560701837243,21489.326596561656,0.85,0.8312712903042012,0.6472656834712307,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5050796467300716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16595.31766996042,1594.811939072332,0.4797710479460201,0.06655563412817349,6.113110376966115,5.5543226337778
4208.0,-38.66376184376076,4.240737742172153,35.11245736682559,25.26017257422211,3.411482189408321,-34.459201675756006,-49.642979668546445,-0.8194411879594012,12.962716947384763,-6.502234391235846,40.20284222340193,52729.14058685647,14968.224954519943,14968.224954519943,67697.3655413764,103164.21766548791,103164.21766548791,14968.224954519943,118132.44262000786,118132.44262000786,118132.44262000786,143396.8878623272,123141.61184226925,72582.05408218042,56177.2864000987,25264.445242319318,0.0,81441.73164241802,21474.77845597142,1593.811939072332,0.0,0.878276392392533,2.500148388036573,0.0014959713701933424,334361.8505115762,1563297.8093226543,4.675467033487213,1563297.8093226543,4.675467033487213,0.85,0.10626224253587893,4.698906859688992,1.315087822084316,1.0,0.0,4.698906859687345,1.2959585948807144,1.2960773755253003,3.625815576400803,22275.47240058653,2271.466035862046,1603.0968420496806,1603.0968420496806,9.337068455191975,4.240737742172153,1.5572897282157703,2.683448013956383,5.55023093281127,5.55023093281127,1.5857802665175058,0.0,0.0,9.164988876558306e-05,2.52669597297223e-05,6.638292903586076e-05,0.0003119272006128537,0.10653305268707772,0.09332579120120375,0.013207261485873966,0.08725817034443599,0.09353450677220511,0.012727735763673817,0.4797543812023947,0.4797543812023947,0.06789378884421347,0.0,0.023637979703948986,2.8421709430404007e-13,39.525920709564616,19.464951338620608,15.868527351151158,46.75835839824907,25264.445242319318,21474.77845597142,0.85,0.831236814052674,0.6474462112172611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5051605680816253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16594.777572846247,1593.811939072332,0.4797543812023947,0.06789378884421347,6.113110376966115,5.55023093281127
4209.0,-38.68099505349969,4.224114344159505,35.11157585924396,25.241002498101466,3.4046256168633398,-34.49106437799058,-49.673289503529645,-0.8376195949298754,12.731535542952543,-6.502952135977368,40.194796908656116,52789.767682199745,14944.086769580608,14944.086769580608,67733.85445178035,103106.04255633372,103106.04255633372,14944.086769580608,118050.12932591433,118050.12932591433,118050.12932591433,143295.40235741058,123136.88914359834,72573.5977962822,56181.43483035125,25245.273031496265,0.0,81426.70786184752,21458.482076771823,1592.811939072332,0.0,0.8783031126674814,2.5024903999411805,0.0014959713701933424,334352.3775340634,1562949.4709046946,4.674557670060125,1562949.4709046946,4.674557670060125,0.8499999999999999,0.10623784662444123,4.698906859688992,1.315097781964578,1.0,0.0,4.698906859689686,1.2960454753788175,1.2961640351528627,3.625572519602803,22274.618096811177,2271.3789211209923,1603.0968420496806,1603.0968420496806,9.32201123325367,4.224114344159505,1.542403752696491,2.6817105914630135,5.544870548865776,5.544870548865776,1.5842487282473647,0.0,0.0,9.147333506045277e-05,2.517285272604559e-05,6.630048233440718e-05,0.00031153979124183475,0.10673408658072651,0.09329681639500856,0.013437270185717953,0.08728776550207462,0.09341299686576761,0.012824849758673627,0.4797377144741611,0.4797377144741611,0.06909523322183801,0.0,3.7846486960935977,2.2737367544323206e-13,40.03752244107062,19.234487678929895,16.184695399270026,42.08526268950095,25245.273031496265,21458.482076771823,0.85,0.8318383025714472,0.6483102297561313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5052545459203805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16594.196395590374,1592.811939072332,0.4797377144741611,0.06909523322183801,6.113110376966115,5.544870548865776
4210.0,-38.69250331634918,4.2191574261307165,35.11855258722125,26.636942743230634,4.981314931723287,-34.342006189895315,-49.44225900163872,0.5935902337480704,3.977976069227907,-5.45574129118412,40.42500641663677,51633.250398621814,13476.198432448144,13476.198432448144,65109.44883106996,102252.56733474311,102252.56733474311,13476.198432448144,115728.76576719126,115728.76576719126,115728.76576719126,141464.80835375254,122970.32803742633,72175.2316321244,56438.99600589103,25736.042586561263,0.0,82175.0385924523,21875.636198577075,1591.811939072332,0.0,0.8830150131973367,2.7142112941633254,0.0014959713701933424,348399.7995679779,1572940.0636754117,4.514755937362438,1572940.0636754117,4.514755937362438,0.85,0.10643760049776602,4.698906859688992,1.3128214174276223,1.0,0.0,4.698906859688555,1.2892696227433849,1.2893874108859285,3.644626986316778,22244.488335895763,2268.3065405511325,1603.0968420496806,1603.0968420496806,8.406353302535232,4.2191574261307165,1.79811674016538,2.4210406859653366,5.538590386702248,5.538590386702248,1.5824543962006423,0.0,0.0,9.13556083331606e-05,2.5898448270013437e-05,6.545716006314716e-05,0.00030757709843648256,0.10657520059323489,0.09298551963029457,0.01358968096294032,0.09512080792014224,0.09282934549795518,0.013608254999810832,0.4797210477582408,0.4797210477582408,0.07011044317612206,0.0,4.728285580304089,1.8730738012936285,25.045758667428345,9.433717360412004,15.152985818840477,3.410605131648481e-13,25736.042586561263,21875.636198577075,0.85,0.7923263553787999,0.6283325360478051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053653419497965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16593.56236489381,1591.811939072332,0.4797210477582408,0.07011044317612206,6.113110376966115,5.538590386702248
4211.0,-38.70390628765435,4.213995459378345,35.12499561745436,26.627627934236102,4.986008456911609,-34.35764335298951,-49.456816202122695,0.5853688425062156,3.845569310065514,-5.479913852082612,40.42468783448401,51647.19475906462,13501.745918373992,13501.745918373992,65148.940677438615,102186.40133847711,102186.40133847711,13501.745918373992,115688.14725685111,115688.14725685111,115688.14725685111,141399.0696876364,122965.13863022091,72169.17875080455,56439.95542157373,25710.922430785275,0.0,82150.877852359,21854.28406616748,1590.811939072332,0.0,0.8828897835879419,2.7131125410172956,0.0014959713701933424,348070.4070516616,1572926.204646479,4.518988609143727,1572926.204646479,4.518988609143727,0.85,0.10642972122565078,4.698906859688992,1.3128173205023632,1.0,0.0,4.698906859689741,1.2893085862723863,1.289426227747537,3.6445168439266684,22243.549607749766,2268.2108169201274,1603.0968420496806,1603.0968420496806,8.422289636046557,4.213995459378345,1.7871432564280925,2.4268522029502524,5.535801907003829,5.535801907003829,1.5816576877153796,0.0,0.0,9.123909681993393e-05,2.5852161966260932e-05,6.5386934853673e-05,0.0003072471167179613,0.10660712018952416,0.09302827976778899,0.013578840421735171,0.09500909333484,0.0929138779346802,0.013515843290970588,0.4798180141961164,0.4798180141961164,0.07003646915224236,0.0,5.634586779462779,4.350325548287742,14.64169569901469,9.325483162148146,14.470029025097517,3.979039320256561e-13,25710.922430785275,21854.28406616748,0.85,0.7930401035339373,0.6286870707807238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5054393399685382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16593.042449526274,1590.811939072332,0.4798180141961164,0.07003646915224236,6.113110376966115,5.535801907003829
4212.0,-38.71272092302188,4.211313238778793,35.12980729597033,26.622081628907495,4.9851049093429785,-34.36151061039264,-49.460131803620584,0.5810052936675736,3.7387692400113224,-5.480050100085591,40.424642695513555,51620.158842800265,13497.243356626477,13497.243356626477,65117.40219942674,102164.46238415955,102164.46238415955,13497.243356626477,115661.70574078603,115661.70574078603,115661.70574078603,141356.48460719053,122959.53348729342,72165.4997142371,56437.81530339591,25694.778866404497,0.0,82132.5941698004,21840.562036443822,1589.811939072332,0.0,0.8828892376530246,2.7144016491775114,0.0014959713701933424,348068.5511326561,1572924.2410087972,4.51900706309236,1572924.2410087972,4.51900706309236,0.85,0.10643163288973562,4.698906859688992,1.3128071573143827,1.0,0.0,4.698906859689098,1.2893293256414504,1.2894468530010368,3.644458220440501,22242.53567586505,2268.107424641957,1603.0968420496806,1603.0968420496806,8.419480971198988,4.211313238778793,1.7840169262856245,2.4272963124931684,5.532943309410415,5.532943309410415,1.5808409455458328,0.0,0.0,9.114912611755823e-05,2.5841630362441846e-05,6.530749575511638e-05,0.0003068738397928261,0.10651962718244014,0.09307204541390209,0.01344758176853805,0.09499442518521262,0.09291809401065962,0.013513538879076002,0.4800437893349354,0.4800437893349354,0.06935947395216648,0.0,6.34716139187708,6.320286771764756,6.532029744840372,9.2188193400969,14.354127855477884,3.979039320256561e-13,25694.778866404497,21840.562036443822,0.85,0.7928326489335457,0.6284978499045224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055126680026527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16592.524259890582,1589.811939072332,0.4800437893349354,0.06935947395216648,6.113110376966115,5.532943309410415
4213.0,-38.72014311047249,4.209251106744655,35.13386091416972,26.625177380070113,4.9845277579032,-34.36338101283797,-49.46107853958381,0.5853674125753474,3.779280485219772,-5.480122820285148,40.42458803850215,51588.60410688294,13493.763168288695,13493.763168288695,65082.36727517164,102181.79060518376,102181.79060518376,13493.763168288695,115675.55377347246,115675.55377347246,115675.55377347246,141354.08574858503,122953.53678280253,72160.15625420291,56437.0894762218,25678.53197511256,0.0,82115.62145133436,21826.752178845676,1588.811939072332,0.0,0.8828890592783367,2.7138984918006392,0.0014959713701933424,348067.56056865334,1572921.8633193157,4.519013092600654,1572921.8633193157,4.519013092600654,0.85,0.10643436981541933,4.698906859688992,1.3127849780907856,1.0,0.0,4.698906859689956,1.2893089363854284,1.2894263642878518,3.6445158542547262,22241.45091318099,2267.9968096323405,1603.0968420496806,1603.0968420496806,8.41731005535255,4.209251106744655,1.7816508763039307,2.4276002304407243,5.53082416529518,5.53082416529518,1.580235475798623,0.0,0.0,9.107343167395576e-05,2.5838623901632278e-05,6.523480777232348e-05,0.0003065322857318636,0.10637846563748725,0.09313004611073525,0.013248419526751997,0.09491705637315026,0.09292384671112827,0.013510523104291062,0.4803434873105804,0.4803434873105804,0.06833231918801852,0.0,6.926941714586633,7.917240199373111,0.22750442430054818,9.259403305504918,14.402028496921332,3.979039320256561e-13,25678.53197511256,21826.752178845676,0.85,0.7925698682526876,0.6282434839448523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505569356266219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16592.057543152467,1588.811939072332,0.4803434873105804,0.06833231918801852,6.113110376966115,5.53082416529518
4214.0,-38.726966779848496,4.207440398139666,35.137483545203416,26.626038550771796,4.984086360088992,-34.364973397550706,-49.46194348214192,0.5873718424170876,3.774682041795188,-5.480178289212822,40.42449442437137,51559.56849124564,13490.670062009916,13490.670062009916,65050.238553255556,102187.92780736764,102187.92780736764,13490.670062009916,115678.59786937755,115678.59786937755,115678.59786937755,141340.9095281775,122948.12272004303,72155.81881869529,56435.89322371971,25662.311658799932,0.0,82098.20488251964,21812.964909979943,1587.811939072332,0.0,0.8828891152003546,2.7139484344080036,0.0014959713701933424,348066.8049957159,1572917.7909234108,4.51901120229713,1572917.7909234108,4.51901120229713,0.85,0.10643825029627091,4.698906859688992,1.3127674326347194,1.0,0.0,4.698906859690132,1.289299639612202,1.2894169770062789,3.644542133822622,22240.471546387183,2267.896942012531,1603.0968420496806,1603.0968420496806,8.41538059844287,4.207440398139666,1.7795465349810913,2.427893863158575,5.528887610862847,5.528887610862847,1.5796821745322418,0.0,0.0,9.100389241166865e-05,2.583587746811246e-05,6.516801494355618e-05,0.0003062184324505909,0.10621034263457627,0.09319523293965777,0.013015109694918495,0.0948590670956543,0.09293166307337622,0.013506587222894696,0.4806810077235525,0.4806810077235525,0.06712914219375064,0.0,7.391104756630398,9.199933329279986,3.410605131648481e-13,9.25486033100799,14.39115522656283,3.410605131648481e-13,25662.311658799932,21812.964909979943,0.85,0.7923466614932778,0.6280230921617107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056170927328836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16591.618427966438,1587.811939072332,0.4806810077235525,0.06712914219375064,6.113110376966115,5.528887610862847
4215.0,-38.741854425615294,4.2025137385661155,35.1425370529643,26.620643049851083,4.979530512623452,-34.38837414480525,-49.48365917718036,0.5829285766972502,3.873084238790966,-5.48377191999801,40.4234755092988,51590.69039930154,13488.188982888936,13488.188982888936,65078.87938219047,102183.9345430176,102183.9345430176,13488.188982888936,115672.12352590654,115672.12352590654,115672.12352590654,141316.41475235496,122943.59204921644,72146.73820774791,56440.948712742815,25644.29122644842,0.0,82085.23993919123,21797.647542481154,1586.811939072332,0.0,0.8828740801222532,2.7123436336388513,0.0014959713701933424,348017.8569077759,1572873.4666606332,4.519519431088968,1572873.4666606332,4.519519431088968,0.85,0.1064071604021522,4.698906859688992,1.312760359724053,1.0,0.0,4.698906859689669,1.2893208817988167,1.289438025721829,3.6444820882240245,22239.651979130882,2267.813369410643,1603.0968420496806,1603.0968420496806,8.413832919565396,4.2025137385661155,1.7742476657752464,2.428266072790869,5.527023465611583,5.527023465611583,1.5791495616033093,0.0,0.0,9.085234432364692e-05,2.5767012769641453e-05,6.508533155400547e-05,0.0003058299109042487,0.10608864666131568,0.09326340052431735,0.012825246136998335,0.09474165532501705,0.09311142781496715,0.013295732587185052,0.4810307855972774,0.4810307855972774,0.066149616999545,0.0,7.806610796773612,10.059056028281645,3.410605131648481e-13,9.356856158788958,13.51481343459659,3.410605131648481e-13,25644.29122644842,21797.647542481154,0.85,0.7928207242910044,0.6285014265356346,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056609823968092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16591.191055686257,1586.811939072332,0.4810307855972774,0.066149616999545,6.113110376966115,5.527023465611583
4216.0,-38.74779642190518,4.201180708649225,35.14524077755924,26.62350892731922,4.979465444592587,-34.38864852381481,-49.482929322961695,0.5873714725869784,3.90936830102072,-5.483800033518592,40.42339182327823,51558.34267669295,13485.43050860588,13485.43050860588,65043.77318529883,102197.76225965814,102197.76225965814,13485.43050860588,115683.19276826401,115683.19276826401,115683.19276826401,141311.24520407914,122936.1319654698,72141.14925804424,56438.86967491729,25628.052435815116,0.0,82066.92211073241,21783.84457044285,1585.811939072332,0.0,0.8828742424687603,2.7118979468241755,0.0014959713701933424,348017.4740007407,1572869.8262410027,4.519513943250031,1572869.8262410027,4.519513943250031,0.85,0.1064083785655329,4.698906859688992,1.3127339588431644,1.0,0.0,4.698906859688056,1.2893000807047579,1.2894171448328209,3.644540886959747,22238.302501183352,2267.675760956428,1603.0968420496806,1603.0968420496806,8.412112203629404,4.201180708649225,1.7721775654687368,2.4290031431804886,5.524216323970461,5.524216323970461,1.5783475211344176,0.0,0.0,9.079192319414115e-05,2.5769324511599995e-05,6.502259868254115e-05,0.00030553513498419706,0.10600068897546663,0.09332805296825107,0.012672636007215564,0.09466640912561794,0.09311562849745818,0.01329275006807472,0.4813655279622163,0.4813655279622163,0.06536266351084714,0.0,8.123580011176387,10.754753822681835,3.979039320256561e-13,9.393168334539325,13.554656387659634,3.979039320256561e-13,25628.052435815116,21783.84457044285,0.85,0.7925699113893372,0.6282475490810485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057567480605563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16590.6019076234,1585.811939072332,0.4813655279622163,0.06536266351084714,6.113110376966115,5.524216323970461
4217.0,-38.75847522507709,4.195249185406739,35.1594595477749,26.762808439694368,5.284408882131137,-34.45784253367965,-49.53777414103968,0.7311480211584106,-5.4516760996324365,-5.451676099632815,40.67322539811183,51767.742544258006,13431.863110073882,13431.863110073882,65199.605654331885,101415.61274325594,101415.61274325594,13431.863110073882,114847.47585332983,114847.47585332983,114847.47585332983,139902.479987191,122914.96788925382,72074.2508704886,56489.6855764058,25055.004133861166,0.0,81544.68971026696,21296.75351378199,1584.811939072332,0.0,0.8821175554520849,2.8979722272695345,0.0014959713701933424,348455.2187927616,1583766.2114535503,4.545106877551089,1583766.2114535503,4.545106877551089,0.85,0.11097970976189378,4.698906859688992,1.3124944601533937,1.0,0.0,4.698906859689563,1.2886234749585286,1.2887403378378883,3.6464544927215576,22234.474065055387,2267.285369117424,1603.0968420496806,1603.0968420496806,8.378697255058045,4.195249185406739,1.7751361745697354,2.420113010837004,5.522485049509809,5.522485049509809,1.577852871288517,0.0,0.0,9.068342921406078e-05,2.5596143833245878e-05,6.50872853808149e-05,0.00030583909175444613,0.10684331765015755,0.09418622871974001,0.012657088930417526,0.10101141394661091,0.09681269292263882,0.014167016839254963,0.4816789002243799,0.4816789002243799,0.06472976738655553,0.0,4.297793382982036,7.414647032450205,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25055.004133861166,21296.75351378199,0.85,0.7995567324615482,0.634838917508814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057949736408072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16590.191474483538,1584.811939072332,0.4816789002243799,0.06472976738655553,6.113110376966115,5.522485049509809
4218.0,-38.76722324050627,4.193115625940084,35.166043943742324,26.7559737659991,5.281875040605696,-34.46113893963263,-49.540655699651666,0.7254426152965403,-5.4505247678359865,-5.450524767836303,40.654733998508576,51738.96819943359,13426.2457358983,13426.2457358983,65165.21393533189,101395.28859630921,101395.28859630921,13426.2457358983,114821.5343322075,114821.5343322075,114821.5343322075,139847.2887146976,122909.61553737531,72071.21431597743,56487.11246821987,25025.754382490097,0.0,81512.86685070996,21271.891225116582,1583.811939072332,0.0,0.8821921636401021,2.8986966920630937,0.0014959713701933424,348470.91572297545,1582957.7682968993,4.5425821693403705,1582957.7682968993,4.5425821693403705,0.85,0.11097268529669024,4.698906859688992,1.3124867311632264,1.0,0.0,4.698906859687006,1.2886505036562415,1.2887672545636453,3.6463780104512074,22233.505861336398,2267.1866398144525,1603.0968420496806,1603.0968420496806,8.375193178430711,4.193115625940084,1.7726469509954574,2.420468674944627,5.519364341179408,5.519364341179408,1.5769612403369737,0.0,0.0,9.059464084094484e-05,2.5587074804078246e-05,6.500756603686659e-05,0.0003054644979823175,0.10668258958997603,0.09413353404484658,0.012549055545129464,0.10098145285859653,0.09680578622111433,0.014166899075575924,0.4817308013913852,0.4817308013913852,0.0642201171537889,0.0,1.3186865591746937,4.7687489762639075,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25025.754382490097,21271.891225116582,0.85,0.7994469640563785,0.6347337567477908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505863676458233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.68594924593,1583.811939072332,0.4817308013913852,0.0642201171537889,6.113110376966115,5.519364341179408
4219.0,-38.77491421084904,4.191192496793077,35.17134251534924,26.751892233174317,5.279125208921532,-34.46520631698263,-49.54411361888049,0.722464552041294,-5.449459875674506,-5.449459875674922,40.63830486273586,51718.07607515924,13421.421540136922,13421.421540136922,65139.49761529616,101388.98593066064,101388.98593066064,13421.421540136922,114810.40747079757,114810.40747079757,114810.40747079757,139810.9404216168,122904.3874176582,72067.42894790607,56485.5094108357,25000.532950819248,0.0,81486.04236165495,21250.45300819636,1582.811939072332,0.0,0.8822586507380494,2.899091717953055,0.0014959713701933424,348485.4346539957,1582239.7488104878,4.540332511691521,1582239.7488104878,4.540332511691521,0.85,0.11096615825339319,4.698906859688992,1.3124759014556187,1.0,0.0,4.698906859690071,1.2886646778981197,1.2887813295770252,3.6463379033195493,22232.56013036274,2267.090202093757,1603.0968420496806,1603.0968420496806,8.37218388065478,4.191192496793077,1.770723072708635,2.420469424084442,5.517379466049311,5.517379466049311,1.576394133156946,0.0,0.0,9.051664736069134e-05,2.5576195749934668e-05,6.494045161075667e-05,0.0003051491335450856,0.10651608498208859,0.09405475102541855,0.012461333956670042,0.10093905391621444,0.09679936898420388,0.014166789269189304,0.48161341427426907,0.48161341427426907,0.06380906363424227,0.0,3.979039320256561e-13,2.667491656496452,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25000.532950819248,21250.45300819636,0.85,0.7993945432543056,0.634686316530404,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5059199620025925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.218748162664,1582.811939072332,0.48161341427426907,0.06380906363424227,6.113110376966115,5.517379466049311
4220.0,-38.78399526673482,4.188907620097747,35.17663022470086,26.75077209658923,5.275681687393743,-34.47001670120198,-49.54812009874729,0.7224640127273019,-5.448120365378429,-5.4481203653788075,40.61842981108258,51693.04458097099,13415.731501113765,13415.731501113765,65108.77608208476,101399.93916942713,101399.93916942713,13415.731501113765,114815.6706705409,114815.6706705409,114815.6706705409,139792.9296536902,122899.08010189659,72062.55901821725,56485.02342631038,24977.258983149288,0.0,81462.28240945967,21230.670135676894,1581.811939072332,0.0,0.8823393258802732,2.899178376691154,0.0014959713701933424,348503.6984524454,1581371.4578167894,4.537603086678787,1581371.4578167894,4.537603086678787,0.85,0.11095787383098994,4.698906859688992,1.312461102851667,1.0,0.0,4.698906859685842,1.2886648710526865,1.2887814041724168,3.646337356779612,22231.60007336819,2266.992303525484,1603.0968420496806,1603.0968420496806,8.36863447623085,4.188907620097747,1.7686199479843294,2.4202876721134174,5.515454514799865,5.515454514799865,1.5758441470856757,0.0,0.0,9.042463702547709e-05,2.556359622015793e-05,6.486104080531915e-05,0.0003047759895666818,0.10633148625490724,0.09394393118740255,0.012387555067504689,0.100887521739646,0.09679122350863799,0.014166650322351957,0.4813918741358278,0.4813918741358278,0.06347688748527164,0.0,3.979039320256561e-13,1.008651993151659,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24977.258983149288,21230.670135676894,0.85,0.7992505753131723,0.6345641572027476,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505969449830724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16588.772431615445,1581.811939072332,0.4813918741358278,0.06347688748527164,6.113110376966115,5.515454514799865
4221.0,-38.792476696586455,4.186851193638828,35.18076980476207,26.75273691946643,5.272452807371396,-34.47465203829384,-49.55171506209297,0.725694635043255,-5.446886490289501,-5.446886490289843,40.60089327466957,51668.96691936716,13410.468977147593,13410.468977147593,65079.435896514755,101424.44648488706,101424.44648488706,13410.468977147593,114834.91546203465,114834.91546203465,114834.91546203465,139792.86460941206,122893.08387111424,72056.63839271708,56484.93942044129,24957.949147377418,0.0,81442.8885678187,21214.256775270806,1580.811939072332,0.0,0.8824107572510407,2.8989483817930797,0.0014959713701933424,348520.52261326084,1580605.6296620143,4.535186673686785,1580605.6296620143,4.535186673686785,0.85,0.11095013940435038,4.698906859688992,1.312440347881056,1.0,0.0,4.698906859687721,1.288649847900844,1.2887662690169428,3.6463798659840085,22230.515396374758,2266.88169725388,1603.0968420496806,1603.0968420496806,8.365351752549955,4.186851193638828,1.7666189372067054,2.420232256432123,5.513417231158096,5.513417231158096,1.5752620660451702,0.0,0.0,9.033878023669706e-05,2.555229572392081e-05,6.478648451277625e-05,0.00030442565649221897,0.10615701291109077,0.09382979842089775,0.012327214490193009,0.10082390528595726,0.09678361759564513,0.014166521808705246,0.48111245074660286,0.48111245074660286,0.0632078132327618,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24957.949147377418,21214.256775270806,0.85,0.7990806446203359,0.6344196261695905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5060278863233276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16588.298010655508,1580.811939072332,0.48111245074660286,0.0632078132327618,6.113110376966115,5.513417231158096
4222.0,-38.79499083740748,4.186466048562956,35.18209962901685,26.753764715418242,5.272118579998252,-34.47511232055119,-49.551407516095765,0.727947012486417,-5.4467475225692965,-5.446747522569714,40.59896027779165,51655.28808273761,13409.078707770585,13409.078707770585,65064.36679050819,101430.87273328386,101430.87273328386,13409.078707770585,114839.95144105445,114839.95144105445,114839.95144105445,139782.32235492906,122887.29581825585,72052.65639427371,56482.93269331349,24942.370913874616,0.0,81425.3036071881,21201.015276793423,1579.811939072332,0.0,0.8824186450428642,2.8988625373257113,0.0014959713701933424,348522.4175089355,1580521.2319978368,4.534919857651094,1580521.2319978368,4.534919857651094,0.85,0.11094927113822306,4.698906859688992,1.3124213902605701,1.0,0.0,4.698906859689539,1.28863930271438,1.288755690098314,3.646409705020831,22229.468377338937,2266.7749310252675,1603.0968420496806,1603.0968420496806,8.364484512754736,4.186466048562956,1.7656187499418081,2.4208472986211476,5.511445055209817,5.511445055209817,1.574698587202805,0.0,0.0,9.031334428296856e-05,2.5553262290284487e-05,6.476008199268407e-05,0.00030430159350944476,0.10605090441996007,0.0937671817463288,0.01228372267363128,0.10075804238547598,0.09678276374109997,0.014166507397123098,0.4808250595823005,0.4808250595823005,0.06298922049742059,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24942.370913874616,21201.015276793423,0.85,0.7990681509078758,0.634388645720414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5060824682477227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16587.835299501923,1579.811939072332,0.4808250595823005,0.06298922049742059,6.113110376966115,5.511445055209817
4223.0,-38.79754961856672,4.186071191496989,35.183410041473934,26.756099808868044,5.271771411716898,-34.47558052550286,-49.551207502931334,0.7312252720823126,-5.446602899753373,-5.446602899753709,40.596959153446456,51641.904638192325,13407.834583431732,13407.834583431732,65049.739221624055,101443.53285735061,101443.53285735061,13407.834583431732,114851.36744078234,114851.36744078234,114851.36744078234,139779.4318590804,122882.83656635357,72049.14314157158,56481.8815830911,24928.064418298058,0.0,81409.94600138915,21188.854755553348,1578.811939072332,0.0,0.8824268145139387,2.8986449040282936,0.0014959713701933424,348524.3895233125,1580433.8633688334,4.534643516714688,1580433.8633688334,4.534643516714688,0.85,0.11094836457281998,4.698906859688992,1.31240483771544,1.0,0.0,4.698906859691542,1.2886239317814776,1.2887402844247955,3.6464532000371257,22228.661729275864,2266.692675814459,1603.0968420496806,1603.0968420496806,8.363708437157676,4.186071191496989,1.764802079421412,2.421269112075577,5.509973621767994,5.509973621767994,1.5742781776479984,0.0,0.0,9.028746349160146e-05,2.555389091688528e-05,6.473357257471619e-05,0.0003041770282235091,0.10596298088843042,0.09371489927108102,0.012248081617349407,0.1006876363799861,0.09678187221808911,0.014166492354730867,0.48059181331752526,0.48059181331752526,0.06281101297581429,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24928.064418298058,21188.854755553348,0.85,0.7990392134704778,0.6343439244795854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5060986486527628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16587.491850324255,1578.811939072332,0.48059181331752526,0.06281101297581429,6.113110376966115,5.509973621767994
4224.0,-38.799855496338026,4.185711806019329,35.18459714179997,26.752020231820666,5.271431967531058,-34.476095839301685,-49.55146451303733,0.727938030266585,-5.446471973921064,-5.446471973921449,40.59518294547137,51631.927161969805,13406.657513528397,13406.657513528397,65038.584675498205,101425.8685135374,101425.8685135374,13406.657513528397,114832.52602706579,114832.52602706579,114832.52602706579,139754.69980646184,122879.09004708346,72047.6193717534,56479.41186147784,24922.173779396056,0.0,81401.5856408739,21183.847712486648,1578.7286083050042,0.0,0.8824340789420858,2.8990527880451302,0.0014959713701933424,348526.17477907886,1580356.3175936048,4.53439779263451,1580356.3175936048,4.53439779263451,0.85,0.11094754094967017,4.698906859688992,1.3123985044052828,1.0,0.0,4.698906859689689,1.2886394468976112,1.2887557708931439,3.64640929703151,22227.984009654116,2266.623567645844,1603.0968420496806,1603.0968420496806,8.362974189623484,4.185711806019329,1.7640069725786596,2.4217048334406694,5.508498616634032,5.508498616634032,1.5738567476097234,0.0,0.0,9.02641465626524e-05,2.555308315573377e-05,6.471106340691863e-05,0.00030407125974053924,0.10589067499014193,0.09367183049824733,0.012218844491894604,0.10069731853935593,0.09678106224359533,0.014166478706074844,0.48040188297237174,0.48040188297237174,0.06266511362519592,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24922.173779396056,21183.847712486648,0.85,0.7989842478306786,0.6342865038251053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506115116702524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16587.147423047118,1578.7286083050042,0.48040188297237174,0.06266511362519592,6.113110376966115,5.508498616634032
4225.0,-38.80218458754143,4.185338358034589,35.18579707018836,26.746940693724923,5.2710503706520475,-34.476727638499135,-49.551901943609096,0.7236115794578492,-5.446335573555302,-5.446335573555707,40.593355638548566,51622.69650438571,13405.456431885797,13405.456431885797,65028.15293627151,101403.68171158253,101403.68171158253,13405.456431885797,114809.13814346833,114809.13814346833,114809.13814346833,139726.54021988442,122875.5289051452,72046.40200472501,56476.807667133544,24917.402076416085,0.0,81394.20974354963,21179.791764953672,1578.7753487525774,0.0,0.8824415610676655,2.899555505436031,0.0014959713701933424,348528.03469117644,1580276.5439379034,4.534144707578988,1580276.5439379034,4.534144707578988,0.85,0.11094667790123135,4.698906859688992,1.3123939695442097,1.0,0.0,4.698906859688472,1.2886598526412139,1.2887761481343678,3.6463515566642335,22227.339823519356,2266.5578789412652,1603.0968420496806,1603.0968420496806,8.362224963743238,4.185338358034589,1.7632063252838082,2.422132032750781,5.507033654000766,5.507033654000766,1.5734381868573617,0.0,0.0,9.024060054954143e-05,2.55517084026934e-05,6.468889214684803e-05,0.00030396707905450555,0.10582997547082797,0.09363534783746415,0.012194627633363821,0.1007186159886937,0.09678021347589483,0.01416646442533652,0.4802466053629156,0.4802466053629156,0.06254506081136789,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24917.402076416085,21179.791764953672,0.85,0.798928488170805,0.6342305757010773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5061299573950355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16586.807976975146,1578.7753487525774,0.4802466053629156,0.06254506081136789,6.113110376966115,5.507033654000766
4226.0,-38.80479541071595,4.184910520727345,35.18708811208989,26.74930285373705,5.270598493961436,-34.47745062315018,-49.55193711267782,0.7269154965706981,-5.4461771582653,-5.446177158265676,40.591211680768815,51610.18105991943,13404.147204002526,13404.147204002526,65014.328263921954,101416.96376398703,101416.96376398703,13404.147204002526,114821.11096798956,114821.11096798956,114821.11096798956,139740.7617166937,122871.07600837236,72042.79945471196,56475.86283740044,24919.65074870414,0.0,81395.51358610459,21181.70313639852,1578.8203182931175,0.0,0.8824503309331398,2.899327097204656,0.0014959713701933424,348530.1948015748,1580182.950322197,4.533848067946671,1580182.950322197,4.533848067946671,0.85,0.11094566632357844,4.698906859688992,1.3123774032620714,1.0,0.0,4.698906859688374,1.2886443615449958,1.2887606216343512,3.6463953903118207,22226.534325055578,2266.4757409569606,1603.0968420496806,1603.0968420496806,8.361408277034785,4.184910520727345,1.762368476465956,2.422542044261389,5.505563850202069,5.505563850202069,1.573018242914877,0.0,0.0,9.021421310650847e-05,2.5551597876626364e-05,6.466261522988211e-05,0.00030384360626912294,0.10577750636865857,0.09360320081830989,0.012174305550348683,0.1007145515612928,0.09677921861298144,0.014166447710596995,0.4801190499420173,0.4801190499420173,0.06244568522697213,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24919.65074870414,21181.70313639852,0.85,0.7987458448203816,0.6340666553485578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5061449477811402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16586.46798899816,1578.8203182931175,0.4801190499420173,0.06244568522697213,6.113110376966115,5.505563850202069
4227.0,-38.807432938904896,4.18447882705016,35.18834794289908,26.75167598007249,5.2701585194449185,-34.47814411295191,-49.55193774132056,0.7302463625504819,-5.446018026134539,-5.446018026134905,40.589053199098295,51597.37114606113,13402.825713845421,13402.825713845421,65000.19685990655,101430.24160990457,101430.24160990457,13402.825713845421,114833.06732374999,114833.06732374999,114833.06732374999,139754.91532042527,122866.54784978066,72039.16778590747,56474.866737636876,24921.84799667527,0.0,81396.71473431215,21183.57079717398,1578.8623762241514,0.0,0.8824591579914826,2.899098952646753,0.0014959713701933424,348532.36469721387,1580088.726902545,4.533549497692247,1580088.726902545,4.533549497692247,0.85,0.11094463817854569,4.698906859688992,1.3123606155393648,1.0,0.0,4.698906859688262,1.288628744570065,1.2887449689065897,3.6464395812129147,22225.71521224533,2266.392214695674,1603.0968420496806,1603.0968420496806,8.36058394121025,4.18447882705016,1.76152127234763,2.4229575547025304,5.504077016544441,5.504077016544441,1.5725934332984117,0.0,0.0,9.018756299765384e-05,2.5551595900990793e-05,6.463596709666304e-05,0.0003037183891731419,0.10573253734340472,0.09357533246975853,0.012157204873646183,0.10071031654621423,0.0967782074340026,0.014166430744543084,0.4800136722719654,0.4800136722719654,0.06236285142612219,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24921.84799667527,21183.57079717398,0.85,0.798560446475934,0.6338999223062091,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5061617517852084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16586.122279354313,1578.8623762241514,0.4800136722719654,0.06236285142612219,6.113110376966115,5.504077016544441
