time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4228.0,-38.818538774221494,4.180067140581485,35.199014868154364,26.894873740989738,5.483667896109439,-34.51629051236167,-49.57771789105607,0.8778907498333658,-5.381637961511899,-5.381637961512289,40.68249192981403,51666.23310769481,13306.591276026911,13306.591276026911,64972.82438372172,101098.22710314111,101098.22710314111,13306.591276026911,114404.81837916802,114404.81837916802,114404.81837916802,139370.3587289009,122845.52649467641,71980.34689043072,56516.866226939645,24965.540349732866,0.0,81482.40657667251,21220.709297272937,1578.904812470034,0.0,0.8824507898059253,2.9081141867116793,0.0014959713701933424,349411.10964627855,1584171.4611059339,4.5338325467374165,1584171.4611059339,4.5338325467374165,0.85,0.11066956226144559,4.698906859688992,1.3121170677291236,1.0,0.0,4.698906859690057,1.2879346722354388,1.2880506895409403,3.648404659790086,22221.912593386907,2266.004455485503,1603.0968420496806,1603.0968420496806,8.300553607861543,4.180067140581485,1.7738559919530417,2.4062111486284437,5.50258830648637,5.50258830648637,1.5721680875675343,0.0,0.0,9.00754272221212e-05,2.5470695668907122e-05,6.460473155321408e-05,0.0003035716162637635,0.10597687694821578,0.0938016475727113,0.012175229375504486,0.10102524942516637,0.09650808744497032,0.014161474816475275,0.4799260368025905,0.4799260368025905,0.0622932510521089,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24965.540349732866,21220.709297272937,0.85,0.7973847007400823,0.6340783891683223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50617872804395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16585.77594769257,1578.904812470034,0.4799260368025905,0.0622932510521089,6.113110376966115,5.50258830648637
4229.0,-38.82823120144331,4.17775576252273,35.20651191103325,26.897346262726956,5.482704945435711,-34.51846739462725,-49.57893941374493,0.8817612023810485,-5.379687000514082,-5.379687000514457,40.6661222567058,51624.970160821395,13299.762181247928,13299.762181247928,64924.73234206932,101114.4302135158,101114.4302135158,13299.762181247928,114414.19239476374,114414.19239476374,114414.19239476374,139391.3668473374,122838.90358255993,71974.56673856269,56515.929826663596,24977.17445257365,0.0,81493.10427923725,21230.598284687603,1579.904812470034,0.0,0.882521581989338,2.9081036994600766,0.0014959713701933424,349437.7660894899,1583455.6255436258,4.531438153534062,1583455.6255436258,4.531438153534062,0.85,0.11065951086320583,4.698906859688992,1.3120937889954076,1.0,0.0,4.698906859686264,1.2879166837242295,1.288032573496975,3.648455617564722,22220.714554041355,2265.8822894710584,1603.0968420496806,1603.0968420496806,8.296293668848588,4.17775576252273,1.7716032086367122,2.4061525538860176,5.49989824578007,5.49989824578007,1.5713994987943056,0.0,0.0,8.9977667952872e-05,2.546686833262803e-05,6.451079962024398e-05,0.00030313023885958644,0.10588727756750724,0.09373089675062829,0.01215638081687894,0.10109697883533,0.096498216185591,0.014161294677614827,0.4798525950937573,0.4798525950937573,0.06223423741956494,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24977.17445257365,21230.598284687603,0.85,0.796689890712763,0.6334888162307294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062502140661913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16585.259879693764,1579.904812470034,0.4798525950937573,0.06223423741956494,6.113110376966115,5.49989824578007
4230.0,-38.83648611507186,4.175998706085644,35.210567900230345,26.892203476186864,5.478834168879607,-34.521526733782466,-49.58149533541871,0.8777634016876976,-5.37815977371605,-5.37815977371638,40.64707083968243,51597.04773795998,13294.503118997103,13294.503118997103,64891.55085695709,101108.408604267,101108.408604267,13294.503118997103,114402.9117232641,114402.9117232641,114402.9117232641,139385.60897665258,122833.47840357295,71971.17334544208,56513.672286812085,24982.697253388484,0.0,81496.36954020057,21235.29266538021,1580.904812470034,0.0,0.8826000497318837,2.9085412330815124,0.0014959713701933424,349458.63406577636,1582622.8267279866,4.528784446716802,1582622.8267279866,4.528784446716802,0.85,0.11065096993473506,4.698906859688992,1.3120836922945451,1.0,0.0,4.698906859692779,1.287935645418072,1.2880514297571453,3.648401903003234,22219.733176398295,2265.78221680169,1603.0968420496806,1603.0968420496806,8.293013104560211,4.175998706085644,1.7698947223860726,2.4061039836995715,5.497834425299981,5.497834425299981,1.5708098357999947,0.0,0.0,8.989448498254904e-05,2.545886171637789e-05,6.443562326617115e-05,0.00030277699217374723,0.1057920417607281,0.09365393657665165,0.012138105184076441,0.10118518400536353,0.09648982703876204,0.014161142895973018,0.47979050839335735,0.47979050839335735,0.06218369318019644,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24982.697253388484,21235.29266538021,0.85,0.7962508173440457,0.6331208129769286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506312607706747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16584.771756775946,1580.904812470034,0.47979050839335735,0.06218369318019644,6.113110376966115,5.497834425299981
4231.0,-38.844611666092135,4.174211859217166,35.21405505290574,26.887281832192116,5.474400454966947,-34.525699057002214,-49.585114571358986,0.8739132140034217,-5.3765822813412,-5.37658228134152,40.62820545471881,51574.82010353247,13289.187228359717,13289.187228359717,64864.007331892186,101106.08943891885,101106.08943891885,13289.187228359717,114395.27666727857,114395.27666727857,114395.27666727857,139384.43158022017,122828.40068840838,71967.60874527373,56511.99104792739,24989.154912941616,0.0,81501.145960869,21240.781676000373,1581.904812470034,0.0,0.8826780649968522,2.9088967790003997,0.0014959713701933424,349480.1898964105,1581798.4860888429,4.526146350549094,1581798.4860888429,4.526146350549094,0.85,0.11064199887519911,4.698906859688992,1.312074357722886,1.0,0.0,4.6989068596886625,1.2879539110185538,1.2880695916266904,3.648350161826017,22218.814652575886,2265.6885534383186,1603.0968420496806,1603.0968420496806,8.28969709114297,4.174211859217166,1.7682382914365018,2.4059735677806646,5.495933972878998,5.495933972878998,1.5702668493939993,0.0,0.0,8.981267497954371e-05,2.5447528182822317e-05,6.436514679672138e-05,0.00030244582980800305,0.10570059647959296,0.09357935519030433,0.012121241289288622,0.10127051627938412,0.09648101343323358,0.014160985441965536,0.4797375056997041,0.4797375056997041,0.062139924455368305,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24989.154912941616,21240.781676000373,0.85,0.7958662000045401,0.6328109806982958,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5063657515547177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16584.312108966205,1581.904812470034,0.4797375056997041,0.062139924455368305,6.113110376966115,5.495933972878998
4232.0,-38.84761712193899,4.1738135198685375,35.215393592039256,26.882359629403823,5.47381021405789,-34.52636893033915,-49.58540126737205,0.8700663118353426,-5.376386983303348,-5.376386983303739,40.62593151338732,51561.58751395797,13287.72243801998,13287.72243801998,64849.30995197795,101085.62930246006,101085.62930246006,13287.72243801998,114373.35174048004,114373.35174048004,114373.35174048004,139372.92587970602,122823.31644752919,71965.4030302477,56508.79268586831,24999.574139225973,0.0,81508.36682509429,21249.638018342077,1582.904812470034,0.0,0.8826874936910111,2.909378790339704,0.0014959713701933424,349482.85864209896,1581699.1460069495,4.525827538874368,1581699.1460069495,4.525827538874368,0.85,0.1106408940310982,4.698906859688992,1.312065016557463,1.0,0.0,4.69890685968866,1.2879720549143385,1.2880876981989522,3.6482987668560174,22217.894948296496,2265.5947697018346,1603.0968420496806,1603.0968420496806,8.288783365720208,4.1738135198685375,1.7672677659251042,2.4065457539434334,5.494021605250483,5.494021605250483,1.5697204586429951,0.0,0.0,8.978243276145464e-05,2.5446630602570924e-05,6.433580215888372e-05,0.0003023079420879726,0.10567544646039945,0.09356268828629806,0.012112758174101394,0.10135240837175523,0.09647992792596247,0.014160966105135727,0.4796917702114481,0.4796917702114481,0.06210157614217246,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24999.574139225973,21249.638018342077,0.85,0.7956153764083584,0.6325925732827162,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064180661799556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16583.85477755693,1582.904812470034,0.4796917702114481,0.06210157614217246,6.113110376966115,5.494021605250483
4233.0,-38.850572615483685,4.173410391457927,35.21669974900069,26.878729776386194,5.473155236914916,-34.52720827956216,-49.58592146923763,0.8672703530810878,-5.376190945762403,-5.3761909457627866,40.62364769909448,51549.70997538122,13286.38866522956,13286.38866522956,64836.098640610784,101071.57723406322,101071.57723406322,13286.38866522956,114357.96589929279,114357.96589929279,114357.96589929279,139369.28178662283,122819.37234336097,71963.51625405738,56506.506765892875,25011.31588733005,0.0,81517.82265322292,21259.61850423054,1583.904812470034,0.0,0.8826969623484797,2.909724042729278,0.0014959713701933424,349485.5375091805,1581599.3793560944,4.525507380443599,1581599.3793560944,4.525507380443599,0.85,0.11063977258573507,4.698906859688992,1.3120575205469507,1.0,0.0,4.698906859688931,1.2879852584073856,1.2881008645833236,3.648261367136504,22217.1814869228,2265.5220168888254,1603.0968420496806,1603.0968420496806,8.287951368079488,4.173410391457927,1.7664505822886056,2.4069598091693214,5.492525125979009,5.492525125979009,1.5692928931368597,0.0,0.0,8.97527024634191e-05,2.5445002043398228e-05,6.430770042002087e-05,0.00030217589463446076,0.10565224129760188,0.09354712357036812,0.012105117727233763,0.10142956074296097,0.0964788260607511,0.01416094652498397,0.47965184848751,0.47965184848751,0.062067564158282455,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25011.31588733005,21259.61850423054,0.85,0.7953610208214682,0.6323734895947093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064374170689916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16583.499747869264,1583.904812470034,0.47965184848751,0.062067564158282455,6.113110376966115,5.492525125979009
4234.0,-38.85351155362816,4.172999116697892,35.21799498277463,26.873807922843866,5.472450946061885,-34.52819067849813,-49.586656177975215,0.8631533881435484,-5.37599229687288,-5.3759922968732905,40.621370510319906,51538.93493900455,13285.039036540016,13285.039036540016,64823.97397554457,101051.65727938748,101051.65727938748,13285.039036540016,114336.69631592749,114336.69631592749,114336.69631592749,139358.57198618384,122815.56496092644,71961.97837165215,56503.985099193655,25021.875670256355,0.0,81525.86076945001,21268.5943197179,1584.904812470034,0.0,0.8827064197724466,2.910192188180544,0.0014959713701933424,349488.2520769721,1581499.9068695025,4.525187606366778,1581499.9068695025,4.525187606366778,0.85,0.1106386288205391,4.698906859688992,1.3120520592620601,1.0,0.0,4.698906859688017,1.2880046711941753,1.288120241043929,3.6482063805967364,22216.492757572338,2265.4517860403234,1603.0968420496806,1603.0968420496806,8.287109479645718,4.172999116697892,1.7656269754007345,2.4073721412971576,5.491026538108256,5.491026538108256,1.5688647251737875,0.0,0.0,8.972314772331455e-05,2.5442702107449313e-05,6.428044561586523e-05,0.0003020478268482543,0.10563064422996327,0.09353248678874404,0.012098157441219226,0.10151101530945707,0.09647770221585694,0.014160926604682149,0.4796165777750262,0.4796165777750262,0.062037021237837116,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25021.875670256355,21268.5943197179,0.85,0.7951338797742066,0.6321789730592776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064564467471322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16583.145618911185,1584.904812470034,0.4796165777750262,0.062037021237837116,6.113110376966115,5.491026538108256
4235.0,-38.86442550651118,4.169742460602327,35.22696473350202,27.029445545654767,5.656252867863816,-34.546152948490004,-49.59280755193902,1.0236026481014189,-5.302261159383306,-5.302261159383711,40.69571900299773,51515.22783441431,13177.431445709843,13177.431445709843,64692.65928012416,100918.65231048026,100918.65231048026,13177.431445709843,114096.0837561901,114096.0837561901,114096.0837561901,139213.12054099623,122792.820764258,71904.98680230051,56542.03773550831,25117.036784806118,0.0,81659.07452031443,21349.4812670852,1585.904812470034,0.0,0.8828173380135771,2.9160337492602664,0.0014959713701933424,350496.9433274521,1584750.0512996921,4.521437580182084,1584750.0512996921,4.521437580182084,0.85,0.11033904728932681,4.698906859688992,1.3117880982579662,1.0,0.0,4.6989068596913315,1.287251144352302,1.2873665054032384,3.650341955651017,22212.378488499668,2265.032247352528,1603.0968420496806,1603.0968420496806,8.219984657234741,4.169742460602327,1.7812165839319887,2.3885258766703386,5.489524820874742,5.489524820874742,1.568435663107069,0.0,0.0,8.961347281801058e-05,2.5423453380536974e-05,6.419001943747361e-05,0.0003016229226583145,0.10581123385337356,0.09369649066788618,0.012114743185487378,0.10179174246146623,0.09618382404663219,0.014155223242694616,0.4795850278717058,0.4795850278717058,0.062009253568147515,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25117.036784806118,21349.4812670852,0.85,0.7922286611762969,0.6308573558667849,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064753702970326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16582.79172309651,1585.904812470034,0.4795850278717058,0.062009253568147515,6.113110376966115,5.489524820874742
4236.0,-38.87268308970283,4.168399771609161,35.23107637495822,27.02460876842963,5.651877033000522,-34.54825623628995,-49.59440992735324,1.0199866633512533,-5.300604631757949,-5.300604631758321,40.676649220731406,51482.75430610156,13172.475367127907,13172.475367127907,64655.22967322946,100916.4605182681,100916.4605182681,13172.475367127907,114088.935885396,114088.935885396,114088.935885396,139212.33801668932,122787.03780165492,71901.56912167785,56539.40964441896,25123.40213129333,0.0,81662.8117757123,21354.89181159933,1586.904812470034,0.0,0.8828963911686071,2.9163988679710036,0.0014959713701933424,350519.6319527462,1583915.935042113,4.5187652577920145,1583915.935042113,4.5187652577920145,0.85,0.1103304457073273,4.698906859688992,1.3117764597153294,1.0,0.0,4.698906859688305,1.287268293259056,1.2873835491286039,3.6502933260264507,22211.3323902561,2264.9255750185944,1603.0968420496806,1603.0968420496806,8.216893091926933,4.168399771609161,1.7797449916621089,2.3886547799470526,5.48716406148041,5.48716406148041,1.5677611604229742,0.0,0.0,8.953057425938475e-05,2.5418441485447802e-05,6.411213277393694e-05,0.00030125694048074376,0.10572721464094267,0.0936258691187068,0.012101345522235886,0.1018778031735083,0.09617538532968768,0.014155060377639616,0.47955645461571617,0.47955645461571617,0.0619837060990625,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25123.40213129333,21354.89181159933,0.85,0.7917340618984033,0.6304308312025729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5065456483096948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16582.27796318863,1586.904812470034,0.47955645461571617,0.0619837060990625,6.113110376966115,5.48716406148041
4237.0,-38.88179753030074,4.166569943958542,35.23703521673536,27.020450576115422,5.648812328383294,-34.55239708789943,-49.597956555057294,1.0169363100412998,-5.298375273301247,-5.29837527330159,40.66128976674458,51455.38173889392,13166.234685496676,13166.234685496676,64621.616424390595,100911.2802533313,100911.2802533313,13166.234685496676,114077.51493882797,114077.51493882797,114077.51493882797,139209.11500408538,122781.78607275382,71897.67708427763,56537.898876084655,25131.600065257415,0.0,81669.49894134207,21361.860055468802,1587.904812470034,0.0,0.8829647166586829,2.9168228479120386,0.0014959713701933424,350550.1681735577,1583244.3505074885,4.516455829294091,1583244.3505074885,4.516455829294091,0.85,0.11031946381963925,4.698906859688992,1.3117656475910917,1.0,0.0,4.698906859687294,1.287282804462166,1.2873979439435974,3.6502521772224106,22210.382388543097,2264.828701803684,1603.0968420496806,1603.0968420496806,8.213000200700694,4.166569943958542,1.7782682466713595,2.388301697287183,5.485375254401808,5.485375254401808,1.567250072686231,0.0,0.0,8.943915592183233e-05,2.540735163517334e-05,6.403180428665899e-05,0.0003008794844008449,0.1056572795878365,0.09356746118667122,0.012089818401165265,0.10196471257486726,0.09616460852224855,0.01415485529739071,0.47953026267759113,0.47953026267759113,0.061959934790461156,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25131.600065257415,21361.860055468802,0.85,0.791257657535087,0.6300440483398949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506598825486606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16581.81705542181,1587.904812470034,0.47953026267759113,0.061959934790461156,6.113110376966115,5.485375254401808
4238.0,-38.885104715857295,4.1662322299189345,35.23850293306064,27.016891445405804,5.648073870752406,-34.55306631517128,-49.598123075533636,1.0145444286196605,-5.2981473999003015,-5.298147399900697,40.65883094984135,51440.11279346886,13164.804148155692,13164.804148155692,64604.91694162456,100897.9555246852,100897.9555246852,13164.804148155692,114062.75967284088,114062.75967284088,114062.75967284088,139206.15549510706,122776.2670358716,71894.8626320726,56534.89378199888,25143.395822266168,0.0,81678.28960426504,21371.88644892624,1588.904812470034,0.0,0.8829749788670892,2.917160440926221,0.0014959713701933424,350553.2895445103,1583136.8599326306,4.516108983001334,1583136.8599326306,4.516108983001334,0.85,0.11031826783731322,4.698906859688992,1.3117532793385909,1.0,0.0,4.6989068596884005,1.2872941036491474,1.2874092014653062,3.6502201372388803,22209.38403265098,2264.726897834733,1603.0968420496806,1603.0968420496806,8.21210784204621,4.1662322299189345,1.7773460261531726,2.388886203765762,5.48343725601322,5.48343725601322,1.56669635886092,0.0,0.0,8.940600600446521e-05,2.5406831057319797e-05,6.399917494714542e-05,0.0003007261621735775,0.10563869956939928,0.09355432669570013,0.012084372873699147,0.10204192072915183,0.09616343490775746,0.014154832929555763,0.47950597579375775,0.47950597579375775,0.06193758441024674,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25143.395822266168,21371.88644892624,0.85,0.7909680437070642,0.6297892994907032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506657524930278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16581.338706692175,1588.904812470034,0.47950597579375775,0.06193758441024674,6.113110376966115,5.48343725601322
4239.0,-38.888377317481286,4.165889179208076,35.239939209191995,27.013626973517262,5.647272668228457,-34.55390175694478,-49.598602240998275,1.012151732816993,-5.297917510531306,-5.297917510531652,40.65637035891229,51426.501434679194,13163.511682117985,13163.511682117985,64590.01311679718,100886.31844031124,100886.31844031124,13163.511682117985,114049.83012242922,114049.83012242922,114049.83012242922,139205.3979473236,122772.14323717293,71892.75766101427,56532.65064017629,25155.567824894384,0.0,81688.21846507068,21382.232651160226,1589.904812470034,0.0,0.8829852576637081,2.9174594834473497,0.0014959713701933424,350556.4385519589,1583029.297323231,4.515761581393967,1583029.297323231,4.515761581393967,0.85,0.11031704979895311,4.698906859688992,1.3117447601957246,1.0,0.0,4.698906859686715,1.2873054061166114,1.2874204627277062,3.650188088515911,22208.638065770057,2264.6508303824507,1603.0968420496806,1603.0968420496806,8.211301611253527,4.165889179208076,1.7765878638499641,2.3893013153581117,5.481946328851203,5.481946328851203,1.5662703796717723,0.0,0.0,8.937321392003709e-05,2.540533314101214e-05,6.396788077902496e-05,0.000300579113792328,0.10562063173029307,0.09354148281322901,0.012079148917064065,0.10211779807747674,0.09616223959797945,0.014154810200973655,0.4794832129533577,0.4794832129533577,0.06191637077274188,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25155.567824894384,21382.232651160226,0.85,0.7906894571879471,0.6295461255121975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5066788252027132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16580.976392823846,1589.904812470034,0.4794832129533577,0.06191637077274188,6.113110376966115,5.481946328851203
4240.0,-38.891618637667136,4.165540541460644,35.2413461070157,27.010367111675464,5.646407570654789,-34.55489967718715,-49.59923060433937,1.009762600305728,-5.297684665909117,-5.297684665909444,40.65391852387325,51413.7525136803,13162.20642808871,13162.20642808871,64575.958941769015,100875.00497717614,100875.00497717614,13162.20642808871,114037.21140526485,114037.21140526485,114037.21140526485,139205.0234040859,122768.02455138051,71890.60025526275,56530.47144013085,25167.81199882105,0.0,81698.2834389519,21392.64019899789,1590.904812470034,0.0,0.8829955191009489,2.9177517991781863,0.0014959713701933424,350559.62806288037,1582922.1229618243,4.51541477182847,1582922.1229618243,4.51541477182847,0.85,0.11031580981406126,4.698906859688992,1.311736272373237,1.0,0.0,4.698906859690817,1.2873166913785767,1.2874317071999588,3.650156089141493,22207.893023778783,2264.5748572426655,1603.0968420496806,1603.0968420496806,8.210487403405919,4.165540541460644,1.7758252630109856,2.3897152784496587,5.480453228936625,5.480453228936625,1.5658437796961786,0.0,0.0,8.934074623775926e-05,2.5403368942270412e-05,6.393737729548885e-05,0.00030043578076429576,0.10560301046420584,0.09352890395715169,0.012074106507054143,0.10219345271884957,0.09616102269805249,0.01415478711600877,0.47946166934770434,0.47946166934770434,0.06189606652940466,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25167.81199882105,21392.64019899789,0.85,0.7904200213707385,0.6293125185683814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5066999033155162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16580.61466154745,1590.904812470034,0.47946166934770434,0.06189606652940466,6.113110376966115,5.480453228936625
4241.0,-38.89497652592587,4.165175522456569,35.242746270410585,27.01176943900066,5.645494033039247,-34.55593385929481,-49.59958802266044,1.0121576235246648,-5.297440659446181,-5.297440659446643,40.651360355658234,51399.14733111187,13160.861931416111,13160.861931416111,64560.00926252798,100885.93348844776,100885.93348844776,13160.861931416111,114046.79541986386,114046.79541986386,114046.79541986386,139231.35085023456,122763.32954589641,71886.96572761827,56529.293131420156,25184.5554303707,0.0,81713.84856179086,21406.872115815095,1591.904812470034,0.0,0.883006230601999,2.9175780698867304,0.0014959713701933424,350562.97049339284,1582810.3064191625,4.515052756973926,1582810.3064191625,4.515052756973926,0.85,0.11031449874774624,4.698906859688992,1.3117202231520784,1.0,0.0,4.698906859688422,1.287305515234238,1.2874204867706918,3.6501877791100577,22207.04372951085,2264.4882533292052,1603.0968420496806,1603.0968420496806,8.209648716286502,4.165175522456569,1.7750521974223412,2.390123325034228,5.478957871848164,5.478957871848164,1.565416534813761,0.0,0.0,8.930712241076015e-05,2.5402251752463333e-05,6.390487065829682e-05,0.00030028303510380873,0.10558531194793784,0.09351615220257473,0.012069159745363111,0.10225284053139681,0.09615973598329966,0.014154762764446579,0.47944110112984833,0.47944110112984833,0.06187648980140155,0.0,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,25184.5554303707,21406.872115815095,0.85,0.7900742701368252,0.629013909340527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506720780521883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16580.253447855812,1591.904812470034,0.47944110112984833,0.06187648980140155,6.113110376966115,5.478957871848164
4242.0,-38.89821136499389,4.164817543241353,35.244089800735274,27.0074529334903,5.64456968584777,-34.55708467136535,-49.60042481599373,1.0086929158123206,-5.297204582439235,-5.297204582439641,40.64895056542251,51387.423175298565,13159.536233417115,13159.536233417115,64546.95940871568,100869.91067104324,100869.91067104324,13159.536233417115,114029.44690446035,114029.44690446035,114029.44690446035,139225.30530981574,122759.30033083183,71885.0805706694,56526.91084462493,25195.858405355404,0.0,81722.76924998034,21416.47964455209,1592.904812470034,0.0,0.883016352821542,2.9179689934448407,0.0014959713701933424,350566.20432905556,1582704.980878844,4.514710663305277,1582704.980878844,4.514710663305277,0.8499999999999999,0.11031322266075222,4.698906859688992,1.3117133062938229,1.0,0.0,4.698906859687693,1.2873218506983954,1.2874367820073378,3.650141460070572,22206.314872160157,2264.4139305634603,1603.0968420496806,1603.0968420496806,8.208821755641193,4.164817543241353,1.7742801235994259,2.3905374196419267,5.477456992017702,5.477456992017702,1.5649877120050577,0.0,0.0,8.927474178238951e-05,2.5399636348573026e-05,6.387510543381648e-05,0.00030014317108631786,0.10556844604175512,0.09350405421262839,0.012064391829126735,0.1023319559669323,0.09615848354370939,0.01415473911704284,0.4794213132222302,0.4794213132222302,0.06185749508566573,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25195.858405355404,21416.47964455209,0.85,0.789828342836427,0.6288017849482129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506742409137044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16579.889790873105,1592.904812470034,0.4794213132222302,0.06185749508566573,6.113110376966115,5.477456992017702
4243.0,-38.90214774081828,4.164318818968897,35.246243117154805,27.00242983354258,5.643815092237091,-34.55878885758764,-49.601839611399896,1.0044937299559966,-5.296885353475034,-5.296885353475359,40.647160565286775,51375.04575966113,13157.89947651745,13157.89947651745,64532.94523617858,100849.74861637934,100849.74861637934,13157.89947651745,114007.6480928968,114007.6480928968,114007.6480928968,139214.33758027692,122755.40113682332,71883.24147146936,56524.62185039329,25206.689487380125,0.0,81731.31133777341,21425.686064273104,1593.904812470034,0.0,0.883024622281146,2.918448399748011,0.0014959713701933424,350570.57723607594,1582626.7481474981,4.514431189933402,1582626.7481474981,4.514431189933402,0.85,0.11031160874859307,4.698906859688992,1.311707695550285,1.0,0.0,4.69890685968671,1.2873416499431267,1.2874565323108265,3.6500853210929547,22205.60953472611,2264.3420061617485,1603.0968420496806,1603.0968420496806,8.207800758745226,4.164318818968897,1.7734242612139308,2.390894557754966,5.475957627491873,5.475957627491873,1.5645593221405352,0.0,0.0,8.923535342939916e-05,2.5395214963043395e-05,6.384013846635577e-05,0.00029997886456305424,0.10555401754646082,0.09349404813054205,0.01205996941591877,0.10241398055474049,0.09615689940566455,0.014154709342928517,0.47940214956280236,0.47940214956280236,0.06183896597974374,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25206.689487380125,21425.686064273104,0.85,0.7895743281235433,0.6285846258766357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067632457519065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16579.528487046246,1593.904812470034,0.47940214956280236,0.06183896597974374,6.113110376966115,5.475957627491873
4244.0,-38.90526791622274,4.1639533331772505,35.24750012021847,26.997831102367513,5.642740156574944,-34.56035501892245,-49.603059876803286,1.0007806254205698,-5.296647602518533,-5.296647602518879,40.64478952516688,51365.70559837443,13156.546814273943,13156.546814273943,64522.25241264837,100833.10440870491,100833.10440870491,13156.546814273943,113989.65122297885,113989.65122297885,113989.65122297885,139207.53906052545,122751.21240093041,71881.23776979756,56522.19403459205,25217.887837546605,0.0,81740.08187213866,21435.204661914613,1594.904812470034,0.0,0.8830346094318611,2.9188522529854284,0.0014959713701933424,350573.83405743085,1582523.1253098918,4.514093670352601,1582523.1253098918,4.514093670352601,0.85,0.11031030075264175,4.698906859688992,1.3117007341841234,1.0,0.0,4.698906859690829,1.2873591503200466,1.2874739940691171,3.6500357017859475,22204.85182115245,2264.264740880163,1603.0968420496806,1603.0968420496806,8.206956978002841,4.1639533331772505,1.7726309983682595,2.391322334808991,5.4744152082417505,5.4744152082417505,1.5641186309262145,0.0,0.0,8.920414359100677e-05,2.539140207786101e-05,6.381274151314576e-05,0.0002998501288316811,0.10553768057460805,0.09348229798506041,0.012055382589547631,0.1024935741515763,0.096155615547577,0.014154685205064762,0.47938348530192676,0.47938348530192676,0.061820809361672814,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25217.887837546605,21435.204661914613,0.85,0.7893587935668678,0.6284029135023729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067886019482788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16579.153021271733,1594.904812470034,0.47938348530192676,0.061820809361672814,6.113110376966115,5.4744152082417505
4245.0,-38.908325338613324,4.163587370606959,35.24870637143465,26.994581089261942,5.6416011816314775,-34.562087112860006,-49.60437279716132,0.9983955671322904,-5.296411192723156,-5.29641119272351,40.642447975502,51357.11162524533,13155.20827685707,13155.20827685707,64512.3199021024,100823.13075319488,100823.13075319488,13155.20827685707,113978.33903005195,113978.33903005195,113978.33903005195,139208.80541216113,122747.12118148907,71878.90048657688,56520.2452165691,25230.466382109178,0.0,81750.71159867827,21445.8964247928,1595.904812470034,0.0,0.8830444803468787,2.919114880327387,0.0014959713701933424,350577.0725304976,1582420.7963401012,4.513760083961116,1582420.7963401012,4.513760083961116,0.85,0.1103089876250594,4.698906859688992,1.311692269439809,1.0,0.0,4.698906859690681,1.2873704134638215,1.2874852188576624,3.65000376779363,22204.11174763557,2264.189274383767,1603.0968420496806,1603.0968420496806,8.206122008223247,4.163587370606959,1.7718516516025238,2.3917357190044353,5.472912151392885,5.472912151392885,1.5636891861122528,0.0,0.0,8.917357123073235e-05,2.538730027276121e-05,6.378627095797114e-05,0.0002997257461583913,0.10552159326118056,0.09347072594189525,0.01205086731928531,0.10256821158491347,0.09615432659759438,0.014154661027465033,0.47936522055989295,0.47936522055989295,0.06180295073388274,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25230.466382109178,21445.8964247928,0.85,0.7891346587758071,0.6282160805811953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5068087011781348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16578.793775499766,1595.904812470034,0.47936522055989295,0.06180295073388274,6.113110376966115,5.472912151392885
4246.0,-38.91151513601996,4.163204866740119,35.24989687130782,26.9949649804272,5.640418377960261,-34.56383392914176,-49.60546478452159,0.999736634912049,-5.296161535903252,-5.296161535903597,40.63999639289374,51346.82251883359,13153.827880591014,13153.827880591014,64500.65039942461,100830.5225070987,100830.5225070987,13153.827880591014,113984.35038768972,113984.35038768972,113984.35038768972,139217.9466087778,122742.59458780606,71875.42354426734,56519.07893726524,25233.596221088097,0.0,81752.67515835335,21448.55678792488,1596.0860612576384,0.0,0.8830548257856357,2.91901388543664,0.0014959713701933424,350580.4924941801,1582313.6641348766,4.513410466388526,1582313.6641348766,4.513410466388526,0.85,0.11030759806582262,4.698906859688992,1.3116779835009948,1.0,0.0,4.698906859689021,1.2873641819800763,1.2874789457675482,3.6500214356295597,22203.292917906558,2264.105776988733,1603.0968420496806,1603.0968420496806,8.205260927201914,4.163204866740119,1.7710628196205933,2.392142047119526,5.471408341572809,5.471408341572809,1.56325952616366,0.0,0.0,8.914168552204574e-05,2.5383889171298965e-05,6.375779635074677e-05,0.0002995919466311778,0.10550518897962392,0.09345883860460756,0.012046350375016363,0.10257751309010227,0.09615296257943569,0.014154635486386931,0.47934727543293254,0.47934727543293254,0.061785330498317345,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25233.596221088097,21448.55678792488,0.85,0.788972963569548,0.6280751353931329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506828396682437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16578.435682874002,1596.0860612576384,0.47934727543293254,0.061785330498317345,6.113110376966115,5.471408341572809
4247.0,-38.91483752213549,4.162807561746112,35.25105439920296,26.996394339390122,5.6391681832084855,-34.56469470114821,-49.605656031612284,1.0021572712275808,-5.295899626155062,-5.295899626155395,40.637437375138624,51331.598845563705,13152.40781492164,13152.40781492164,64484.00666048535,100843.16835631951,100843.16835631951,13152.40781492164,113995.57617124115,113995.57617124115,113995.57617124115,139231.96590975445,122737.90639788234,71871.82169964658,56517.871886928624,25236.389738513295,0.0,81754.26162544193,21450.9312777363,1596.181064305892,0.0,0.8830656309109415,2.9188040933926844,0.0014959713701933424,350584.08033469995,1582201.842944545,4.51304531978186,1582201.842944545,4.51304531978186,0.85,0.11030613358978042,4.698906859688992,1.3116618771338833,1.0,0.0,4.698906859686382,1.2873528838618107,1.2874676038999062,3.650053469094796,22202.44485652672,2264.019298794871,1603.0968420496806,1603.0968420496806,8.204375100699025,4.162807561746112,1.7702637299120827,2.392543831834029,5.469898931857324,5.469898931857324,1.5628282662449497,0.0,0.0,8.910848563872622e-05,2.5383291805912242e-05,6.372519383281397e-05,0.0002994387504360202,0.10548845697942025,0.09344663323837178,0.012041823741048473,0.10257750111869697,0.09615152497702065,0.014154608612759767,0.4793295859980309,0.4793295859980309,0.061767900976531696,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25236.389738513295,21450.9312777363,0.85,0.7887540707776135,0.6278767348024009,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50684894546739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16578.074836421336,1596.181064305892,0.4793295859980309,0.061767900976531696,6.113110376966115,5.469898931857324
4248.0,-38.91789010009221,4.162435431381667,35.25211930330277,26.9917739200406,5.637995347000984,-34.566512252853315,-49.607129430491455,0.9983884089244179,-5.295658108101634,-5.29565810810204,40.635132364165564,51323.79345520004,13151.049222951857,13151.049222951857,64474.842678151894,100826.88401079664,100826.88401079664,13151.049222951857,113977.9332337485,113977.9332337485,113977.9332337485,139211.28127197694,122733.87856385807,71869.84661661158,56515.5910524961,25233.34803822846,0.0,81748.93909072457,21448.345832494193,1596.2730938898671,0.0,0.8830753923118368,2.9191992340423027,0.0014959713701933424,350587.3888596959,1582101.126178651,4.512715449704334,1582101.126178651,4.512715449704334,0.85,0.11030477873597383,4.698906859688992,1.3116553866723555,1.0,0.0,4.698906859689811,1.287370644890164,1.2874853272522933,3.650003111644583,22201.716248996745,2263.9450015037496,1603.0968420496806,1603.0968420496806,8.203527621037068,4.162435431381667,1.7694761744584788,2.392959256923188,5.4683844196287,5.4683844196287,1.562395548465343,0.0,0.0,8.907799196272003e-05,2.5378690042469674e-05,6.369930192025036e-05,0.00029931708675046457,0.10547277083659715,0.09343533208091313,0.012037438755684016,0.10259843694279445,0.09615019494594995,0.014154583790023875,0.47931210111677625,0.47931210111677625,0.06175062402576984,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25233.34803822846,21448.345832494193,0.85,0.7886933261188629,0.6278221347709619,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5068703489781683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16577.711227448286,1596.2730938898671,0.47931210111677625,0.06175062402576984,6.113110376966115,5.4683844196287
4249.0,-38.921035315428185,4.162050670077895,35.25314265659832,26.99323984505611,5.636762679720496,-34.56837889488033,-49.60825798390431,1.0008399990566357,-5.295405819885332,-5.295405819885683,40.63270321984737,51313.89547646689,13149.660220692735,13149.660220692735,64463.55569715962,100839.62030241227,100839.62030241227,13149.660220692735,113989.280523105,113989.280523105,113989.280523105,139225.5025095581,122729.2174956066,71865.98452738237,56514.703298026914,25236.22198645312,0.0,81750.92528448004,21450.788688485154,1596.3679571853452,0.0,0.8830856672537879,2.9189851817499224,0.0014959713701933424,350590.8449499543,1581994.9906853572,4.512368230582809,1581994.9906853572,4.512368230582809,0.85,0.11030335492411183,4.698906859688992,1.3116393165709446,1.0,0.0,4.698906859689927,1.2873591975997174,1.2874738385053368,3.6500355677344047,22200.873093741266,2263.8590235953425,1603.0968420496806,1603.0968420496806,8.202661171660658,4.162050670077895,1.7686843277349675,2.3933663423429277,5.466876839571669,5.466876839571669,1.5619648113061912,0.0,0.0,8.90465829743349e-05,2.5375165834127396e-05,6.36714171402075e-05,0.0002991860587662403,0.10545666483336029,0.09342364109542209,0.012033023737938204,0.1025982043712466,0.09614879717947694,0.014154557744634895,0.4792947798784392,0.4792947798784392,0.06173346913182703,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25236.22198645312,21450.788688485154,0.85,0.788536098800556,0.6276858065875439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5068900148539879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16577.352912885814,1596.3679571853452,0.4792947798784392,0.06173346913182703,6.113110376966115,5.466876839571669
4250.0,-38.92422299185741,4.161663427254726,35.2541179257751,26.994717225339286,5.635548674803771,-34.57017409979241,-49.60931543083859,1.0033161954700323,-5.295151205141963,-5.295151205142333,40.63027626711257,51303.452730619756,13148.26287022965,13148.26287022965,64451.715600849406,100852.32239160668,100852.32239160668,13148.26287022965,114000.58526183633,114000.58526183633,114000.58526183633,139239.63819881913,122724.49414461241,71862.1154516944,56513.754103242245,25239.05293698281,0.0,81752.80704022506,21453.194996435388,1596.4601533118414,0.0,0.883095945763695,2.918771882976465,0.0014959713701933424,350594.33293836605,1581888.9563199442,4.512020896236329,1581888.9563199442,4.512020896236329,0.85,0.11030191261455252,4.698906859688992,1.3116230651410294,1.0,0.0,4.698906859689247,1.287347635825701,1.2874622347328828,3.6500683490012604,22200.018671965106,2263.7718968215554,1603.0968420496806,1603.0968420496806,8.201789514736113,4.161663427254726,1.7678893542484913,2.3937740730062345,5.465364828964001,5.465364828964001,1.5615328082754287,0.0,0.0,8.901476040084132e-05,2.5371864086677266e-05,6.364289631416406e-05,0.00029905204206110076,0.10544061050134207,0.09341198147840074,0.012028629022941334,0.1025978263660419,0.09614738121236366,0.014154531402188857,0.4792775895544362,0.4792775895544362,0.06171641188333944,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25239.05293698281,21453.194996435388,0.85,0.7883731205600935,0.6275436231244852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069102780621937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16576.99264073525,1596.4601533118414,0.4792775895544362,0.06171641188333944,6.113110376966115,5.465364828964001
4251.0,-38.92745940765791,4.161272215293317,35.2550552821264,26.994925969652854,5.634355365922847,-34.571902288674664,-49.610397255141265,1.0044878127109658,-5.294893424029226,-5.294893424029597,40.627859694231,51292.88945576203,13146.854950499424,13146.854950499424,64439.74440626145,100858.93638618791,100858.93638618791,13146.854950499424,114005.79133668734,114005.79133668734,114005.79133668734,139246.44823255326,122719.94027906323,71858.67239434295,56512.51987191142,25240.656895865923,0.0,81753.17676777735,21454.558361486033,1596.5528261540178,0.0,0.8831062020272819,2.918686722670609,0.0014959713701933424,350597.8643308851,1581783.3807887766,4.511674318973976,1581783.3807887766,4.511674318973976,0.85,0.11030044839903289,4.698906859688992,1.3116089380020273,1.0,0.0,4.698906859689442,1.287342201104615,1.2874567579467606,3.650083758348833,22199.19490894269,2263.6878963705944,1603.0968420496806,1603.0968420496806,8.200911264780597,4.161272215293317,1.7670915017190767,2.39418071357424,5.463851428495808,5.463851428495808,1.5611004081416593,0.0,0.0,8.898246201441128e-05,2.536848663633666e-05,6.361397537807462e-05,0.00029891614527612146,0.10542462856362525,0.09340037438335148,0.01202425418027377,0.10260198002074047,0.09614594369686223,0.014154504702170646,0.4792605039619005,0.4792605039619005,0.061699432751216046,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25240.656895865923,21454.558361486033,0.85,0.7882231242133222,0.6274115757172496,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069308153738354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16576.631413106938,1596.5528261540178,0.4792605039619005,0.061699432751216046,6.113110376966115,5.463851428495808
4252.0,-38.93052133793944,4.160897287445411,35.255916488700976,26.991525815706723,5.6331666988320785,-34.57371749758148,-49.61178316790608,1.0019697094116955,-5.294647960585337,-5.294647960585754,40.62559236955112,51284.62227324072,13145.48599394159,13145.48599394159,64430.10826718231,100848.48875137509,100848.48875137509,13145.48599394159,113993.97474531668,113993.97474531668,113993.97474531668,139232.82692214363,122715.76865220141,71856.2907355719,56510.531018477224,25238.85217682696,0.0,81749.38319530418,21453.024350302916,1596.6460616578747,0.0,0.8831158432131241,2.9189582287069578,0.0014959713701933424,350601.22700726765,1581684.3304716854,4.511348531130207,1581684.3304716854,4.511348531130207,0.85,0.11029904995730472,4.698906859688992,1.3116004397394136,1.0,0.0,4.698906859688903,1.2873540886446344,1.2874686072176276,3.6500500531568156,22198.44029027532,2263.6109466816215,1603.0968420496806,1603.0968420496806,8.200057319764968,4.160897287445411,1.7663018025698172,2.3945954848755937,5.462336185266207,5.462336185266207,1.5606674815046306,0.0,0.0,8.895191490762486e-05,2.5364160432671098e-05,6.358775447495377e-05,0.0002987929356945797,0.10540924946294726,0.09338929200332018,0.012019957459627079,0.10261863702198627,0.09614457071764597,0.014154479239658745,0.4792435021545386,0.4792435021545386,0.061682516112184,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25238.85217682696,21453.024350302916,0.85,0.788141827483333,0.6273395623147233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069516672617276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16576.26910281067,1596.6460616578747,0.4792435021545386,0.061682516112184,6.113110376966115,5.462336185266207
4253.0,-38.933553056844,4.1605201222625565,35.25674211236448,26.987094233650737,5.631936947015314,-34.57564970562108,-49.61335694007573,0.9983824219550119,-5.2944001668869305,-5.294400166887315,40.62334890014351,51277.39680076878,13144.1119245805,13144.1119245805,64421.50872534928,100833.36487532682,100833.36487532682,13144.1119245805,113977.47679990732,113977.47679990732,113977.47679990732,139213.58565320168,122711.77520766748,71854.25570921035,56508.35499828569,25236.108853294354,0.0,81744.46385158005,21450.6925253002,1596.7392186850955,0.0,0.8831254081631799,2.9193280574930123,0.0014959713701933424,350604.6216321764,1581586.3269080566,4.511025324039562,1581586.3269080566,4.511025324039562,0.85,0.11029763845629707,4.698906859688992,1.311593817402609,1.0,0.0,4.6989068596871055,1.287370996512467,1.2874854776623477,3.650002114711684,22197.717903568115,2263.5372837378836,1603.0968420496806,1603.0968420496806,8.199200185420338,4.1605201222625565,1.7655124360268442,2.3950076862357124,5.460825202390911,5.460825202390911,1.5602357721116888,0.0,0.0,8.892167875064324e-05,2.535924864529451e-05,6.356243010534873e-05,0.00029867393884052524,0.10539398114944769,0.09337830021491042,0.012015680934537266,0.10263873843792813,0.09614318487726765,0.014154453579029414,0.4792265673753157,0.4792265673753157,0.061665649467625025,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25236.108853294354,21450.6925253002,0.85,0.7880840571945849,0.6272889243468643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069713954790693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16575.91018016044,1596.7392186850955,0.4792265673753157,0.061665649467625025,6.113110376966115,5.460825202390911
