time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4254.0,-38.93669149826132,4.160129413757011,35.25752582129596,26.988630566652887,5.630651211206881,-34.577617915542284,-49.61457256050778,1.000911966311583,-5.29414121582181,-5.29414121582221,40.62097213589711,51267.947200918774,13142.702896741264,13142.702896741264,64410.65009766004,100846.68412846507,100846.68412846507,13142.702896741264,113989.38702520634,113989.38702520634,113989.38702520634,139228.47153498104,122707.07845792371,71850.33043868566,56507.49779915338,25239.08450977471,0.0,81746.58230892809,21453.221833308504,1596.830459045095,0.0,0.8831355223505513,2.9191008603892916,0.0014959713701933424,350608.1691338807,1581482.505506611,4.510683562831411,1581482.505506611,4.510683562831411,0.85,0.11029615039529746,4.698906859688992,1.311577551686205,1.0,0.0,4.6989068596896075,1.2873591829155553,1.287473622730656,3.6500356093682504,22196.86829377558,2263.450647649868,1603.0968420496806,1603.0968420496806,8.198321244234576,4.160129413757011,1.7647150992632907,2.3954143144937206,5.459312919706492,5.459312919706492,1.559803691344712,0.0,0.0,8.88903882267131e-05,2.5355455263633548e-05,6.353493296307956e-05,0.0002985447323300948,0.10537822099340831,0.0933668665145252,0.012011354478883103,0.1026377905258786,0.0961417238283144,0.014154426566983052,0.4792096862186041,0.4792096862186041,0.06164882281864451,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25239.08450977471,21453.221833308504,0.85,0.7879308012443392,0.627157071927146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069909295419976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16575.551760680457,1596.830459045095,0.4792096862186041,0.06164882281864451,6.113110376966115,5.459312919706492
4255.0,-38.93970629524661,4.1597515633892685,35.25825924437303,26.98416227884593,5.629398468556743,-34.57960635412699,-49.61619634469969,0.9972943432331138,-5.293892636487385,-5.29389263648781,40.61875252233143,51261.042243141914,13141.32439807812,13141.32439807812,64402.36664122003,100831.49546139501,100831.49546139501,13141.32439807812,113972.81985947314,113972.81985947314,113972.81985947314,139209.0946232935,122703.05490922558,71848.27052657728,56505.315980720334,25236.274763820373,0.0,81741.5907445407,21450.833549247316,1596.919174326359,0.0,0.8831450025688252,2.919471585822928,0.0014959713701933424,350611.5745745035,1581385.5533833911,4.5103632283176465,1581385.5533833911,4.5103632283176465,0.85,0.11029472000241561,4.698906859688992,1.3115708831930535,1.0,0.0,4.698906859687958,1.2873762329801979,1.2874906356256168,3.649987268144067,22196.14046143169,2263.3764294057287,1603.0968420496806,1603.0968420496806,8.197461346923966,4.1597515633892685,1.7639227600488452,2.3958288033404234,5.457795922844424,5.457795922844424,1.5593702636698354,0.0,0.0,8.886034003048883e-05,2.5350389015348864e-05,6.350995101513996e-05,0.00029842734448355305,0.10536307679483822,0.0933559735654076,0.012007103229430617,0.1026576304847568,0.09614031936183916,0.014154400640576454,0.47919284795990147,0.47919284795990147,0.06163202816612677,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25236.274763820373,21450.833549247316,0.85,0.7878775792667246,0.6271108963776252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070111517662121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16575.1911021355,1596.919174326359,0.47919284795990147,0.06163202816612677,6.113110376966115,5.457795922844424
4256.0,-38.942843341690924,4.159357516804425,35.2589623666169,26.984668895043455,5.628085233128633,-34.58163792607425,-49.617535109259165,0.9987746250619476,-5.293629906909985,-5.2936299069103745,40.6164103824471,51252.18624188217,13139.904609773743,13139.904609773743,64392.090851655914,100840.08250760596,100840.08250760596,13139.904609773743,113979.9871173797,113979.9871173797,113979.9871173797,139218.2704145021,122698.45044784671,71844.6330894555,56504.24150932357,25238.2832971224,0.0,81742.52480644597,21452.540802554042,1597.0089309466996,0.0,0.8831550078902888,2.9193436528338714,0.0014959713701933424,350615.1738962001,1581283.254212686,4.510025155616415,1581283.254212686,4.510025155616415,0.85,0.11029320432807284,4.698906859688992,1.3115562071232123,1.0,0.0,4.6989068596888375,1.2873693464085754,1.2874837082010337,3.650006793153586,22195.307545970943,2263.2914956657924,1603.0968420496806,1603.0968420496806,8.196575693439318,4.159357516804425,1.7631229413578353,2.3962345754465897,5.456282153673083,5.456282153673083,1.5589377581923094,0.0,0.0,8.882908335120955e-05,2.5346212741922244e-05,6.34828706092873e-05,0.0002983000961787288,0.10534747102281475,0.09334466756395245,0.0120028034588623,0.1026600647423033,0.09613883111800682,0.014154373210066023,0.47917604401960606,0.47917604401960606,0.061615259110779245,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25238.2832971224,21452.540802554042,0.85,0.7877428670588132,0.6269953902603284,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070305778018365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16574.832815985952,1597.0089309466996,0.47917604401960606,0.061615259110779245,6.113110376966115,5.456282153673083
4257.0,-38.94582651950837,4.158979442260438,35.259608525300926,26.980178674589865,5.626798338917137,-34.583713758553,-49.619243760220684,0.995132256122941,-5.293380354905878,-5.293380354906232,40.614223610282124,51245.839407669206,13138.523306610252,13138.523306610252,64384.36271427946,100824.95161545256,100824.95161545256,13138.523306610252,113963.47492206281,113963.47492206281,113963.47492206281,139198.95685885265,122694.4402752293,71842.56936468492,56502.078789493746,25235.481936789838,0.0,81737.56072628358,21450.15964627136,1597.095976025826,0.0,0.8831643712479939,2.919712656752356,0.0014959713701933424,350618.5927156904,1581187.7456524274,4.509708779005285,1581187.7456524274,4.509708779005285,0.85,0.11029175752395368,4.698906859688992,1.3115495842369276,1.0,0.0,4.698906859688167,1.2873865122555566,1.2875008373173351,3.649958124430172,22194.582133268246,2263.2175241563887,1603.0968420496806,1603.0968420496806,8.195714046702042,4.158979442260438,1.7623294258922773,2.3966500163681603,5.454762868892304,5.454762868892304,1.5585036768263727,0.0,0.0,8.879936920265907e-05,2.534088353570458e-05,6.345848566695449e-05,0.00029818551360592804,0.10533247241607867,0.09333389620549279,0.011998576210585882,0.10267972575227997,0.09613741046034766,0.014154347063606026,0.47915926753403637,0.47915926753403637,0.06159851053316789,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25235.481936789838,21450.15964627136,0.85,0.7876961600295955,0.6269558199721338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50705079208143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16574.47198027901,1597.095976025826,0.47915926753403637,0.06159851053316789,6.113110376966115,5.454762868892304
4258.0,-38.94952304703675,4.15845668172672,35.26093228065076,26.980004540551477,5.625719406802785,-34.58628103136117,-49.62113461280239,0.9959103489862158,-5.293040152551896,-5.293040152552302,40.61277401091745,51236.89670223648,13136.816110827212,13136.816110827212,64373.71281306369,100829.21700257115,100829.21700257115,13136.816110827212,113966.03311339837,113966.03311339837,113966.03311339837,139203.13277953226,122689.93579763903,71838.95729444851,56501.087225767245,25237.099666133883,0.0,81738.18689190113,21451.5347162138,1597.1837887771255,0.0,0.8831714893714542,2.9196731773734945,0.0014959713701933424,350623.2534715192,1581124.4359498678,4.509468269132643,1581124.4359498678,4.509468269132643,0.8499999999999999,0.11028992431837563,4.698906859688992,1.311536045041867,1.0,0.0,4.69890685968789,1.2873829345156744,1.2874972118728552,3.6499682679549927,22193.767304188623,2263.134434714059,1603.0968420496806,1603.0968420496806,8.194649110549554,4.15845668172672,1.7614522860816821,2.3970043956450375,5.453247745599542,5.453247745599542,1.558070784457012,0.0,0.0,8.876256242815418e-05,2.5334987262395542e-05,6.342757516575864e-05,0.0002980402680398224,0.10532013196951873,0.09332547753064323,0.011994654438875502,0.10268481050195626,0.09613561025252723,0.014154314065848403,0.4791425130122473,0.4791425130122473,0.06158177833774547,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25237.099666133883,21451.5347162138,0.85,0.7875598329358348,0.6268416103968314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070700153668708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16574.114122505343,1597.1837887771255,0.4791425130122473,0.06158177833774547,6.113110376966115,5.453247745599542
4259.0,-38.952648516895735,4.158061332278912,35.26149621548454,26.980505394190573,5.624374327553488,-34.58837735908249,-49.622513296175725,0.9974232587404867,-5.292774571821212,-5.292774571821589,40.61046768974644,51228.28736465353,13135.374703672464,13135.374703672464,64363.662068326,100837.92724566854,100837.92724566854,13135.374703672464,113973.30194934101,113973.30194934101,113973.30194934101,139212.5545005082,122685.15012379724,71835.20610386439,56499.93779992539,25239.25255116721,0.0,81739.1903510926,21453.36466849213,1597.2796802496189,0.0,0.883181376272234,2.9195422596094547,0.0014959713701933424,350626.8919485142,1581023.713785657,4.50913421101144,1581023.713785657,4.50913421101144,0.8500000000000001,0.11028837527442259,4.698906859688992,1.311520823338069,1.0,0.0,4.698906859688796,1.2873758943505667,1.2874901310308704,3.64998822823183,22192.901608637083,2263.046158335118,1603.0968420496806,1603.0968420496806,8.193749971385321,4.158061332278912,1.7606343788150651,2.397426953463847,5.451688345242305,5.451688345242305,1.5576252414978013,0.0,0.0,8.873145274494042e-05,2.5330688896156774e-05,6.340076384878365e-05,0.00029791428415857133,0.1053046837298479,0.09331430277727248,0.011990380952575415,0.10268752037694237,0.09613408913844904,0.014154286135973557,0.4791257760614827,0.4791257760614827,0.0615650592480742,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25239.25255116721,21453.36466849213,0.85,0.7874272034242831,0.626728588142527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507093836070856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16573.741874519877,1597.2796802496189,0.4791257760614827,0.0615650592480742,6.113110376966115,5.451688345242305
4260.0,-38.955609207254696,4.157684261648531,35.26200291536952,26.977020408399426,5.623059896583739,-34.59050350677621,-49.62419519489629,0.9948197612037587,-5.29252386113825,-5.292523861138674,40.60831536053291,51221.922711214014,13133.991771358516,13133.991771358516,64355.91448257253,100827.67297641652,100827.67297641652,13133.991771358516,113961.66474777504,113961.66474777504,113961.66474777504,139199.10186476397,122680.98128970557,71832.78081329045,56498.00052935013,25237.437116988924,0.0,81735.43764633905,21451.821549440585,1597.3646269302144,0.0,0.8831906175439775,2.9198078262758944,0.0014959713701933424,350630.3267318768,1580929.7211649234,4.508821971847983,1580929.7211649234,4.508821971847983,0.85,0.11028690419347924,4.698906859688992,1.3115124602476136,1.0,0.0,4.698906859688852,1.2873881812695216,1.287502381111379,3.6499533924999197,22192.147495162666,2262.9692601614893,1603.0968420496806,1603.0968420496806,8.192887308395992,4.157684261648531,1.7598403597371384,2.3978439019113926,5.4501665092950935,5.4501665092950935,1.5571904312271696,0.0,0.0,8.870199250503885e-05,2.5325446101582428e-05,6.337654640345643e-05,0.0002978004886385991,0.10528983472579481,0.09330365711836112,0.01198617760743368,0.10270339728531858,0.09613264454535642,0.014154259648122822,0.4791090531675377,0.4791090531675377,0.06154835064300385,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25237.437116988924,21451.821549440585,0.85,0.7873685678546685,0.6266794940628577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071139774124864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16573.380943505468,1597.3646269302144,0.4791090531675377,0.06154835064300385,6.113110376966115,5.4501665092950935
4261.0,-38.95854009060352,4.157306585124216,35.26247987913572,26.97248583370822,5.621714596519605,-34.59272262712431,-49.626038619875885,0.9911304673419522,-5.292271989054427,-5.292271989054832,40.60619671847005,51216.47241826344,13132.607822267764,13132.607822267764,64349.0802405312,100812.60874280466,100812.60874280466,13132.607822267764,113945.21656507242,113945.21656507242,113945.21656507242,139179.89478298367,122676.98358606301,71830.69016182597,56495.8815824856,25234.678217911252,0.0,81730.55980039685,21449.476485224564,1597.4505074462206,0.0,0.8831997403008937,2.9201743974950856,0.0014959713701933424,350633.7774532459,1580837.203791549,4.508513741242002,1580837.203791549,4.508513741242002,0.85,0.11028542623026902,4.698906859688992,1.3115059296740217,1.0,0.0,4.6989068596887655,1.2874055668226758,1.2875197306708146,3.649904102314798,22191.42433801194,2262.8955186543767,1603.0968420496806,1603.0968420496806,8.192024011148778,4.157306585124216,1.7590478245833143,2.3982587605409016,5.44864952854206,5.44864952854206,1.5567570081548745,0.0,0.0,8.86728377621804e-05,2.5319700955594386e-05,6.335313680658601e-05,0.00029769048912328216,0.10527511545696319,0.09329312483254952,0.011981990624413668,0.10272287479451368,0.09613119315593638,0.014154233074332636,0.47909234151904834,0.47909234151904834,0.061531650425614245,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25234.678217911252,21449.476485224564,0.85,0.7873319404355621,0.6266502094607549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071330573594315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16573.02320939138,1597.4505074462206,0.47909234151904834,0.061531650425614245,6.113110376966115,5.44864952854206
4262.0,-38.96141426220793,4.156931081079097,35.26291998330345,26.96768440017479,5.620332720896094,-34.59505662128053,-49.628005049284525,0.9871654812771558,-5.292021514086514,-5.2920215140868985,40.60411152620149,51211.883453954746,13131.228372789044,13131.228372789044,64343.11182674379,100796.4570760692,100796.4570760692,13131.228372789044,113927.68544885825,113927.68544885825,113927.68544885825,139159.38119019894,122673.02751581694,71828.6506796367,56493.75204020026,25231.695741340707,0.0,81725.44778154098,21446.9413801396,1597.534854242882,0.0,0.8832087320927096,2.9205634118546766,0.0014959713701933424,350637.20906015474,1580746.151106035,4.508209939678264,1580746.151106035,4.508209939678264,0.85,0.11028395124691204,4.698906859688992,1.311499859015457,1.0,0.0,4.698906859690187,1.2874242463842192,1.28753837508973,3.6498511449400257,22190.70871205689,2262.822545115497,1603.0968420496806,1603.0968420496806,8.1911635207264,4.156931081079097,1.7582560516683774,2.39867502941072,5.447131736559973,5.447131736559973,1.5563233533028493,0.0,0.0,8.86442557557671e-05,2.531357379158944e-05,6.333068196417765e-05,0.0002975849759102563,0.1052605272306008,0.0932827073271873,0.011977819903413494,0.10274302972892149,0.09612974465623246,0.01415420659067958,0.4790756388669235,0.4790756388669235,0.061514956918369224,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25231.695741340707,21446.9413801396,0.85,0.7873081588826331,0.6266332561535598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071519456843476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16572.66597372138,1597.534854242882,0.4790756388669235,0.061514956918369224,6.113110376966115,5.447131736559973
4263.0,-38.964968340365814,4.156414413677591,35.26399840172179,26.967554794997,5.619153528889013,-34.59790144338313,-49.63015263257546,0.987989332782597,-5.29168288918612,-5.291682889186519,40.60280551382015,51204.85612993832,13129.530077799136,13129.530077799136,64334.38620773746,100801.40633800719,100801.40633800719,13129.530077799136,113930.93641580633,113930.93641580633,113930.93641580633,139164.38884780285,122668.51751456434,71824.97092355104,56492.82954557034,25233.45243199653,0.0,81726.28197756688,21448.43456719705,1597.6174309336964,0.0,0.8832153112200632,2.9205069337841065,0.0014959713701933424,350641.84839819215,1580689.1243615584,4.507987656300833,1580689.1243615584,4.507987656300833,0.85,0.11028209299104517,4.698906859688992,1.3114862906979394,1.0,0.0,4.69890685968847,1.2874204504859215,1.2875345333660433,3.6498619063534727,22189.89288378466,2262.7393537838775,1603.0968420496806,1603.0968420496806,8.190104136823104,4.156414413677591,1.757381154351525,2.3990332593260657,5.445613970481569,5.445613970481569,1.5558897058518768,0.0,0.0,8.860892423770337e-05,2.5306883744694637e-05,6.330204049300874e-05,0.0002974503923049091,0.10524875053321589,0.09327478033543729,0.011973970197778603,0.10274711893835059,0.09612791963400112,0.01415417335704405,0.4790589434118903,0.4790589434118903,0.061498268779239876,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25233.45243199653,21448.43456719705,0.85,0.7871933562987322,0.6265408738891803,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071704689769128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16572.309776480553,1597.6174309336964,0.4790589434118903,0.061498268779239876,6.113110376966115,5.445613970481569
4264.0,-38.96799539219907,4.156023565406527,35.26435195894631,26.969156436994695,5.617718310303085,-34.60022438919688,-49.63167073493821,0.9906256246582071,-5.291417878878406,-5.291417878878807,40.60058421415302,51197.38938578334,13128.094229078411,13128.094229078411,64325.48361486175,100815.74000413771,100815.74000413771,13128.094229078411,113943.83423321613,113943.83423321613,113943.83423321613,139180.54746420734,122663.62538732473,71820.82763020234,56491.997507913766,25236.7132309912,0.0,81728.71073890496,21451.20624634252,1597.7078529264995,0.0,0.8832248797526249,2.92025566786887,0.0014959713701933424,350645.4792114644,1580592.1353682529,4.507664376345894,1580592.1353682529,4.507664376345894,0.85,0.11028051590375325,4.698906859688992,1.3114693474723027,1.0,0.0,4.698906859688896,1.287408132180094,1.28752217523879,3.6498968293231715,22189.0079315441,2262.6491137691364,1603.0968420496806,1603.0968420496806,8.189208464969063,4.156023565406527,1.7565648641123408,2.3994587012941864,5.444052994283913,5.444052994283913,1.5554437126525467,0.0,0.0,8.857884221461832e-05,2.53021556157049e-05,6.327668659891342e-05,0.0002973312567180248,0.10523364358278292,0.09326390102326484,0.011969742559518074,0.10274520697387172,0.0961263708062934,0.014154145097459853,0.47904225371453046,0.47904225371453046,0.06148158493460306,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25236.7132309912,21451.20624634252,0.85,0.7870610344063725,0.6264308946380096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071933747093058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16571.939862639385,1597.7078529264995,0.47904225371453046,0.06148158493460306,6.113110376966115,5.444052994283913
4265.0,-38.97089425769051,4.155649225187726,35.26466760734229,26.96562713189053,5.616338407005675,-34.60251455854384,-49.63350567324085,0.9879754139084478,-5.291166797181177,-5.291166797181568,40.5985159614679,51192.054341836294,13126.712945149415,13126.712945149415,64318.767286985705,100805.58560179886,100805.58560179886,13126.712945149415,113932.29854694827,113932.29854694827,113932.29854694827,139167.19315521102,122659.46786964516,71818.36558595845,56490.113648540784,25234.89460826274,0.0,81725.00825680353,21449.66041702333,1597.7877149186854,0.0,0.8832338112040877,2.9205176182325747,0.0014959713701933424,350648.9192209567,1580501.832934109,4.507362624831526,1580501.832934109,4.507362624831526,0.85,0.1102790134154734,4.698906859688992,1.311461073397659,1.0,0.0,4.698906859688782,1.2874206377188768,1.2875346448066198,3.649861375544496,22188.25586513096,2262.572424337665,1603.0968420496806,1603.0968420496806,8.188346830230119,4.155649225187726,1.7557712188790005,2.3998780063087253,5.442529112411604,5.442529112411604,1.5550083178318868,0.0,0.0,8.855004291995211e-05,2.5296441795224102e-05,6.325360112472801e-05,0.00029722278022501576,0.10521912764847986,0.09325354461516848,0.011965583033311382,0.10276059869324067,0.09612489520583051,0.014154118209642892,0.47902556862330925,0.47902556862330925,0.06146490452556028,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25234.89460826274,21449.66041702333,0.85,0.7870145094984585,0.6263939941244926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50721288434058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16571.58038842298,1597.7877149186854,0.47902556862330925,0.06146490452556028,6.113110376966115,5.442529112411604
4266.0,-38.973956011039895,4.155256655213192,35.26495174391418,26.96728716781365,5.614906823234358,-34.60479935277703,-49.635006837174274,0.9906382839567686,-5.290899342517207,-5.290899342517614,40.59631217435108,51184.33879989787,13125.284845445996,13125.284845445996,64309.62364534387,100820.17788865944,100820.17788865944,13125.284845445996,113945.46273410544,113945.46273410544,113945.46273410544,139183.55234317045,122654.72602044175,71814.31747432835,56489.342829014895,25238.089609065017,0.0,81727.43243807991,21452.376167705264,1597.8694828772345,0.0,0.8832433271089173,2.920260189559822,0.0014959713701933424,350652.5835816386,1580405.617190783,4.507041131846771,1580405.617190783,4.507041131846771,0.85,0.11027740823167614,4.698906859688992,1.3114445609645917,1.0,0.0,4.698906859684759,1.2874081952702319,1.2875221621064157,3.6498966504579955,22187.398097155718,2262.4849563465323,1603.0968420496806,1603.0968420496806,8.187455992155986,4.155256655213192,1.7549695799758176,2.400287075237374,5.441009559054611,5.441009559054611,1.5545741597298888,0.0,0.0,8.851963478326801e-05,2.5291768206086944e-05,6.322786657718106e-05,0.00029710185598301643,0.10520408888623729,0.09324272404790594,0.011961364838331347,0.102757906353379,0.09612331870863193,0.014154089523044215,0.4790088872169989,0.4790088872169989,0.06144822686499272,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25238.089609065017,21452.376167705264,0.85,0.7868792855332573,0.6262810083832898,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072315682636168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16571.22338130456,1597.8694828772345,0.4790088872169989,0.06144822686499272,6.113110376966115,5.441009559054611
4267.0,-38.97708646858266,4.1548608063181645,35.26520226924857,26.968954188656085,5.613506197634876,-34.606967979003464,-49.636388663761295,0.9933214812744232,-5.290628588505115,-5.290628588505474,40.5941014760257,51175.72129288176,13123.845358417408,13123.845358417408,64299.56665129917,100834.65659999139,100834.65659999139,13123.845358417408,113958.5019584088,113958.5019584088,113958.5019584088,139199.7292870858,122649.92076698522,71810.24028811691,56488.53386540923,25241.227328677,0.0,81729.76119408623,21455.04322937545,1597.9488654871006,0.0,0.8832528852540276,2.9200052895380173,0.0014959713701933424,350656.2931768685,1580309.1041552834,4.506718216399404,1580309.1041552834,4.506718216399404,0.85,0.11027577596335156,4.698906859688992,1.3114278029138222,1.0,0.0,4.698906859690348,1.287395658996631,1.2875095847080642,3.6499321920591377,22186.528859786256,2262.3963188026755,1603.0968420496806,1603.0968420496806,8.186558050752307,4.1548608063181645,1.7541638141858487,2.400696992132316,5.439483882487606,5.439483882487606,1.554138252139316,0.0,0.0,8.848855428103768e-05,2.5287466859179503e-05,6.320108742185817e-05,0.00029697602322637304,0.10518902287957929,0.09323187861163504,0.011957144267944255,0.1027551535137379,0.09612171557212164,0.01415406039122992,0.4789922087586173,0.4789922087586173,0.06143155140320534,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25241.227328677,21455.04322937545,0.85,0.7867338128959531,0.6261577244958929,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072513025338865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16570.863014370538,1597.9488654871006,0.4789922087586173,0.06143155140320534,6.113110376966115,5.439483882487606
4268.0,-38.98007145824933,4.1544828000825476,35.265419344461,26.965370086859934,5.61215817086,-34.609122361110764,-49.638099514972396,0.9906240405031952,-5.290373031904096,-5.290373031904481,40.592049615345786,51169.377311702076,13122.451035129196,13122.451035129196,64291.82834683127,100824.09289368703,100824.09289368703,13122.451035129196,113946.54392881623,113946.54392881623,113946.54392881623,139185.89080442503,122645.72743236189,71807.81707965494,56486.567058563276,25239.346875608793,0.0,81725.91393417207,21453.444844267473,1598.0291751737068,0.0,0.8832617784491703,2.920275374011087,0.0014959713701933424,350659.79458093725,1580219.5295210239,4.50641776999127,1580219.5295210239,4.50641776999127,0.85,0.1102742263538435,4.698906859688992,1.3114194881776349,1.0,0.0,4.698906859688448,1.287408387804354,1.2875222764983683,3.6498961046097205,22185.770314333822,2262.3189686930627,1603.0968420496806,1603.0968420496806,8.185688282157143,4.1544828000825476,1.7533666714369955,2.401116128645552,5.437956562496295,5.437956562496295,1.5537018749989413,0.0,0.0,8.845892743852311e-05,2.528214226534977e-05,6.317678517317335e-05,0.00029686182922332205,0.10517457004060227,0.09322157599700183,0.011952994043600432,0.10277085730320973,0.09612019358396938,0.014154032769874118,0.47897553265857873,0.47897553265857873,0.0614148777004421,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25239.346875608793,21453.444844267473,0.85,0.7866761624546228,0.6261095758796601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507271480155584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16570.501169004063,1598.0291751737068,0.47897553265857873,0.0614148777004421,6.113110376966115,5.437956562496295
4269.0,-38.98301192330255,4.154106719998292,35.26560548529062,26.961786893103294,5.610781350169661,-34.61136480571847,-49.639895267877705,0.9879214803070058,-5.290118574785424,-5.290118574785846,40.59002383522333,51163.65420191841,13121.062313713424,13121.062313713424,64284.71651563184,100813.6694954967,100813.6694954967,13121.062313713424,113934.73180921012,113934.73180921012,113934.73180921012,139172.27213273314,122641.56263883368,71805.3887189195,56484.63768879354,25237.54032352301,0.0,81722.17801231655,21451.90927499456,1598.1112892517917,0.0,0.88327056943919,2.920542020385195,0.0014959713701933424,350663.28094816837,1580131.0972049995,4.506120780403464,1580131.0972049995,4.506120780403464,0.85,0.11027267707896507,4.698906859688992,1.3114112591603773,1.0,0.0,4.698906859689291,1.2874211399715045,1.2875349922299169,3.6498599516495407,22185.016931769605,2262.242145051532,1603.0968420496806,1603.0968420496806,8.18482200796875,4.154106719998292,1.752572280312049,2.401534439686243,5.436433965292414,5.436433965292414,1.553266847226404,0.0,0.0,8.842975147819104e-05,2.5276554555158277e-05,6.315319692303277e-05,0.0002967509902329284,0.105160217817533,0.09321136198509457,0.011948855832438428,0.10278654550226932,0.09611867188900317,0.014154005189961901,0.4789588584452145,0.4789588584452145,0.061398205404898175,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25237.54032352301,21451.90927499456,0.85,0.78662510078896,0.6260681671284802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072907206459751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16570.142133495454,1598.1112892517917,0.4789588584452145,0.061398205404898175,6.113110376966115,5.436433965292414
4270.0,-38.98592017026449,4.153731005917714,35.26576936368261,26.956863048858963,5.609379817032418,-34.61369412856264,-49.6418611035682,0.9838452271631665,-5.289864306922141,-5.289864306922477,40.58803190437348,51158.897919246105,13119.674155830702,13119.674155830702,64278.57207507681,100797.0328345329,100797.0328345329,13119.674155830702,113916.7069903636,113916.7069903636,113916.7069903636,139151.1749035754,122637.55411561682,71803.36485689312,56482.43250969299,25234.4679132118,0.0,81716.90042290479,21449.29772623003,1598.191945613105,0.0,0.8832792343544221,2.9209391965492744,0.0014959713701933424,350666.7647495542,1580044.146172709,4.505828053882365,1580044.146172709,4.505828053882365,0.85,0.11027112411754274,4.698906859688992,1.3114052489446473,1.0,0.0,4.698906859690313,1.2874403430803254,1.2875541598955353,3.649805511334532,22184.291817432146,2262.168203966915,1603.0968420496806,1603.0968420496806,8.183956085308116,4.153731005917714,1.751777896002804,2.40195310991491,5.4349113191338,5.4349113191338,1.5528318054668,0.0,0.0,8.840090394075742e-05,2.5270438924635102e-05,6.313046501612232e-05,0.0002966441751196131,0.10514599398807403,0.09320126124536089,0.011944732742713137,0.10280672070455779,0.09611714653726638,0.01415397758027635,0.4789421857411898,0.4789421857411898,0.0613815342351297,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25234.4679132118,21449.29772623003,0.85,0.7866007122445859,0.6260503966069001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073096746133396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16569.783890463616,1598.191945613105,0.4789421857411898,0.0613815342351297,6.113110376966115,5.4349113191338
4271.0,-38.98875429521728,4.153360362307596,35.26589680158206,26.953280937764816,5.6079397381269755,-34.616135617921344,-49.64384335381908,0.9811365774818245,-5.2896133690881015,-5.289613369088501,40.58606687454242,51154.57957866447,13118.297302363842,13118.297302363842,64272.87688102831,100786.91340109574,100786.91340109574,13118.297302363842,113905.21070345958,113905.21070345958,113905.21070345958,139137.9275807096,122633.42339325899,71800.89936118708,56480.58225785767,25232.71687725001,0.0,81713.29913510768,21447.80934566251,1598.2713020247336,0.0,0.8832877824439545,2.9211984105008724,0.0014959713701933424,350670.2029518325,1579958.3729558738,4.505539277806545,1579958.3729558738,4.505539277806545,0.85,0.11026958360177866,4.698906859688992,1.3113970748754218,1.0,0.0,4.698906859688596,1.2874531222582275,1.2875669040188011,3.6497692835968913,22183.5445981088,2262.0920088010485,1603.0968420496806,1603.0968420496806,8.183097214258815,4.153360362307596,1.7509860489920355,2.40237431331556,5.433388156586156,5.433388156586156,1.5523966161674732,0.0,0.0,8.837280000319307e-05,2.5264273619044506e-05,6.310852638414857e-05,0.00029654108753133943,0.10513187615299632,0.09319125396389984,0.011940622189096488,0.10282194439021979,0.09611563337668438,0.014153950225094278,0.4789255142446367,0.4789255142446367,0.06136486396598159,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25232.71687725001,21447.80934566251,0.85,0.7865656822245941,0.6260251405843211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073284213660658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16569.426194852032,1598.2713020247336,0.4789255142446367,0.06136486396598159,6.113110376966115,5.433388156586156
4272.0,-38.98875429521728,4.153360362307596,35.26589680158206,26.952339510340266,5.6079397381269755,-34.616135617921344,-49.64333534063769,0.9811365774818245,-5.2896133690881015,-5.289613369088501,40.58606687454242,51152.15979179276,13117.78403568749,13117.78403568749,64269.943827480245,100782.4683524631,100782.4683524631,13117.78403568749,113900.25238815059,113900.25238815059,113900.25238815059,139133.18524290455,122628.97834462632,71798.47957431538,56478.33196701215,25232.932854753955,0.0,81711.2648217661,21447.99292654086,1598.3487965880995,0.0,0.8832877824439545,2.921302964493021,0.0014959713701933424,350670.2029518325,1579958.3729558738,4.505539277806545,1579958.3729558738,4.505539277806545,0.85,0.11026958360177866,4.698906859688992,1.31138465332333,1.0,0.0,4.698906859687864,1.2874531222582275,1.2875669040188011,3.6497692835968913,22182.740519319716,2262.0100155832743,1603.0968420496806,1603.0968420496806,8.182777042287361,4.153360362307596,1.7504068146701979,2.4029535476373978,5.4318658974403,5.4318658974403,1.551961684982943,0.0,0.0,8.837280000319307e-05,2.5265853537057313e-05,6.310694646613576e-05,0.0002965336636437513,0.10512538870620539,0.093188010144971,0.011937378561234387,0.10283061019247823,0.09611563337668438,0.014153950225094278,0.4789088437140609,0.4789088437140609,0.06134819441732977,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25232.932854753955,21447.99292654086,0.85,0.7865493695106789,0.6260111124625124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073466907637578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16569.069887209804,1598.3487965880995,0.4789088437140609,0.06134819441732977,6.113110376966115,5.4318658974403
4273.0,-38.98875429521728,4.153360362307596,35.26589680158206,26.951545394863956,5.6079397381269755,-34.616135617921344,-49.642910762317456,0.9811365774818245,-5.2896133690881015,-5.289613369088501,40.58606687454242,51150.13728252619,13117.308028001285,13117.308028001285,64267.44531052748,100778.71861870035,100778.71861870035,13117.308028001285,113896.02664670163,113896.02664670163,113896.02664670163,139130.23388523358,122625.22861086359,71796.45706504882,56476.41282868308,25234.20723853194,0.0,81710.62006721503,21449.07615275215,1598.4838943076834,0.0,0.8832877824439545,2.921392076903568,0.0014959713701933424,350670.2029518325,1579958.3729558738,4.505539277806545,1579958.3729558738,4.505539277806545,0.85,0.11026958360177866,4.698906859688992,1.3113742153951897,1.0,0.0,4.698906859688888,1.2874531222582275,1.2875669040188011,3.6497692835968913,22182.06221821831,2261.940848120236,1603.0968420496806,1603.0968420496806,8.182480112199471,4.153360362307596,1.7498696429592782,2.4034907193483175,5.43045483137748,5.43045483137748,1.5515585232507085,0.0,0.0,8.837280000319307e-05,2.5267174043453295e-05,6.310562595973978e-05,0.00029652745870718903,0.10511890152194311,0.09318476647641318,0.01193413504552994,0.10284243882003168,0.09611563337668438,0.014153950225094278,0.47889217395626693,0.47889217395626693,0.06133152544507498,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25234.20723853194,21449.07615275215,0.85,0.7865249983130856,0.6259913000348079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073466907637578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16568.770262066628,1598.4838943076834,0.47889217395626693,0.06133152544507498,6.113110376966115,5.43045483137748
4274.0,-38.99655120425329,4.15086871034857,35.27181057720365,26.981124083418422,5.641334209530182,-34.641278971072126,-49.66402571937067,1.0122756758091558,-5.2811984174556414,-5.28119841745602,40.66138110162757,51212.85970058935,13101.681898935283,13101.681898935283,64314.54159952464,100760.68713215175,100760.68713215175,13101.681898935283,113862.36903108703,113862.36903108703,113862.36903108703,139143.1446788957,122617.84325812476,71777.27133597985,56489.52435793879,25280.775647808685,0.0,81770.30000574747,21488.65930063738,1598.618992027267,0.0,0.8830540388546487,2.9214198852971283,0.0014959713701933424,350785.51498227526,1583248.3434441767,4.513437060034182,1583248.3434441767,4.513437060034182,0.85,0.11023528553083514,4.698906859688992,1.311314785801806,1.0,0.0,4.698906859689716,1.2873070544393024,1.2874207238107178,3.65018341465987,22180.72625859718,2261.804618151681,1603.0968420496806,1603.0968420496806,8.172732648006335,4.15086871034857,1.7496172256554683,2.401251484693102,5.42904376531466,5.42904376531466,1.551155361518474,0.0,0.0,8.82955263760032e-05,2.520158067721396e-05,6.309394569878924e-05,0.0002964725742488856,0.1053838692187992,0.0934221658604592,0.011961703358340004,0.1028248920419602,0.09608197798793025,0.01415330754290489,0.4788755048166984,0.4788755048166984,0.06131485693393782,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25280.775647808685,21488.65930063738,0.85,0.7865269125220783,0.6263014773944783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073466907637578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16568.470636923455,1598.618992027267,0.4788755048166984,0.06131485693393782,6.113110376966115,5.42904376531466
4275.0,-39.00360972748063,4.149256453645963,35.27660192881885,26.984279695339524,5.649121089212857,-34.64716269484741,-49.66867173844946,1.0167455585092775,-5.279159790164499,-5.279159790164858,40.677771660184284,51200.720078765844,13095.881391904131,13095.881391904131,64296.60147066998,100738.80655866666,100738.80655866666,13095.881391904131,113834.68795057079,113834.68795057079,113834.68795057079,139137.05783362515,122611.62181266614,71770.67613631113,56489.939640394456,25302.369883054347,0.0,81792.3095234488,21507.014400596196,1599.618992027267,0.0,0.8830042263260115,2.9218589182510115,0.0014959713701933424,350813.45524252724,1583965.0215894962,4.5151204947212085,1583965.0215894962,4.5151204947212085,0.85,0.11022693372512654,4.698906859688992,1.311291896649637,1.0,0.0,4.698906859688156,1.2872862114648984,1.2873997890076039,3.6502425162635412,22179.60084181457,2261.6898575777223,1603.0968420496806,1603.0968420496806,8.169114334452843,4.149256453645963,1.7481115545973065,2.4011448990486564,5.4268810509108665,5.4268810509108665,1.5505374431173904,0.0,0.0,8.822562460330186e-05,2.518716909274358e-05,6.303845551055828e-05,0.00029621183102276167,0.1054362537519048,0.09347111937563493,0.01196513437626986,0.10289887058870659,0.09607378504917291,0.014153148675953629,0.4788588361717102,0.4788588361717102,0.06129818879169475,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25302.369883054347,21507.014400596196,0.85,0.7860959281536973,0.6259845256489213,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073969536106835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16568.014813702594,1599.618992027267,0.4788588361717102,0.06129818879169475,6.113110376966115,5.4268810509108665
4276.0,-39.010753069175145,4.147646937279845,35.28137274356434,26.98801952591168,5.656826379788858,-34.65361933725767,-49.67383925160391,1.0217790635324626,-5.276988524337639,-5.276988524338035,40.69309807652139,51190.65328886393,13089.988611888413,13089.988611888413,64280.64190075234,100720.0696957381,100720.0696957381,13089.988611888413,113810.05830762652,113810.05830762652,113810.05830762652,139133.20367260385,122605.49752959126,71763.84906140337,56490.72052020877,25323.14536497734,0.0,81813.86588518611,21524.673560230738,1600.5530139148673,0.0,0.8829590237580398,2.92224688176616,0.0014959713701933424,350843.21529183537,1584635.3917628108,4.516648242562402,1584635.3917628108,4.516648242562402,0.85,0.11021795100365135,4.698906859688992,1.3112685767048973,1.0,0.0,4.698906859686359,1.2872627245345114,1.287376209004041,3.6503091172691025,22178.4930010403,2261.5768892578303,1603.0968420496806,1603.0968420496806,8.165438461691352,4.147646937279845,1.746741207167788,2.400905730112057,5.424979467989494,5.424979467989494,1.549994133711284,0.0,0.0,8.81549349300921e-05,2.5171148855796877e-05,6.298378607429522e-05,0.0002959549444336898,0.10548451641148777,0.09351642144539118,0.01196809496609659,0.10296735302421689,0.09606497560343466,0.014152975400216691,0.4788421679223864,0.4788421679223864,0.06128152094456696,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25323.14536497734,21524.673560230738,0.85,0.7856937354721862,0.6256965458728302,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074424592842068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16567.573522913797,1600.5530139148673,0.4788421679223864,0.06128152094456696,6.113110376966115,5.424979467989494
4277.0,-39.014297305296594,4.147307257121532,35.28243552397861,26.987620337773137,5.655805349361792,-34.65476271893668,-49.67427043067289,1.0225810247356173,-5.2767168286526385,-5.276716828653054,40.69007680053154,51175.50002747614,13088.497122268256,13088.497122268256,64263.9971497444,100722.99915575233,100722.99915575233,13088.497122268256,113811.49627802058,113811.49627802058,113811.49627802058,139140.89388912296,122599.81790141168,71760.03064351184,56488.652508777595,25329.397611102373,0.0,81818.05011987998,21529.987969437017,1601.0071869556382,0.0,0.8829715878210599,2.9222467019011944,0.0014959713701933424,350846.93937747215,1584503.2256271525,4.516223594364618,1584503.2256271525,4.516223594364618,0.85,0.11021635883667409,4.698906859688992,1.3112518246984113,1.0,0.0,4.698906859686664,1.2872590318028772,1.2873724708210408,3.6503195888304734,22177.465595284706,2261.4721230272016,1603.0968420496806,1603.0968420496806,8.164508081454162,4.147307257121532,1.7458324922490123,2.4014747648725194,5.423076024641792,5.423076024641792,1.5494502927547977,0.0,0.0,8.811988101601902e-05,2.5169812549106127e-05,6.29500684669129e-05,0.0002957965085370687,0.10546638870340252,0.09350286668199466,0.011963522021407873,0.10299803029774685,0.09606341428232182,0.01415294455435227,0.47882549998959395,0.47882549998959395,0.0612648533335314,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25329.397611102373,21529.987969437017,0.85,0.7854501183490031,0.6254793404694159,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074885145205266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16567.130297644268,1601.0071869556382,0.47882549998959395,0.0612648533335314,6.113110376966115,5.423076024641792
4278.0,-39.01781270414294,4.146967394467797,35.28342561156944,26.988761394191556,5.654760607711126,-34.65595358889416,-49.67476545190436,1.024757559821356,-5.276443724350145,-5.276443724350571,40.68705752904876,51160.79084489777,13087.131570097432,13087.131570097432,64247.9224149952,100733.31354287297,100733.31354287297,13087.131570097432,113820.44511297041,113820.44511297041,113820.44511297041,139152.10945131173,122594.92089389749,71756.29592594029,56487.36107550801,25331.664338341307,0.0,81819.02541384932,21531.91468759011,1601.1120802606363,0.0,0.8829841511219406,2.9220878176783547,0.0014959713701933424,350850.6828020566,1584371.1554985822,4.515798979910935,1584371.1554985822,4.515798979910935,0.85,0.11021475059150071,4.698906859688992,1.3112354254582903,1.0,0.0,4.698906859688404,1.2872488848275896,1.2873622782096352,3.6503483631437366,22176.57976023597,2261.3817929910797,1603.0968420496806,1603.0968420496806,8.163656260070074,4.146967394467797,1.745068612994439,2.401898781473358,5.421552966022833,5.421552966022833,1.5490151331493809,0.0,0.0,8.808512503951646e-05,2.5168278464452242e-05,6.291684657506422e-05,0.00029564040196156913,0.10544826906976205,0.09348931849582609,0.011958950573935964,0.10300064351534077,0.09606183713409445,0.014152913457406258,0.4788088323100267,0.4788088323100267,0.061248185911369615,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25331.664338341307,21531.91468759011,0.85,0.7852442887216315,0.6252921076255926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507511366284167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16566.758936344995,1601.1120802606363,0.4788088323100267,0.061248185911369615,6.113110376966115,5.421552966022833
4279.0,-39.02133833949996,4.146625099381438,35.28435769785807,26.989929237775527,5.65371475547411,-34.65713051115468,-49.67524322038514,1.026961367861723,-5.27616700556672,-5.276167005567109,40.6840461807436,51145.95020592914,13085.757216040558,13085.757216040558,64231.707421969695,100743.7594269309,100743.7594269309,13085.757216040558,113829.51664297146,113829.51664297146,113829.51664297146,139163.46580449445,122590.02136239501,71752.54393839392,56486.08602666787,25333.94916152298,0.0,81820.03518819086,21533.856787294535,1601.2157929518787,0.0,0.8829967033425443,2.9219261496113162,0.0014959713701933424,350854.47580209654,1584239.440232525,4.515374747922935,1584239.440232525,4.515374747922935,0.85,0.11021311857494245,4.698906859688992,1.3112190322624522,1.0,0.0,4.6989068596887735,1.2872386101521922,1.2873519577736776,3.6503775000451806,22175.693468615074,2261.2914163975543,1603.0968420496806,1603.0968420496806,8.162798948134302,4.146625099381438,1.7443034035524088,2.4023216958290297,5.420029286217493,5.420029286217493,1.5485797960621408,0.0,0.0,8.805028058142765e-05,2.5166797928814618e-05,6.288348265261304e-05,0.00029548362799749713,0.10543017703448664,0.093475794202948,0.011954382831538624,0.10300308065714556,0.09606023661274501,0.014152881962197435,0.47879216483303955,0.47879216483303955,0.061231518640306855,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25333.94916152298,21533.856787294535,0.85,0.7850364189435145,0.6251030091626149,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075340327888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16566.388034611264,1601.2157929518787,0.47879216483303955,0.061231518640306855,6.113110376966115,5.420029286217493
