time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4280.0,-39.02866535353611,4.146003628177956,35.28443971218519,26.985274452623003,5.474403505036452,-34.579437914629914,-49.60269023487342,1.0232081921574656,6.204483373069536,-5.179015778564458,40.5709652602554,50764.779195418625,12949.466861338342,12949.466861338342,63714.246056756965,101568.42591971147,101568.42591971147,12949.466861338342,114517.89278104981,114517.89278104981,114517.89278104981,140573.94002275655,122585.74790719821,71772.80942237604,56458.820538691296,26056.047241706736,0.0,82514.86778039802,22147.640155450725,1601.319228808059,0.0,0.883918295044201,2.7182666037902377,0.0014959713701933424,352188.1239628713,1579299.3074672602,4.4842491839212455,1579299.3074672602,4.4842491839212455,0.85,0.10488826286426149,4.698906859688992,1.3112119027553129,1.0,0.0,4.698906859688394,1.2872563810210875,1.2873696370394219,3.650327105748498,22174.920429900805,2261.212588386534,1603.0968420496806,1603.0968420496806,8.077782028926876,4.146003628177956,1.7680334495159178,2.3779701786620384,5.418504306190554,5.418504306190554,1.5481440874830155,0.0,0.0,8.797790718798165e-05,2.539255701826061e-05,6.258535016972104e-05,0.00029408273122853983,0.10488741718480017,0.09299707937053643,0.011890337814263746,0.09592992895000636,0.0929975652997103,0.011890697564551191,0.4787754975181165,0.4787754975181165,0.06121485149012332,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,11.383499151633998,11.525217644641998,10.277591019335944,26056.047241706736,22147.640155450725,0.85,0.7721547373295643,0.6152197847607549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075567659681504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16566.01681062614,1601.319228808059,0.4787754975181165,0.06121485149012332,6.113110376966115,5.418504306190554
4281.0,-39.02869666174803,4.14600152618006,35.28444792053029,26.98111905427652,5.474414791378471,-34.57943911501706,-49.602243200037606,1.0201718518495093,6.126091123168635,-5.179014746079738,40.57097945928487,50762.49774952173,12948.923841583606,12948.923841583606,63711.42159110534,101548.75185902865,101548.75185902865,12948.923841583606,114497.67570061225,114497.67570061225,114497.67570061225,140537.53353256738,122580.46389065651,71770.67012533925,56455.32640590806,26039.857831955134,0.0,82495.1842378632,22133.879157161864,1600.319228808059,0.0,0.8839182482746036,2.7192110747897216,0.0014959713701933424,352188.1381574669,1579299.9270445213,4.4842507624104035,1579299.9270445213,4.4842507624104035,0.85,0.10488855826640178,4.698906859688992,1.3112009527115154,1.0,0.0,4.698906859686751,1.2872706375822829,1.287383894456987,3.6502866782655374,22173.96458757523,2261.11511959489,1603.0968420496806,1603.0968420496806,8.077443297204324,4.14600152618006,1.767424419756848,2.3785771064232115,5.41689453754314,5.41689453754314,1.5476841535837542,0.0,0.0,8.797759805564127e-05,2.5393953836684796e-05,6.258364421895647e-05,0.00029407471512478986,0.1048809941032238,0.09299388782353653,0.011887106279687273,0.0959033274303145,0.09299782671993774,0.011890731546464044,0.4787588303328447,0.4787588303328447,0.061198184436643155,0.0,3.979039320256561e-13,0.693245308595067,3.979039320256561e-13,11.305105869248393,11.439253123715162,10.258159617770616,26039.857831955134,22133.879157161864,0.85,0.7723047372971792,0.6153389221261116,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076040124632983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16565.569314833632,1600.319228808059,0.4787588303328447,0.061198184436643155,6.113110376966115,5.41689453754314
4282.0,-39.02869666174803,4.14600152618006,35.28444792053029,26.98031966518613,5.474414791378471,-34.57943911501706,-49.60181104307992,1.0201718518495093,6.109862264631545,-5.179014746079738,40.57097945928487,50760.43906017426,12948.447108782375,12948.447108782375,63708.88616895664,101544.97729535316,101544.97729535316,12948.447108782375,114493.42440413554,114493.42440413554,114493.42440413554,140517.02611312896,122576.68932698102,71768.61143599178,56453.41987887693,26023.601708993414,0.0,82477.02158787035,22120.0614526444,1599.319228808059,0.0,0.8839182482746036,2.7194066879552365,0.0014959713701933424,352188.1381574669,1579299.9270445213,4.4842507624104035,1579299.9270445213,4.4842507624104035,0.85,0.10488855826640178,4.698906859688992,1.3111903351033112,1.0,0.0,4.698906859688068,1.2872706375822829,1.287383894456987,3.6502866782655374,22173.281794913026,2261.045494120115,1603.0968420496806,1603.0968420496806,8.077145914795022,4.14600152618006,1.7668865826615745,2.379114943518485,5.415470576154071,5.415470576154071,1.5472773074725918,0.0,0.0,8.797759805564127e-05,2.539530423500639e-05,6.258229382063487e-05,0.00029406836972885325,0.10488268842048984,0.09299881952632785,0.011883868894161981,0.09585029453902275,0.09299782671993774,0.011890731546464044,0.4787842201333487,0.4787842201333487,0.06118151746052569,0.0,3.979039320256561e-13,2.7996877268925005,3.979039320256561e-13,11.288877010711303,11.422994058157656,10.242167117512224,26023.601708993414,22120.0614526444,0.85,0.7724440691772764,0.6154494680205504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076042143530415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16565.267732114004,1599.319228808059,0.4787842201333487,0.06118151746052569,6.113110376966115,5.415470576154071
4283.0,-39.012293844507994,4.150298827372591,35.27634530997247,26.97799043906855,5.5044094006326585,-34.588558716671365,-49.60974060287697,1.0186186755472124,10.572448874034649,-4.75509935737339,40.330364545730866,50877.84481768152,12365.322309138799,12365.322309138799,63243.16712682032,101392.38342173459,101392.38342173459,12365.322309138799,113757.7057308734,113757.7057308734,113757.7057308734,139803.22324474872,122573.06178887966,71765.51360708193,56452.83131310858,26045.517513875326,0.0,82498.34882698391,22138.689886794025,1598.319228808059,0.0,0.8869686453441614,2.713768805805301,0.0014959713701933424,358054.0874290077,1568826.98865189,4.381536320159857,1568826.98865189,4.381536320159857,0.85,0.10310248391794072,4.698906859688992,1.3111820885026837,1.0,0.0,4.698906859690568,1.2872775945690638,1.2873910607297943,3.65026695058887,22172.625598168073,2260.978580674142,1603.0968420496806,1603.0968420496806,7.713396960678178,4.150298827372591,1.8777284682553494,2.2725703591172417,5.414047245364371,5.414047245364371,1.5468706415326774,0.0,0.0,8.81396944621398e-05,2.537053665183874e-05,6.276915781030106e-05,0.00029494642621172453,0.10351082428921682,0.09178838235287637,0.011722441936340453,0.09592165641391917,0.09155176015694136,0.01155072376099936,0.478929451644001,0.478929451644001,0.06116485054629839,0.0,2.8537693745543606,5.421356411526517,3.979039320256561e-13,15.327548231408059,17.009544269324067,2.3424438047624108,26045.517513875326,22138.689886794025,0.85,0.7665991868449914,0.6167134923437423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076042143530415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16564.966775558612,1598.319228808059,0.478929451644001,0.06116485054629839,6.113110376966115,5.414047245364371
4284.0,-39.019691019500776,4.1555726701590565,35.27918444421112,27.57677303105595,6.1522542167706735,-34.50581099585305,-49.49350232547147,1.6326779100079523,3.3991024411001263,-4.659226524641849,40.63394534256486,50288.19255840503,12239.48359661957,12239.48359661957,62527.6761550246,101160.711369877,101160.711369877,12239.48359661957,113400.19496649657,113400.19496649657,113400.19496649657,139611.09170759874,122500.91313520314,71601.49803462438,56554.90566730973,26210.89674110217,0.0,82765.8024084119,22279.262229936845,1597.319228808059,0.0,0.886359061998471,2.8123208088408016,0.0014959713701933424,359391.2981686168,1582049.2615138907,4.402024393956348,1582049.2615138907,4.402024393956348,0.8500000000000001,0.10463243413102893,4.698906859688992,1.3102177153760568,1.0,0.0,4.698906859689018,1.2844010551712435,1.284514173842268,3.6584420736578322,22159.574401909824,2259.6477290318126,1603.0968420496806,1603.0968420496806,7.634899698866888,4.1555726701590565,1.9060769179943033,2.249495752164753,5.413920267101085,5.413920267101085,1.5468343620288816,0.0,0.0,8.806655974135295e-05,2.5735854345186346e-05,6.23307053961666e-05,0.0002928861791553009,0.10457665400498457,0.0927423690758679,0.011834284929116675,0.09927463546943022,0.09277040896489848,0.011862025166130458,0.47920321787787523,0.47920321787787523,0.06114818368158321,0.0,3.8255277912238057,6.430321277242342,3.410605131648481e-13,8.058328965741964,10.694191966544963,3.410605131648481e-13,26210.89674110217,22279.262229936845,0.85,0.755477193907681,0.6075962667558696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074984487168903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16564.994422108593,1597.319228808059,0.47920321787787523,0.06114818368158321,6.113110376966115,5.413920267101085
4285.0,-39.012739312505325,4.161502557048374,35.27467428722789,21.425731444638245,6.145029879286484,-34.4979323768402,-46.13953532008452,1.6326781469449567,-4.582823082121479,-4.582823082121845,40.48746863892378,34312.718521213996,12141.6848952703,12141.6848952703,46454.403416484296,72151.2977152182,72151.2977152182,12141.6848952703,84292.9826104885,84292.9826104885,84292.9826104885,108160.0655125811,93457.38972888331,55630.40333416154,42029.98488302418,23867.082902092603,0.0,65897.06778511679,20287.02046677871,1598.319228808059,0.0,0.8872749613010538,3.6572132446237484,0.0014959713701933424,360459.7571156212,1575659.0915600797,4.37124827517062,1575659.0915600797,4.37124827517062,0.85,0.10427936207256096,4.698906859688992,1.231206333623268,1.0,0.0,4.698906859688613,1.284400912149405,1.28451411908784,3.658442481036172,16905.800357747175,1723.9118718162856,1603.0968420496806,1603.0968420496806,7.573893589451672,4.161502557048374,1.9300532730689284,2.2314492839794458,5.414095041053956,5.414095041053956,1.5468842974439876,0.0,0.0,8.81352886014052e-05,3.8633809951997244e-05,4.950147864940795e-05,0.0002326028375904512,0.10398945108423954,0.09223056524202988,0.011758885842209662,0.12931355939247516,0.09248325096566365,0.01179611110689731,0.47948372230443576,0.47948372230443576,0.06113151685647773,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23867.082902092603,20287.02046677871,0.85,0.7049540287280625,0.5207017500855131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075461440199025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16564.545822241424,1598.319228808059,0.47948372230443576,0.06113151685647773,6.113110376966115,5.414095041053956
4286.0,-38.919877384304264,4.168973661891281,35.26328741040347,21.335107075888686,5.9608389729359565,-34.354246643674706,-45.988458081241674,1.5721042148089066,-4.451739773121972,-4.45173977312233,40.23193193456406,34040.83801542634,11970.164824182992,11970.164824182992,46011.00283960933,72593.21741563281,72593.21741563281,11970.164824182992,84563.38223981581,84563.38223981581,84563.38223981581,108402.52027896297,93315.65925010975,55598.535774489006,41907.91497291193,23839.13803914717,0.0,65747.0530120591,20263.267333275093,1599.319228808059,0.0,0.8888501572494265,3.6646122322085684,0.0014959713701933424,362298.6862839686,1564557.7976675367,4.318419737357924,1564557.7976675367,4.318419737357924,0.85,0.10405150876090806,4.698906859688992,1.230883689769544,1.0,0.0,4.698906859688136,1.2846822058639962,1.284796623234802,3.657641429328278,16880.162286903287,1721.2975161653865,1603.0968420496806,1603.0968420496806,7.4669006327017815,4.168973661891281,1.9692020421756329,2.199771619715648,5.4144765113824995,5.4144765113824995,1.5469932889664284,0.0,0.0,8.905814520354282e-05,3.933621995925066e-05,4.972192524429216e-05,0.0002336386956073477,0.10284758016097477,0.0912170822722229,0.01163049788875187,0.12988642728737285,0.09225595156728318,0.01179555719362488,0.4793189732357163,0.4793189732357163,0.061114850063060014,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23839.13803914717,20263.267333275093,0.85,0.6998184820720429,0.5177545829952666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075013209094583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16564.38443173758,1599.319228808059,0.4793189732357163,0.061114850063060014,6.113110376966115,5.4144765113824995
4287.0,-38.91987749432125,4.173491782148578,35.26398970295021,27.519888441916578,6.070713007020787,-34.42292674538308,-49.42012515440581,1.57176608611663,3.6986031583580825,-4.700315650531639,40.550461611023756,50423.24861417132,12321.867695765828,12321.867695765828,62745.11630993715,101277.31903760052,101277.31903760052,12321.867695765828,113599.18673336635,113599.18673336635,113599.18673336635,139805.57167800074,122520.15348140123,71656.65766324273,56514.99535350944,26206.38494463439,0.0,82721.38029814383,22275.42720293923,1600.319228808059,0.0,0.8864518564933281,2.8037446346831802,0.0014959713701933424,358817.71824844164,1578404.8185471524,4.398904341324308,1578404.8185471524,4.398904341324308,0.85,0.10469779968305692,4.698906859688992,1.3103462410205973,1.0,0.0,4.698906859689521,1.284683787058467,1.2847982045686872,3.6576369274870757,22163.05484848106,2260.002635811522,1603.0968420496806,1603.0968420496806,7.686290292987779,4.173491782148578,1.9094453557106652,2.264046426437913,5.415332798938523,5.415332798938523,1.5472379425538636,0.0,0.0,8.905814410492984e-05,2.5968972720464302e-05,6.308917138446554e-05,0.0002964501401905596,0.10430060302010977,0.09250569391948735,0.011794909100622426,0.09916816215888416,0.09281541107495411,0.011882388608102807,0.47918384064740743,0.47918384064740743,0.06109818329499251,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,8.398918808889732,10.840649957518394,3.410605131648481e-13,26206.38494463439,22275.42720293923,0.85,0.758511476522655,0.6095552133249735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506902817970407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16565.94434105546,1600.319228808059,0.47918384064740743,0.06109818329499251,6.113110376966115,5.415332798938523
4288.0,-38.91987511122245,4.176499570916395,35.26723117073539,27.518648199643962,6.087409636958405,-34.43237007638253,-49.428519246261544,1.5713136075071656,1.7161425728809832,-4.818018009578567,40.64585744418128,50463.25338815036,12489.47457685356,12489.47457685356,62952.72796500392,101192.62600021057,101192.62600021057,12489.47457685356,113682.10057706413,113682.10057706413,113682.10057706413,139907.93251565885,122516.43398834366,71652.06228075817,56515.96856398388,26225.831938594714,0.0,82741.8005025786,22291.957147805508,1601.319228808059,0.0,0.8855052953247382,2.8155615694123775,0.0014959713701933424,357178.6372107594,1582569.7965127097,4.430751538981004,1582569.7965127097,4.430751538981004,0.85,0.10529370445167031,4.698906859688992,1.3103364327969031,1.0,0.0,4.698906859688881,1.2846859029424653,1.2848003206717056,3.6576309033410737,22162.382017715667,2259.9340261675156,1603.0968420496806,1603.0968420496806,7.790842230644544,4.176499570916395,1.8816473404632372,2.2948522304531576,5.415310721319293,5.415310721319293,1.5472316346626551,0.0,0.0,8.905816790219257e-05,2.5942205920764418e-05,6.311596198142814e-05,0.00029657602671040234,0.10477212496492826,0.09292431626827512,0.011847808696653134,0.09954194945089179,0.09337095428161139,0.011922750170058923,0.479072401243427,0.479072401243427,0.06108151654720517,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,6.534160582459549,8.149871095586889,3.410605131648481e-13,26225.831938594714,22291.957147805508,0.85,0.7608334310182437,0.6098882678601816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069028186791993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16565.64700960531,1601.319228808059,0.479072401243427,0.06108151654720517,6.113110376966115,5.415310721319293
4289.0,-38.91810038781177,4.178061552887051,35.26640483375106,27.517176477145426,6.084318822525201,-34.43234929522169,-49.42809547120703,1.5706234186547106,1.7044694391250346,-4.814748174144242,40.61611711758996,50469.85295712003,12486.951254647958,12486.951254647958,62956.80421176799,101200.27411474822,101200.27411474822,12486.951254647958,113687.22536939617,113687.22536939617,113687.22536939617,139916.87995136683,122512.74768461961,71650.380894355,56513.74087807179,26229.654581970663,0.0,82743.39546004245,22295.206394675064,1602.319228808059,0.0,0.885630083569045,2.8160934648895477,0.0014959713701933424,357224.09229252953,1581270.4454445373,4.426550391090757,1581270.4454445373,4.426550391090757,0.8500000000000001,0.10528742043399346,4.698906859688992,1.3103270465740935,1.0,0.0,4.698906859689348,1.2846890938924245,1.2848035346765534,3.6576218184058646,22161.71519067291,2259.8660287328403,1603.0968420496806,1603.0968420496806,7.789268200842097,4.178061552887051,1.8834737459658477,2.2945878069212036,5.414840557234498,5.414840557234498,1.5470973020669996,0.0,0.0,8.907589165217954e-05,2.5943556626876155e-05,6.313233502530338e-05,0.00029665296211858164,0.10463599415394835,0.09280441709182616,0.011831577062122192,0.09963696758422748,0.09336941079725222,0.011918009636741231,0.4789799163869093,0.4789799163869093,0.06106484981564197,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,6.519217613269291,8.129556841436454,3.410605131648481e-13,26229.654581970663,22295.206394675064,0.85,0.7608680289434148,0.6099562711502743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069028033259118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16565.34972809691,1602.319228808059,0.4789799163869093,0.06106484981564197,6.113110376966115,5.414840557234498
4290.0,-38.91801588670565,4.182354645813043,35.258408983833476,21.33013493092733,6.0027071247006285,-34.38513541719329,-46.015688754245616,1.5706264968381523,-4.697281873223176,-4.6972818732235195,40.31962732461037,34180.15942892357,12329.517271454906,12329.517271454906,46509.67670037848,72372.05235757699,72372.05235757699,12329.517271454906,84701.5696290319,84701.5696290319,84701.5696290319,108531.13037813465,93299.16261570911,55583.21982815834,41906.60309727863,23829.56074910275,0.0,65736.16384638139,20255.12663673734,1603.319228808059,0.0,0.8873003125548349,3.648813206238085,0.0014959713701933424,358860.04341623065,1568360.8697415034,4.370397035042461,1568360.8697415034,4.370397035042461,0.85,0.10495776786917284,4.698906859688992,1.230841064932756,1.0,0.0,4.698906859689413,1.2846890777547064,1.2848035196216985,3.6576218643513547,16877.178158964758,1720.9932198013348,1603.0968420496806,1603.0968420496806,7.691062041947937,4.182354645813043,1.916319544014394,2.266035101798649,5.41393925441384,5.41393925441384,1.546839786975383,0.0,0.0,8.907673562636664e-05,3.92087475266182e-05,4.9867988099748434e-05,0.00023432503136079695,0.10337459473756713,0.09168680495903106,0.011687789778536078,0.12942384515088234,0.0931889378257742,0.011768830043398645,0.4789025951683618,0.4789025951683618,0.061048183097058076,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23829.56074910275,20255.12663673734,0.85,0.7075203963691398,0.5199597516642296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5068913696265285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16565.087952552196,1603.319228808059,0.4789025951683618,0.061048183097058076,6.113110376966115,5.41393925441384
4291.0,-38.918014136432504,4.187097060910615,35.25818917049558,27.51627416526901,6.069413854142716,-34.423542626361176,-49.41904511125756,1.571236242353842,5.821272162933326,-4.673202865456391,40.53197847204802,50427.151610406014,12302.644286140903,12302.644286140903,62729.795896546915,101266.39121474777,101266.39121474777,12302.644286140903,113569.03550088867,113569.03550088867,113569.03550088867,139840.38218074755,122505.59391648482,71648.85508192002,56507.4875939609,26271.34667985889,0.0,82778.83427381978,22330.644677880056,1604.319228808059,0.0,0.8866564637633803,2.780190926955548,0.0014959713701933424,359196.11604768323,1577598.8041823355,4.392026343550189,1577598.8041823355,4.392026343550189,0.8500000000000001,0.10415098135798415,4.698906859688992,1.3103063624864446,1.0,0.0,4.69890685968916,1.2846862263430954,1.284800667978539,3.6576299825869514,22160.42112311717,2259.7340705661127,1603.0968420496806,1603.0968420496806,7.674298871683284,4.187097060910615,1.9259696839275033,2.2611273769831115,5.4138644400346605,5.4138644400346605,1.5468184114384744,0.0,0.0,8.907675310770025e-05,2.5972418585536795e-05,6.310433452216345e-05,0.0002965213903623027,0.104119639238669,0.09234904230581588,0.011770596932853124,0.09860361259036794,0.09237805800674315,0.011772923351241003,0.4788374048601905,0.4788374048601905,0.06103151638885763,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,10.49447502838973,12.810435722544923,3.410605131648481e-13,26271.34667985889,22330.644677880056,0.85,0.7577999430270581,0.6091792914551161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5068908252303133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16564.792375378096,1604.319228808059,0.4788374048601905,0.06103151638885763,6.113110376966115,5.4138644400346605
4292.0,-38.9025779990897,4.195696378305257,35.25003433676428,27.53642101250591,6.064603195944092,-34.388495801991894,-49.384376546926774,1.5927310662832415,9.120059797355339,-4.3314894655158875,40.281295333256566,50336.934200805896,11840.13175143232,11840.13175143232,62177.06595223822,101384.26279745578,101384.26279745578,11840.13175143232,113224.3945488881,113224.3945488881,113224.3945488881,139511.06724046878,122499.26401383466,71651.24022721367,56497.80420735666,26286.67269158067,0.0,82784.47689893733,22343.671787843567,1605.319228808059,0.0,0.8892745718786642,2.7786611748403636,0.0014959713701933424,363992.1059274305,1566697.6739931894,4.304207834401616,1566697.6739931894,4.304207834401616,0.85,0.10297818288579237,4.698906859688992,1.3102620084350929,1.0,0.0,4.698906859689289,1.2845853987477276,1.2847000296180477,3.657917071352127,22159.276087173,2259.6173093944417,1603.0968420496806,1603.0968420496806,7.3857869598781125,4.195696378305257,2.0196023835549752,2.176093994750282,5.413932326332116,5.413932326332116,1.5468378075234617,0.0,0.0,8.923104913216745e-05,2.6083253812374036e-05,6.314779531979342e-05,0.0002967256086024137,0.10276449239489804,0.09114871324006918,0.011615779154828865,0.09890196186969168,0.09133055615256032,0.011647626733232047,0.4787819192803201,0.4787819192803201,0.06101484968896394,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,13.451549262871254,17.733908781745583,2.8421709430404007e-13,26286.67269158067,22343.671787843567,0.85,0.7510715569072631,0.6080479829842599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5068908139542274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16564.495143245676,1605.319228808059,0.4787819192803201,0.06101484968896394,6.113110376966115,5.413932326332116
4293.0,-38.9025780518847,4.195808072789423,35.24971385017416,21.365988661441975,6.064612792852774,-34.38850079670039,-46.02537666270507,1.5927309912396161,-4.331489314287353,-4.331489314287619,40.28133499548914,34301.47539005209,11840.666249864737,11840.666249864737,46142.14163991682,72249.0627492057,72249.0627492057,11840.666249864737,84089.72899907043,84089.72899907043,84089.72899907043,108106.07147146584,93364.10963397296,55615.758082026296,41942.612835496286,24016.342472395405,0.0,65958.9553078917,20413.891101536094,1606.319228808059,0.0,0.8892744314519055,3.6669187447910385,0.0014959713701933424,363992.108060992,1566699.394217976,4.304212535166981,1566699.394217976,4.304212535166981,0.85,0.10297817812776627,4.698906859688992,1.230993826505728,1.0,0.0,4.698906859688998,1.2845853990996923,1.2847000299693654,3.657917070349891,16888.926628805235,1722.1912303187364,1603.0968420496806,1603.0968420496806,7.386120376062587,4.195808072789423,2.0201138752505132,2.1756941975389097,5.415171615514351,5.415171615514351,1.5471918901469572,0.0,0.0,8.923104860401911e-05,3.916348879287245e-05,5.0067559811146664e-05,0.00023526280024448596,0.102752381138428,0.09113975833753701,0.011612622800890983,0.1305993399666128,0.09133055140698168,0.011647626720784598,0.47873419748309043,0.47873419748309043,0.06099818299571565,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24016.342472395405,20413.891101536094,0.85,0.6995584060500746,0.5200427330896199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067913735111496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16564.507113392563,1606.319228808059,0.47873419748309043,0.06099818299571565,6.113110376966115,5.415171615514351
4294.0,-38.895894298460654,4.198668950785152,35.2460296777139,27.535437954962276,6.0647135124607745,-34.38763498646376,-49.38307941248638,1.5925200742979193,9.706868223048787,-4.332090171190848,40.291702090566865,50363.21333443835,11845.072608040335,11845.072608040335,62208.28594247868,101379.11272537294,101379.11272537294,11845.072608040335,113224.18533341328,113224.18533341328,113224.18533341328,139547.7589020937,122495.63369012166,71650.02786798244,56495.117580154685,26323.57356868042,0.0,82818.6911488351,22375.037533378356,1607.319228808059,0.0,0.8892345308753733,2.7714983713183066,0.0014959713701933424,363983.63111829944,1567149.0833572994,4.305548242766871,1567149.0833572994,4.305548242766871,0.85,0.10284630100610176,4.698906859688992,1.3102522265864538,1.0,0.0,4.69890685968896,1.284586247133942,1.2847009640043836,3.657914655534253,22158.619386530023,2259.55034456517,1603.0968420496806,1603.0968420496806,7.388869029830736,4.198668950785152,2.02163972576996,2.1770292250151915,5.413864803980917,5.413864803980917,1.546818515423119,0.0,0.0,8.929793443643296e-05,2.6087409246944417e-05,6.321052518948854e-05,0.0002970203704174315,0.1027804443663981,0.091166571942666,0.011613872423732106,0.09876546634397129,0.09121353591084967,0.011632765095252087,0.4786926867119734,0.4786926867119734,0.06098151630778368,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,14.038958394239614,18.312884216299324,2.8421709430404007e-13,26323.57356868042,22375.037533378356,0.85,0.7511382404085926,0.6081140940023988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506791373851236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16564.210359734934,1607.319228808059,0.4786926867119734,0.06098151630778368,6.113110376966115,5.413864803980917
4295.0,-38.89583093712435,4.202452745026222,35.24087736439629,21.36384471030908,6.065441303537959,-34.3870553051974,-46.02425900576634,1.5901577656152528,-4.331861093200814,-4.331861093201097,40.291263855409774,34328.89331384195,11849.862010430577,11849.862010430577,46178.755324272526,72235.0365417798,72235.0365417798,11849.862010430577,84084.89855221038,84084.89855221038,84084.89855221038,108137.29913492256,93366.14816952591,55618.145799268386,41942.2248558417,24052.400582712195,0.0,65994.62543855389,20444.540495305366,1608.319228808059,0.0,0.8892372330140306,3.6631487800221203,0.0014959713701933424,363986.8629527155,1567130.07224041,4.305457783634327,1567130.07224041,4.305457783634327,0.85,0.1028462430513103,4.698906859688992,1.231001595607959,1.0,0.0,4.698906859690239,1.2845972911305104,1.2847120098020628,3.6578832075488164,16889.295385895293,1722.2288330770746,1603.0968420496806,1603.0968420496806,7.391856623758074,4.202452745026222,2.024351244067817,2.1781015009584053,5.4133875156309434,5.4133875156309434,1.5466821473231267,0.0,0.0,8.929856872929337e-05,3.9168707648900186e-05,5.012986108039318e-05,0.00023555554810591575,0.10276841091468225,0.09115792729246446,0.011610483622217803,0.13062204620313597,0.09121347805630706,0.011632764995003242,0.47865614476174645,0.47865614476174645,0.06096484962410477,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24052.400582712195,20444.540495305366,0.85,0.6997350923260944,0.5201771066312788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067483207408516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16564.04750499347,1608.319228808059,0.47865614476174645,0.06096484962410477,6.113110376966115,5.4133875156309434
4296.0,-38.88452086981204,4.205623676838708,35.23621767687396,21.364991249889158,6.065985730083412,-34.38519630140247,-46.0229775524698,1.59015759648699,-4.331754363003824,-4.3317543630041815,40.29067227039254,34377.687711199724,11854.057088361062,11854.057088361062,46231.74479956079,72237.89472411161,72237.89472411161,11854.057088361062,84091.95181247267,84091.95181247267,84091.95181247267,108159.265019076,93371.58222106477,55622.319215789605,41943.625561416855,24067.313206603336,0.0,66010.93876802019,20457.216225612836,1609.319228808059,0.0,0.8892398711704321,3.6629294037470825,0.0014959713701933424,363988.3687110142,1567104.4089165113,4.3053694667938744,1567104.4089165113,4.3053694667938744,0.85,0.10284616910068055,4.698906859688992,1.2310160073777663,1.0,0.0,4.6989068596895045,1.2845970579626262,1.2847119221512517,3.6578838714931114,16890.278368522093,1722.329069409237,1603.0968420496806,1603.0968420496806,7.394473482465819,4.205623676838708,2.0266729559042886,2.178950720934419,5.413193408478309,5.413193408478309,1.5466266881366597,0.0,0.0,8.941185742040306e-05,3.9174692138592894e-05,5.0237165281810164e-05,0.00023605976055402744,0.10275671412111598,0.09114966670719123,0.011607047413924751,0.1306958229657132,0.09121340461525054,0.01163276448543001,0.4786235778682315,0.4786235778682315,0.06094818294382831,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24067.313206603336,20457.216225612836,0.85,0.7003649040961424,0.5207877414380057,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067479126130794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16563.75224452229,1609.319228808059,0.4786235778682315,0.06094818294382831,6.113110376966115,5.413193408478309
4297.0,-38.88450861081738,4.211386649901375,35.230594282214355,21.365259366016858,6.070398915643978,-34.3957745627058,-46.033100586477644,1.5901580128294386,-4.3311957022086744,-4.331195702208973,40.289423701811586,34426.17792699065,11861.168796420376,11861.168796420376,46287.34672341102,72218.32295674203,72218.32295674203,11861.168796420376,84079.49175316241,84079.49175316241,84079.49175316241,108156.41566859157,93372.84639832999,55620.803774939224,41946.714025989735,24076.92391542916,0.0,66023.6379414189,20465.385328114786,1610.0,0.0,0.8892471008855086,3.6634495635269624,0.0014959713701933424,363996.25042265374,1567050.2462817517,4.305127441456261,1567050.2462817517,4.305127441456261,0.85,0.10284585511076055,4.698906859688992,1.2310193042596804,1.0,0.0,4.698906859688692,1.2845970557622057,1.2847119201084758,3.657883877758798,16890.507049512697,1722.3523883806088,1603.0968420496806,1603.0968420496806,7.398909713561018,4.211386649901375,2.0309785779208465,2.180408071980528,5.412820727483452,5.412820727483452,1.546520207852415,0.0,0.0,8.941198028616916e-05,3.9127439834872936e-05,5.0284540451296226e-05,0.00023628237206290445,0.10274264494891638,0.0911393699660949,0.011603274982821493,0.13077074036025096,0.09121309265963884,0.011632762451121709,0.47859419102008627,0.47859419102008627,0.060931516266273814,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24076.92391542916,20465.385328114786,0.85,0.7010723457026196,0.5214220088498626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5066750648385958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16563.682295172875,1610.0,0.47859419102008627,0.060931516266273814,6.113110376966115,5.412820727483452
4298.0,-38.88450861081738,4.211386649901375,35.230594282214355,21.36637436868625,6.070398915643978,-34.3957745627058,-46.03372206967322,1.5901580128294386,-4.3311957022086744,-4.331195702208973,40.289423701811586,34429.151316849646,11861.29606951008,11861.29606951008,46290.44738635972,72223.58749374072,72223.58749374072,11861.29606951008,84084.8835632508,84084.8835632508,84084.8835632508,108161.9269920236,93378.11093532867,55623.77716479822,41949.259745033836,24077.043428772795,0.0,66026.30317380663,20465.486914456877,1610.0,0.0,0.8892471008855086,3.66326405214718,0.0014959713701933424,363996.25042265374,1567050.2462817517,4.305127441456261,1567050.2462817517,4.305127441456261,0.8500000000000001,0.10284585511076055,4.698906859688992,1.231033395682462,1.0,0.0,4.69890685968829,1.2845970557622057,1.2847119201084758,3.657883877758798,16891.459368122643,1722.449497853257,1603.0968420496806,1603.0968420496806,7.3989891055767485,4.211386649901375,2.031122155364555,2.1802644945368197,5.413235263818755,5.413235263818755,1.5466386468053586,0.0,0.0,8.941198028616916e-05,3.912454059642276e-05,5.02874396897464e-05,0.00023629599531434583,0.10273435937561072,0.09113425825139801,0.01160010112421271,0.13076411833364499,0.09121309265963884,0.011632762451121709,0.4785673482082367,0.4785673482082367,0.06091484959089688,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24077.043428772795,20465.486914456877,0.85,0.7010910070870613,0.5214459944276885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5066749858825617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16563.38639006574,1610.0,0.4785673482082367,0.06091484959089688,6.113110376966115,5.413235263818755
4299.0,-38.89853591802848,4.196737678544301,35.22579632459468,25.44284766716885,3.714128056202331,-34.64106928941042,-49.7549407655373,-0.5497945936575894,14.434833968198689,-6.342434011161406,40.32146098015747,52121.8447076424,14633.04384636734,14633.04384636734,66754.88855400974,102597.29294141043,102597.29294141043,14633.04384636734,117230.33678777776,117230.33678777776,117230.33678777776,142862.44014628904,122730.4130459177,72224.48117965132,56117.7020736293,25632.10335851127,0.0,81749.80543214057,21787.28785473458,1610.0,0.0,0.8786906922710932,2.5013372620995327,0.0014959713701933424,336476.1943960032,1568440.4640747458,4.661371265477485,1568440.4640747458,4.661371265477485,0.85,0.10518483827300856,4.698906859688992,1.3135912107815964,1.0,0.0,4.698906859692542,1.2946816282339197,1.294797212413748,3.6293917803551357,22201.08936058689,2263.881076676224,1603.0968420496806,1603.0968420496806,9.127984949217348,4.196737678544301,1.50633571589825,2.6904019626460514,5.411920908235256,5.411920908235256,1.5462631166386447,0.0,0.0,8.927149361657438e-05,2.4920954464240742e-05,6.435053915233364e-05,0.00030237718984758556,0.10519505392038364,0.09331944394870184,0.011875609971681795,0.0882279496357677,0.09331365998711032,0.01187117828589824,0.47854254062542373,0.47854254062542373,0.060898182917262,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.8320434055920032,20.77726797936009,14.606398269668205,71.58473408397123,25632.10335851127,21787.28785473458,0.85,0.8165755037719581,0.6375775995076595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5066749858825617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16563.090239778714,1610.0,0.47854254062542373,0.060898182917262,6.113110376966115,5.411920908235256
4300.0,-38.90297805578281,4.194805606823275,35.22417749361171,25.434441596176498,3.7140384426420145,-34.64186834648526,-49.75538158379493,-0.5568475002311168,14.256825334099346,-6.342418867441969,40.32146824859676,52102.37088087078,14628.166021043167,14628.166021043167,66730.53690191395,102558.01642093128,102558.01642093128,14628.166021043167,117186.18244197445,117186.18244197445,117186.18244197445,142802.6725100344,122724.01370261022,72222.20736538783,56113.11815246932,25616.490068059968,0.0,81729.60822052928,21774.016557850973,1609.0,0.0,0.8786907465152947,2.5031837236502796,0.0014959713701933424,336476.39526158856,1568440.7795853224,4.661369420478846,1568440.7795853224,4.661369420478846,0.85,0.10518580492167671,4.698906859688992,1.313582202051766,1.0,0.0,4.6989068596903945,1.29471521853717,1.2948307481672894,3.629297618821564,22199.93176330442,2263.7630346045203,1603.0968420496806,1603.0968420496806,9.124942197715232,4.194805606823275,1.5024481515435664,2.6923574552797085,5.406187446292375,5.406187446292375,1.5446249846549642,0.0,0.0,8.922704714320699e-05,2.491960088691767e-05,6.430744625628932e-05,0.0003021747003427591,0.10519713688042874,0.09331493247282287,0.011882204407605868,0.08823824363036498,0.0933145006927927,0.01187130422888401,0.47851936122584,0.47851936122584,0.06093199354495999,0.0,2.8421709430404007e-13,2.8421709430404007e-13,14.109053092489205,20.599244201541296,14.431156824898324,71.39906899411483,25616.490068059968,21774.016557850973,0.85,0.816479343958879,0.6374968877898455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067653363311977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16562.513075770556,1609.0,0.47851936122584,0.06093199354495999,6.113110376966115,5.406187446292375
4301.0,-38.9169052508705,4.180295270108319,35.21967335076416,25.445037753693782,3.718619274169728,-34.653514825841334,-49.765110563579924,-0.5449497092762204,13.627519097224194,-6.348835936603195,40.31703560161316,52081.07265340655,14616.201565723584,14616.201565723584,66697.27421913014,102586.39287050323,102586.39287050323,14616.201565723584,117202.59443622682,117202.59443622682,117202.59443622682,142799.7891291534,122717.83621134475,72211.67288870327,56117.959247379426,25597.19469292656,0.0,81715.15394030599,21757.615488987576,1608.0,0.0,0.8786728898641796,2.509070009805614,0.0014959713701933424,336391.2879966474,1568248.3748301123,4.6619767835537465,1568248.3748301123,4.6619767835537465,0.85,0.10534172055592589,4.698906859688992,1.3135498860152444,1.0,0.0,4.69890685968915,1.294659000718553,1.2947743450829121,3.629455213365864,22198.81429753367,2263.6490848081326,1603.0968420496806,1603.0968420496806,9.11747885862945,4.180295270108319,1.4891833612203857,2.691111908887933,5.404265834120773,5.404265834120773,1.544075952605935,0.0,0.0,8.908782904350274e-05,2.4889744422730553e-05,6.419808462077218e-05,0.0003016608202034408,0.10534550088900067,0.09330253946072893,0.012042961428271746,0.08838897195957716,0.09330032490605368,0.012041395649872211,0.4784974843728397,0.4784974843728397,0.06176173533039388,0.0,2.2737367544323206e-13,2.2737367544323206e-13,23.630362534584094,19.976355033827417,14.617404074465412,63.34356761675127,25597.19469292656,21757.615488987576,0.85,0.8162167113807727,0.6373490122952282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067939505357253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16562.127467080278,1608.0,0.4784974843728397,0.06176173533039388,6.113110376966115,5.404265834120773
4302.0,-38.930781784861075,4.165775588398714,35.215506541390354,25.42979554217311,3.7061609418441828,-34.670011285229734,-49.78075430318711,-0.5590109517745737,12.451658734748094,-6.365848043962625,40.31801398878205,52088.19340513608,14617.488223580913,14617.488223580913,66705.681628717,102573.22178862907,102573.22178862907,14617.488223580913,117190.71001220998,117190.71001220998,117190.71001220998,142767.64702849384,122712.22848332698,72206.41788866182,56117.56732740573,25576.937016283868,0.0,81694.5043436896,21740.396463841287,1607.0,0.0,0.8785772238104785,2.519655691549533,0.0014959713701933424,336165.7444463778,1568290.8414521979,4.66523096823852,1568290.8414521979,4.66523096823852,0.85,0.10560030918292987,4.698906859688992,1.313551990524866,1.0,0.0,4.698906859686986,1.29472607228019,1.2948412432756642,3.6292671942672574,22197.799898023863,2263.545644845474,1603.0968420496806,1603.0968420496806,9.118281466321987,4.165775588398714,1.4715755395873877,2.694200048811326,5.3985465585564665,5.3985465585564665,1.5424418738732761,0.0,0.0,8.894931702665165e-05,2.484180621325973e-05,6.410751081339193e-05,0.00030123522231863357,0.10560765926112005,0.0933187754391826,0.012288883821937453,0.08869702388084286,0.09331487581619963,0.012285433366730247,0.4784766495571061,0.4784766495571061,0.0630092275669564,0.0,2.8421709430404007e-13,2.8421709430404007e-13,29.384376164220726,18.817506778710708,14.501492519404735,52.8909276033973,25576.937016283868,21740.396463841287,0.85,0.816525936041983,0.6375972756502755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5068836700232253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16561.551693003494,1607.0,0.4784766495571061,0.0630092275669564,6.113110376966115,5.3985465585564665
4303.0,-38.94461106505137,4.151301176149907,35.21172719702343,25.42488273410129,3.709481755373862,-34.68332065049448,-49.792746955621965,-0.5624940147696466,11.090218012195237,-6.378002071099446,40.320640864723025,52078.156104336216,14612.080396131449,14612.080396131449,66690.23650046767,102534.31871367113,102534.31871367113,14612.080396131449,117146.39910980259,117146.39910980259,117146.39910980259,142705.8801321587,122705.4463561597,72198.8303540529,56118.4622245631,25559.48102235612,0.0,81677.94324691923,21725.558869002703,1606.0,0.0,0.8785015155958616,2.5328776011342606,0.0014959713701933424,336004.68127048225,1568404.8645680111,4.667806587210767,1568404.8645680111,4.667806587210767,0.85,0.10587625273501224,4.698906859688992,1.313537352369167,1.0,0.0,4.698906859689796,1.2947429029183903,1.2948578969313655,3.629220016651577,22196.573057768386,2263.420541955549,1603.0968420496806,1603.0968420496806,9.114908103398665,4.151301176149907,1.4552281299082646,2.6960730462416427,5.3928002800242485,5.3928002800242485,1.5408000800069281,0.0,0.0,8.881147471163904e-05,2.480511430486859e-05,6.400636040677045e-05,0.00030075992597909955,0.10589254052662991,0.09333570817984042,0.012556832346789485,0.08909929982021149,0.0933267003283646,0.012549552406647633,0.4784566483711859,0.4784566483711859,0.06436871842476077,0.0,2.8421709430404007e-13,2.8421709430404007e-13,31.870473545616676,17.468220083294682,14.28725122578453,41.88370938288085,25559.48102235612,21725.558869002703,0.85,0.8165023977018805,0.6376036667194179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506973073579037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16560.97646959752,1606.0,0.4784566483711859,0.06436871842476077,6.113110376966115,5.3928002800242485
4304.0,-38.95834716280214,4.13683466926281,35.20828321229364,25.41998609611767,3.706704780353474,-34.695689419832114,-49.803863803949184,-0.5659493331430634,9.894287108432309,-6.393330683968679,40.32286421632975,52064.40226422496,14611.081143070407,14611.081143070407,66675.48340729537,102524.28420472039,102524.28420472039,14611.081143070407,117135.3653477908,117135.3653477908,117135.3653477908,142675.63519720276,122698.6096977498,72191.5275797082,56118.980131157325,25540.26984941198,0.0,81659.24998056931,21709.229372000184,1605.0,0.0,0.8784101153853497,2.5441704955902957,0.0014959713701933424,335801.6354861993,1568501.377057057,4.670916431916899,1568501.377057057,4.670916431916899,0.8500000000000001,0.10614574426840866,4.698906859688992,1.313522664210759,1.0,0.0,4.698906859689295,1.2947595998612895,1.294874418330951,3.629173215006397,22195.336353185397,2263.2944331841554,1603.0968420496806,1603.0968420496806,9.11428477670072,4.13683466926281,1.4380650547985736,2.6987696144642364,5.387043458309858,5.387043458309858,1.5391552738028165,0.0,0.0,8.867475662473616e-05,2.477114685837441e-05,6.390360976636175e-05,0.0003002771102900457,0.10615932384361247,0.09335462261330675,0.012804701230305715,0.08943151926060311,0.09334725172357765,0.012798492544831013,0.47843731408911644,0.47843731408911644,0.06562339060291844,0.0,2.2737367544323206e-13,2.2737367544323206e-13,31.940844569852686,16.287617792400965,14.158061768037044,32.18340671623457,25540.26984941198,21709.229372000184,0.85,0.8165086432114022,0.6375811959651063,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070621830475386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16560.401730291545,1605.0,0.47843731408911644,0.06562339060291844,6.113110376966115,5.387043458309858
4305.0,-38.97203356583773,4.122456865173072,35.20515818389084,25.42880392810332,3.7153175688692146,-34.70434593359982,-49.810618290770776,-0.5553588861343643,8.883811855878037,-6.401429272373858,40.32533768537417,52030.115447064476,14600.161559214677,14600.161559214677,66630.27700627915,102525.22668105159,102525.22668105159,14600.161559214677,117125.38824026627,117125.38824026627,117125.38824026627,142649.03870842067,122690.2091242923,72180.98547527425,56121.35961002005,25523.65046815441,0.0,81645.01007817447,21695.102897931247,1604.0,0.0,0.8783568661309534,2.5543473396459424,0.0014959713701933424,335694.39894935145,1568608.7520568722,4.672728401088214,1568608.7520568722,4.672728401088214,0.85,0.10637549478774938,4.698906859688992,1.3134857578156518,1.0,0.0,4.698906859689216,1.2947095808958953,1.2948242188013992,3.6293134221170336,22193.81674710422,2263.139476488324,1603.0968420496806,1603.0968420496806,9.107473220736479,4.122456865173072,1.422808322198276,2.6996485429747965,5.381264897359166,5.381264897359166,1.5375042563883332,0.0,0.0,8.853872662950916e-05,2.4750529654845748e-05,6.378819697466342e-05,0.0002997347963314386,0.10637435355426104,0.09336720642162237,0.013007147132638671,0.08972786793968603,0.09336783568641534,0.013007659101334036,0.4784185133301275,0.4784185133301275,0.0666493111699453,0.0,0.1473600368065604,2.2737367544323206e-13,30.36913559189145,15.285241128251869,14.073150083947155,24.10977518238724,25523.65046815441,21695.102897931247,0.85,0.8160973578480936,0.6372724480926151,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071507023305746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16559.82839676444,1604.0,0.4784185133301275,0.0666493111699453,6.113110376966115,5.381264897359166
