time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4306.0,-38.985643095421835,4.1081674605009795,35.20219806023676,25.414092081505828,3.7030673347389924,-34.720895012133056,-49.82627247283233,-0.5688789706377475,8.22450863939082,-6.409956278448391,40.32409332658494,52038.58959489603,14589.958227935587,14589.958227935587,66628.54782283162,102513.57786757787,102513.57786757787,14589.958227935587,117103.53609551345,117103.53609551345,117103.53609551345,142608.29111403337,122684.55115856988,72175.57483100644,56121.08480840383,25504.75501851991,0.0,81625.83982692374,21679.041765741924,1603.0,0.0,0.8783154089773391,2.560707282294263,0.0014959713701933424,335581.51865746046,1568554.7328880227,4.674139205172082,1568554.7328880227,4.674139205172082,0.85,0.10651066909371526,4.698906859688992,1.3134870100812992,1.0,0.0,4.6989068596897425,1.294774079940803,1.294888548656945,3.6291326282217713,22192.793259938448,2263.0351098426527,1603.0968420496806,1603.0968420496806,9.101108457852877,4.1081674605009795,1.4075068482961628,2.7006606122048167,5.375488984240866,5.375488984240866,1.5358539954973904,0.0,0.0,8.840365193183451e-05,2.4702808461908115e-05,6.37008434699264e-05,0.00029932433034881185,0.10652092301288037,0.0933680779148345,0.013152845098045875,0.08989095463321523,0.09336198341348713,0.013148685680228134,0.478400139389603,0.478400139389603,0.06739265784195037,0.0,3.010514819564719,2.2737367544323206e-13,28.03531210814816,14.634464917839182,14.052564024031028,18.795836571408984,25504.75501851991,21679.041765741924,0.85,0.8162678382741079,0.6375259318034171,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507238911517929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16559.2556009182,1603.0,0.478400139389603,0.06739265784195037,6.113110376966115,5.375488984240866
4307.0,-38.99899637283633,4.094041361483825,35.19937860397615,25.41269282754513,3.707618262552904,-34.729590250918704,-49.833732611127175,-0.5687581324510894,7.6453722367884325,-6.411564059514979,40.32180346410607,52009.28522091666,14570.384175093015,14570.384175093015,66579.66939600967,102485.4576639548,102485.4576639548,14570.384175093015,117055.84183904782,117055.84183904782,117055.84183904782,142543.82366671026,122677.34369167335,72168.25951525594,56121.20464046379,25487.981827662443,0.0,81609.18646812622,21664.784553513076,1602.0,0.0,0.8783154032380676,2.5669607525850178,0.0014959713701933424,335560.2382351499,1568455.3307719743,4.674139400487762,1568455.3307719743,4.674139400487762,0.85,0.10660409523336573,4.698906859688992,1.3134666875516996,1.0,0.0,4.698906859687365,1.2947737814347366,1.2948880787570816,3.6291334649070057,22191.489478645268,2262.9021611503695,1603.0968420496806,1603.0968420496806,9.08889830789242,4.094041361483825,1.3941042869099087,2.699937074573916,5.369715775273407,5.369715775273407,1.5342045072209733,0.0,0.0,8.827130565773156e-05,2.468009655335293e-05,6.359120910437862e-05,0.0002988091686764818,0.10660237844451398,0.09335864294561912,0.013243735498894857,0.09005426194090813,0.09335974205394097,0.013244353179424755,0.4783821069038501,0.4783821069038501,0.06786266264526859,0.0,5.199859239215584,2.4509699102626428,25.37605993203067,14.056936296303434,13.937190785447967,14.902313122492274,25487.981827662443,21664.784553513076,0.85,0.8158354748703864,0.6372969450103478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073266353035355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16558.683888890002,1602.0,0.4783821069038501,0.06786266264526859,6.113110376966115,5.369715775273407
4308.0,-39.01222556181743,4.080063330812564,35.19669894112042,25.41162500800567,3.7092994095254843,-34.74132986362592,-49.844010605569906,-0.568309859092765,7.241302528933545,-6.41432562828591,40.32025331450652,51994.00546713574,14552.62614372631,14552.62614372631,66546.63161086205,102472.45284582613,102472.45284582613,14552.62614372631,117025.07898955245,117025.07898955245,117025.07898955245,142495.91871759275,122670.15527218244,72160.0082479229,56122.3855825106,25470.8397280403,0.0,81593.2253105509,21650.213768834255,1601.0,0.0,0.8783063347352382,2.5711738979134804,0.0014959713701933424,335523.6888745642,1568388.0420309145,4.674448016745719,1568388.0420309145,4.674448016745719,0.85,0.10667170555064781,4.698906859688992,1.3134460040135307,1.0,0.0,4.698906859690247,1.2947719246635743,1.2948860522811434,3.629138669275616,22190.189142897034,2262.7695638058904,1603.0968420496806,1603.0968420496806,9.077820978749907,4.080063330812564,1.380527282223368,2.699536048589196,5.363968014504067,5.363968014504067,1.532562289858305,0.0,0.0,8.814036982387525e-05,2.4648837593883844e-05,6.349153222999141e-05,0.00029834079632767136,0.10667016303467257,0.0933818668234044,0.01328829621126817,0.0901448310887131,0.09338280252553434,0.013288903025113477,0.47851303975647036,0.47851303975647036,0.06809269539731082,0.0,6.876675691060086,4.675207373523165,22.841362824010446,13.65562815721944,13.76895771748218,12.860421429984967,25470.8397280403,21650.213768834255,0.85,0.8155901590797495,0.6372343447540165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074127170904976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16558.11685679595,1601.0,0.47851303975647036,0.06809269539731082,6.113110376966115,5.363968014504067
4309.0,-39.017058676168716,4.07780768162756,35.19565492975531,25.401132890861504,3.7090932143697377,-34.74202516693724,-49.84450562680138,-0.5775190846079591,7.0283563925994486,-6.4143044797853195,40.320262630618046,51972.898666577246,14547.271471791726,14547.271471791726,66520.17013836897,102423.87647583602,102423.87647583602,14547.271471791726,116971.14794762775,116971.14794762775,116971.14794762775,142426.3522958978,122664.08696165736,72158.43727510048,56117.38854061875,25455.204348270065,0.0,81572.59288888882,21636.923696029553,1600.0,0.0,0.8783064138994697,2.573559957349183,0.0014959713701933424,335523.9687630647,1568388.4464172497,4.674445322637414,1568388.4464172497,4.674445322637414,0.8499999999999999,0.10667359630441259,4.698906859688992,1.3134405789943413,1.0,0.0,4.69890685968956,1.2948157697442748,1.2949298393428788,3.6290157793004196,22189.091427172858,2262.657627953772,1603.0968420496806,1603.0968420496806,9.074480773845169,4.07780768162756,1.3763808575983925,2.7014268240291672,5.358241377520709,5.358241377520709,1.5309261078630598,0.0,0.0,8.809257888110251e-05,2.4647332989519936e-05,6.344524589158258e-05,0.0002981233011346122,0.10672517152380634,0.09342831885935686,0.013296852664449473,0.09017213639191365,0.09338452806430395,0.013289068240108637,0.47875102375794454,0.47875102375794454,0.06813653401434605,0.0,8.177243893236493,6.426152954229053,20.788717186998497,13.44266087238475,13.549650538424657,12.691879831259087,25455.204348270065,21636.923696029553,0.85,0.815472057250614,0.6371367738349358,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074980084594205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16557.5518654976,1600.0,0.47875102375794454,0.06813653401434605,6.113110376966115,5.358241377520709
4310.0,-39.017058676168716,4.07780768162756,35.19565492975531,25.40006524594503,3.7090932143697377,-34.74202516693724,-49.84393314281476,-0.5775190846079591,7.005960612602564,-6.4143044797853195,40.320262630618046,51970.172328044195,14546.420900666537,14546.420900666537,66516.59322871073,102418.83544564387,102418.83544564387,14546.420900666537,116965.2563463104,116965.2563463104,116965.2563463104,142404.5785279838,122659.04593146521,72155.71093656743,56114.81666099754,25439.322181673397,0.0,81554.13884267093,21623.423854422388,1599.0,0.0,0.8783064138994697,2.5738110086071653,0.0014959713701933424,335523.9687630647,1568388.4464172497,4.674445322637414,1568388.4464172497,4.674445322637414,0.8500000000000001,0.10667359630441259,4.698906859688992,1.3134264903189612,1.0,0.0,4.6989068596901475,1.2948157697442748,1.2949298393428788,3.6290157793004196,22188.17953941018,2262.5646412801702,1603.0968420496806,1603.0968420496806,9.07395019384346,4.07780768162756,1.3754223561359504,2.7023853254916093,5.356027695567921,5.356027695567921,1.5302936273051202,0.0,0.0,8.809257888110251e-05,2.4649073047655907e-05,6.34435058334466e-05,0.0002981151247635008,0.10676787674551312,0.09348616032099519,0.013281716424517928,0.09012456961784406,0.09338452806430395,0.013289068240108637,0.4790474184626024,0.4790474184626024,0.06805897198121152,0.0,9.217991117071506,7.831616686690268,19.149037153241636,13.420265092387865,13.527753511479546,12.665989845414856,25439.322181673397,21623.423854422388,0.85,0.8156127226973767,0.6372475151543413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507529170928893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16557.154634588038,1599.0,0.4790474184626024,0.06805897198121152,6.113110376966115,5.356027695567921
4311.0,-39.02475428594112,4.072808060005187,35.19394189666963,25.389975180756323,3.7079338336940793,-34.74556890074894,-49.84752129586411,-0.5870396053740085,6.7727840244245385,-6.414253990873671,40.319815322366,51949.89972538614,14538.828700623573,14538.828700623573,66488.72842600971,102376.65275202275,102376.65275202275,14538.828700623573,116915.48145264633,116915.48145264633,116915.48145264633,142339.0052875939,122656.33939916706,72155.03951213336,56112.55543003745,25423.52383494756,0.0,81536.079264985,21609.995259705425,1598.0,0.0,0.8783083878630604,2.5764341647348394,0.0014959713701933424,335524.6369561313,1568369.0301064875,4.674378145028874,1568369.0301064875,4.674378145028874,0.85,0.10668396400361593,4.698906859688992,1.3134309636382384,1.0,0.0,4.698906859689165,1.2948611554707103,1.2949751305928403,3.6288885799349173,22187.68994629371,2262.5147166763077,1603.0968420496806,1603.0968420496806,9.069214235388662,4.072808060005187,1.3710578829228766,2.7017501770823102,5.3544907083706335,5.3544907083706335,1.5298544881058953,0.0,0.0,8.801653234818675e-05,2.4638168781106323e-05,6.337836356708043e-05,0.00029780902732121713,0.10679976777150274,0.09354773446463195,0.013252033306870793,0.09016020416111714,0.09339472075825758,0.013289243245358354,0.47937074979473415,0.47937074979473415,0.06790797424411399,0.0,10.007253833065874,8.91570613783557,17.79414258761335,13.187038015298185,13.295161067637139,12.428250897852251,25423.52383494756,21609.995259705425,0.85,0.8154516261436517,0.6371400267672129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507529170928893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16556.854065965497,1598.0,0.47937074979473415,0.06790797424411399,6.113110376966115,5.3544907083706335
4312.0,-39.033185915911574,4.066452339971498,35.19206946834081,25.378133507352345,3.705637218484655,-34.75242901722994,-49.85407374389467,-0.5979294543319449,6.4826449841572185,-6.414177979081854,40.318937914608995,51940.1719331448,14528.741579608033,14528.741579608033,66468.91351275283,102331.56782542162,102331.56782542162,14528.741579608033,116860.30940502965,116860.30940502965,116860.30940502965,142267.92508872857,122651.82623427261,72152.72886089704,56110.10819263952,25407.615683698932,0.0,81517.72387633845,21596.47333114409,1597.0,0.0,0.878312135063025,2.579709550282792,0.0014959713701933424,335525.6429324969,1568330.9449926654,4.674250621459033,1568330.9449926654,4.674250621459033,0.85,0.10670296086668658,4.698906859688992,1.3134320757864044,1.0,0.0,4.698906859686803,1.2949130651006713,1.2950269369847045,3.6287431074175482,22186.87354574038,2262.431466988256,1603.0968420496806,1603.0968420496806,9.062921963611345,4.066452339971498,1.3650403050675344,2.7014120349039636,5.35144550198393,5.35144550198393,1.5289844291382657,0.0,0.0,8.793328225918602e-05,2.4618267677466923e-05,6.331501458171909e-05,0.0002975113563393484,0.10682228794649613,0.09360844675477013,0.013213841191726,0.09021871612240374,0.09341376256005067,0.013289198306635908,0.47969707069826684,0.47969707069826684,0.06771441180889,0.0,10.582652337927016,9.72924841754309,16.65168839891868,12.89682296323906,13.007307836730888,12.12133521308084,25407.615683698932,21596.47333114409,0.85,0.8153921669057577,0.6371641584588096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075787925189439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16556.399328627183,1597.0,0.47969707069826684,0.06771441180889,6.113110376966115,5.35144550198393
4313.0,-39.04224047298814,4.059298073333599,35.19013538606324,25.378636211995058,3.7031482637754825,-34.76014205848806,-49.860592594463355,-0.5961288516811718,6.386015763588375,-6.414120069830191,40.3175351435398,51927.26085585134,14517.412305379468,14517.412305379468,66444.6731612308,102345.67661392468,102345.67661392468,14517.412305379468,116863.08891930414,116863.08891930414,116863.08891930414,142254.33350650183,122645.6775562594,72146.1487095806,56110.58760742089,25391.244587197707,0.0,81501.8321946186,21582.557899118052,1596.0,0.0,0.8783177811983536,2.58080636888696,0.0014959713701933424,335526.40933278913,1568270.0571994905,4.674058475212348,1568270.0571994905,4.674058475212348,0.8500000000000001,0.10672809616355328,4.698906859688992,1.3134125785762445,1.0,0.0,4.698906859689469,1.294904696313101,1.295018451794874,3.62876655947568,22185.761292089206,2262.3180486801516,1603.0968420496806,1603.0968420496806,9.055854845810726,4.059298073333599,1.358244850840884,2.701053222492715,5.347982873207108,5.347982873207108,1.5279951066306023,0.0,0.0,8.784396270862394e-05,2.4598483415907e-05,6.324547929271695e-05,0.00029718461649286574,0.10683594995638106,0.09366484558614863,0.013171104370232431,0.0902011377404782,0.09343969505240082,0.013288401111152447,0.4800100927901538,0.4800100927901538,0.06749878240165508,0.0,11.02456585478825,10.368988625498446,15.675620646885307,12.800135833418551,12.942506316807169,11.800941770399106,25391.244587197707,21582.557899118052,0.85,0.815253735677589,0.6371299817144477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507633163677091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16555.92958983058,1596.0,0.4800100927901538,0.06749878240165508,6.113110376966115,5.347982873207108
4314.0,-39.051319097159826,4.051768083829638,35.188210467614525,25.365775788109772,3.6997579246429275,-34.77031697657138,-49.8702603514306,-0.6079813640105638,6.034946687972024,-6.414032699874435,40.31582849048123,51929.23020505894,14505.424923394508,14505.424923394508,66434.65512845345,102300.9447469201,102300.9447469201,14505.424923394508,116806.3696703146,116806.3696703146,116806.3696703146,142181.4202063051,122640.89836890118,72142.93831356168,56108.84450593278,25375.0505359905,0.0,81483.89504192327,21568.792955591925,1595.0,0.0,0.8783247419096928,2.5847885836005053,0.0014959713701933424,335527.5656335263,1568195.9817056076,4.673821594194858,1568195.9817056076,4.673821594194858,0.85,0.10676012118656672,4.698906859688992,1.3134142066864296,1.0,0.0,4.698906859690337,1.2949611963689638,1.295074840944382,3.628608233871872,22184.896769898027,2262.229891950669,1603.0968420496806,1603.0968420496806,9.048377205239962,4.051768083829638,1.351069580928538,2.7006985029011004,5.344268756671295,5.344268756671295,1.526933930477513,0.0,0.0,8.775448993500611e-05,2.4569169599036344e-05,6.318532033596977e-05,0.00029690193515833474,0.1068427821541117,0.09371617860750346,0.013126603546608242,0.09028443045438504,0.09347298718817049,0.013287133998396228,0.480302474201891,0.480302474201891,0.06727483189117639,0.0,11.308646159894579,10.811301574223137,14.831110021132645,12.448979387846464,12.587570617031759,11.475840791993619,25375.0505359905,21568.792955591925,0.85,0.8153102535694076,0.6372944025115819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076915560522883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16555.447090673282,1595.0,0.480302474201891,0.06727483189117639,6.113110376966115,5.344268756671295
4315.0,-39.064147138620434,4.04304389659301,35.18620951736283,25.35211471784862,3.6951753234487628,-34.790572682343296,-49.889423372782744,-0.6206609200167632,5.635217719581931,-6.413955118503687,40.3133215337984,51958.2183900687,14491.748177684034,14491.748177684034,66449.96656775274,102258.05471315511,102258.05471315511,14491.748177684034,116749.80289083914,116749.80289083914,116749.80289083914,142108.3615291112,122636.23515320764,72136.85040509749,56110.42749790017,25358.55863827206,0.0,81468.98613617223,21554.774842531253,1594.0,0.0,0.8783346913838463,2.589340538510726,0.0014959713701933424,335528.5923895181,1568087.1746629176,4.673483006308182,1568087.1746629176,4.673483006308182,0.8500000000000001,0.10680382458281933,4.698906859688992,1.3134171826718377,1.0,0.0,4.698906859688246,1.29502170795586,1.295135194296673,3.6284386823955477,22184.053226185017,2262.143874430618,1603.0968420496806,1603.0968420496806,9.039845752022838,4.04304389659301,1.3429520275469091,2.7000918690461004,5.340429373293157,5.340429373293157,1.5258369637980447,0.0,0.0,8.76282090161321e-05,2.4511160747964967e-05,6.311704826816713e-05,0.00029658113107061175,0.10684126939356647,0.09375939717620904,0.013081872217357435,0.09038774584272039,0.09351976489000882,0.0132840596928105,0.4805667923092537,0.4805667923092537,0.0670515549185957,0.0,11.456312760309004,11.083688874188738,14.092931583202812,12.04917283808561,12.175980244998641,11.15800123128372,25358.55863827206,21554.774842531253,0.85,0.8156473980992499,0.6377668466773672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5077501080929094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16554.963807553275,1594.0,0.4805667923092537,0.0670515549185957,6.113110376966115,5.340429373293157
4316.0,-39.064147138620434,4.04304389659301,35.18620951736283,25.350610550399892,3.6951753234487628,-34.790572682343296,-49.888612039480336,-0.6206609200167632,5.602243548983893,-6.413955118503687,40.3133215337984,51954.3547011807,14490.124850346587,14490.124850346587,66444.47955152729,102250.95257820092,102250.95257820092,14490.124850346587,116741.0774285475,116741.0774285475,116741.0774285475,142083.7642982335,122629.13301825344,72132.98671620949,56106.82922449328,25342.686869686,0.0,81449.51609417929,21541.2838392331,1593.0,0.0,0.8783346913838463,2.589716309842254,0.0014959713701933424,335528.5923895181,1568087.1746629176,4.673483006308182,1568087.1746629176,4.673483006308182,0.85,0.10680382458281933,4.698906859688992,1.313397232689895,1.0,0.0,4.698906859685743,1.29502170795586,1.295135194296673,3.6284386823955477,22182.76849871726,2262.012868687805,1603.0968420496806,1603.0968420496806,9.038833132388852,4.04304389659301,1.341123385708273,2.7019205108847366,5.336217190283156,5.336217190283156,1.5246334829380446,0.0,0.0,8.76282090161321e-05,2.4513614176580108e-05,6.3114594839552e-05,0.00029656960263806234,0.10684419654073163,0.09380463219095701,0.01303956434977462,0.0903441499159529,0.09351976489000882,0.0132840596928105,0.4807986458257246,0.4807986458257246,0.06683470458864416,0.0,11.568203937774967,11.295703331555217,13.493753618453297,12.016198667487572,12.145315034322152,11.108830854619498,25342.686869686,21541.2838392331,0.85,0.8157750068729467,0.6378718645928649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078328493858808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16554.40510848611,1593.0,0.4807986458257246,0.06683470458864416,6.113110376966115,5.336217190283156
4317.0,-39.076676035711884,4.040317506798708,35.18923858593897,26.521641632448905,4.988298712090884,-34.67301590255503,-49.70168040655551,0.5806727133374783,-0.21159600244118337,-5.482409006586423,40.460376185959774,51003.24211106551,13194.95553556326,13194.95553556326,64198.197646628774,101674.4433336735,101674.4433336735,13194.95553556326,114869.39886923676,114869.39886923676,114869.39886923676,140617.29343300426,122486.02476759467,71796.09783304067,56322.14103839334,25747.894563767517,0.0,82070.03560216086,21885.710379202388,1592.0,0.0,0.8827447286217337,2.763631033131734,0.0014959713701933424,348036.42022804247,1574479.3007913597,4.52389235517283,1574479.3007913597,4.52389235517283,0.85,0.10670199598511862,4.698906859688992,1.3114862494869155,1.0,0.0,4.698906859689082,1.2893384455311274,1.2894512750107041,3.6444324420601095,22156.88119839567,2259.3730987029894,1603.0968420496806,1603.0968420496806,8.230916055384723,4.040317506798708,1.5791668681528046,2.461150638645903,5.334622263444144,5.334622263444144,1.5241777895554698,0.0,0.0,8.750503504731498e-05,2.508499871773631e-05,6.242003632957867e-05,0.0002933059368910933,0.10631379215161679,0.09337848574286588,0.012935306408750912,0.09683453886104762,0.09357791358490741,0.013124082400211205,0.48100104664189774,0.48100104664189774,0.06663093614921026,0.0,9.905201599667976,10.488395376576307,5.784238088454288,5.270813004145225,9.210271526827455,3.979039320256561e-13,25747.894563767517,21885.710379202388,0.85,0.7822367466468904,0.6214599730199535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078328493858808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16554.102970248157,1592.0,0.48100104664189774,0.06663093614921026,6.113110376966115,5.334622263444144
4318.0,-39.08495708982323,4.037637186163609,35.19237218863398,26.52379738809543,5.0060010450054335,-34.68690436802229,-49.713682069536276,0.5844307998289795,1.2197910213636192,-5.493625282398453,40.469562940616974,51020.210938702316,13205.932623099361,13205.932623099361,64226.14356180168,101601.02144280153,101601.02144280153,13205.932623099361,114806.95406590089,114806.95406590089,114806.95406590089,140537.76516077248,122478.44057892468,71786.58690117259,56324.28186416899,25730.811094871577,0.0,82055.09295904057,21871.18943064084,1591.0,0.0,0.8826519788619687,2.7441311416313154,0.0014959713701933424,347883.6740589654,1574879.2801277002,4.527028422324763,1574879.2801277002,4.527028422324763,0.85,0.10628730147127541,4.698906859688992,1.3114604079769925,1.0,0.0,4.698906859689083,1.2893209128335397,1.2894336359196599,3.644482000499168,22155.5092707193,2259.2332010135265,1603.0968420496806,1603.0968420496806,8.237763481721153,4.037637186163609,1.5733223722874294,2.4643148138761797,5.332204875683852,5.332204875683852,1.5234871073382432,0.0,0.0,8.742371028362069e-05,2.504794587296232e-05,6.237576441065837e-05,0.00029309790726758715,0.10626305583883562,0.0934433202455599,0.012819735593275722,0.09608079170334836,0.09335262122327209,0.012934680248003315,0.48111818774778853,0.48111818774778853,0.0660058732912555,0.0,9.273211144131835,10.388371324942739,1.3705446959832557,6.713416303762074,9.965547806667473,3.979039320256561e-13,25730.811094871577,21871.18943064084,0.85,0.7827197708966271,0.6217799419734991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5079136697934932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16553.54983643847,1591.0,0.48111818774778853,0.0660058732912555,6.113110376966115,5.332204875683852
4319.0,-39.09122283179762,4.036325604378623,35.194619149703655,26.524662365578138,5.0061636666171045,-34.687911864455664,-49.71388428295029,0.5866222427083324,1.232783914822562,-5.493752261588364,40.46936353113732,50990.76086964443,13203.443444266442,13203.443444266442,64194.20431391087,101604.32618272932,101604.32618272932,13203.443444266442,114807.76962699575,114807.76962699575,114807.76962699575,140522.2639711965,122472.16341673053,71781.96243189079,56322.445538710825,25714.49434420073,0.0,82036.93988291155,21857.32019257062,1590.0,0.0,0.8826520516220488,2.7439529025683695,0.0014959713701933424,347881.9451246071,1574870.5972835326,4.527025961980962,1574870.5972835326,4.527025961980962,0.8499999999999999,0.10628469889978036,4.698906859688992,1.3114401662210002,1.0,0.0,4.698906859689868,1.2893107184121548,1.2894233613272765,3.6445108169704126,22154.373775161643,2259.1174126905357,1603.0968420496806,1603.0968420496806,8.236210750303046,4.036325604378623,1.57136210545326,2.4649634989253633,5.329796841470261,5.329796841470261,1.5227990975629315,0.0,0.0,8.736222348313785e-05,2.504732201279584e-05,6.2314901470342e-05,0.0002928119179798337,0.1061311632199328,0.09346052366781908,0.012670639552113708,0.09601417263240403,0.09335390005338313,0.012930798846397222,0.48120949143695313,0.48120949143695313,0.06523858176447409,0.0,8.76215271923536,10.305378197796529,3.979039320256561e-13,6.726536176410946,9.973396123792043,3.979039320256561e-13,25714.49434420073,21857.32019257062,0.85,0.7825036429385714,0.6215585435344341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507967093224051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16553.08138345325,1590.0,0.48120949143695313,0.06523858176447409,6.113110376966115,5.329796841470261
4320.0,-39.09682799596122,4.035146310155355,35.19663299301698,26.5197628637776,5.005782238051176,-34.689764017828104,-49.71530878739429,0.5827956522791737,1.1505516107866924,-5.49384556351854,40.469107223956755,50970.33937834428,13201.234354662929,13201.234354662929,64171.57373300721,101582.9827465399,101582.9827465399,13201.234354662929,114784.21710120283,114784.21710120283,114784.21710120283,140482.44356414705,122467.08494530963,71779.25948945622,56319.806062059346,25698.226462944232,0.0,82018.03252500358,21843.492493502596,1589.0,0.0,0.8826525114562895,2.7449792745778416,0.0014959713701933424,347880.674740327,1574859.437008111,4.527010412934416,1574859.437008111,4.527010412934416,0.8499999999999999,0.10628329421358715,4.698906859688992,1.3114307915372772,1.0,0.0,4.698906859688996,1.2893288560032212,1.2894414296241383,3.6444595479349546,22153.455114537657,2259.0237353772854,1603.0968420496806,1603.0968420496806,8.234832736482812,4.035146310155355,1.5696702470027857,2.465476063152569,5.327797242942063,5.327797242942063,1.5222277836977323,0.0,0.0,8.730725291675398e-05,2.5042927601113558e-05,6.226432531564042e-05,0.00029257426533956974,0.10600837762015652,0.09347367644557426,0.01253470117458226,0.09598972775675953,0.09335676768419635,0.012926526529390808,0.48128109171945455,0.48128109171945455,0.06453918252795665,0.0,8.337618237628192,10.217962018946764,3.979039320256561e-13,6.644397174305254,9.868385542664043,3.979039320256561e-13,25698.226462944232,21843.492493502596,0.85,0.7824081090148585,0.6214528416394984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508007517773698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16552.653027852703,1589.0,0.48128109171945455,0.06453918252795665,6.113110376966115,5.327797242942063
4321.0,-39.10243481240246,4.033874062557797,35.19859345175548,26.51489049838858,5.005006422548224,-34.69294704050047,-49.71798505922777,0.5789641185590289,1.0758556925463836,-5.493953454622576,40.468709869220035,50955.8727318656,13198.929691733236,13198.929691733236,64154.80242359884,101563.62978405862,101563.62978405862,13198.929691733236,114762.55947579186,114762.55947579186,114762.55947579186,140444.44488252283,122462.15810140966,71776.2351994929,56317.69211324084,25681.885406730966,0.0,81999.5775199718,21829.60259572132,1588.0,0.0,0.8826534169346991,2.7459098821371004,0.0014959713701933424,347879.20571671193,1574842.1352765926,4.526979794702164,1574842.1352765926,4.526979794702164,0.85,0.10628169654070349,4.698906859688992,1.3114218245679516,1.0,0.0,4.698906859689624,1.2893470173531203,1.2894595217002567,3.644408213186317,22152.563882291517,2258.932854980194,1603.0968420496806,1603.0968420496806,8.233395104725801,4.033874062557797,1.56792037185721,2.4659536907005872,5.325835365192008,5.325835365192008,1.5216672471977166,0.0,0.0,8.72522981286881e-05,2.5034673583272677e-05,6.221762454541543e-05,0.0002923548227700068,0.10590847640938245,0.09348325196331629,0.012425224446066158,0.09596193943068526,0.09336116294034774,0.01292053360035575,0.48133660561607067,0.48133660561607067,0.06397632980540938,0.0,7.983779789159257,10.127264444097761,3.979039320256561e-13,6.5698091471689395,9.764554935523677,3.979039320256561e-13,25681.885406730966,21829.60259572132,0.85,0.7823796702851707,0.6214162837540815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080436822911176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16552.237696969565,1588.0,0.48133660561607067,0.06397632980540938,6.113110376966115,5.325835365192008
4322.0,-39.10243481240246,4.033874062557797,35.19859345175548,26.51375454096126,5.005006422548224,-34.69294704050047,-49.7173747169785,0.5789641185590289,1.0533782906600777,-5.493953454622576,40.468709869220035,50952.965542522834,13198.227051631213,13198.227051631213,64151.19259415405,101558.26593761568,101558.26593761568,13198.227051631213,114756.4929892469,114756.4929892469,114756.4929892469,140422.22020238434,122456.79425496674,71773.32801015014,56314.96249424065,25665.72721313745,0.0,81980.6897073781,21815.86813116683,1587.0,0.0,0.8826534169346991,2.7461937953131956,0.0014959713701933424,347879.20571671193,1574842.1352765926,4.526979794702164,1574842.1352765926,4.526979794702164,0.85,0.10628169654070349,4.698906859688992,1.3114068396901708,1.0,0.0,4.698906859687719,1.2893470173531203,1.2894595217002567,3.644408213186317,22151.593599284715,2258.8339136488726,1603.0968420496806,1603.0968420496806,8.232956803006536,4.033874062557797,1.5671290732835956,2.4667449892742015,5.323843481017004,5.323843481017004,1.5210981374334298,0.0,0.0,8.72522981286881e-05,2.5036555746781875e-05,6.221574238190623e-05,0.00029234597865898237,0.10582860935367513,0.0934914842805825,0.012337125073092637,0.09591142572826791,0.09336116294034774,0.01292053360035575,0.4813789930551687,0.4813789930551687,0.06352271429403822,0.0,7.695831395637299,10.050097117496023,3.979039320256561e-13,6.547331745282634,9.74164705506513,3.979039320256561e-13,25665.72721313745,21815.86813116683,0.85,0.7825158927441979,0.6215239921058772,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508079859172693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16551.82214614699,1587.0,0.4813789930551687,0.06352271429403822,6.113110376966115,5.323843481017004
4323.0,-39.10243481240246,4.033874062557797,35.19859345175548,26.512923545110993,5.005006422548224,-34.69294704050047,-49.71693117460234,0.5789641185590289,1.0367363219139065,-5.493953454622576,40.468709869220035,50950.8528635735,13197.658700699056,13197.658700699056,64148.51156427256,101554.34238327314,101554.34238327314,13197.658700699056,114752.0010839722,114752.0010839722,114752.0010839722,140401.5663566117,122452.87070062419,71771.2153312008,56312.95041047043,25649.565272639513,0.0,81962.51568310994,21802.130481743585,1586.0,0.0,0.8826534169346991,2.7464040535381264,0.0014959713701933424,347879.20571671193,1574842.1352765926,4.526979794702164,1574842.1352765926,4.526979794702164,0.85,0.10628169654070349,4.698906859688992,1.3113958786567672,1.0,0.0,4.698906859688452,1.2893470173531203,1.2894595217002567,3.644408213186317,22150.883855233442,2258.761539897258,1603.0968420496806,1603.0968420496806,8.232602269882115,4.033874062557797,1.5664890310864799,2.4673850314713173,5.3222332711212665,5.3222332711212665,1.520638077463219,0.0,0.0,8.72522981286881e-05,2.5037923617916016e-05,6.221437451077208e-05,0.0002923395511599269,0.10576382296795442,0.093497824779781,0.012265998188173421,0.09585832873512455,0.09336116294034774,0.01292053360035575,0.48141163969826267,0.48141163969826267,0.06315648855160796,0.0,7.462367362281157,9.985024777980982,3.979039320256561e-13,6.530689776536462,9.724891597912006,3.979039320256561e-13,25649.565272639513,21802.130481743585,0.85,0.7826566940952457,0.6216360300672539,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508079859172693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16551.518731653247,1586.0,0.48141163969826267,0.06315648855160796,6.113110376966115,5.3222332711212665
4324.0,-39.107905988383976,4.032593002064846,35.20038085053714,26.50832945890727,5.003913342737522,-34.696982801455945,-49.7205677331425,0.5751056307166883,0.959970297956886,-5.494037714960465,40.46776550373303,50941.61877026984,13195.43233929016,13195.43233929016,64137.051109559994,101537.80146971994,101537.80146971994,13195.43233929016,114733.2338090101,114733.2338090101,114733.2338090101,140366.22546853393,122449.38519237308,71768.75679824926,56311.80932680424,25632.991659523846,0.0,81944.80098632809,21788.042910595268,1585.0,0.0,0.8826564709846785,2.7473649018015722,0.0014959713701933424,347878.05844825157,1574801.0160256615,4.5268765240620095,1574801.0160256615,4.5268765240620095,0.85,0.10628303871249688,4.698906859688992,1.3113910146569836,1.0,0.0,4.698906859689981,1.2893653033575563,1.2894777401937867,3.6443565275510825,22150.253350713578,2258.6972463291318,1603.0968420496806,1603.0968420496806,8.231213482036933,4.032593002064846,1.5648776102597735,2.467715391805073,5.32062306122553,5.32062306122553,1.5201780174930086,0.0,0.0,8.719870362981456e-05,2.502671062826494e-05,6.217199300154961e-05,0.0002921404043955175,0.1057077897760009,0.09349973820900664,0.012208051566994255,0.09583173555835321,0.09337041844659248,0.012912620265904399,0.4814371760222189,0.4814371760222189,0.06286017462433043,0.0,7.2616552284710565,9.909908632138524,3.979039320256561e-13,6.45400801291737,9.609480198563688,3.979039320256561e-13,25632.991659523846,21788.042910595268,0.85,0.7826860317869441,0.6216577276057951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508079859172693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16551.2153171595,1585.0,0.4814371760222189,0.06286017462433043,6.113110376966115,5.32062306122553
4325.0,-39.113307196444815,4.031299320411177,35.20205186383862,26.503431423939787,5.00258689078187,-34.701689272468826,-49.72466767122967,0.5712409582207945,0.8829542546727112,-5.494120139708285,40.46674622674725,50934.93171549248,13193.049220644984,13193.049220644984,64127.980936137465,101520.9274728514,101520.9274728514,13193.049220644984,114713.97669349638,114713.97669349638,114713.97669349638,140330.36246236917,122444.4939106205,71765.34805742251,56310.16205910887,25616.385768872788,0.0,81926.54782798166,21773.92790354187,1584.0,0.0,0.882659811897907,2.7483300728433737,0.0014959713701933424,347876.93617561844,1574756.635913213,4.526763553874207,1574756.635913213,4.526763553874207,0.85,0.10628395985258142,4.698906859688992,1.3113821867061781,1.0,0.0,4.698906859686742,1.2893836175282183,1.2894959877762993,3.644304763773033,22149.368551415817,2258.6070219102157,1603.0968420496806,1603.0968420496806,8.229726910182588,4.031299320411177,1.5631033657974056,2.4681959546137717,5.318626398081086,5.318626398081086,1.5196075423088817,0.0,0.0,8.714582436717009e-05,2.5014074437859253e-05,6.213174992931084e-05,0.0002919513059473197,0.1056611072755371,0.09350016946516523,0.012160937810371865,0.09580528173027976,0.09337986943496239,0.012904090417619033,0.4814563713850548,0.4814563713850548,0.06261979014917506,0.0,7.085927663368068,9.826241673007473,3.410605131648481e-13,6.3770743943809975,9.491664843259684,3.410605131648481e-13,25616.385768872788,21773.92790354187,0.85,0.7827497024625616,0.6217146098043677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5081151625035614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16550.80229677359,1584.0,0.4814563713850548,0.06261979014917506,6.113110376966115,5.318626398081086
4326.0,-39.113307196444815,4.031299320411177,35.20205186383862,26.50230067027735,5.00258689078187,-34.701689272468826,-49.72406110083682,0.5712409582207945,0.8605672663588848,-5.494120139708285,40.46674622674725,50932.04259743716,13192.341246437143,13192.341246437143,64124.383843874304,101515.5884600831,101515.5884600831,13192.341246437143,114707.92970652026,114707.92970652026,114707.92970652026,140308.15737532367,122439.1548978522,71762.4589393672,56307.43995387222,25600.22766880342,0.0,81907.66762267564,21760.19351848291,1583.0,0.0,0.882659811897907,2.748613542088989,0.0014959713701933424,347876.93617561844,1574756.635913213,4.526763553874207,1574756.635913213,4.526763553874207,0.85,0.10628395985258142,4.698906859688992,1.3113672930421307,1.0,0.0,4.698906859689088,1.2893836175282183,1.2894959877762993,3.644304763773033,22148.402760650315,2258.508538660023,1603.0968420496806,1603.0968420496806,8.22928528108741,4.031299320411177,1.5623061735699837,2.4689931468411936,5.3166237924523365,5.3166237924523365,1.5190353692720961,0.0,0.0,8.714582436717009e-05,2.501594354148355e-05,6.212988082568653e-05,0.000291942523203478,0.1056257454441288,0.09350280164453299,0.012122943799595803,0.09575467394221457,0.09337986943496239,0.012904090417619033,0.4814699251522243,0.4814699251522243,0.06242414923571743,0.0,6.939505763047805,9.754733492341586,3.410605131648481e-13,6.354687406067171,9.468890732704665,3.410605131648481e-13,25600.22766880342,21760.19351848291,0.85,0.7828862145028515,0.6218226458610199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5081500159508905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16550.390495705826,1583.0,0.4814699251522243,0.06242414923571743,6.113110376966115,5.3166237924523365
4327.0,-39.118670923616754,4.029993779036506,35.20357874329342,26.497684546653204,5.001053353055342,-34.706926365818674,-49.72881985651327,0.5673583215274488,0.7875390603025494,-5.494189834021766,40.46540558752018,50928.67555007765,13190.058600131542,13190.058600131542,64118.73415020919,101501.02343919962,101501.02343919962,13190.058600131542,114691.08203933116,114691.08203933116,114691.08203933116,140274.56418200102,122435.67962641998,71759.68779755628,56306.65758762633,25583.482142669858,0.0,81890.13973029619,21745.959821269378,1582.0,0.0,0.8826644089498428,2.7495308518081907,0.0014959713701933424,347875.98723928595,1574698.2648777906,4.526608109327871,1574698.2648777906,4.526608109327871,0.85,0.1062859685851004,4.698906859688992,1.311362464758568,1.0,0.0,4.698906859690165,1.2894020160186717,1.2895143201949983,3.644252763151371,22147.77410790073,2258.4444339199144,1603.0968420496806,1603.0968420496806,8.227861383138315,4.029993779036506,1.5606779794431231,2.4693157995933825,5.315009291319689,5.315009291319689,1.518574083234197,0.0,0.0,8.709334138238005e-05,2.5001283252009125e-05,6.209205813037092e-05,0.00029176479788100754,0.10559164872357671,0.09350031341690182,0.01209133530667489,0.09572661967011371,0.09339109354253113,0.012894875042569275,0.4814796474974482,0.4814796474974482,0.06226430317161799,0.0,6.809477608209818,9.674197257727883,3.979039320256561e-13,6.281728894324317,9.352151679007193,3.979039320256561e-13,25583.482142669858,21745.959821269378,0.85,0.7829847935463681,0.6219146251039551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5081500159508905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16550.086718799277,1582.0,0.4814796474974482,0.06226430317161799,6.113110376966115,5.315009291319689
4328.0,-39.118670923616754,4.029993779036506,35.20357874329342,26.496548554301285,5.001053353055342,-34.706926365818674,-49.7282094793394,0.5673583215274488,0.7650589989394234,-5.494189834021766,40.46540558752018,50925.768383913004,13189.347817821017,13189.347817821017,64115.116201734025,101495.65959433488,101495.65959433488,13189.347817821017,114685.0074121559,114685.0074121559,114685.0074121559,140252.33168688958,122430.31578155524,71756.78063139165,56303.92794462621,25567.324274733688,0.0,81871.2522193599,21732.225633523634,1581.0,0.0,0.8826644089498428,2.7498158480593187,0.0014959713701933424,347875.98723928595,1574698.2648777906,4.526608109327871,1574698.2648777906,4.526608109327871,0.85,0.1062859685851004,4.698906859688992,1.3113474798807878,1.0,0.0,4.6989068596891395,1.2894020160186717,1.2895143201949983,3.644252763151371,22146.803825179413,2258.3454926177046,1603.0968420496806,1603.0968420496806,8.22741800236936,4.029993779036506,1.5598776825324592,2.4701160965040465,5.313000951872349,5.313000951872349,1.5180002719635282,0.0,0.0,8.709334138238005e-05,2.500316319409842e-05,6.209017818828163e-05,0.0002917559642082284,0.1055673457024554,0.09350149058678871,0.012065855115666695,0.09567602584574396,0.09339109354253113,0.012894875042569275,0.48148570933105567,0.48148570933105567,0.06213309298700511,0.0,6.699332822963129,9.60517952343281,3.979039320256561e-13,6.259248832961191,9.329286354329497,3.979039320256561e-13,25567.324274733688,21732.225633523634,0.85,0.7831212356438452,0.6220225903894347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5081846291030343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16549.675488558383,1581.0,0.48148570933105567,0.06213309298700511,6.113110376966115,5.313000951872349
4329.0,-39.124011631381855,4.028683189189422,35.20496276097365,26.490092707704775,4.999368946020624,-34.712525209870876,-49.733419984672196,0.5615923660019191,0.6579118065302509,-5.494245312769855,40.46377321890074,50924.66507176186,13187.037262021946,13187.037262021946,64111.7023337838,101473.12038224279,101473.12038224279,13187.037262021946,114660.15764426473,114660.15764426473,114660.15764426473,140210.63388972028,122427.04646336127,71754.45645882832,56302.87778281439,25550.47624545555,0.0,81853.35402826994,21717.904808637217,1580.0,0.0,0.8826701601715294,2.7511690262796638,0.0014959713701933424,347875.2318591715,1574627.194238003,4.526413639231008,1574627.194238003,4.526413639231008,0.85,0.10628897740715931,4.698906859688992,1.3113455577986322,1.0,0.0,4.69890685968803,1.2894292865789414,1.2895415257817295,3.644175689661843,22146.21242795707,2258.2851868841117,1603.0968420496806,1603.0968420496806,8.225976694683851,4.028683189189422,1.5582480949660251,2.4704350942233972,5.311384274837408,5.311384274837408,1.5175383642392595,0.0,0.0,8.704111266301325e-05,2.498711922270175e-05,6.20539934403115e-05,0.0002915859354477754,0.1055409985786159,0.09349686527657013,0.012044133302045774,0.095663185192,0.09340365272249417,0.012885324684665146,0.4814894878535662,0.4814894878535662,0.062024791505981475,0.0,6.591597662070626,9.518491709507884,3.410605131648481e-13,6.152157119300114,9.17190874674776,3.410605131648481e-13,25550.47624545555,21717.904808637217,0.85,0.783250767117513,0.6221451237560022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5081846291030343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16549.371532860932,1580.0,0.4814894878535662,0.062024791505981475,6.113110376966115,5.311384274837408
4330.0,-39.124011631381855,4.028683189189422,35.20496276097365,26.488961988966935,4.999368946020624,-34.712525209870876,-49.732817186135776,0.5615923660019191,0.6355285163849089,-5.494245312769855,40.46377321890074,50921.794029234734,13186.324386533359,13186.324386533359,64108.11841576809,101467.78137050934,101467.78137050934,13186.324386533359,114654.10575704271,114654.10575704271,114654.10575704271,140188.42425894534,122421.70745162781,71751.58541630121,56300.135594807325,25534.318501902617,0.0,81834.45409670995,21704.170726617223,1579.0,0.0,0.8826701601715294,2.7514532686728828,0.0014959713701933424,347875.2318591715,1574627.194238003,4.526413639231008,1574627.194238003,4.526413639231008,0.85,0.10628897740715931,4.698906859688992,1.3113306641345845,1.0,0.0,4.698906859688909,1.2894292865789414,1.2895415257817295,3.644175689661843,22145.246637378757,2258.1867036530066,1603.0968420496806,1603.0968420496806,8.22553200820585,4.028683189189422,1.5574454989138813,2.471237690275541,5.309372236531933,5.309372236531933,1.516963496151981,0.0,0.0,8.704111266301325e-05,2.4988974846221394e-05,6.205213781679185e-05,0.00029157721604568997,0.10552368901998863,0.09349702720094345,0.012026661819045166,0.09561251624533547,0.09340365272249417,0.012885324684665146,0.4814903217305455,0.4814903217305455,0.06193481698782923,0.0,6.499162748181448,9.444585950205692,3.410605131648481e-13,6.129773829154772,9.149167780155551,3.410605131648481e-13,25534.318501902617,21704.170726617223,0.85,0.7833878666802945,0.622253726640085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5082190952563952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16548.960584984583,1579.0,0.4814903217305455,0.06193481698782923,6.113110376966115,5.309372236531933
4331.0,-39.124011631381855,4.028683189189422,35.20496276097365,26.488120515737705,4.999368946020624,-34.712525209870876,-49.73236225834114,0.5615923660019191,0.6187119845850475,-5.494245312769855,40.46377321890074,50919.62720367902,13185.75046159133,13185.75046159133,64105.377665270345,101463.80815247513,101463.80815247513,13185.75046159133,114649.55861406647,114649.55861406647,114649.55861406647,140167.7159892543,122417.7342335936,71749.4185907455,56298.128492053445,25518.15737518782,0.0,81816.28586724127,21690.433768909646,1578.0,0.0,0.8826701601715294,2.7516668734978973,0.0014959713701933424,347875.2318591715,1574627.194238003,4.526413639231008,1574627.194238003,4.526413639231008,0.85,0.10628897740715931,4.698906859688992,1.3113195640826598,1.0,0.0,4.69890685968803,1.2894292865789414,1.2895415257817295,3.644175689661843,22144.527909506527,2258.1134138066036,1603.0968420496806,1603.0968420496806,8.225173998055137,4.028683189189422,1.5567993645986045,2.471883824590818,5.307753375180582,5.307753375180582,1.516500964337309,0.0,0.0,8.704111266301325e-05,2.4990375356822867e-05,6.205073730619038e-05,0.0002915706351768176,0.10550890839932735,0.09349687104190975,0.012012037357417597,0.09555938169925632,0.09340365272249417,0.012885324684665146,0.4814895175438709,0.4814895175438709,0.0618595040399741,0.0,6.421872512013749,9.382088517929446,3.410605131648481e-13,6.11295729735491,9.132245538477491,3.410605131648481e-13,25518.15737518782,21690.433768909646,0.85,0.7835283279577194,0.6223654210642544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5082190952563952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16548.656451263538,1578.0,0.4814895175438709,0.0618595040399741,6.113110376966115,5.307753375180582
