time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4332.0,-39.13168151055713,4.025341210660029,35.21474585170307,26.634528615418844,5.290975933239731,-34.785690192322335,-49.79047717116771,0.7126216467502183,-5.460477168470277,-5.460477168470678,40.673376138772745,51159.19404882516,13133.794599017669,13133.794599017669,64292.98864784282,100778.20611756301,100778.20611756301,13133.794599017669,113912.00071658067,113912.00071658067,113912.00071658067,138765.9854190607,122395.89737625411,71679.73323204098,56351.29349357015,24853.984702480026,0.0,81205.27819605017,21125.88699710802,1577.0,0.0,0.8820707405195728,2.904721509514911,0.0014959713701933424,348335.2458643989,1583772.8031099467,4.546691217478702,1583772.8031099467,4.546691217478702,0.85,0.11043286092642345,4.698906859688992,1.311070044520311,1.0,0.0,4.698906859689616,1.2887183496584929,1.2888304303752494,3.646186042849619,22140.57777189095,2257.710611869594,1603.0968420496806,1603.0968420496806,8.192764313742344,4.025341210660029,1.5624461778878542,2.462895032772175,5.306134513829232,5.306134513829232,1.5160384325226377,0.0,0.0,8.696615676553502e-05,2.4812054924117685e-05,6.215410184141734e-05,0.00029205633550044417,0.10624320581168058,0.09415855562192409,0.012084650189756489,0.10074224899454846,0.0967427189360464,0.013690141990377042,0.48148804574093995,0.48148804574093995,0.06179592034835667,0.0,2.6907399044281988,5.872000528981914,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24853.984702480026,21125.88699710802,0.85,0.791734109852111,0.629998384160619,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5082190952563952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16548.35231754249,1577.0,0.48148804574093995,0.06179592034835667,6.113110376966115,5.306134513829232
4333.0,-39.13868291043837,4.024212075615374,35.2187130087283,26.627420063037448,5.288278276805853,-34.7887330122659,-49.793119391519554,0.7066203262982785,-5.459044385617801,-5.45904438561819,40.6521022443427,51137.79860449815,13129.318796267993,13129.318796267993,64267.11740076615,100757.36645787496,100757.36645787496,13129.318796267993,113886.68525414295,113886.68525414295,113886.68525414295,138742.22344168482,122390.65394386002,71677.02648081121,56348.474958943116,24855.53818754188,0.0,81204.013146485,21127.207459410598,1578.0,0.0,0.8821571661080247,2.905472122507379,0.0014959713701933424,348354.7748220421,1582842.7334720814,4.543766435469933,1582842.7334720814,4.543766435469933,0.8500000000000001,0.11042447836537246,4.698906859688992,1.3110629089688883,1.0,0.0,4.6989068596879715,1.2887467324101616,1.288858727477997,3.646105740963772,22139.62927095912,2257.6138916917726,1603.0968420496806,1603.0968420496806,8.189972340960491,4.024212075615374,1.5609368130718657,2.463275262543508,5.303507488954846,5.303507488954846,1.5152878539870989,0.0,0.0,8.689778584455907e-05,2.4803975630544706e-05,6.209381021401436e-05,0.00029177303075885846,0.10610968236168564,0.09404491195871416,0.012064770402971483,0.1008420602259804,0.09673446721132074,0.013690011154051714,0.4812768443529443,0.4812768443529443,0.061741720061729385,0.0,3.979039320256561e-13,3.0950307862638624,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24855.53818754188,21127.207459410598,0.85,0.7914278483359417,0.6297447210182826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5082685953774948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16547.8945305753,1578.0,0.4812768443529443,0.061741720061729385,6.113110376966115,5.303507488954846
4334.0,-39.141022135951516,4.0239861012981475,35.219969808882865,26.628709234669827,5.2879077301755535,-34.7891608890109,-49.79272250840438,0.7092094152806327,-5.458868916691074,-5.458868916691394,40.64946530126539,51124.555754806155,13128.067855660755,13128.067855660755,64252.62361046691,100765.19889758795,100765.19889758795,13128.067855660755,113893.26675324871,113893.26675324871,113893.26675324871,138764.7288873698,122384.5109111615,71672.80760868418,56346.33700275258,24871.462134121084,0.0,81217.79913687367,21140.742814002922,1579.0,0.0,0.8821678652452687,2.905361090661643,0.0014959713701933424,348357.1665381945,1582727.4781726985,4.543404385507785,1582727.4781726985,4.543404385507785,0.8500000000000001,0.11042342906874505,4.698906859688992,1.3110425408324229,1.0,0.0,4.698906859688077,1.2887345957896454,1.2888465603765829,3.6461400780583797,22138.518038506627,2257.500577516953,1603.0968420496806,1603.0968420496806,8.189192013425417,4.0239861012981475,1.5600325925194012,2.4639535087787463,5.301542435234142,5.301542435234142,1.5147264100668976,0.0,0.0,8.687495362916199e-05,2.480518905075316e-05,6.206976457840882e-05,0.000291660042556766,0.10602463023138929,0.09397013298816857,0.012054497243220713,0.1009033328915554,0.09673343403748619,0.013689995031258865,0.48093999507850893,0.48093999507850893,0.06169502649909423,0.0,3.410605131648481e-13,0.9048227237636866,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24871.462134121084,21140.742814002922,0.85,0.7911150547453778,0.6294747739796253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508313784029901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16547.449879813994,1579.0,0.48093999507850893,0.06169502649909423,6.113110376966115,5.301542435234142
4335.0,-39.14339050396187,4.023756473831979,35.22120673366803,26.630274659860902,5.287537397851726,-34.789577230248824,-49.79245673222465,0.7118126566520007,-5.458691640666871,-5.458691640667194,40.64682955869056,51111.7958998907,13126.904754407384,13126.904754407384,64238.70065429808,100774.33460835989,100774.33460835989,13126.904754407384,113901.23936276727,113901.23936276727,113901.23936276727,138788.91141706562,122379.60532789199,71669.26378992802,56344.82393107107,24887.672054298357,0.0,81232.49598536943,21154.521246153603,1580.0,0.0,0.8821785689152958,2.9052203630618347,0.0014959713701933424,348359.5828989462,1582612.2816809008,4.543042187933703,1582612.2816809008,4.543042187933703,0.85,0.1104223452549133,4.698906859688992,1.3110256327735264,1.0,0.0,4.698906859690527,1.2887223933787653,1.2888343271203309,3.6461746019400065,22137.63065216261,2257.4100892927363,1603.0968420496806,1603.0968420496806,8.188466479432174,4.023756473831979,1.559233550510121,2.4645229233218577,5.299847953107804,5.299847953107804,1.5142422723165154,0.0,0.0,8.685184261443574e-05,2.4806001658783234e-05,6.20458409556525e-05,0.0002915476276816878,0.10592772320620769,0.09388232378018675,0.012045399426020932,0.10096357064748174,0.09673236660824522,0.013689978646668086,0.48053637305702646,0.48053637305702646,0.06165433831565277,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24887.672054298357,21154.521246153603,0.85,0.7908005272405756,0.6292038091393414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083288825243035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16547.098394565866,1580.0,0.48053637305702646,0.06165433831565277,6.113110376966115,5.299847953107804
4336.0,-39.14579096147212,4.023522775242797,35.22242790834654,26.630944688245677,5.28717345051766,-34.78998236796824,-49.79223492611197,0.7134993224593298,-5.458513162799022,-5.458513162799346,40.644197746966746,51099.08974272569,13125.733535458376,13125.733535458376,64224.82327818407,100779.21249070621,100779.21249070621,13125.733535458376,113904.94602616459,113904.94602616459,113904.94602616459,138807.9886805105,122374.79986213677,71665.97807374342,56343.13532043706,24903.042654345918,0.0,81246.17797478297,21167.58625619403,1581.0,0.0,0.8821892638151334,2.9051683336241907,0.0014959713701933424,348362.0156547208,1582497.263309262,4.542680292898968,1582497.263309262,4.542680292898968,0.85,0.1104212262395908,4.698906859688992,1.3110101258894429,1.0,0.0,4.698906859689497,1.2887145049351887,1.2888264078104512,3.646196920803112,22136.76137638978,2257.321447832826,1603.0968420496806,1603.0968420496806,8.187735881680194,4.023522775242797,1.5584309097231301,2.4650918655196667,5.298151992324341,5.298151992324341,1.5137577120926689,0.0,0.0,8.682842426213267e-05,2.4806679847675923e-05,6.202174441445675e-05,0.00029143440027896826,0.10583629806746167,0.09379905483963087,0.012037243227830795,0.10102688710854746,0.09673126424814264,0.013689961991448167,0.4801558527430813,0.4801558527430813,0.06161845443556627,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24903.042654345918,21167.58625619403,0.85,0.7904965486267925,0.6289414593580726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083441694208475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16546.746247522195,1581.0,0.4801558527430813,0.06161845443556627,6.113110376966115,5.298151992324341
4337.0,-39.14801924154089,4.023301443386947,35.22356386034078,26.627406163048022,5.286788300245852,-34.79049504760115,-49.79238855941219,0.7108714556074133,-5.4583467878969145,-5.458346787897299,40.641763888315126,51089.007375774294,13124.595321977791,13124.595321977791,64213.60269775208,100764.31905017993,100764.31905017993,13124.595321977791,113888.91437215771,113888.91437215771,113888.91437215771,138803.48385087625,122370.49502173782,71663.99545600916,56340.55507303185,24914.569478718542,0.0,81255.1245517504,21177.38405691076,1582.0,0.0,0.8821991607794069,2.905527400470749,0.0014959713701933424,348364.28345213766,1582390.9017242866,4.542345403620271,1582390.9017242866,4.542345403620271,0.85,0.11042016158992829,4.698906859688992,1.3110013759648431,1.0,0.0,4.698906859689064,1.2887269159865735,1.288838791929645,3.6461618061975414,22135.98266030785,2257.242040891421,1603.0968420496806,1603.0968420496806,8.187025872496267,4.023301443386947,1.5576333208059845,2.4656681225809622,5.296454420706324,5.296454420706324,1.5132726916303783,0.0,0.0,8.68066908593863e-05,2.4806210100460432e-05,6.200048075892586e-05,0.0002913344843421321,0.10576060971900146,0.09373068460625346,0.012029925112748002,0.10110441637949952,0.09673021524083081,0.013689946349097478,0.4798481031585919,0.4798481031585919,0.06158641399816373,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24914.569478718542,21177.38405691076,0.85,0.7902714204425989,0.6287481270579596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083596637531052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16546.393378673274,1582.0,0.4798481031585919,0.06158641399816373,6.113110376966115,5.296454420706324
4338.0,-39.150232492634,4.023075276893585,35.224686328077894,26.62272445103156,5.286363449375998,-34.791124636279264,-49.79273012196643,0.7070623749231775,-5.4581769127803454,-5.45817691278067,40.63931149048337,51079.89303631395,13123.446457956308,13123.446457956308,64203.33949427026,100744.21535470702,100744.21535470702,13123.446457956308,113867.66181266333,113867.66181266333,113867.66181266333,138781.54121323093,122366.36983174161,71662.3578971594,56337.791038424686,24913.879400567603,0.0,81251.6704389923,21176.797490482462,1582.290241558407,0.0,0.8822091444168331,2.90599581605447,0.0014959713701933424,348366.5989717001,1582283.735424928,4.542007586535201,1582283.735424928,4.542007586535201,0.85,0.11041906149491315,4.698906859688992,1.3109946228517222,1.0,0.0,4.698906859690315,1.2887448856163737,1.2888567353044746,3.6461109658965785,22135.236441750752,2257.165947775311,1603.0968420496806,1603.0968420496806,8.186309219583386,4.023075276893585,1.5568340855222145,2.4662411913713704,5.294760190221881,5.294760190221881,1.5127886257776804,0.0,0.0,8.678510901787413e-05,2.480516577272696e-05,6.197994324514717e-05,0.00029123798047775646,0.10569683126928096,0.09367363092444717,0.0120232003448338,0.10114041263876619,0.09672913114712156,0.013689930347791594,0.479598570157667,0.479598570157667,0.06155744831490837,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24913.879400567603,21176.797490482462,0.85,0.7901787021409885,0.6286626817680901,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508374047004238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16546.04387909718,1582.290241558407,0.479598570157667,0.06155744831490837,6.113110376966115,5.294760190221881
4339.0,-39.15239658891646,4.0228475906865,35.22576847846487,26.61918260799723,5.285883560625299,-34.791892689592565,-49.793126166891284,0.7044234150304102,-5.458005282975364,-5.45800528297576,40.63683735514673,51071.27691632089,13122.292116813303,13122.292116813303,64193.56903313419,100729.75377398926,100729.75377398926,13122.292116813303,113852.04589080256,113852.04589080256,113852.04589080256,138762.51896302318,122362.10192478498,71660.33269011707,56335.29914963101,24910.473072220622,0.0,81245.77222185163,21173.902111387528,1582.3368838456963,0.0,0.8822192174037958,2.90634614498827,0.0014959713701933424,348368.9384211931,1582175.6247839055,4.541666751215881,1582175.6247839055,4.541666751215881,0.85,0.11041793801929355,4.698906859688992,1.3109860113961624,1.0,0.0,4.69890685969162,1.2887573481377765,1.288869171716227,3.646075707330631,22134.46440667505,2257.087222106943,1603.0968420496806,1603.0968420496806,8.185589150082455,4.0228475906865,1.556033141665095,2.4668144490214052,5.293064132402028,5.293064132402028,1.512304037829151,0.0,0.0,8.676401128958599e-05,2.4803954916175907e-05,6.196005637341009e-05,0.0002911445339197333,0.10564255569553567,0.09362560814723364,0.012016947548302034,0.10115674223563768,0.09672802388283815,0.013689914136455398,0.47939561042359374,0.47939561042359374,0.06153094243497075,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24910.473072220622,21173.902111387528,0.85,0.7901158088305901,0.628602270858654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083883335119401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16545.69460632556,1582.3368838456963,0.47939561042359374,0.06153094243497075,6.113110376966115,5.293064132402028
4340.0,-39.155090958448184,4.022510434382697,35.2276370092332,26.615881081111752,5.285704999996714,-34.79294524563336,-49.79377897744996,0.7020321128851367,-5.45776255888768,-5.4577625588880725,40.634837608863755,51061.310444542185,13120.88727715638,13120.88727715638,64182.19772169857,100715.00304756692,100715.00304756692,13120.88727715638,113835.8903247233,113835.8903247233,113835.8903247233,138743.16474263076,122357.79808068406,71658.1173921982,56332.97854276207,24907.274417907458,0.0,81240.25296066953,21171.18325522134,1582.3812179758072,0.0,0.88222790485241,2.9067029871463292,0.0014959713701933424,348372.2469628429,1582088.2472830943,4.541372801869142,1582088.2472830943,4.541372801869142,0.85,0.11041647703761392,4.698906859688992,1.3109769933251667,1.0,0.0,4.6989068596887895,1.2887686560990408,1.288880446812904,3.646043715799281,22133.6858708166,2257.007833543218,1603.0968420496806,1603.0968420496806,8.184712821453962,4.022510434382697,1.5551690761220796,2.467341358260618,5.291367239191047,5.291367239191047,1.511819211197442,0.0,0.0,8.673775056351795e-05,2.480195915132617e-05,6.193579141219177e-05,0.00029103051512701446,0.10559764002457185,0.09358636764239588,0.01201127238217597,0.10117299313357206,0.09672658373383901,0.013689893303774917,0.4792299093030018,0.4792299093030018,0.06150640439768732,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24907.274417907458,21171.18325522134,0.85,0.7900295159441564,0.6285222975519569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084023029828895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16545.346244513617,1582.3812179758072,0.4792299093030018,0.06150640439768732,6.113110376966115,5.291367239191047
4341.0,-39.15719743398395,4.022277431949249,35.22865143150225,26.611136190500133,5.285147403968197,-34.793934990524285,-49.79443905232472,0.698193676865906,-5.4575859303745915,-5.457585930374975,40.63234378167073,51054.231388232416,13119.705915720911,13119.705915720911,64173.937303953324,100695.22797458425,100695.22797458425,13119.705915720911,113814.93389030517,113814.93389030517,113814.93389030517,138717.90537598982,122353.51337480046,71656.31043649715,56330.22548700367,24902.971485684666,0.0,81233.19697268834,21167.525762831967,1582.437565550663,0.0,0.8822380762264551,2.907165257560122,0.0014959713701933424,348374.6545794987,1581979.286374141,4.541028647114554,1581979.286374141,4.541028647114554,0.8500000000000001,0.11041530571453152,4.698906859688992,1.310969899534248,1.0,0.0,4.698906859687814,1.2887867628535394,1.2888985286834103,3.64599249086405,22132.910796930308,2256.9287980024073,1603.0968420496806,1603.0968420496806,8.183975896893651,4.022277431949249,1.5543512041950853,2.4679262277541634,5.289636943023877,5.289636943023877,1.511324840863965,0.0,0.0,8.671722487466804e-05,2.4799941329567985e-05,6.191728354510006e-05,0.000290943548383379,0.10555708787378923,0.09355138383024011,0.012005704043549122,0.10119385322944514,0.09672542910687214,0.013689876607659388,0.47909401507319493,0.47909401507319493,0.061483440634527244,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24902.971485684666,21167.525762831967,0.85,0.7899964509033104,0.6284897466905989,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508419695778935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16544.987187424365,1582.437565550663,0.47909401507319493,0.061483440634527244,6.113110376966115,5.289636943023877
4342.0,-39.15926145861624,4.022042727763045,35.22963194551666,26.606429123226576,5.284541289878628,-34.795054331708045,-49.79524329593403,0.6943495355679569,-5.457407143208229,-5.457407143208603,40.629846682680665,51048.045202809044,13118.529869023509,13118.529869023509,64166.57507183255,100675.86065148322,100675.86065148322,13118.529869023509,113794.39052050673,113794.39052050673,113794.39052050673,138692.90971021637,122349.43428466815,71654.58400953459,56327.61141681507,24898.519189709627,0.0,81226.13060652469,21163.741311253183,1582.4786277992932,0.0,0.8822482705998064,2.907618897414535,0.0014959713701933424,348377.091633981,1581870.188193763,4.540683719398345,1581870.188193763,4.540683719398345,0.85,0.1104141164174408,4.698906859688992,1.3109632706036798,1.0,0.0,4.698906859688066,1.2888048961005616,1.288916637586742,3.6459411924226197,22132.172917522184,2256.853555242839,1603.0968420496806,1603.0968420496806,8.18324228762779,4.022042727763045,1.5535446527170462,2.468498075045999,5.287937504680425,5.287937504680425,1.51083928705155,0.0,0.0,8.669711718566139e-05,2.4797482995745016e-05,6.189963418991637e-05,0.0002908606157072373,0.10552142879155982,0.09352104799770482,0.012000380793854999,0.10121343950237542,0.09672425667821126,0.013689859739229536,0.4789819663560161,0.4789819663560161,0.06146173629066585,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24898.519189709627,21163.741311253183,0.85,0.7899745388915302,0.6284682628807691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508433293853734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16544.639817999185,1582.4786277992932,0.4789819663560161,0.06146173629066585,6.113110376966115,5.287937504680425
4343.0,-39.161270832912074,4.021808957897726,35.2305632291196,26.60286541739481,5.283891159162856,-34.79628794663605,-49.79607191691173,0.6916852560023291,-5.457228891333671,-5.457228891334056,40.627350026010504,51042.2402583483,13117.355237904565,13117.355237904565,64159.59549625286,100662.10012858378,100662.10012858378,13117.355237904565,113779.45536648834,113779.45536648834,113779.45536648834,138674.60503281534,122345.18321151208,71652.44123246902,56325.26886560339,24895.149666326994,0.0,81220.4185319304,21160.877216377943,1582.517614633461,0.0,0.8822584600583516,2.907954755050713,0.0014959713701933424,348379.52140520595,1581761.1150210884,4.5403389632116635,1581761.1150210884,4.5403389632116635,0.85,0.11041292025004071,4.698906859688992,1.3109547140961515,1.0,0.0,4.698906859689543,1.2888174757811763,1.2889291931330862,3.6459056057110777,22131.403927565465,2256.7751400901902,1603.0968420496806,1603.0968420496806,8.182509561389338,4.021808957897726,1.5527379802661008,2.469070977631625,5.286237164637502,5.286237164637502,1.5103534756107149,0.0,0.0,8.667754603878668e-05,2.479495038400795e-05,6.188259565477873e-05,0.00029078055321759996,0.10548969822213601,0.09349444289442684,0.011995255327709172,0.10122879357720498,0.09672307740538495,0.013689842844655761,0.4788889940489397,0.4788889940489397,0.0614410394822434,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24895.149666326994,21160.877216377943,0.85,0.7899441625141298,0.6284409903438497,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084466181258176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16544.29322879125,1582.517614633461,0.4788889940489397,0.0614410394822434,6.113110376966115,5.286237164637502
4344.0,-39.163427873712905,4.02155840899016,35.23149654857122,26.60451679201799,5.283199804337753,-34.79755669387833,-49.796595436613984,0.6943677086887025,-5.45703532491973,-5.45703532492006,40.62463494801232,51034.265921984654,13116.13585967986,13116.13585967986,64150.401781664514,100673.15782626862,100673.15782626862,13116.13585967986,113789.29368594848,113789.29368594848,113789.29368594848,138685.8496802104,122340.30991247875,71648.6603627772,56324.05505522395,24896.555994261937,0.0,81220.61104948589,21162.072595122645,1582.5546963290888,0.0,0.8822695389503729,2.9077724977572266,0.0014959713701933424,348382.15994569875,1581642.5059737146,4.539964119345951,1581642.5059737146,4.539964119345951,0.85,0.11041161333975111,4.698906859688992,1.3109377747168771,1.0,0.0,4.6989068596883055,1.288804894642234,1.2889165838310057,3.6459411965481294,22130.522381218194,2256.68524737991,1603.0968420496806,1603.0968420496806,8.18174892223597,4.02155840899016,1.5519225344402567,2.469635874549903,5.2845367152744025,5.2845367152744025,1.5098676329355436,0.0,0.0,8.665654117619701e-05,2.4793350412878982e-05,6.186319076331804e-05,0.0002906893714400038,0.10546027490669126,0.09347008170713483,0.011990193199556427,0.10122609199616035,0.09672178888431682,0.013689824455434286,0.47881128286994523,0.47881128286994523,0.06142114870217211,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24896.555994261937,21162.072595122645,0.85,0.7898290957522976,0.6283413195560745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084595898257056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16543.947665610904,1582.5546963290888,0.47881128286994523,0.06142114870217211,6.113110376966115,5.2845367152744025
4345.0,-39.16561816359081,4.021306822572417,35.23238919353425,26.60617990130561,5.282527255491404,-34.79876350806411,-49.79705305360255,0.6970729764742373,-5.4568403788892965,-5.456840378889686,40.621920673172205,51025.81623091148,13114.910901939566,13114.910901939566,64140.72713285104,100684.18215444958,100684.18215444958,13114.910901939566,113799.09305638915,113799.09305638915,113799.09305638915,138697.02454454207,122335.38430247908,71644.85354865745,56322.811948690694,24897.931488152943,0.0,81220.74343684364,21163.24176493,1582.5899754259374,0.0,0.8822806215599064,2.9075908913121227,0.0014959713701933424,348384.817307862,1581523.9387290764,4.539589155894556,1581523.9387290764,4.539589155894556,0.85,0.1104102912134936,4.698906859688992,1.3109206831315534,1.0,0.0,4.698906859688012,1.2887922070371038,1.2889038676429478,3.6459770892715464,22129.631372176147,2256.5943897433017,1603.0968420496806,1603.0968420496806,8.180984802621879,4.021306822572417,1.5511041893767157,2.4702026331957017,5.282830814617116,5.282830814617116,1.5093802327477472,0.0,0.0,8.663521735409483e-05,2.479195193084725e-05,6.184326542324759e-05,0.00029059574412286515,0.10543336626726456,0.09344810834374934,0.011985257923515224,0.10122329780764087,0.09672048530047118,0.013689805913022423,0.4787457805934163,0.4787457805934163,0.06140190274478174,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24897.931488152943,21163.24176493,0.85,0.7897086928627558,0.6282362617203645,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508473515044035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16543.5990771991,1582.5899754259374,0.4787457805934163,0.06140190274478174,6.113110376966115,5.282830814617116
4346.0,-39.167659434092286,4.021070224886071,35.23321194695965,26.60162189221012,5.281883200316899,-34.79996905527461,-49.79791932329533,0.6933974667670577,-5.45665866881842,-5.456658668818832,40.619440624518994,51020.03600599362,13113.724440199587,13113.724440199587,64133.760446193206,100665.69782315007,100665.69782315007,13113.724440199587,113779.42226334965,113779.42226334965,113779.42226334965,138673.0167779673,122331.21283468648,71643.01861137048,56320.215803684434,24893.59451461765,0.0,81213.81031830209,21159.555337425,1582.625857306637,0.0,0.8822907661529342,2.9080255090660385,0.0014959713701933424,348387.2942614049,1581415.6090214942,4.5392459342530245,1581415.6090214942,4.5392459342530245,0.85,0.11040905695115595,4.698906859688992,1.3109136322001,1.0,0.0,4.698906859687713,1.2888095462956346,1.2889211827954947,3.64592803738523,22128.876782283307,2256.5174429885137,1603.0968420496806,1603.0968420496806,8.180244696529188,4.021070224886071,1.55029287201224,2.4707773528738306,5.281124183396081,5.281124183396081,1.5088926238274516,0.0,0.0,8.661534869343674e-05,2.478930480250592e-05,6.182604389093082e-05,0.00029051482174652756,0.10540935846606553,0.09342883317335125,0.011980525292714282,0.10124188780329015,0.09671926829720434,0.013689788653951604,0.4786900454388599,0.4786900454388599,0.06138317264553611,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24893.59451461765,21159.555337425,0.85,0.7896903272341629,0.6282187205110842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084876551668864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16543.249750796087,1582.625857306637,0.4786900454388599,0.06138317264553611,6.113110376966115,5.281124183396081
4347.0,-39.169649296904275,4.020834499529434,35.233990174149646,26.598000281397276,5.281197029108176,-34.80128445385939,-49.798828235920496,0.6906740540433862,-5.456477038875562,-5.456477038875929,40.61696629235272,51014.70849051937,13112.54045743797,13112.54045743797,64127.24894795734,100651.83396274825,100651.83396274825,13112.54045743797,113764.37442018621,113764.37442018621,113764.37442018621,138654.56929310906,122326.96746812668,71640.874983426,56317.88053855631,24890.194872922846,0.0,81208.07541147916,21156.66564198442,1582.6627358108385,0.0,0.8823008886812125,2.908363025803474,0.0014959713701933424,348389.77013651317,1581307.534599541,4.538903464300691,1581307.534599541,4.538903464300691,0.85,0.11040781818952726,4.698906859688992,1.310905187237077,1.0,0.0,4.69890685968962,1.288822403944783,1.2889340166000163,3.6458916645976513,22128.108824610685,2256.439133099548,1603.0968420496806,1603.0968420496806,8.17950613680493,4.020834499529434,1.5494835085142196,2.471350991015214,5.279421654464986,5.279421654464986,1.508406186989996,0.0,0.0,8.659598446198935e-05,2.4786527648705906e-05,6.180945681328345e-05,0.0002904368806135881,0.10538698063933952,0.0934111042909256,0.011975876348413926,0.10125715946316323,0.09671804681084004,0.013689771378687226,0.4786421239818814,0.4786421239818814,0.06136485523280628,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24890.194872922846,21156.66564198442,0.85,0.7896659122017887,0.6281974819872186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085008334814072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16542.903336738254,1582.6627358108385,0.4786421239818814,0.06136485523280628,6.113110376966115,5.279421654464986
4348.0,-39.171800595054286,4.020579954880182,35.2347738653457,26.5985382948071,5.280469241693508,-34.80264231119296,-49.79950528414918,0.6922148347157564,-5.456278278590787,-5.4562782785912,40.614267795486825,51007.49330430365,13111.306391845044,13111.306391845044,64118.79969614869,100657.80684016936,100657.80684016936,13111.306391845044,113769.11323201441,113769.11323201441,113769.11323201441,138659.69469563378,122322.22797803264,71637.40539801972,56316.469533347685,24890.58146361938,0.0,81207.05099696707,21156.99424407647,1582.6977771911802,0.0,0.8823119312920107,2.9082869890639644,0.0014959713701933424,348392.47953843663,1581189.6754240855,4.538529871594544,1581189.6754240855,4.538529871594544,0.85,0.11040645765454686,4.698906859688992,1.3108900457574055,1.0,0.0,4.698906859690165,1.288815195717778,1.2889267807715297,3.6459120557404945,22127.251483382133,2256.3517086244674,1603.0968420496806,1603.0968420496806,8.178736335779476,4.020579954880182,1.5486643364596837,2.471915618420498,5.277718994357211,5.277718994357211,1.507919712673489,0.0,0.0,8.657505373338516e-05,2.478445913682878e-05,6.179059459655639e-05,0.0002903482488140204,0.10536503313004997,0.09339383794266812,0.011971195187381843,0.10125802133099857,0.09671670519993433,0.013689752454612528,0.47860045348296526,0.47860045348296526,0.06134686796928908,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24890.58146361938,21156.99424407647,0.85,0.7895718279259201,0.6281165573443701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085136801287136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16542.557884505448,1582.6977771911802,0.47860045348296526,0.06134686796928908,6.113110376966115,5.277718994357211
4349.0,-39.17396487195974,4.020326024870766,35.23550864046255,26.600254733953648,5.279748689849855,-34.803959950832564,-49.800062680710084,0.6949755136109153,-5.456079206242293,-5.456079206242684,40.61156937577772,50999.645277255884,13110.070284327881,13110.070284327881,64109.71556158377,100669.30969440358,100669.30969440358,13110.070284327881,113779.37997873146,113779.37997873146,113779.37997873146,138671.41253448825,122317.2926157516,71633.55414521304,56315.264967265066,24892.03255575679,0.0,81207.29752302186,21158.22767239327,1582.7309921927476,0.0,0.8823229747081405,2.9080947689635734,0.0014959713701933424,348395.19321084156,1581071.8262549816,4.538156257793573,1581071.8262549816,4.538156257793573,0.85,0.11040508903669545,4.698906859688992,1.3108728146040811,1.0,0.0,4.698906859689749,1.2888022465660485,1.2889138033650231,3.645948687790546,22126.358710219323,2256.2606710976047,1603.0968420496806,1603.0968420496806,8.177965261016713,4.020326024870766,1.5478429551311876,2.472483069739578,5.276010264220568,5.276010264220568,1.5074315040630195,0.0,0.0,8.655400144810737e-05,2.4782756303887018e-05,6.177124514422034e-05,0.0002902573275397073,0.10534411567459818,0.0933775493709264,0.011966566303671784,0.10125472101787925,0.09671535557545402,0.013689733461241426,0.478563783750499,0.478563783750499,0.061329144825141985,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24892.03255575679,21158.22767239327,0.85,0.7894575674484056,0.6280180086376812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085275692518003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16542.209131855947,1582.7309921927476,0.478563783750499,0.061329144825141985,6.113110376966115,5.276010264220568
4350.0,-39.181765835424336,4.027551332635632,35.235658925495855,27.374161790963285,6.010437556108425,-34.66667052085063,-49.62065834607927,1.4901591617191026,2.0066570593119764,-4.651720163419952,40.47634010561561,50107.27534418958,12006.722358484458,12006.722358484458,62113.99770267404,100873.35937364583,100873.35937364583,12006.722358484458,112880.08173213029,112880.08173213029,112880.08173213029,138783.02523349275,122216.81345143504,71426.25641028027,56433.95226794974,25902.943501362457,0.0,82336.89576931219,22017.501976158088,1582.7643364945236,0.0,0.8869662510957007,2.8311753555305885,0.0014959713701933424,359496.16019431874,1575174.3982732191,4.381616753352216,1575174.3982732191,4.381616753352216,0.85,0.10441929541523222,4.698906859688992,1.3096050129504877,1.0,0.0,4.698906859688695,1.2850708496591687,1.2851819860065423,3.6565352493485115,22108.18271903257,2254.4072358075973,1603.0968420496806,1603.0968420496806,7.489704953278402,4.027551332635632,1.76241956397537,2.265131768660262,5.274301295259195,5.274301295259195,1.506943227216913,0.0,0.0,8.647815941970877e-05,2.5336472291972146e-05,6.114168712773662e-05,0.0002872990930574797,0.10388178245299116,0.09208360280359057,0.011798179649400593,0.09909737539413956,0.09227697921130786,0.012142316203924367,0.4785311146311927,0.4785311146311927,0.061311632976490976,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,6.658377222731929,11.463565280637908,3.410605131648481e-13,25902.943501362457,22017.501976158088,0.85,0.7543883835103796,0.6085640571704074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508541542421197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16541.860047488775,1582.7643364945236,0.4785311146311927,0.061311632976490976,6.113110376966115,5.274301295259195
4351.0,-39.16595913425573,4.039457649294005,35.225631643823334,21.298681455105566,6.013338214925793,-34.65463163288418,-46.303669817838795,1.4902978300998215,-4.234991242944318,-4.234991242944609,40.17938060540273,34354.09469502871,11446.869665440807,11446.869665440807,45800.964360469516,72173.01364190057,72173.01364190057,11446.869665440807,83619.88330734138,83619.88330734138,83619.88330734138,107295.12546096739,93529.51512137998,55655.291292937276,42082.4709204919,23675.242153626,0.0,65757.7130741179,20123.9558305821,1583.7643364945236,0.0,0.8901159865607576,3.678887939059731,0.0014959713701933424,365355.5218493106,1562282.154292023,4.2760600589372775,1562282.154292023,4.2760600589372775,0.85,0.10228253722653528,4.698906859688992,1.231527763125487,1.0,0.0,4.698906859689351,1.2850698832024952,1.2851812170416883,3.656537999302378,16918.847346217644,1725.2422943836727,1603.0968420496806,1603.0968420496806,7.140472967812171,4.039457649294005,1.8801689336332519,2.159288715660753,5.2748481398097145,5.2748481398097145,1.5070994685170613,0.0,0.0,8.663189823076118e-05,3.7883874699438405e-05,4.874802353132277e-05,0.00022906242216761297,0.10227055674729318,0.09065764757083111,0.01161290917646207,0.12930810618858896,0.09065881070476528,0.011623726521770007,0.4785016460024143,0.4785016460024143,0.061294290164236834,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23675.242153626,20123.9558305821,0.85,0.6965109067714321,0.5224344504850247,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085919097048597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16541.397969358302,1583.7643364945236,0.4785016460024143,0.061294290164236834,6.113110376966115,5.2748481398097145
4352.0,-39.16594114998131,4.0428798354234905,35.21989988644188,21.298634202126436,6.013615369944325,-34.6546496003893,-46.303661016840465,1.490297459069594,-4.235013449802921,-4.235013449803189,40.17983676505143,34354.13996442066,11452.248859329447,11452.248859329447,45806.38882375011,72171.48183446928,72171.48183446928,11452.248859329447,83623.73069379872,83623.73069379872,83623.73069379872,107314.18067646315,93529.29371939946,55655.166815223936,42082.36322686169,23690.449982664435,0.0,65772.81320952612,20136.88248526477,1584.7643364945236,0.0,0.890114260204168,3.678742928407071,0.0014959713701933424,365355.2076303294,1562301.8967194366,4.276117772762642,1562301.8967194366,4.276117772762642,0.85,0.10228253471620509,4.698906859688992,1.231527240020223,1.0,0.0,4.698906859689223,1.2850698845769186,1.2851812186412097,3.6565379953915933,16918.807296118957,1725.2382104101766,1603.0968420496806,1603.0968420496806,7.143828469331199,4.0428798354234905,1.8833833254635968,2.1594965099598937,5.276819130889383,5.276819130889383,1.5076626088255378,0.0,0.0,8.663207329281177e-05,3.788391454731628e-05,4.874815874549549e-05,0.00022906305752641668,0.10226391208325264,0.09065406854115697,0.011609843542095674,0.12938440114967914,0.09065880833967364,0.011623726376531446,0.47847473776605826,0.47847473776605826,0.061277082581100185,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23690.449982664435,20136.88248526477,0.85,0.6964334743874966,0.5223151981500621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084898564364178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16541.40857141053,1584.7643364945236,0.47847473776605826,0.061277082581100185,6.113110376966115,5.276819130889383
4353.0,-39.165921967096544,4.054705528339267,35.21063232473145,27.3773324553855,6.013886474266521,-34.65660445470605,-49.60956241758538,1.4956165696128332,8.831749455030206,-4.224430500541975,40.16545915585617,50131.30527063908,11453.79100249979,11453.79100249979,61585.09627313887,100872.07441182596,100872.07441182596,11453.79100249979,112325.86541432574,112325.86541432574,112325.86541432574,138274.17963747692,122206.05106429364,71423.01129041826,56425.59974875042,25948.314223151174,0.0,82373.9139719016,22056.067089678498,1585.7643364945236,0.0,0.8902175973533177,2.7943723819573543,0.0014959713701933424,365504.9765318635,1561679.7295761483,4.272663383120876,1561679.7295761483,4.272663383120876,0.85,0.10218627290257233,4.698906859688992,1.3095682373316961,1.0,0.0,4.698906859689009,1.2850449960139585,1.2851563281619582,3.656608814683055,22106.23587706627,2254.2087131758826,1603.0968420496806,1603.0968420496806,7.144790446879834,4.054705528339267,1.894685494999445,2.160020033339822,5.276250586453934,5.276250586453934,1.5075001675582669,0.0,0.0,8.663226002270436e-05,2.537109295848159e-05,6.126116706422276e-05,0.0002878605181506297,0.10219001525669034,0.09059089678953951,0.011599118467150837,0.09835379760484259,0.09058692225674102,0.011599350645831315,0.47844987784364007,0.47844987784364007,0.061259983181257534,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,13.05617995557219,18.852039937402708,2.8421709430404007e-13,25948.314223151174,22056.067089678498,0.85,0.7476286278462626,0.6085822908419681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084897403317405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16541.103399724354,1585.7643364945236,0.47844987784364007,0.061259983181257534,6.113110376966115,5.276250586453934
4354.0,-39.166045943450854,4.065019959254863,35.20291817884615,27.376514905504905,6.020490596540071,-34.65483054445757,-49.607445393316425,1.4956598601637183,8.758221159706807,-4.22489859260239,40.17517426235406,50120.61895941325,11469.323311926068,11469.323311926068,61589.94227133932,100837.03112129716,100837.03112129716,11469.323311926068,112306.35443322323,112306.35443322323,112306.35443322323,138275.54979527334,122201.98609469514,71421.28620867628,56422.99987335429,25969.195362050108,0.0,82392.19523540439,22073.81605774259,1586.7643364945236,0.0,0.8901808715431936,2.795219168074876,0.0014959713701933424,365498.3511196947,1562100.1141450282,4.27389100213332,1562100.1141450282,4.27389100213332,0.85,0.10218997631919804,4.698906859688992,1.3095567867113282,1.0,0.0,4.698906859688906,1.2850447959540605,1.285156126533851,3.656609383955651,22105.500551965793,2254.133730883206,1603.0968420496806,1603.0968420496806,7.154479387072875,4.065019959254863,1.9028789457574868,2.1621410134973758,5.278222803542566,5.278222803542566,1.5080636581550189,0.0,0.0,8.663105321957671e-05,2.5377703318707172e-05,6.125334990086954e-05,0.00028782378602812593,0.1022188742578726,0.09061883754819748,0.011600036709675122,0.0984415824111266,0.09059025609694643,0.011599720222251614,0.4784266565723722,0.4784266565723722,0.06124297032805008,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.983119752309221,18.69717129217844,2.8421709430404007e-13,25969.195362050108,22073.81605774259,0.85,0.747521559479869,0.6083175574605414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508489616488974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16540.798252649813,1586.7643364945236,0.4784266565723722,0.06124297032805008,6.113110376966115,5.278222803542566
4355.0,-39.16600729516018,4.0752806095368985,35.195453947205635,21.309994265344017,6.0251916807670485,-34.65834324448891,-46.31024947213007,1.4956611901267514,-4.225191851678176,-4.225191851678446,40.17975549854265,34385.32688550375,11484.404389147217,11484.404389147217,45869.73127465097,72170.46069899097,72170.46069899097,11484.404389147217,83654.86508813818,83654.86508813818,83654.86508813818,107395.97688413787,93557.60658106029,55669.225699801726,42098.20097917618,23741.111795999692,0.0,65839.31277517587,20179.945026599737,1587.7643364945236,0.0,0.8901631919123335,3.676429992959714,0.0014959713701933424,365494.20035544166,1562298.379520027,4.27448199725385,1562298.379520027,4.27448199725385,0.85,0.10219053304956134,4.698906859688992,1.2315977509832012,1.0,0.0,4.698906859688999,1.285044788954073,1.2851561200167239,3.6566094038741936,16923.928898468253,1725.7604685053768,1603.0968420496806,1603.0968420496806,7.1638868519406085,4.0752806095368985,1.9109264390354843,2.164354170501414,5.279758832749336,5.279758832749336,1.5085025236426675,0.0,0.0,8.663142942576314e-05,3.785409516455009e-05,4.877733426121305e-05,0.0002292001505573569,0.10222880493767644,0.0906300158103764,0.011598789127300042,0.12955494890394234,0.09059081254351,0.011599720506051348,0.4784047462220246,0.4784047462220246,0.061226026712150786,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23741.111795999692,20179.945026599737,0.85,0.6966921333350512,0.5222613274066317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084904168681486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16540.490238257946,1587.7643364945236,0.4784047462220246,0.061226026712150786,6.113110376966115,5.279758832749336
4356.0,-39.15606821268561,4.079225019020978,35.19235545699252,27.374773879442387,6.026087588235403,-34.65691164435162,-49.6083167270757,1.4956612075352052,8.734775900236684,-4.226361721416181,40.18886914461354,50173.19019720816,11491.96023396334,11491.96023396334,61665.1504311715,100802.4011494979,100802.4011494979,11491.96023396334,112294.36138346125,112294.36138346125,112294.36138346125,138302.31695828927,122193.78100067623,71416.92292248903,56418.73119798578,26007.955574828036,0.0,82426.68677281382,22106.76223860383,1588.7643364945236,0.0,0.8901251119585294,2.7953391656963182,0.0014959713701933424,365477.64248557243,1562692.8537234578,4.275754990362089,1562692.8537234578,4.275754990362089,0.85,0.10219063140176254,4.698906859688992,1.3095339316269388,1.0,0.0,4.698906859689123,1.2850445888990158,1.285156044340718,3.656609973133198,22104.016306773385,2253.982379994533,1603.0968420496806,1603.0968420496806,7.168600132272733,4.079225019020978,1.9140771702701258,2.165147848750852,5.281295828849842,5.281295828849842,1.508941665385669,0.0,0.0,8.672822755122812e-05,2.5374982405374167e-05,6.135324514585395e-05,0.0002882931844800335,0.10225676067278705,0.09065718848175797,0.011599572191029077,0.09856371791613967,0.09059091034200673,0.011599721059755817,0.4783838846084132,0.4783838846084132,0.06120913848609801,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,12.961137621652881,18.56626324972018,2.2737367544323206e-13,26007.955574828036,22106.76223860383,0.85,0.7481211831446568,0.6087008002092401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084901673584878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16540.185477647254,1588.7643364945236,0.4783838846084132,0.06120913848609801,6.113110376966115,5.281295828849842
4357.0,-39.15606637706247,4.085581737676678,35.186652416291956,21.31152469608935,6.02730663478145,-34.65356104424011,-46.306449780799426,1.4956611373801,-4.226516178422969,-4.226516178423282,40.18953622340153,34415.39447433569,11500.859640747818,11500.859640747818,45916.25411508351,72167.71375357964,72167.71375357964,11500.859640747818,83668.57339432745,83668.57339432745,83668.57339432745,107443.34739992162,93564.84992644924,55674.939110101775,42099.90090705274,23774.774005594172,0.0,65874.67491264691,20208.557904755045,1589.7643364945236,0.0,0.8901219834827079,3.675602093230906,0.0014959713701933424,365475.45640662935,1562721.7304553173,4.275859577056324,1562721.7304553173,4.275859577056324,0.85,0.10219076242860814,4.698906859688992,1.2316170157631863,1.0,0.0,4.698906859688942,1.2850445891903142,1.2851560446550279,3.656609972304305,16925.23916993446,1725.8940790111262,1603.0968420496806,1603.0968420496806,7.174151516662646,4.085581737676678,1.918613049468754,2.166968688207924,5.280944526726767,5.280944526726767,1.5088412933505049,0.0,0.0,8.672824543784968e-05,3.787128993159371e-05,4.885695550625597e-05,0.00022957428337186603,0.1022524271595825,0.09065574613312388,0.011596681026458628,0.12968292547368526,0.09059104141278777,0.01159972101582036,0.4783638619841907,0.4783638619841907,0.06119229457192246,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23774.774005594172,20208.557904755045,0.85,0.6970243750875544,0.5224374089127911,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084260042847497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16540.079057022987,1589.7643364945236,0.4783638619841907,0.06119229457192246,6.113110376966115,5.280944526726767
