time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4358.0,-39.147762169116945,4.096013843288764,35.18818773877558,27.458454539906256,6.158239662135855,-34.65303665995901,-49.59836545223368,1.582767713468524,10.005307482958642,-4.318064980228142,40.41138645692863,50166.095799218514,11642.084474568637,11642.084474568637,61808.18027378715,100573.54806893421,100573.54806893421,11642.084474568637,112215.63254350284,112215.63254350284,112215.63254350284,138329.04210193543,122177.62346869403,71388.90950903822,56431.90439961757,26113.409558432588,0.0,82545.31395805016,22196.3981246677,1590.7643364945236,0.0,0.8888781195187012,2.7694956368198604,0.0014959713701933424,364181.54013504245,1572347.6476164884,4.317483107555218,1572347.6476164884,4.317483107555218,0.85,0.10191791407768135,4.698906859688992,1.3093812035722658,1.0,0.0,4.698906859688715,1.2846369866807648,1.2847485107929852,3.6577701781964036,22101.093520134924,2253.6843387023014,1603.0968420496806,1603.0968420496806,7.262246527591775,4.096013843288764,1.902594929158628,2.1934189141301363,5.281327511886272,5.281327511886272,1.508950717681792,0.0,0.0,8.68091979440515e-05,2.5406073354720502e-05,6.140312458933101e-05,0.0002885275633391453,0.1031781349694481,0.09147889749635046,0.011699237473097635,0.0976384280393385,0.09075539549336936,0.011162518584311986,0.47834451055147936,0.47834451055147936,0.06117548610724869,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,14.323372463186786,17.215825755247124,2.8421709430404007e-13,26113.409558432588,22196.3981246677,0.85,0.7487787896136454,0.6077400810991296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084259924351346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16539.77389152288,1590.7643364945236,0.47834451055147936,0.06117548610724869,6.113110376966115,5.281327511886272
4359.0,-39.14776091851659,4.103366772591953,35.188627013048254,27.457742497231834,6.1413071454544035,-34.645026702950155,-49.59071081886066,1.5824513331531125,4.015777260773973,-4.555280278905147,40.4522261618063,50129.63825811956,11981.007583084678,11981.007583084678,62110.645841204234,100650.13665447434,100650.13665447434,11981.007583084678,112631.14423755901,112631.14423755901,112631.14423755901,138702.8320163852,122175.75539124753,71390.26679911745,56428.320657922304,26071.687778826188,0.0,82500.0084367485,22160.93461200226,1591.7643364945236,0.0,0.8875408410135835,2.8164876409385258,0.0014959713701933424,360845.5380700098,1574124.5236062452,4.362322261279672,1574124.5236062452,4.362322261279672,0.85,0.10370013833199912,4.698906859688992,1.3093764472706244,1.0,0.0,4.698906859688897,1.2846384660361625,1.2847499902924804,3.657765966005815,22100.75559774639,2253.6498802084698,1603.0968420496806,1603.0968420496806,7.473664265825671,4.103366772591953,1.846786745911916,2.2565800266800373,5.28295049997538,5.28295049997538,1.5094144285643942,0.0,0.0,8.680921014062683e-05,2.543001290759944e-05,6.137919723302738e-05,0.00028841513092047594,0.10360794198919965,0.09186241674464024,0.0117455252445594,0.09920806940445172,0.0919424493163438,0.011757689015655323,0.478325696071977,0.478325696071977,0.061158706002176336,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,8.571057539679146,11.985808749355954,3.410605131648481e-13,26071.687778826188,22160.93461200226,0.85,0.7528562362369153,0.6076319167476594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083723876222295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16539.635050276156,1591.7643364945236,0.478325696071977,0.061158706002176336,6.113110376966115,5.28295049997538
4360.0,-39.14776058159831,4.110927014836779,35.191798226980744,27.456879999395483,6.169019674688659,-34.666970590462036,-49.61069565089417,1.5824513670325693,3.7302112268370706,-4.537063106533011,40.46938422475172,50224.83937991456,11966.492587239522,11966.492587239522,62191.33196715408,100515.21340988732,100515.21340988732,11966.492587239522,112481.70599712685,112481.70599712685,112481.70599712685,138584.36104655644,122171.68265705495,71381.85354322229,56433.14345981406,26102.655049429588,0.0,82535.79850924364,22187.25679201515,1592.7643364945236,0.0,0.8875711128434707,2.8222554234107133,0.0014959713701933424,361100.8765589674,1574871.4983394593,4.361306218214855,1574871.4983394593,4.361306218214855,0.85,0.10364186318652814,4.698906859688992,1.3093651235802102,1.0,0.0,4.698906859689542,1.284638465870958,1.2847499901314827,3.6577659664762034,22100.018868084135,2253.5747546903517,1603.0968420496806,1603.0968420496806,7.464609918349948,4.110927014836779,1.8573843354106465,2.2535426794261326,5.283661990053989,5.283661990053989,1.509617711443997,0.0,0.0,8.68092134264477e-05,2.53675551196008e-05,6.14416583068469e-05,0.00028870862968871,0.10364317344171275,0.09189610832423824,0.011747065117474512,0.09947708028660827,0.09189545114276092,0.011746412043767222,0.47830731115504177,0.47830731115504177,0.061141948584785125,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,8.267274333370096,11.646981726909019,3.410605131648481e-13,26102.655049429588,22187.25679201515,0.85,0.7535073639614565,0.6085218812572535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083723795497126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16539.33014992421,1592.7643364945236,0.47830731115504177,0.061141948584785125,6.113110376966115,5.283661990053989
4361.0,-39.10112858738103,4.121726739026699,35.1885381607446,27.43571705594661,6.109494168513772,-34.58680990523945,-49.53621643418444,1.5616480893353355,8.536729714081218,-4.264017555428531,40.25679535309398,50096.363706525226,11603.862416477628,11603.862416477628,61700.22612300285,100696.43552558785,100696.43552558785,11603.862416477628,112300.29794206547,112300.29794206547,112300.29794206547,138409.78999083544,122170.08755888688,71411.70878637479,56398.19863612454,26109.492048769964,0.0,82507.69068489451,22193.068241454468,1593.7643364945236,0.0,0.8896973984266443,2.7934630107601763,0.0014959713701933424,364944.99091634713,1565635.3370057542,4.290058436134639,1565635.3370057542,4.290058436134639,0.85,0.10226906908049159,4.698906859688992,1.3093861642805866,1.0,0.0,4.698906859689545,1.284734806993409,1.2848469253391144,3.6574916738541345,22099.730325773482,2253.545331563121,1603.0968420496806,1603.0968420496806,7.238403889337843,4.121726739026699,1.9368001093949632,2.184926629631736,5.284448274418832,5.284448274418832,1.5098423641196663,0.0,0.0,8.726509813754147e-05,2.5601047591388127e-05,6.166405054615335e-05,0.0002897536301075287,0.10251964594999395,0.0909023552404806,0.011617290709513351,0.09876006836399526,0.09069317713749224,0.011575891942999348,0.47828926988816023,0.47828926988816023,0.06112520931753882,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.80074726950977,17.73596022262342,2.8421709430404007e-13,26109.492048769964,22193.068241454468,0.85,0.7478118174297529,0.6071720501528576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083723773749342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16539.025231309857,1593.7643364945236,0.47828926988816023,0.06112520931753882,6.113110376966115,5.284448274418832
4362.0,-39.10112858738103,4.121726739026699,35.1885381607446,21.41001356011259,6.109494168513772,-34.58680990523945,-46.258049982693024,1.5616480893353355,-4.264017555428268,-4.264017555428531,40.25679535309398,34450.537561418954,11604.42130738809,11604.42130738809,46054.95886880704,72244.75570405237,72244.75570405237,11604.42130738809,83849.17701144045,83849.17701144045,83849.17701144045,107714.85518834696,93718.4077373514,55765.882641268516,42169.472328980984,23865.678176906506,0.0,66035.15050588749,20285.82645037053,1594.7643364945236,0.0,0.8896973984266443,3.665115854566447,0.0014959713701933424,364944.99091634713,1565635.3370057542,4.290058436134639,1565635.3370057542,4.290058436134639,0.85,0.10226906908049159,4.698906859688992,1.2319656494865194,1.0,0.0,4.698906859688085,1.284734806993409,1.2848469253391144,3.6574916738541345,16953.016723983594,1728.7266012332034,1603.0968420496806,1603.0968420496806,7.2387525213704205,4.121726739026699,1.937429027091322,2.1842977119353773,5.286224402907519,5.286224402907519,1.5103498294021482,0.0,0.0,8.726509813754147e-05,3.809094797943853e-05,4.917415015810294e-05,0.00023106475149728642,0.1025130906666665,0.09089897861701585,0.011614112049650653,0.12965777800807735,0.09069317713749224,0.011575891942999348,0.4782715035413217,0.4782715035413217,0.06110848457040844,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23865.678176906506,20285.82645037053,0.85,0.6974309669317847,0.521699993071833,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080714308601144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16539.65450024129,1594.7643364945236,0.4782715035413217,0.06110848457040844,6.113110376966115,5.286224402907519
4363.0,-39.10112659323936,4.122074624059023,35.18803870811932,27.43502251049506,6.109423541814001,-34.58702141268611,-49.53701742980627,1.5599810598141512,8.52701699419066,-4.264004227012533,40.256635134445574,50100.18927364888,11604.423674547097,11604.423674547097,61704.61294819598,100693.48951882712,100693.48951882712,11604.423674547097,112297.91319337422,112297.91319337422,112297.91319337422,138440.10740367003,122174.67931871476,71414.52625972615,56400.1700655429,26142.194210295806,0.0,82542.36427583871,22220.865078751434,1595.7643364945236,0.0,0.8896980335418955,2.793583594104741,0.0014959713701933424,364945.17934250215,1565628.3916004377,4.290037189753069,1565628.3916004377,4.290037189753069,0.85,0.10226908152082315,4.698906859688992,1.3094009936554358,1.0,0.0,4.698906859689025,1.2847426031417462,1.2848547221929267,3.6574694792545617,22100.560943610828,2253.6300310106744,1603.0968420496806,1603.0968420496806,7.238753997986772,4.122074624059023,1.9371714531306932,2.1849031709283295,5.28476061413923,5.28476061413923,1.5099316040397799,0.0,0.0,8.726511767993523e-05,2.559852589847262e-05,6.166659178146261e-05,0.00028976557113555545,0.10250597035465875,0.09089510374284267,0.011610866611816074,0.0988883404968218,0.09069318955200804,0.011575891968815104,0.4782539571305175,0.4782539571305175,0.06109177143937081,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.79102122120321,17.72233871298306,2.8421709430404007e-13,26142.194210295806,22220.865078751434,0.85,0.7475508302862821,0.6069633419540164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080714308601144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16539.351129288378,1595.7643364945236,0.4782539571305175,0.06109177143937081,6.113110376966115,5.28476061413923
4364.0,-39.092948578261186,4.13339871076595,35.1846808772708,27.434154669195436,6.131909411774946,-34.615349879563574,-49.562834250368155,1.5599813866764312,7.584414344749746,-4.195245584239074,40.23863889509497,50262.87046262385,11524.522471302982,11524.522471302982,61787.39293392683,100583.23482789983,100583.23482789983,11524.522471302982,112107.75729920281,112107.75729920281,112107.75729920281,138282.0203321688,122170.59825156581,71404.83723101739,56406.401133942694,26174.263032965977,0.0,82580.66416690867,22248.12357802108,1596.7643364945236,0.0,0.8901029068920145,2.81311040162958,0.0014959713701933424,365918.2481687755,1564848.4110032162,4.276497329210671,1564848.4110032162,4.276497329210671,0.85,0.10231485401530134,4.698906859688992,1.3093896238086749,1.0,0.0,4.6989068596887185,1.2847424360143054,1.2848546580640579,3.657469955041378,22099.822706573963,2253.5547517831233,1603.0968420496806,1603.0968420496806,7.188912216038058,4.13339871076595,1.9629814235123133,2.1704172872536365,5.283401770689025,5.283401770689025,1.5095433630540072,0.0,0.0,8.73452954583383e-05,2.5517372719521018e-05,6.182792273881727e-05,0.0002905236502777495,0.10234984062934514,0.0907590964169394,0.011590744212405751,0.09968730421385277,0.09072358592655104,0.011591268088750306,0.4782365866685408,0.4782365866685408,0.061075067601207365,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,11.779659928988792,17.002803206290423,2.8421709430404007e-13,26174.263032965977,22248.12357802108,0.85,0.7482065391124086,0.6086518069294597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080714179931456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16539.04779828477,1596.7643364945236,0.4782365866685408,0.061075067601207365,6.113110376966115,5.283401770689025
4365.0,-39.09294528498008,4.139617496409835,35.18983049619026,27.436079747881763,6.114863319579092,-34.598409284163196,-49.54668703777713,1.5623644183851386,3.6901311582266203,-4.624605384558863,40.51930663525391,50185.964211514445,12127.884293938081,12127.884293938081,62313.84850545252,100672.81140923653,100672.81140923653,12127.884293938081,112800.69570317461,112800.69570317461,112800.69570317461,138977.71333434834,122168.43595369191,71407.90417722405,56400.590862742065,26177.017631173727,0.0,82577.60849391579,22250.464986497667,1597.7643364945236,0.0,0.8869487641561602,2.812611821855755,0.0014959713701933424,359875.146964999,1577046.3893105586,4.382204224466604,1577046.3893105586,4.382204224466604,0.85,0.10395842595977271,4.698906859688992,1.3093806645320734,1.0,0.0,4.698906859689266,1.2847312912655198,1.2848435123832809,3.6575016827529367,22099.431561729492,2253.5148661091703,1603.0968420496806,1603.0968420496806,7.5652848760101525,4.139617496409835,1.8564128044565642,2.283204691953271,5.2853546612190465,5.2853546612190465,1.5101013317768703,0.0,0.0,8.73453277595851e-05,2.5568102231521286e-05,6.177722552806381e-05,0.00029028542880637294,0.10390050216175481,0.09213662782154537,0.011763874340209434,0.0993786483447385,0.09215982414895608,0.011798601810816628,0.4782193569656261,0.4782193569656261,0.06105837119734328,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,8.31473654278551,11.220327692186174,3.410605131648481e-13,26177.017631173727,22250.464986497667,0.85,0.7546095078551921,0.6077430083872202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080186521079082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16538.90826029839,1597.7643364945236,0.4782193569656261,0.06105837119734328,6.113110376966115,5.2853546612190465
4366.0,-39.09295093460945,4.149806842796281,35.18466677012488,21.427612902503483,6.088660052759281,-34.57617207248554,-46.25194628080351,1.5712332191087997,-4.270583833854687,-4.270583833854933,40.22988060924457,34461.03534516283,11652.227527811501,11652.227527811501,46113.26287297433,72426.23860015383,72426.23860015383,11652.227527811501,84078.46612796532,84078.46612796532,84078.46612796532,107993.31912841172,93756.26266403016,55787.9998690039,42186.95866114029,23914.853000446397,0.0,66101.81166158669,20327.625050379436,1598.7643364945236,0.0,0.8897603424436284,3.660647721146488,0.0014959713701933424,364852.1715626851,1564468.921661461,4.28795288502941,1564468.921661461,4.28795288502941,0.85,0.10240662126950509,4.698906859688992,1.2320576868904758,1.0,0.0,4.698906859688872,1.2846898165158915,1.2848020339396464,3.65761976103503,16959.864420402722,1729.4248719392172,1603.0968420496806,1603.0968420496806,7.268573689480443,4.149806842796281,1.9563287997304295,2.193478043065851,5.285786326072895,5.285786326072895,1.5102246645922557,0.0,0.0,8.734527234674844e-05,3.81187327370016e-05,4.922653960974684e-05,0.0002313109246509913,0.10239559120096242,0.09080454909837175,0.011591042102590675,0.12983370948388326,0.09080891062216098,0.011597710647344104,0.4782022398699611,0.4782022398699611,0.06104168074091868,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23914.853000446397,20327.625050379436,0.85,0.6976096677811907,0.52133269087372,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508018630859852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16538.605227987846,1598.7643364945236,0.4782022398699611,0.06104168074091868,6.113110376966115,5.285786326072895
4367.0,-38.99938048814064,4.161995095592673,35.17693723385948,21.503173454571538,6.128578360971897,-34.4831570219076,-46.17409460535271,1.6228146151894551,-4.084777009802735,-4.0847770098030445,40.144604695339005,34542.87963062508,11412.479500763086,11412.479500763086,45955.35913138816,72594.65515444886,72594.65515444886,11412.479500763086,84007.13465521195,84007.13465521195,84007.13465521195,107977.47020983728,93869.64570212195,55867.25813254354,42224.87507730935,23970.335554625333,0.0,66195.21063193468,20374.78522143153,1599.7643364945236,0.0,0.8909805202445343,3.675183736858211,0.0014959713701933424,367485.85246549326,1560777.6202423843,4.2471774349161935,1560777.6202423843,4.2471774349161935,0.85,0.1018610960121934,4.698906859688992,1.2323122732108467,1.0,0.0,4.6989068596895835,1.284446745336845,1.2845601261440818,3.658311936052053,16980.37463378976,1731.5163316514572,1603.0968420496806,1603.0968420496806,7.119020636439755,4.161995095592673,2.014314789122918,2.1476803064697556,5.287426141393489,5.287426141393489,1.5106931832552826,0.0,0.0,8.826750134583606e-05,3.847477375296602e-05,4.979272759287004e-05,0.0002339713892487624,0.10184934232587173,0.09032256571923142,0.011526776606640313,0.1306096626299792,0.0903257134030475,0.011535382609145899,0.4781852128600957,0.4781852128600957,0.061024995042445664,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23970.335554625333,20374.78522143153,0.85,0.6942399411177013,0.5218335178762993,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080186673109293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16538.302016630772,1599.7643364945236,0.4781852128600957,0.061024995042445664,6.113110376966115,5.287426141393489
4368.0,-38.99938048814064,4.161995095592673,35.17693723385948,27.4976581678726,6.128578360971897,-34.4831570219076,-49.43555239643899,1.6228146151894551,10.212798305399986,-4.0847770098030445,40.144604695339005,50110.711171696144,11413.178035676452,11413.178035676452,61523.889207372595,100898.98104330551,100898.98104330551,11413.178035676452,112312.15907898196,112312.15907898196,112312.15907898196,138541.69553570243,122173.97159097862,71435.08967361461,56376.53546373778,26229.536456720456,0.0,82606.07192045824,22295.10598821239,1600.7643364945236,0.0,0.8909805202445343,2.7934834407233873,0.0014959713701933424,367485.85246549326,1560777.6202423843,4.2471774349161935,1560777.6202423843,4.2471774349161935,0.85,0.1018610960121934,4.698906859688992,1.309320750846528,1.0,0.0,4.69890685968889,1.284446745336845,1.2845601261440818,3.658311936052053,22100.432920520845,2253.616976288625,1603.0968420496806,1603.0968420496806,7.119456377372586,4.161995095592673,2.0151008982663443,2.146894197326329,5.289685942391728,5.289685942391728,1.5113388406833508,0.0,0.0,8.826750134583606e-05,2.5919798553297805e-05,6.234770279253825e-05,0.00029296604833770854,0.10184298879379253,0.09031936316559333,0.011523625628199193,0.09933761804672546,0.0903257134030475,0.011535382609145899,0.47816825791887,0.47816825791887,0.06100831315033392,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,14.297575315203005,20.17127672481581,2.8421709430404007e-13,26229.536456720456,22295.10598821239,0.85,0.7447865244895584,0.6066226126809173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074151934292668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16539.873446210542,1600.7643364945236,0.47816825791887,0.06100831315033392,6.113110376966115,5.289685942391728
4369.0,-38.9993718316705,4.172975509472229,35.172021176363046,27.501779584586643,6.141708347757195,-34.48697109520746,-49.438321812171466,1.6279211000721086,9.470393450306403,-4.1792102758692575,40.20101008006567,50123.94790367451,11558.628851421767,11558.628851421767,61682.57675509628,100856.44507425014,100856.44507425014,11558.628851421767,112415.0739256719,112415.0739256719,112415.0739256719,138656.9565565859,122169.32041837664,71430.2765190306,56376.715443717825,26241.882630914017,0.0,82618.59807463184,22305.600236276914,1601.7643364945236,0.0,0.8903154808972167,2.791738165854799,0.0014959713701933424,366145.4713088906,1563218.4777573473,4.269391813502924,1563218.4777573473,4.269391813502924,0.85,0.10214094907180041,4.698906859688992,1.309301487714984,1.0,0.0,4.698906859689159,1.2844228749454223,1.2845362537556924,3.6583799240485018,22099.59155532044,2253.531180915036,1603.0968420496806,1603.0968420496806,7.210187524693256,4.172975509472229,1.9981468166061918,2.174828692866037,5.288289267551049,5.288289267551049,1.510939790728871,0.0,0.0,8.826758707861185e-05,2.5910980220377395e-05,6.235660685823447e-05,0.0002930078877130876,0.10215934120735111,0.09060236052112866,0.011556980686222452,0.09926342598140651,0.09058713776506405,0.011553811306736352,0.4781513606325562,0.4781513606325562,0.06099163430331119,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,13.649603726175656,18.827105449829446,2.8421709430404007e-13,26241.882630914017,22305.600236276914,0.85,0.7465943285478721,0.6066908549863804,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074151934292668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16539.57346686094,1601.7643364945236,0.4781513606325562,0.06099163430331119,6.113110376966115,5.288289267551049
4370.0,-38.986173455520785,4.183763370650354,35.17112347857392,27.500917051825695,6.14294649823008,-34.47684554004525,-49.428243551496394,1.6279213317013812,12.212863387192158,-4.208865018506106,40.27485480197185,50140.01147570561,11615.200075117946,11615.200075117946,61755.21155082355,100846.55053091815,100846.55053091815,11615.200075117946,112461.75060603609,112461.75060603609,112461.75060603609,138742.26768462287,122165.27615274469,71431.83622156327,56370.4888124238,26280.517078586774,0.0,82651.00589101057,22338.439516798757,1602.7643364945236,0.0,0.8899070643957824,2.7555478584448907,0.0014959713701933424,365725.3452379361,1566418.355106847,4.2830456666539085,1566418.355106847,4.2830456666539085,0.85,0.10158695507421493,4.698906859688992,1.309290265128948,1.0,0.0,4.698906859689183,1.284422603766614,1.2845361505704402,3.6583806964384498,22098.85997542541,2253.4565805270313,1603.0968420496806,1603.0968420496806,7.245476237272747,4.183763370650354,1.9990818750002264,2.1846814956501275,5.290205017564036,5.290205017564036,1.5114871478754388,0.0,0.0,8.839839196066808e-05,2.5943084640401335e-05,6.245530732026675e-05,0.0002934716719911856,0.10246190354559696,0.09087314350243025,0.011588760043166713,0.09799283327280338,0.0901232156622121,0.01146373941200284,0.4781345094701718,0.4781345094701718,0.060974957892359676,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,16.421728405698275,21.297498574644464,2.8421709430404007e-13,26280.517078586774,22338.439516798757,0.85,0.7471803988962737,0.6066473231048604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074151376221012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16539.273660929288,1602.7643364945236,0.4781345094701718,0.060974957892359676,6.113110376966115,5.290205017564036
4371.0,-38.982806301151655,4.19363507054169,35.17094198075811,27.505104860197775,6.191043664959038,-34.501493852633445,-49.450821430049814,1.632323616182076,7.0368997448175605,-4.256887452988012,40.3165571419776,50263.929676125255,11695.917882628477,11695.917882628477,61959.84755875373,100639.22881994632,100639.22881994632,11695.917882628477,112335.1467025748,112335.1467025748,112335.1467025748,138640.80206568795,122164.27116863047,71423.47428512554,56378.66320389436,26305.655363113146,0.0,82684.3185670075,22359.807058646173,1603.7643364945236,0.0,0.8895205621786137,2.8128347027227396,0.0014959713701933424,365045.8013214688,1568227.6077394946,4.2959749216742065,1568227.6077394946,4.2959749216742065,0.85,0.10268000725319575,4.698906859688992,1.309281921819784,1.0,0.0,4.698906859689015,1.284401957082019,1.2845155449611791,3.6584395046892086,22098.67818069685,2253.4380426238167,1603.0968420496806,1603.0968420496806,7.2958274109469015,4.19363507054169,1.994551330694958,2.199083739846732,5.292080981535224,5.292080981535224,1.5120231375814925,0.0,0.0,8.843179141851737e-05,2.5871213736383478e-05,6.25605776821339e-05,0.000293966327616685,0.10266790860301037,0.09105830305605857,0.011609605546951802,0.10004900791619545,0.09104867595942452,0.01163133129377122,0.4781176952069309,0.4781176952069309,0.06095828343026513,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,11.293787197805557,15.836346087233835,2.8421709430404007e-13,26305.655363113146,22359.807058646173,0.85,0.7493542745779705,0.6079016015036912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073300540812868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16539.238089337097,1603.7643364945236,0.4781176952069309,0.06095828343026513,6.113110376966115,5.292080981535224
4372.0,-38.998011459180965,4.176286356382272,35.166056979716046,24.946320347394817,3.2375129859378924,-34.778463649220875,-49.877630977984495,-0.9918351163284469,15.895678327565122,-6.629917057851714,40.19937099078521,52223.12882150355,14956.944491526923,14956.944491526923,67180.07331303047,102503.08481468273,102503.08481468273,14956.944491526923,117460.02930620966,117460.02930620966,117460.02930620966,142841.6357031049,122472.91639787638,72146.6860895807,55918.033675884086,25381.606396895222,0.0,81299.64007277931,21574.36543736094,1604.7643364945236,0.0,0.8775954819501722,2.4570367919273255,0.0014959713701933424,332679.9783173333,1563147.507985571,4.698652187882891,1563147.507985571,4.698652187882891,0.85,0.1049758056366661,4.698906859688992,1.3134272722294553,1.0,0.0,4.698906859689608,1.2967865207970122,1.2969010084470214,3.623500695242435,22154.509984282846,2259.1313021554606,1603.0968420496806,1603.0968420496806,9.330031785480498,4.176286356382272,1.3649188990313528,2.8113674573509195,5.293698549953527,5.293698549953527,1.512485299986722,0.0,0.0,8.828106102196213e-05,2.4546842738260397e-05,6.373421828370174e-05,0.0002994811554902017,0.10498969198443085,0.09312005152167528,0.011869640462755574,0.08627586741877409,0.09311259094250723,0.011863214694158864,0.4781009104630049,0.4781009104630049,0.06094161052725616,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22.525595385416864,15.073608342459465,83.87092326223438,25381.606396895222,21574.36543736094,0.85,0.8263268232539649,0.642353751809399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5073083491766464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16539.006005547773,1604.7643364945236,0.4781009104630049,0.06094161052725616,6.113110376966115,5.293698549953527
4373.0,-39.00695622000864,4.1717449501900115,35.169175342852085,26.329315301869087,4.828441385678659,-34.63770141153054,-49.654237751942105,0.42809297239991595,9.195992514643194,-5.529935601443478,40.421654933764756,51115.71892928372,13425.776018457747,13425.776018457747,64541.49494774147,101521.26287392275,101521.26287392275,13425.776018457747,114947.0388923805,114947.0388923805,114947.0388923805,140841.71890675952,122298.50801691122,71746.14855026185,56169.28829627708,25894.680014379013,0.0,82063.9683106561,22010.47801222216,1603.7643364945236,0.0,0.8826390480153536,2.644419277074433,0.0014959713701933424,347389.5516402836,1572794.2713710272,4.527465676341443,1572794.2713710272,4.527465676341443,0.85,0.10446156770658982,4.698906859688992,1.3111525621777402,1.0,0.0,4.69890685968982,1.2900561085083586,1.290169887706907,3.642405030834011,22122.960705217076,2255.9141710183476,1603.0968420496806,1603.0968420496806,8.374900172151719,4.1717449501900115,1.6450426273787153,2.526702322811296,5.287121079633005,5.287121079633005,1.510606022752287,0.0,0.0,8.819250158535745e-05,2.523196721726542e-05,6.296053436809203e-05,0.0002958456868319122,0.10455122258653471,0.09273365404380934,0.01181756854272536,0.09333102480383641,0.09259903209351765,0.011862535613072166,0.47808414933453075,0.47808414933453075,0.06092493887151565,0.0,1.4376970283889818,1.3005543258308876,2.511300332080566,14.725928116086664,13.098247123330964,27.69582242185652,25894.680014379013,22010.47801222216,0.85,0.7864778693545177,0.622876519153733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074063675235179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16538.401968671882,1603.7643364945236,0.47808414933453075,0.06092493887151565,6.113110376966115,5.287121079633005
4374.0,-39.01573479635983,4.16624178662884,35.18140321617758,26.439267920237057,5.1069465965911345,-34.71472360629011,-49.71803604913873,0.542278030715348,-5.505019077983093,-5.505019077983494,40.656826626490776,51376.983262145244,13382.684148894736,13382.684148894736,64759.667411039976,100725.3872728552,100725.3872728552,13382.684148894736,114108.07142174993,114108.07142174993,114108.07142174993,139803.96212168533,122278.50389870156,71685.18186426163,56214.80226048881,25695.890699935382,0.0,81910.69296042419,21841.507094945075,1602.7643364945236,0.0,0.881897857065082,2.8566534641064076,0.0014959713701933424,347728.56427549745,1583049.2422497587,4.552543003040569,1583049.2422497587,4.552543003040569,0.85,0.10861563266803825,4.698906859688992,1.310954135493376,1.0,0.0,4.698906859689785,1.2895180740970626,1.2896316938623638,3.643924776300036,22119.342097531087,2255.5451757257665,1603.0968420496806,1603.0968420496806,8.348019781377625,4.16624178662884,1.6463419905923482,2.5198997960364915,5.284378232692311,5.284378232692311,1.5098223521978031,0.0,0.0,8.810566732615478e-05,2.503451634735519e-05,6.307115097879959e-05,0.0002963654639827615,0.10543593499476271,0.09349620782410986,0.011939727170652848,0.10067405213597029,0.0959356459706497,0.012679986697388559,0.4781463073941851,0.4781463073941851,0.06106062043373611,0.0,0.2717565062524727,0.11056473019641544,1.4954546061007363,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25695.890699935382,21841.507094945075,0.85,0.7906131064271319,0.6272317008350601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074640347672514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16537.922841581327,1602.7643364945236,0.4781463073941851,0.06106062043373611,6.113110376966115,5.284378232692311
4375.0,-39.02186882983116,4.164860356818526,35.18600129945736,26.440420431923144,5.105981917670229,-34.715220113872086,-49.717701331805415,0.5448366548233974,-5.504569939871601,-5.50456993987192,40.64760770068745,51345.60899267254,13379.04692854716,13379.04692854716,64724.6559212197,100735.37291682407,100735.37291682407,13379.04692854716,114114.41984537123,114114.41984537123,114114.41984537123,139791.63487293327,122271.85105240546,71680.4241682348,56212.69653796741,25677.215027562033,0.0,81889.91156552944,21825.63277342773,1601.7643364945236,0.0,0.8819344529176758,2.856592690141581,0.0014959713701933424,347734.677602612,1582646.2901201327,4.551304175445988,1582646.2901201327,4.551304175445988,0.8500000000000001,0.10861190974818864,4.698906859688992,1.310932413986884,1.0,0.0,4.69890685968766,1.2895061447803213,1.2896196853095452,3.643958486517714,22118.13864329789,2255.42245754645,1603.0968420496806,1603.0968420496806,8.34575091012034,4.164860356818526,1.6441950829827379,2.520665273835788,5.281337686601674,5.281337686601674,1.5089536247433355,0.0,0.0,8.804503875731419e-05,2.503554852095875e-05,6.300949023635544e-05,0.00029607572589711713,0.10540499395036462,0.09346037371681028,0.011944620233554346,0.10061327386443128,0.09593196206831932,0.012679947679869323,0.4781213748426574,0.4781213748426574,0.06110587857635776,0.0,3.410605131648481e-13,3.410605131648481e-13,0.6699568209282347,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25677.215027562033,21825.63277342773,0.85,0.7903861987862343,0.6270077474877362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075206348238208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16537.446745561094,1601.7643364945236,0.4781213748426574,0.06110587857635776,6.113110376966115,5.281337686601674
4376.0,-39.02788127654462,4.163434084639627,35.19034722811589,26.433780043758475,5.104754463967368,-34.71691194322082,-49.71907917698843,0.5392522648896083,-5.504093438687221,-5.504093438687613,40.63821495389689,51322.982777969184,13375.757796017675,13375.757796017675,64698.740573986855,100709.80335970904,100709.80335970904,13375.757796017675,114085.56115572671,114085.56115572671,114085.56115572671,139735.66285149177,122266.85138455668,71678.19648718163,56209.61655263894,25650.101695765054,0.0,81859.718248404,21802.586441400294,1600.7643364945236,0.0,0.8819718321831176,2.857258911624363,0.0014959713701933424,347741.1634673624,1582235.8201087338,4.550038897702245,1582235.8201087338,4.550038897702245,0.8499999999999999,0.10860799585908175,4.698906859688992,1.3109254965791481,1.0,0.0,4.698906859688355,1.2895325791456709,1.2896460454138907,3.643883788342958,22117.234237699235,2255.330233841244,1603.0968420496806,1603.0968420496806,8.343699173479598,4.163434084639627,1.6425262929801905,2.520907791659437,5.279531358253278,5.279531358253278,1.508437530929508,0.0,0.0,8.798564936776055e-05,2.5031299889267273e-05,6.295434947849328e-05,0.0002958166246117502,0.10536039211046924,0.09342297243731018,0.011937419673159054,0.1005781731074498,0.09592808888277224,0.012679906976309508,0.47809146158429006,0.47809146158429006,0.061089668527892015,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25650.101695765054,21802.586441400294,0.85,0.7903611441424461,0.6269626120899802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075601866103863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16537.023335930673,1600.7643364945236,0.47809146158429006,0.061089668527892015,6.113110376966115,5.279531358253278
4377.0,-39.03363559748099,4.16199989993679,35.194294857393515,26.42997825695204,5.103169709033968,-34.719507755995174,-49.72111549051476,0.5365663789726668,-5.503598825310178,-5.503598825310555,40.6287820108059,51304.74615729707,13372.42675501217,13372.42675501217,64677.17291230924,100699.32460262047,100699.32460262047,13372.42675501217,114071.75135763265,114071.75135763265,114071.75135763265,139698.3573710837,122261.56959848132,71674.87133309868,56207.442517091826,25626.606013451034,0.0,81834.04853054286,21782.615111433377,1599.7643364945236,0.0,0.8820094498130107,2.8576148744387417,0.0014959713701933424,347747.8959655091,1581823.6744397718,4.5487656224285615,1581823.6744397718,4.5487656224285615,0.85,0.10860397290193818,4.698906859688992,1.3109140563989063,1.0,0.0,4.698906859689284,1.2895453520328004,1.289658746168452,3.6438476958423967,22116.27879884971,2255.2328061927074,1603.0968420496806,1603.0968420496806,8.34162129464026,4.16199989993679,1.6408497637219632,2.5211501362148265,5.277709200074007,5.277709200074007,1.5079169143068591,0.0,0.0,8.79288443520732e-05,2.502502207316587e-05,6.290382227890734e-05,0.0002955792020070149,0.10530827975809007,0.09338594716481763,0.011922332593272444,0.10053215184710945,0.09592410755838006,0.012679865343558125,0.4780641976442629,0.4780641976442629,0.06103316974653041,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25626.606013451034,21782.615111433377,0.85,0.7903455111128936,0.626936429011558,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50759895639172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16536.60215762052,1599.7643364945236,0.4780641976442629,0.06103316974653041,6.113110376966115,5.277709200074007
4378.0,-39.043216468608364,4.157644545438215,35.20521723712192,26.522869197092973,5.242689737191992,-34.746448196298175,-49.739506852906175,0.633082788149048,-5.47407906785827,-5.474079067858692,40.70003686077058,51345.83281013787,13324.898069493092,13324.898069493092,64670.730879630966,100479.1372438935,100479.1372438935,13324.898069493092,113804.0353133866,113804.0353133866,113804.0353133866,139435.2860919073,122244.42969415143,71633.98732561954,56233.82485392432,25631.250778520694,0.0,81865.07563244502,21786.56316174259,1598.7643364945236,0.0,0.8819002668147661,2.8626275539460124,0.0014959713701933424,348149.8935771785,1584938.9613666646,4.552461427121799,1584938.9613666646,4.552461427121799,0.85,0.10846889309849432,4.698906859688992,1.3107459286088128,1.0,0.0,4.698906859688879,1.2890909460654514,1.289204178412473,3.6451321561375805,22113.178307796057,2254.9166440931467,1603.0968420496806,1603.0968420496806,8.31197325075895,4.157644545438215,1.644585241596852,2.513059303841363,5.275882277829718,5.275882277829718,1.5073949365227766,0.0,0.0,8.783433991359267e-05,2.496838888678592e-05,6.286595102680676e-05,0.0002954012485207345,0.10552539102044547,0.09358634674562091,0.011939044274824562,0.1006330892348103,0.09579047884035709,0.012678414258137235,0.4780390531589078,0.4780390531589078,0.0609846373881078,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25631.250778520694,21786.56316174259,0.85,0.789967277010619,0.6272007008296018,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507636063545744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16536.18595001521,1598.7643364945236,0.4780390531589078,0.0609846373881078,6.113110376966115,5.275882277829718
4379.0,-39.049247693902416,4.156411681327829,35.20967491784991,26.52358644353228,5.241352896020273,-34.747399456668944,-49.73958609681574,0.6352470366417092,-5.473529864076568,-5.473529864076935,40.69038437616279,51316.93189989051,13321.449598615767,13321.449598615767,64638.38149850628,100488.82505586733,100488.82505586733,13321.449598615767,113810.2746544831,113810.2746544831,113810.2746544831,139422.5840308759,122237.58393349645,71629.07037348786,56231.68173334288,25612.30937639281,0.0,81843.99110973568,21770.462969933888,1597.7643364945236,0.0,0.8819389872982607,2.862586856495452,0.0014959713701933424,348157.37604444806,1584516.6801848873,4.551150684173922,1584516.6801848873,4.551150684173922,0.85,0.10846528777407842,4.698906859688992,1.310724080172368,1.0,0.0,4.6989068596875665,1.2890808791018515,1.2891940339337142,3.645160622476138,22111.93995667941,2254.7903674220465,1603.0968420496806,1603.0968420496806,8.309822120030685,4.156411681327829,1.6427113185967679,2.5137003627310612,5.273171745722542,5.273171745722542,1.506620498777869,0.0,0.0,8.777489686406322e-05,2.4968145125619915e-05,6.28067517384433e-05,0.00029512307657855475,0.10547588296983525,0.0935492380135966,0.011926644956238647,0.10057313069934015,0.09578691422670431,0.012678373547374116,0.47801560423729045,0.47801560423729045,0.06094247816803637,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25612.30937639281,21770.462969933888,0.85,0.7897755305192744,0.627009157350174,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076978504631873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16535.692892043706,1597.7643364945236,0.47801560423729045,0.06094247816803637,6.113110376966115,5.273171745722542
4380.0,-39.0557592463601,4.155024287620272,35.21417470615049,26.522410043422155,5.239730723924231,-34.74875072716602,-49.74029548522083,0.6352674252621965,-5.472889475125726,-5.4728894751261015,40.67952870855255,51288.70106420479,13318.000050701787,13318.000050701787,64606.70111490658,100490.91790549259,100490.91790549259,13318.000050701787,113808.91795619437,113808.91795619437,113808.91795619437,139399.98205621354,122231.91848438322,71625.20254881737,56229.68437285094,25591.06410001918,0.0,81820.74847287012,21752.4044850163,1596.7643364945236,0.0,0.8819826459521706,2.862714449174938,0.0014959713701933424,348166.1009969922,1584041.8631757966,4.549672867748492,1584041.8631757966,4.549672867748492,0.85,0.1084611150714267,4.698906859688992,1.310708293602802,1.0,0.0,4.6989068596889165,1.289080916016866,1.289193988171998,3.6451605180907922,22110.915115819596,2254.685862737999,1603.0968420496806,1603.0968420496806,8.307670317454885,4.155024287620272,1.641128237998327,2.5138960496219447,5.271395905958306,5.271395905958306,1.5061131159880874,0.0,0.0,8.771076150561806e-05,2.4965963083457208e-05,6.274479842216085e-05,0.00029483196371569466,0.10542305924941908,0.09350832888878603,0.011914730360633046,0.10051964031042848,0.0957827883442808,0.012678326727145885,0.4779935117666632,0.4779935117666632,0.060905417458645895,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25591.06410001918,21752.4044850163,0.85,0.7896126877442178,0.6268422377144465,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5077367483090873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16535.27062594803,1596.7643364945236,0.4779935117666632,0.060905417458645895,6.113110376966115,5.271395905958306
4381.0,-39.06234219800538,4.1535346478459365,35.21877919345509,26.521376449987315,5.238170065396892,-34.750663778198316,-49.74149814862756,0.6354620094094606,-5.472182608512924,-5.472182608513348,40.668987591961226,51262.47357409532,13314.299328858857,13314.299328858857,64576.77290295417,100493.39451155273,100493.39451155273,13314.299328858857,113807.6938404116,113807.6938404116,113807.6938404116,139377.82646357303,122226.10471408963,71621.02259444952,56227.86902182234,25570.132623161448,0.0,81798.00164498379,21734.61272968723,1595.7643364945236,0.0,0.8820254786731884,2.86283636584303,0.0014959713701933424,348175.7318709968,1583580.9072144085,4.548223101893683,1583580.9072144085,4.548223101893683,0.85,0.10845663682248517,4.698906859688992,1.3106918542506174,1.0,0.0,4.698906859686445,1.2890801341225164,1.289193122679315,3.6451627290708055,22109.863444676263,2254.578622126441,1603.0968420496806,1603.0968420496806,8.305361834432603,4.1535346478459365,1.6394669864265135,2.514067661419423,5.269571394992072,5.269571394992072,1.505591827140592,0.0,0.0,8.764596692930291e-05,2.496226415701842e-05,6.26837027722845e-05,0.0002945448809473935,0.10537235939107024,0.09346861551174171,0.011903743879328538,0.10046584525531349,0.09577835979947012,0.012678277023015045,0.4779725044568281,0.4779725044568281,0.060872435557800184,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25570.132623161448,21734.61272968723,0.85,0.7894663879837498,0.626695916076074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507778746193792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16534.838536257328,1595.7643364945236,0.4779725044568281,0.060872435557800184,6.113110376966115,5.269571394992072
4382.0,-39.06853597592595,4.152132128161629,35.222396650567546,26.51958328150215,5.2361897155444455,-34.75276301265895,-49.74291640156878,0.6348944540526522,-5.471499266686976,-5.4714992666873,40.658136214343486,51239.16274689539,13310.739486425877,13310.739486425877,64549.90223332126,100494.26700339686,100494.26700339686,13310.739486425877,113805.00648982274,113805.00648982274,113805.00648982274,139353.66846059964,122220.30393231787,71617.04276722197,56225.84573899544,25548.6619707769,0.0,81774.50770977234,21716.362675160362,1594.7643364945236,0.0,0.882069330533342,2.8629908690833257,0.0014959713701933424,348185.0424247316,1583106.4896103917,4.546738936818682,1583106.4896103917,4.546738936818682,0.85,0.10845222159033431,4.698906859688992,1.3106764462729918,1.0,0.0,4.698906859687802,1.2890829326386135,1.2891958429010042,3.645154815657079,22108.81412306738,2254.4716211007203,1603.0968420496806,1603.0968420496806,8.303141230948398,4.152132128161629,1.6378502998151472,2.5142818283464816,5.267713727472849,5.267713727472849,1.5050610649922425,0.0,0.0,8.758504329999935e-05,2.4957902814035446e-05,6.262714048596391e-05,0.000294279100032202,0.1053213543598656,0.09342808075641128,0.011893273603454328,0.10041329805909749,0.09577399337077451,0.012678228219559797,0.4779523652756267,0.4779523652756267,0.06084271670379028,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25548.6619707769,21716.362675160362,0.85,0.7893646081296717,0.626590904450925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078212069201289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16534.404799151158,1594.7643364945236,0.4779523652756267,0.06084271670379028,6.113110376966115,5.267713727472849
4383.0,-39.07444910128219,4.150737106296293,35.22559969544139,26.513025944028072,5.2339072589399285,-34.75578549917789,-49.74552093828095,0.6294054618500735,-5.470805675681561,-5.470805675681904,40.64750243681194,51222.86478765906,13307.184351654687,13307.184351654687,64530.04913931375,100474.07148962091,100474.07148962091,13307.184351654687,113781.25584127559,113781.25584127559,113781.25584127559,139303.62866876318,122215.246448927,71614.39140690785,56223.17226891017,25522.3728274876,0.0,81745.54509639778,21694.01690336446,1593.7643364945236,0.0,0.8821124206641512,2.8635796090828864,0.0014959713701933424,348194.4928237544,1582641.6895648919,4.545280646830844,1582641.6895648919,4.545280646830844,0.85,0.10844775724367678,4.698906859688992,1.3106692206067967,1.0,0.0,4.698906859686279,1.2891088978723129,1.2892217354736513,3.6450813949423395,22107.89925903398,2254.378330931968,1603.0968420496806,1603.0968420496806,8.300923564068933,4.150737106296293,1.636251434326235,2.514485671970058,5.265879858447826,5.265879858447826,1.5045371024136645,0.0,0.0,8.752691676332873e-05,2.4949895309571988e-05,6.257702145375675e-05,0.0002940435953679628,0.105271810991594,0.09338840179842353,0.011883409193170468,0.10037587280273326,0.0957695779930414,0.012678179250635383,0.47793292059733217,0.47793292059733217,0.06081560828724902,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25522.3728274876,21694.01690336446,0.85,0.7894014170829395,0.6266135326060266,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078611595788485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16533.978639060213,1593.7643364945236,0.47793292059733217,0.06081560828724902,6.113110376966115,5.265879858447826
