time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4384.0,-39.08371907397835,4.1469843711736205,35.23447208689823,26.615303777530812,5.366435122127823,-34.7760691421227,-49.75706763854248,0.7355826616659282,-5.433362240857321,-5.433362240857719,40.705100257103254,51232.86370157781,13249.543617930693,13249.543617930693,64482.4073195085,100331.22223912692,100331.22223912692,13249.543617930693,113580.76585705762,113580.76585705762,113580.76585705762,139122.65662613683,122196.81400599825,71572.38340960845,56249.367329322005,25541.890769079204,0.0,81791.25809840122,21710.607153717323,1592.7643364945236,0.0,0.8820955951119338,2.8678660172165444,0.0014959713701933424,348704.97055977077,1585160.5110714429,4.545850059225737,1585160.5110714429,4.545850059225737,0.85,0.1082961741241595,4.698906859688992,1.310485460651107,1.0,0.0,4.698906859689116,1.2886093377650547,1.288722014301452,3.6464944975788454,22104.56495661912,2254.0383267088273,1603.0968420496806,1603.0968420496806,8.264967699013212,4.1469843711736205,1.64251809057245,2.5044662806011706,5.264045913732051,5.264045913732051,1.5040131182091574,0.0,0.0,8.743586387624482e-05,2.4914424313532605e-05,6.252143956271222e-05,0.0002937824212388592,0.10543448571154321,0.09353664008285903,0.011897845628684183,0.1004611316010547,0.0956197148786714,0.012676459245488101,0.47791403152136325,0.47791403152136325,0.06079058822068269,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25541.890769079204,21710.607153717323,0.85,0.7883777413220759,0.6263855684912036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078993038414088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16533.557894916383,1592.7643364945236,0.47791403152136325,0.06079058822068269,6.113110376966115,5.264045913732051
4385.0,-39.090416139561135,4.145710366387807,35.23834348935462,26.613321911450498,5.364445116529426,-34.77697325849908,-49.757297966256715,0.734981617532772,-5.432546813206727,-5.432546813207051,40.69317194466818,51201.45380676709,13245.731239634926,13245.731239634926,64447.18504640201,100331.2485458005,100331.2485458005,13245.731239634926,113576.97978543543,113576.97978543543,113576.97978543543,139096.59584839625,122190.27936523604,71568.32372494324,56246.61737810311,25519.61606296082,0.0,81766.23344106393,21691.673653516697,1591.7643364945236,0.0,0.8821441039614035,2.868067993421238,0.0014959713701933424,348716.094066515,1584638.6232393973,4.544208455538445,1584638.6232393973,4.544208455538445,0.85,0.10829166620683475,4.698906859688992,1.3104680778412152,1.0,0.0,4.6989068596911165,1.288612301794818,1.2887248938901006,3.6464861100147914,22103.382884955707,2253.9177889448188,1603.0968420496806,1603.0968420496806,8.262589565518235,4.145710366387807,1.6407524483097555,2.504957918078052,5.261498400480539,5.261498400480539,1.503285257280154,0.0,0.0,8.737013745023508e-05,2.491371723226769e-05,6.24564202179674e-05,0.00029347690139382523,0.10538085867522419,0.09349270990867725,0.011888148766546942,0.10041065047930069,0.09561526009268825,0.012676406114146496,0.47789558692725476,0.47789558692725476,0.060767238834096286,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25519.61606296082,21691.673653516697,0.85,0.7881882573550942,0.6261931319567563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507959106196186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16533.06970482666,1591.7643364945236,0.47789558692725476,0.060767238834096286,6.113110376966115,5.261498400480539
4386.0,-39.09630007216537,4.1445704983098715,35.24143813347842,26.61416953140872,5.362460536360021,-34.778292381923514,-49.757802731450624,0.7371224664539435,-5.431804160975787,-5.43180416097621,40.6826137704275,51175.29839576724,13242.473410965335,13242.473410965335,64417.77180673258,100344.61061035402,100344.61061035402,13242.473410965335,113587.08402131936,113587.08402131936,113587.08402131936,139088.34953565375,122184.15997548046,71563.71988729047,56244.93343132221,25501.265514334387,0.0,81746.1989456566,21676.075687184228,1590.7643364945236,0.0,0.8821871418240763,2.8679667640653914,0.0014959713701933424,348726.2250631148,1584176.7900361614,4.5427520965750325,1584176.7900361614,4.5427520965750325,0.85,0.10828756540428466,4.698906859688992,1.3104482981981709,1.0,0.0,4.698906859688754,1.288602348857534,1.2887148657160268,3.646514274830409,22102.275929349315,2253.8049108869304,1603.0968420496806,1603.0968420496806,8.260557355994681,4.1445704983098715,1.6393687680169515,2.50520173029292,5.259692382988776,5.259692382988776,1.5027692522825074,0.0,0.0,8.731242896942618e-05,2.4912167722615423e-05,6.240026124681075e-05,0.0002932130156190242,0.10533277437989315,0.09345347018424385,0.011879304195649294,0.10034892288943287,0.09561120719430691,0.01267635820997775,0.47787749791863465,0.47787749791863465,0.06074522599149383,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25501.265514334387,21676.075687184228,0.85,0.7880216161433555,0.6260266416764853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080023131358107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16532.632749643682,1590.7643364945236,0.47787749791863465,0.06074522599149383,6.113110376966115,5.259692382988776
4387.0,-39.10203961592513,4.143416519205216,35.244206028288076,26.61080548949542,5.360230365790736,-34.780224326838976,-49.759179005026795,0.7349064749665466,-5.43103320918334,-5.4310332091837505,40.67203915379616,51153.99508077631,13239.170695600484,13239.170695600484,64393.165776376794,100339.2463702127,100339.2463702127,13239.170695600484,113578.41706581318,113578.41706581318,113578.41706581318,139056.95354203167,122178.72651143507,71560.39286132362,56242.59294456828,25478.536476218494,0.0,81721.12942078678,21656.75600478572,1589.7643364945236,0.0,0.882230380930578,2.8682562230734097,0.0014959713701933424,348736.7423566852,1583714.3395442152,4.541289021746968,1583714.3395442152,4.541289021746968,0.85,0.10828332752266895,4.698906859688992,1.3104359250003474,1.0,0.0,4.698906859689579,1.28861289143189,1.288725336711855,3.6464844414738296,22101.29305299605,2253.7046853916527,1603.0968420496806,1603.0968420496806,8.258497146481307,4.143416519205216,1.6379975736149008,2.505418945590315,5.257924706729244,5.257924706729244,1.502264201922641,0.0,0.0,8.725617056963569e-05,2.4907943342744462e-05,6.234822722689123e-05,0.00029296851260588716,0.10528487514663429,0.09341421286017193,0.011870662286462358,0.10030087822243258,0.09560701843995748,0.01267630908271148,0.4778596933784052,0.4778596933784052,0.06072428238407854,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25478.536476218494,21656.75600478572,0.85,0.7879622593663959,0.6259580042926409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080402760543137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16532.211860989195,1589.7643364945236,0.4778596933784052,0.06072428238407854,6.113110376966115,5.257924706729244
4388.0,-39.10816672633427,4.142131453911709,35.24685897289277,26.60518119754272,5.357504867900918,-34.78297506253409,-49.76148231709374,0.7303589963495961,-5.4301519383406,-5.430151938340968,40.66027010623689,51135.22656653297,13235.53182637851,13235.53182637851,64370.75839291148,100325.54795657548,100325.54795657548,13235.53182637851,113561.079782954,113561.079782954,113561.079782954,139014.37648688073,122173.62855170207,71557.56437115351,56240.071311720625,25453.296703926735,0.0,81693.36801564736,21635.302198337726,1588.7643364945236,0.0,0.8822786161382177,2.8687381624526185,0.0014959713701933424,348748.76492336736,1583199.773971811,4.5396570058669505,1583199.773971811,4.5396570058669505,0.8500000000000001,0.10827848065651632,4.698906859688992,1.3104273921204728,1.0,0.0,4.69890685968944,1.2886344117563335,1.2887467815659077,3.646423544816451,22100.370867070167,2253.6106485976525,1603.0968420496806,1603.0968420496806,8.256227246668319,4.142131453911709,1.636555848230448,2.505575605681261,5.25615087386319,5.25615087386319,1.50175739253234,0.0,0.0,8.719615025491322e-05,2.4900874966849725e-05,6.229527528806349e-05,0.00029271969637729566,0.10523262238947813,0.09337094695593776,0.011861675433540374,0.10026011037182621,0.0956022273220842,0.012676253334432121,0.4778421164128884,0.4778421164128884,0.060704194164812965,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25453.296703926735,21635.302198337726,0.85,0.7879557417755386,0.6259409767110917,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508077309189243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16531.793668793467,1588.7643364945236,0.4778421164128884,0.060704194164812965,6.113110376966115,5.25615087386319
4389.0,-39.114204932909146,4.1408496186005035,35.249098362507574,26.603983772825472,5.354663772454633,-34.785868612290194,-49.763605592865474,0.7303792915885393,-5.429251793227422,-5.4292517932278415,40.64854726781321,51116.03238479385,13231.856176526973,13231.856176526973,64347.888561320826,100333.29791590833,100333.29791590833,13231.856176526973,113565.1540924353,113565.1540924353,113565.1540924353,138998.30277222657,122167.86544041616,71553.21613773506,56238.49922520123,25433.148679791266,0.0,81671.6479049925,21618.176377822576,1587.7643364945236,0.0,0.8823267687759192,2.868773816969096,0.0014959713701933424,348761.04531455744,1582687.3543271543,4.538027900735542,1582687.3543271543,4.538027900735542,0.85,0.10827352750884303,4.698906859688992,1.3104113385034726,1.0,0.0,4.698906859689106,1.2886344387249222,1.288746732359003,3.646423468503966,22099.328359793624,2253.5043424404485,1603.0968420496806,1603.0968420496806,8.25393440336957,4.1408496186005035,1.635104436843167,2.5057451817573364,5.25433557336499,5.25433557336499,1.5012387352471401,0.0,0.0,8.713703816139415e-05,2.489436073256597e-05,6.224267742882818e-05,0.0002924725439357299,0.10518070607219125,0.09332786234789577,0.01185284372429549,0.10020371854749749,0.09559733064442519,0.012676196864417845,0.47782472150714156,0.47782472150714156,0.06068479025606718,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25433.148679791266,21618.176377822576,0.85,0.7878852724531265,0.6258724256948559,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5081168449827562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16531.36752102774,1587.7643364945236,0.47782472150714156,0.06068479025606718,6.113110376966115,5.25433557336499
4390.0,-39.12205393568051,4.1377423400567315,35.25616057175907,26.62395058376717,5.3837702451306075,-34.79779324700258,-49.77277357885612,0.752119373780869,-5.422268608663217,-5.422268608663591,40.68458698349132,51121.60269634903,13217.246076353236,13217.246076353236,64338.848772702266,100290.12872849197,100290.12872849197,13217.246076353236,113507.3748048452,113507.3748048452,113507.3748048452,138939.85808922205,122159.47516369975,71539.53956240856,56244.37289032354,25432.483284376845,0.0,81676.85617470038,21617.61079172032,1586.7643364945236,0.0,0.8822298988990431,2.8697801736509687,0.0014959713701933424,348856.32619634405,1584263.0941361424,4.541305331652447,1584263.0941361424,4.541305331652447,0.85,0.10824816363140928,4.698906859688992,1.3103609093977142,1.0,0.0,4.698906859688205,1.2885323166505354,1.2886445024419235,3.64671246422715,22097.810616322236,2253.349575677957,1603.0968420496806,1603.0968420496806,8.244820730514308,4.1377423400567315,1.6338983046313231,2.5038440354254083,5.252519105469297,5.252519105469297,1.500719744419799,0.0,0.0,8.706025431815956e-05,2.4866251393990476e-05,6.219400292416908e-05,0.00029224382697189534,0.10529984081914999,0.09343646353789019,0.011863377281259802,0.10016473940289129,0.0955722504214952,0.01267591320991408,0.4778074722492108,0.4778074722492108,0.06066593379573721,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25432.483284376845,21617.61079172032,0.85,0.7877243540702218,0.6259007152161187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5081558091064473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16530.942950065146,1586.7643364945236,0.4778074722492108,0.06066593379573721,6.113110376966115,5.252519105469297
4391.0,-39.12862632967821,4.136273120352127,35.2600662883313,26.62561823325234,5.382609615304851,-34.800162690552895,-49.77416902603579,0.7551864539972234,-5.421184894569876,-5.4211848945701915,40.675300909755066,51096.35039319511,13212.8568480679,13212.8568480679,64309.207241263015,100303.47103695819,100303.47103695819,13212.8568480679,113516.32788502608,113516.32788502608,113516.32788502608,138958.7221644043,122152.8528217849,71534.12997293538,56243.02538761057,25442.39427937822,0.0,81685.41966698879,21626.035137471485,1587.4737225906852,0.0,0.8822699939193195,2.8696991986786684,0.0014959713701933424,348871.11458185245,1583856.9721955687,4.539948726032928,1583856.9721955687,4.539948726032928,0.85,0.10824285403414173,4.698906859688992,1.3103386494005098,1.0,0.0,4.698906859688322,1.2885180212691802,1.2886301230280222,3.646752922446987,22096.61268012224,2253.227420181432,1603.0968420496806,1603.0968420496806,8.242082762245518,4.136273120352127,1.632131014304778,2.5041421060473485,5.250149825806259,5.250149825806259,1.500042807373217,0.0,0.0,8.699600716703222e-05,2.4861975491198518e-05,6.213403167583371e-05,0.00029196202766170815,0.10525701477945879,0.09340127997793682,0.011855734801521974,0.10021124608183556,0.09556700239158374,0.012675851642557991,0.4777903395095328,0.4777903395095328,0.060647515294139906,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25442.39427937822,21626.035137471485,0.85,0.7872788987733149,0.6255259580167706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5082064611258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16530.481901545198,1587.4737225906852,0.4777903395095328,0.060647515294139906,6.113110376966115,5.250149825806259
4392.0,-39.134660993609344,4.135041520358905,35.26203429124137,26.61994993630799,5.379731478168992,-34.80294942015855,-49.7764696489088,0.7506498566180577,-5.420243391817678,-5.420243391818023,40.66318618665108,51078.01993332833,13209.170024730234,13209.170024730234,64287.18995805857,100290.28582381194,100290.28582381194,13209.170024730234,113499.45584854217,113499.45584854217,113499.45584854217,138933.24439639514,122147.49600318413,71531.13310734314,56240.40321760111,25433.78854785296,0.0,81674.19176545407,21618.720265675016,1587.5123217566115,0.0,0.8823198128319338,2.8701783196493205,0.0014959713701933424,348883.9627479126,1583327.258887547,4.5382632277413855,1583327.258887547,4.5382632277413855,0.85,0.10823782643683427,4.698906859688992,1.3103293796675282,1.0,0.0,4.698906859688221,1.288539485022653,1.288651512682808,3.646692176923382,22095.643668403853,2253.1286084854514,1603.0968420496806,1603.0968420496806,8.239782949008436,4.135041520358905,1.6307012376959378,2.504340282662967,5.248269515095465,5.248269515095465,1.4995055757415614,0.0,0.0,8.693705508102021e-05,2.4854927455519695e-05,6.208212762550052e-05,0.00029171813536355186,0.10520391259187102,0.09335691683767082,0.011846995754200198,0.10023607392353237,0.09556203321749818,0.012675793219336089,0.4777732999844571,0.4777732999844571,0.06062944715952873,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25433.78854785296,21618.720265675016,0.85,0.7871175529067221,0.6253875162916877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5082488773673495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16530.04616612092,1587.5123217566115,0.4777732999844571,0.06062944715952873,6.113110376966115,5.248269515095465
4393.0,-39.14030574612596,4.1333877295845785,35.26690127621639,26.62188601624223,5.385334877148381,-34.80639144939442,-49.77888894556088,0.7538943903765155,-5.418935039193457,-5.418935039193802,40.672100577646084,51062.147027168256,13204.417511270016,13204.417511270016,64266.56453843827,100272.95960027192,100272.95960027192,13204.417511270016,113477.37711154194,113477.37711154194,113477.37711154194,138912.09637382202,122141.3054412603,71525.65874815949,56239.60743677867,25434.71926228009,0.0,81674.32669905876,21619.511372938076,1587.4815810441037,0.0,0.882293657660406,2.8705806944234102,0.0014959713701933424,348901.81772758637,1583717.0254453847,4.539148106937954,1583717.0254453847,4.539148106937954,0.85,0.108233228777006,4.698906859688992,1.3103080774145206,1.0,0.0,4.698906859688762,1.2885243357621643,1.2886362910913896,3.6467350513093577,22094.52383824071,2253.014417588138,1603.0968420496806,1603.0968420496806,8.23681836612389,4.1333877295845785,1.6290842936571268,2.5043034359274516,5.24645843763143,5.24645843763143,1.4989881250375514,0.0,0.0,8.688194542571147e-05,2.4847517858262536e-05,6.203442756744893e-05,0.00029149399723356567,0.10522881555604147,0.09338172734516362,0.011847088210877845,0.10024521320258914,0.09555748577388717,0.012675743003118826,0.4777563350310632,0.4777563350310632,0.06061165931850645,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25434.71926228009,21619.511372938076,0.85,0.7868637200431173,0.6251921392056815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5082878253245444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16529.62098414251,1587.4815810441037,0.4777563350310632,0.06061165931850645,6.113110376966115,5.24645843763143
4394.0,-39.14170638660969,4.133214286759931,35.26736151399083,26.622850773297273,5.385059816522024,-34.806693316692275,-49.778401223570086,0.7561164529121152,-5.418847928948878,-5.4188479289492,40.67098168799971,51053.026672287946,13203.352248926923,13203.352248926923,64256.37892121487,100278.81111308197,100278.81111308197,13203.352248926923,113482.1633620089,113482.1633620089,113482.1633620089,138922.4785311459,122135.36569509661,71521.7259701136,56237.377472203334,25440.315169136993,0.0,81677.69264134033,21624.267893766442,1587.7913469759787,0.0,0.8822982595411608,2.8704928755569186,0.0014959713701933424,348903.0065393362,1583668.0999242645,4.538992414058542,1583668.0999242645,4.538992414058542,0.85,0.10823276870605698,4.698906859688992,1.3102887472463776,1.0,0.0,4.698906859687863,1.2885139109281005,1.2886258477373724,3.646764555537028,22093.449378927115,2252.904853229912,1603.0968420496806,1603.0968420496806,8.2361538633221,4.133214286759931,1.6281863579757854,2.5050279287841457,5.244517946615106,5.244517946615106,1.4984336990328875,0.0,0.0,8.68682759888914e-05,2.484901144297166e-05,6.201926454591975e-05,0.0002914227476076886,0.10521780791904717,0.09337463333988144,0.011843174579165727,0.10026222966670413,0.09555703107812555,0.012675737627931432,0.4777394297350147,0.4777394297350147,0.06059409571235529,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25440.315169136993,21624.267893766442,0.85,0.7867065883383214,0.6250547122636025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083242585658787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16529.203412233972,1587.7913469759787,0.4777394297350147,0.06059409571235529,6.113110376966115,5.244517946615106
4395.0,-39.14699420169014,4.132114305566008,35.26876610373536,26.619649270456307,5.382173154062569,-34.80997856960493,-49.781170988548524,0.7538138364664202,-5.417988370351111,-5.417988370351495,40.66015450307013,51040.55603172306,13200.099633130254,13200.099633130254,64240.655664853315,100277.31501138696,100277.31501138696,13200.099633130254,113477.41464451722,113477.41464451722,113477.41464451722,138913.134229536,122131.10980733944,71518.70890332304,56236.00100446266,25435.71958501878,0.0,81671.72058948144,21620.361647265963,1587.8659133990404,0.0,0.8823428729189976,2.8707056635767505,0.0014959713701933424,348914.7372860344,1583194.7202037887,4.537483089761016,1583194.7202037887,4.537483089761016,0.85,0.10822816966551288,4.698906859688992,1.310279765441082,1.0,0.0,4.698906859689455,1.288524849890989,1.2886367211745675,3.646733596241102,22092.6795180421,2252.826349267293,1603.0968420496806,1603.0968420496806,8.234124905550264,4.132114305566008,1.6269885742400048,2.505125731326003,5.243021270912312,5.243021270912312,1.4980060774035178,0.0,0.0,8.681668790268199e-05,2.484053050700814e-05,6.197615739567385e-05,0.00029122019112369653,0.10516978032987903,0.09333465508572673,0.011835125244152303,0.10027944131865175,0.09555248525024185,0.012675684415271027,0.4777225721648426,0.4777225721648426,0.060576711494101036,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25435.71958501878,21620.361647265963,0.85,0.7865715966454968,0.624947725642707,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083332990655518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16528.87067587808,1587.8659133990404,0.4777225721648426,0.060576711494101036,6.113110376966115,5.243021270912312
4396.0,-39.148073629344154,4.131980160055626,35.269073449418,26.615633291099243,5.381952044084213,-34.81025989385604,-49.78100118516011,0.7509111856588238,-5.4179217845390895,-5.4179217845394865,40.659350033083,51034.50862054837,13199.176089640676,13199.176089640676,64233.684710189045,100259.39482136673,100259.39482136673,13199.176089640676,113458.57091100741,113458.57091100741,113458.57091100741,138889.04995192366,122125.85066345961,71516.42951004066,56232.6901704655,25430.479040916263,0.0,81663.16921138177,21615.907184778822,1587.8353742682318,0.0,0.8823462016452124,2.871106947545611,0.0014959713701933424,348915.6460226862,1583159.5519139145,4.5373704789695175,1583159.5519139145,4.5373704789695175,0.8499999999999999,0.10822781812981169,4.698906859688992,1.310268777483143,1.0,0.0,4.6989068596899015,1.2885385267743643,1.2886503856796567,3.6466948888613375,22091.72817501034,2252.7293392759343,1603.0968420496806,1603.0968420496806,8.233548805925244,4.131980160055626,1.626180670226038,2.505799489829588,5.241244800396745,5.241244800396745,1.49749851439907,0.0,0.0,8.68061604539052e-05,2.484105036253183e-05,6.196511009137338e-05,0.00029116828086973796,0.10516005203143368,0.09332864100931501,0.011831411022118671,0.10029190839767471,0.09555213777318634,0.012675680356625344,0.4777057527753716,0.4777057527753716,0.060559470786164304,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25430.479040916263,21615.907184778822,0.85,0.7865686003922133,0.6249391140876205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508367430475043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16528.460019769747,1587.8353742682318,0.4777057527753716,0.060559470786164304,6.113110376966115,5.241244800396745
4397.0,-39.14870451103701,4.131876307650265,35.26962315124028,26.613445858843647,5.382151038153809,-34.81042156153246,-49.780739669781155,0.7496275275871279,-5.417873355316942,-5.417873355317357,40.65970317279203,51030.201459533244,13198.424528082349,13198.424528082349,64228.6259876156,100248.12552233924,100248.12552233924,13198.424528082349,113446.55005042159,113446.55005042159,113446.55005042159,138875.69492662998,122121.5817764338,71514.33761068761,56230.271295273546,25429.144876208386,0.0,81659.41617148193,21614.773144777126,1587.9114081011164,0.0,0.8823451478445125,2.8713551767642658,0.0014959713701933424,348916.3069665955,1583174.9897318399,4.537406128981554,1583174.9897318399,4.537406128981554,0.8499999999999999,0.10822764910627707,4.698906859688992,1.3102583977999163,1.0,0.0,4.698906859686678,1.2885445783839762,1.288656429886661,3.646677762271997,22090.95596264685,2252.650595529243,1603.0968420496806,1603.0968420496806,8.233079987361936,4.131876307650265,1.6255084404997957,2.5063678671504697,5.239757857010391,5.239757857010391,1.4970736734315402,0.0,0.0,8.680000813327978e-05,2.4841851015380427e-05,6.195815711789936e-05,0.00029113560949498566,0.10515468509966992,0.09332647832788805,0.011828206771781865,0.10030526252053924,0.09555197056165822,0.01267567854461885,0.47768896393046145,0.47768896393046145,0.06054234488648158,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25429.144876208386,21614.773144777126,0.85,0.7865428017846431,0.6249150906537416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508374398073633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16528.13349542902,1587.9114081011164,0.47768896393046145,0.06054234488648158,6.113110376966115,5.239757857010391
4398.0,-39.09809867687655,4.127950073361252,35.25402413163359,26.61188916480171,5.158885007795473,-34.70954213233083,-49.685583415534325,0.7490015640863685,6.606019215949573,-5.625146728456453,40.41619123197453,50822.586363866605,13478.914973378887,13478.914973378887,64301.50133724549,101295.06652872963,101295.06652872963,13478.914973378887,114773.98150210851,114773.98150210851,114773.98150210851,140379.37048630163,122117.29888541966,71544.11908631568,56192.42199900442,25605.388984193112,0.0,81797.81098319753,21764.580636564144,1588.004290316823,0.0,0.8821593062618193,2.6639565244283023,0.0014959713701933424,346096.5049218617,1572556.6176702976,4.543694013972589,1572556.6176702976,4.543694013972589,0.85,0.1049022867517102,4.698906859688992,1.3102469790494071,1.0,0.0,4.698906859690033,1.2885464982405614,1.288658987499788,3.6466723289420195,22090.181217057987,2252.5715934654536,1603.0968420496806,1603.0968420496806,8.408047860754978,4.127950073361252,1.5675951221011708,2.5603549512600816,5.238279828468199,5.238279828468199,1.4966513795623426,0.0,0.0,8.729479563111523e-05,2.513477494507437e-05,6.216002068604085e-05,0.000292084147600047,0.1044837116743852,0.09273354746059481,0.011750164213790383,0.09304603177634681,0.0930949026085062,0.011807384143204007,0.4776721995212,0.4776721995212,0.06052531083340207,0.0,3.410605131648481e-13,3.410605131648481e-13,0.09639639132274169,12.23116594440603,9.818443583422152,31.867028296837248,25605.388984193112,21764.580636564144,0.85,0.7861029600224139,0.6213196386674248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508378470381736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16527.81592097813,1588.004290316823,0.4776721995212,0.06052531083340207,6.113110376966115,5.238279828468199
4399.0,-39.10471983030027,4.126306125500434,35.25256241012837,26.604063785076164,5.167222484015484,-34.67864715929002,-49.65864579482002,0.7388666246709008,7.426420965309546,-5.333150140963508,40.46531420274452,50662.13853719824,13072.150073441966,13072.150073441966,63734.28861064021,101218.7379948436,101218.7379948436,13072.150073441966,114290.88806828557,114290.88806828557,114290.88806828557,140008.93177705407,122128.18940414872,71560.80937306894,56185.97781231087,25718.0437087685,0.0,81904.02152107937,21860.337152453223,1587.004290316823,0.0,0.8835058275630766,2.6865505095649582,0.0014959713701933424,350074.08362536225,1574694.2860712034,4.498174414294517,1574694.2860712034,4.498174414294517,0.85,0.10432224261665993,4.698906859688992,1.3102900105016309,1.0,0.0,4.698906859688845,1.288594313821675,1.2887067236406817,3.646537012687191,22092.151237149068,2252.77247960813,1603.0968420496806,1603.0968420496806,8.1543109128256,4.126306125500434,1.6419692954980558,2.484336830002378,5.235648541637097,5.235648541637097,1.495899583324885,0.0,0.0,8.722991086880446e-05,2.5218278336140958e-05,6.20116325326635e-05,0.00029138688548824553,0.10432156733421587,0.09259118458521251,0.011730382749003355,0.09391923816603888,0.09259157819458073,0.0117306644220792,0.4776554546604575,0.4776554546604575,0.06051419830534535,0.0,1.0768190284505295,0.718311993115833,3.9280692991305273,12.759571106273029,11.801905278980144,20.422227447731814,25718.0437087685,21860.337152453223,0.85,0.7781582323675904,0.6185549573308741,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080518809607597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16528.524767705443,1587.004290316823,0.4776554546604575,0.06051419830534535,6.113110376966115,5.235648541637097
4400.0,-39.10475214667218,4.126302149404157,35.252564101615135,26.59925816059115,5.167235789265457,-34.67864875376072,-49.65821021525187,0.7352232881500355,7.334464319714982,-5.333148905439614,40.465331577274505,50659.90677975697,13071.438815980899,13071.438815980899,63731.345595737876,101195.98430627068,101195.98430627068,13071.438815980899,114267.42312225158,114267.42312225158,114267.42312225158,139969.36697792512,122122.70133775081,71558.72266356178,56182.198526876695,25701.943855673526,0.0,81884.14238255023,21846.652277322497,1586.004290316823,0.0,0.8835057700094651,2.687634036896992,0.0014959713701933424,350074.10053125286,1574695.0425412,4.498176357952591,1574695.0425412,4.498176357952591,0.85,0.10432257956505007,4.698906859688992,1.3102792302472515,1.0,0.0,4.698906859689498,1.2886114559014472,1.2887238668078655,3.6464885037063985,22091.158483604995,2252.671246919692,1603.0968420496806,1603.0968420496806,8.153867235661245,4.126302149404157,1.6411752280806349,2.4851269213235225,5.233699200821352,5.233699200821352,1.4953426288061007,0.0,0.0,8.722959429009554e-05,2.521963069241791e-05,6.200996359767764e-05,0.00029137904331819216,0.10436953804570341,0.09259644493165156,0.01177309311405185,0.09389790705665135,0.0925918761520307,0.011730703413019381,0.4776823030327792,0.4776823030327792,0.0607344940369012,0.0,3.35001692570944,2.8739145064025706,7.143171697713001,12.667613225154582,11.701906638934418,20.395749363740265,25701.943855673526,21846.652277322497,0.85,0.7783112058253568,0.6186778698014765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080946032905087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16528.088853975958,1586.004290316823,0.4776823030327792,0.0607344940369012,6.113110376966115,5.233699200821352
4401.0,-39.10896881503641,4.12565090676348,35.25154247341788,26.59455081392082,5.166646334446065,-34.68033196277003,-49.65961893377823,0.7312912109450906,7.229407780813176,-5.333125801032378,40.465005198349175,50646.15099332993,13069.98034342701,13069.98034342701,63716.13133675694,101176.53309145969,101176.53309145969,13069.98034342701,114246.5134348867,114246.5134348867,114246.5134348867,139932.22502508358,122119.03144518759,71556.92756146168,56180.11542636212,25685.71159019689,0.0,81865.82701655901,21832.854851667355,1585.004290316823,0.0,0.8835070922601466,2.6888757705202506,0.0014959713701933424,350074.4166730385,1574680.8323687352,4.498131703921258,1574680.8323687352,4.498131703921258,0.8499999999999999,0.10432819827782709,4.698906859688992,1.310273882704787,1.0,0.0,4.698906859690347,1.288630041879964,1.288742401186638,3.6464359102119204,22090.494625228595,2252.603552204738,1603.0968420496806,1603.0968420496806,8.152957451226746,4.12565090676348,1.64010915409105,2.4855417526724297,5.232241844908144,5.232241844908144,1.4949262414023268,0.0,0.0,8.718829593145165e-05,2.5215257246969798e-05,6.197303868448184e-05,0.000291205536590283,0.10446909234466673,0.09262430620713505,0.011844786137531683,0.09388219860259711,0.09259631892330643,0.011731879354520665,0.4778317004911047,0.4778317004911047,0.06110506554719263,0.0,5.165214846002129,4.593320338375349,9.726864809309234,12.562533581845571,11.595937581728947,20.29782863179338,25685.71159019689,21832.854851667355,0.85,0.7782994890391698,0.6186482545774042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080948118144915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16527.784715910297,1585.004290316823,0.4778317004911047,0.06110506554719263,6.113110376966115,5.232241844908144
4402.0,-39.09716291109791,4.132800440181095,35.24946215150256,27.38857422899457,6.062235831251401,-34.582141563888676,-49.514769518841035,1.5476654219798676,4.310505698698705,-4.5634317470371375,40.44276177206972,50013.440025189826,12015.759662299652,12015.759662299652,62029.199687489476,100696.98821670981,100696.98821670981,12015.759662299652,112712.74787900946,112712.74787900946,112712.74787900946,138649.89530228957,122013.52341512575,71332.10442606552,56312.687765622475,25937.14742328011,0.0,82249.83518890258,22046.57530978809,1584.004290316823,0.0,0.8875337138182329,2.8117890083106265,0.0014959713701933424,360731.33001328236,1573712.606820669,4.362561485199314,1573712.606820669,4.362561485199314,0.85,0.10369865557791416,4.698906859688992,1.3089681394351649,1.0,0.0,4.698906859689018,1.2848001223082444,1.2849122962983621,3.657305738146286,22071.408946744108,2250.6573546261066,1603.0968420496806,1603.0968420496806,7.495342356820185,4.132800440181095,1.8470197657064844,2.2857806744746103,5.230589223627213,5.230589223627213,1.4944540638934893,0.0,0.0,8.730396937320897e-05,2.56686524784888e-05,6.163531689472017e-05,0.0002896186133557054,0.10360736531784083,0.09178773101012459,0.011819634307716237,0.09855892848794143,0.09183559384906143,0.011863061728852735,0.478054111687909,0.478054111687909,0.06155969558532776,0.0,5.617032595495573,5.89911048405105,3.4450650216909935,8.873937445735862,12.686224562298037,3.410605131648481e-13,25937.14742328011,22046.57530978809,0.85,0.7541559146596157,0.6080673585585228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508122020691075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16527.39675024918,1584.004290316823,0.478054111687909,0.06155969558532776,6.113110376966115,5.230589223627213
4403.0,-39.061551354922315,4.142270972371607,35.24261509880407,27.36906608277934,6.03200225685344,-34.528945541905806,-49.46586684146894,1.5278563881386118,7.564851194273103,-4.363845904416632,40.278721718324725,49953.31989691768,11753.300980282604,11753.300980282604,61706.62087720029,100747.69577361524,100747.69577361524,11753.300980282604,112500.99675389784,112500.99675389784,112500.99675389784,138444.23312383637,122015.02298490303,71355.02706958342,56288.88435035512,25943.23636993852,0.0,82232.12072029363,22051.75091444774,1585.004290316823,0.0,0.8891223832320482,2.7939991985877817,0.0014959713701933424,363535.8386704002,1566586.0545784328,4.309302929549068,1566586.0545784328,4.309302929549068,0.85,0.10267773784635906,4.698906859688992,1.3089965821849185,1.0,0.0,4.69890685968896,1.284892056147119,1.2850046876159056,3.6570440584551105,22071.68020862453,2250.6850156398496,1603.0968420496806,1603.0968420496806,7.331622564520256,4.142270972371607,1.90671728711599,2.235553685255617,5.2312887510528,5.2312887510528,1.4946539288722285,0.0,0.0,8.765374868893653e-05,2.5823423109174565e-05,6.183032557976196e-05,0.0002905349410035472,0.10280530430642298,0.09108515292397934,0.011720151382443639,0.0981726003604177,0.0909757758289008,0.011701962017458248,0.4783109874610824,0.4783109874610824,0.061545455005259896,0.0,6.791303015034941,7.940185580371747,2.8421709430404007e-13,11.928697098689724,16.66116495812321,2.8421709430404007e-13,25943.23636993852,22051.75091444774,0.85,0.7503955916093993,0.607467245881085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508045843217388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16527.329629564247,1585.004290316823,0.4783109874610824,0.061545455005259896,6.113110376966115,5.2312887510528
4404.0,-39.04472661110902,4.151519256541656,35.23308932407644,21.40250264145436,6.013008671627624,-34.525380611506016,-46.2151998426765,1.527856322784004,-4.342439726897624,-4.342439726897948,40.21168579805514,34519.35704305858,11736.960073679553,11736.960073679553,46256.31711673814,72664.94331294927,72664.94331294927,11736.960073679553,84401.90338662882,84401.90338662882,84401.90338662882,108096.11530848549,93842.59488836712,55858.461600572045,42204.59254199453,23694.21192185667,0.0,65898.8044638512,20140.08013357817,1586.004290316823,0.0,0.8894677182503734,3.6455615004669393,0.0014959713701933424,363837.64296313457,1563680.777726958,4.297743259856694,1563680.777726958,4.297743259856694,0.85,0.10261068332731497,4.698906859688992,1.232326804767363,1.0,0.0,4.698906859688979,1.2848917141691516,1.2850045585306735,3.6570450317888787,16975.4813272446,1731.01735324954,1603.0968420496806,1603.0968420496806,7.321429227365307,4.151519256541656,1.9196759578952527,2.231843298646403,5.232700362330572,5.232700362330572,1.4950572463801635,0.0,0.0,8.78194526356931e-05,3.8286404005192215e-05,4.953304863050088e-05,0.00023275118199116902,0.10255185260975401,0.09090499933852639,0.011646853271227622,0.12822449856698145,0.09090881920722522,0.011701864120089746,0.4786409127091206,0.4786409127091206,0.06132402530657083,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23694.21192185667,20140.08013357817,0.85,0.7019295341254946,0.5238237222041591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078161057754893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16527.739808975926,1586.004290316823,0.4786409127091206,0.06132402530657083,6.113110376966115,5.232700362330572
4405.0,-39.02830974091655,4.161253565944954,35.223884303139464,21.402402722183638,6.011363911212145,-34.51087583799348,-46.201231924910076,1.5278564111041997,-4.304065995251449,-4.304065995251716,40.19850219657342,34532.2409837384,11697.82598120916,11697.82598120916,46230.06696494756,72672.25931098744,72672.25931098744,11697.82598120916,84370.0852921966,84370.0852921966,84370.0852921966,108087.73570994198,93842.15071136973,55862.32354320427,42199.807964628286,23717.65041774538,0.0,65917.45838237366,20160.00285508357,1587.004290316823,0.0,0.8897054392171145,3.6512474245114896,0.0014959713701933424,364379.1635015601,1563109.8916645276,4.289789450756657,1563109.8916645276,4.289789450756657,0.85,0.10257523514158504,4.698906859688992,1.232325622835197,1.0,0.0,4.698906859689116,1.2848913791939645,1.285004431645472,3.6570459851919166,16975.400978674377,1731.0091599755654,1603.0968420496806,1603.0968420496806,7.297017668784504,4.161253565944954,1.9374299459649462,2.223823619980008,5.234060713009156,5.234060713009156,1.495445918002616,0.0,0.0,8.79814185212884e-05,3.835031762493892e-05,4.9631100896349475e-05,0.00023321192045577303,0.10238158081545087,0.09077977065533573,0.01160181016011514,0.1285398065097848,0.09087398660608598,0.011701248535499061,0.47842510843939556,0.47842510843939556,0.06114354821428625,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23717.65041774538,20160.00285508357,0.85,0.7013326681495579,0.5238709414951036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5077075898067318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16527.774812965155,1587.004290316823,0.47842510843939556,0.06114354821428625,6.113110376966115,5.234060713009156
4406.0,-39.02830974091655,4.161253565944954,35.223884303139464,27.37043345058339,6.011363911212145,-34.51087583799348,-49.44929323447866,1.5278564111041997,8.064159174609642,-4.304065995251716,40.19850219657342,50035.7288953845,11698.318018528751,11698.318018528751,61734.04691391325,100851.66195215283,100851.66195215283,11698.318018528751,112549.97997068158,112549.97997068158,112549.97997068158,138524.4040963245,122021.55335253512,71365.81145485038,56284.15766409416,25974.4241256429,0.0,82258.58178973706,22078.260506796465,1588.004290316823,0.0,0.8897054392171145,2.7946875685008443,0.0014959713701933424,364379.1635015601,1563109.8916645276,4.289789450756657,1563109.8916645276,4.289789450756657,0.85,0.10257523514158504,4.698906859688992,1.3090144705167046,1.0,0.0,4.698906859688788,1.2848913791939645,1.285004431645472,3.6570459851919166,22072.861507308036,2250.8054745818436,1603.0968420496806,1603.0968420496806,7.297324598039608,4.161253565944954,1.937983068671981,2.2232704972729733,5.235583095106721,5.235583095106721,1.495880884316206,0.0,0.0,8.79814185212884e-05,2.5876072522707076e-05,6.210534599858132e-05,0.00029182723633609206,0.10232016124762454,0.09074637957981861,0.01157378166780593,0.09844716447063494,0.09087398660608598,0.011701248535499061,0.47824913169028216,0.47824913169028216,0.06099583320712524,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.368225169861375,17.43668865162175,2.8421709430404007e-13,25974.4241256429,22078.260506796465,0.85,0.7504876156473617,0.6082736634492667,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076017193133746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16527.802206710974,1588.004290316823,0.47824913169028216,0.06099583320712524,6.113110376966115,5.235583095106721
4407.0,-39.012368534895444,4.171428081841369,35.21529394421877,21.40335595412182,6.026248178482975,-34.50627234193312,-46.197198518179334,1.5278488678389526,-4.261790004506736,-4.261790004507005,40.19816566422293,34590.33548899322,11653.506553145113,11653.506553145113,46243.842042138334,72606.5020560314,72606.5020560314,11653.506553145113,84260.00860917651,84260.00860917651,84260.00860917651,108023.2311936251,93846.7146907033,55866.890699273565,42199.80443492193,23763.222584448595,0.0,65963.02701937052,20198.739196781306,1589.004290316823,0.0,0.8899165375815921,3.6562180299164915,0.0014959713701933424,364976.4832535528,1563095.3209536807,4.2827288679522475,1563095.3209536807,4.2827288679522475,0.85,0.10240760580930836,4.698906859688992,1.2323377009620895,1.0,0.0,4.698906859689071,1.2848910890660803,1.2850043439207537,3.6570468109514094,16976.22657121098,1731.093346985054,1603.0968420496806,1603.0968420496806,7.269371536060929,4.171428081841369,1.9560825218106501,2.215345560030719,5.234185184383295,5.234185184383295,1.49548148125237,0.0,0.0,8.813895572945015e-05,3.836879184874631e-05,4.9770163880703834e-05,0.00023386536446688455,0.1022175571531696,0.09067272682200628,0.011544830331163328,0.12890758283359213,0.09071725075436121,0.01169035505494714,0.4781050169576581,0.4781050169576581,0.060874327868063106,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23763.222584448595,20198.739196781306,0.85,0.7010570031687372,0.5243897536545059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076017193133746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16527.50126305294,1589.004290316823,0.4781050169576581,0.060874327868063106,6.113110376966115,5.234185184383295
4408.0,-39.0123635823474,4.182090213148766,35.2080034164427,21.403292810451262,6.0848633481666035,-34.54123824410694,-46.230140410456784,1.5278491530247293,-4.205179478537673,-4.205179478537933,40.2177367618268,34747.91834620302,11590.54759797533,11590.54759797533,46338.46594417835,72329.4390147357,72329.4390147357,11590.54759797533,83919.98661271103,83919.98661271103,83919.98661271103,107722.23980435789,93846.415123055,55859.350736030196,42207.84931891645,23802.253191646854,0.0,66010.1025105633,20231.915212899825,1590.004290316823,0.0,0.8901277519703796,3.670380937806369,0.0014959713701933424,365777.53861426417,1563942.8537837665,4.27566673368931,1563942.8537837665,4.27566673368931,0.85,0.10222545552189331,4.698906859688992,1.2323369031166664,1.0,0.0,4.6989068596888615,1.2848910876308535,1.2850043425483422,3.6570468150363404,16976.172381479482,1731.0878211702757,1603.0968420496806,1603.0968420496806,7.230098203646848,4.182090213148766,1.9794165927518819,2.202673620396884,5.235856585955289,5.235856585955289,1.495959024558654,0.0,0.0,8.81390047129402e-05,3.8218149037449204e-05,4.992085567549099e-05,0.00023457345117510877,0.10217995650679235,0.0906537460477146,0.01152621045907775,0.12951909765795577,0.0906638879167203,0.011561567605173023,0.47798639183822555,0.47798639183822555,0.060773790263480065,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23802.253191646854,20231.915212899825,0.85,0.7019905163268458,0.5264030356662825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507498930288727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16527.51967488887,1590.004290316823,0.47798639183822555,0.060773790263480065,6.113110376966115,5.235856585955289
4409.0,-39.01234674109404,4.187529988976606,35.202337950425296,21.40432874383407,6.0849277335586125,-34.541176797814224,-46.2306542211212,1.5278496830962576,-4.205254695586575,-4.205254695586829,40.21819303829462,34750.45764544327,11598.75663025218,11598.75663025218,46349.21427569545,72334.0266197724,72334.0266197724,11598.75663025218,83932.78325002457,83932.78325002457,83932.78325002457,107750.44364124147,93851.30424210482,55862.100654589914,42210.226208349886,23817.660391216894,0.0,66027.88659956679,20245.01133253436,1591.004290316823,0.0,0.8901257632618812,3.6699184060847703,0.0014959713701933424,365776.4733573599,1563962.6171280972,4.275733216991575,1563962.6171280972,4.275733216991575,0.85,0.10222541016865895,4.698906859688992,1.2323498565657065,1.0,0.0,4.698906859689405,1.2848910848072073,1.285004339938482,3.65704682307298,16977.056789559156,1731.1780056960488,1603.0968420496806,1603.0968420496806,7.235218937504911,4.187529988976606,1.9840687545195452,2.2034612344570608,5.237692042369423,5.237692042369423,1.4964834406769778,0.0,0.0,8.813917128261518e-05,3.8215803734925896e-05,4.992336754768929e-05,0.000234585254228612,0.10214721509437795,0.09063669091036129,0.011510524184016659,0.12958393455512232,0.09066384395541623,0.011561566213242723,0.4778881584093462,0.4778881584093462,0.0606900268464803,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23817.660391216894,20245.01133253436,0.85,0.7019642254610576,0.5262997111537304,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074988983567956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16527.21936182042,1591.004290316823,0.4778881584093462,0.0606900268464803,6.113110376966115,5.237692042369423
