time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4410.0,-39.01234910228419,4.19829758752633,35.19593319875836,27.450610021501802,6.147227799731659,-34.51320758344082,-49.4443838140927,1.612855213585223,8.247396066429928,-4.175678021242611,40.21787841565283,50089.824650563285,11572.851378385398,11572.851378385398,61662.676028948685,100588.75103260115,100588.75103260115,11572.851378385398,112161.60241098655,112161.60241098655,112161.60241098655,138253.9762674794,121998.81965433297,71333.54179714745,56294.75317465057,26092.37385649283,0.0,82387.1270311434,22178.517778018908,1592.004290316823,0.0,0.8902732584882516,2.80714060388122,0.0014959713701933424,366195.53884437087,1563948.9894149452,4.270802955028916,1563948.9894149452,4.270802955028916,0.8500000000000001,0.10220194652333012,4.698906859688992,1.3088462729426105,1.0,0.0,4.698906859688663,1.2844935680651814,1.284606788127837,3.6581785822150157,22068.749137335864,2250.386129548405,1603.0968420496806,1603.0968420496806,7.219059432235319,4.19829758752633,1.9998742833467853,2.1984233041795447,5.237969858432735,5.237969858432735,1.4965628166950673,0.0,0.0,8.813914792907e-05,2.589168739487212e-05,6.224746053419788e-05,0.00029249501930236226,0.10208145920889321,0.09058842844594091,0.011493030762952296,0.09919819277180698,0.09064090457964691,0.011561041943683202,0.4778062383329093,0.4778062383329093,0.06061968277954715,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.423074087672546,17.38622291282246,2.8421709430404007e-13,26092.37385649283,22178.517778018908,0.85,0.7484503738750278,0.6079812035638611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507498789771538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16526.91928708745,1592.004290316823,0.4778062383329093,0.06061968277954715,6.113110376966115,5.237969858432735
4411.0,-38.947545926099245,4.208652851609674,35.18928296732044,27.44294414240869,6.134438929190315,-34.49262254691583,-49.42424454549325,1.6059292404828944,8.94503160385267,-4.207710392810066,40.21386670169713,50308.51674953866,11632.038960151229,11632.038960151229,61940.55570968989,100613.06019149207,100613.06019149207,11632.038960151229,112245.0991516433,112245.0991516433,112245.0991516433,138340.46867370093,121995.47126642021,71343.47296008779,56279.99811814713,26095.36952205763,0.0,82375.36764020476,22181.064093748984,1593.004290316823,0.0,0.8901289273192697,2.7948963751389724,0.0014959713701933424,365741.69603013294,1563775.2320156647,4.27562744141381,1563775.2320156647,4.27562744141381,0.85,0.1021106445999305,4.698906859688992,1.3088452118961142,1.0,0.0,4.698906859689147,1.2845246192045228,1.2846386681238757,3.658090152136531,22068.143436944087,2250.3243652974347,1603.0968420496806,1603.0968420496806,7.255980209703856,4.208652851609674,1.9997847985913282,2.208868053018346,5.239863967310197,5.239863967310197,1.4971039906600563,0.0,0.0,8.878224710779974e-05,2.5955833744219766e-05,6.282641336357998e-05,0.0002952154647237821,0.1020809660274676,0.09059655168523367,0.01148441434223393,0.09881152511947217,0.09061007493628487,0.011500569663645623,0.4777373689384265,0.4777373689384265,0.0605600741926673,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,13.152741996662712,17.658540308151828,2.8421709430404007e-13,26095.36952205763,22181.064093748984,0.85,0.7519305525922619,0.6107228190989548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074988049954894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16526.618828226903,1593.004290316823,0.4777373689384265,0.0605600741926673,6.113110376966115,5.239863967310197
4412.0,-38.938597666492974,4.21638163323268,35.18706015244931,27.445857761800312,6.139451662941421,-34.463602813285604,-49.398641707934416,1.605929259696588,9.059902522991592,-4.213294110682923,40.25697120908535,50229.98328779177,11651.01199439436,11651.01199439436,61880.99528218613,100603.16529940233,100603.16529940233,11651.01199439436,112254.17729379669,112254.17729379669,112254.17729379669,138384.44478176883,122009.24860318046,71359.71511467606,56277.259431671555,26130.26748797214,0.0,82407.5269196437,22210.72736477632,1594.004290316823,0.0,0.8899485085534258,2.7928547744863144,0.0014959713701933424,365662.62965159805,1565642.960309555,4.28165974138865,1565642.960309555,4.28165974138865,0.8500000000000001,0.10211149520920763,4.698906859688992,1.3088834557263183,1.0,0.0,4.69890685968909,1.2845244350341085,1.2846385984474147,3.6580906766201142,22070.635662603352,2250.57850158855,1603.0968420496806,1603.0968420496806,7.267815448689712,4.21638163323268,2.004665256657958,2.2117163765747216,5.241651634621216,5.241651634621216,1.497614752748919,0.0,0.0,8.887138853694067e-05,2.603759514834209e-05,6.283379338859858e-05,0.0002952501427739667,0.10222605747250807,0.09073267207777626,0.011493385394731815,0.09878130303821535,0.09061092352685006,0.01150057168235758,0.4776789400895069,0.4776789400895069,0.060509053989830086,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,13.273196633674502,17.69966904549716,2.2737367544323206e-13,26130.26748797214,22210.72736477632,0.85,0.7509143593464082,0.6095314974901682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070810952615268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16527.616640219734,1594.004290316823,0.4776789400895069,0.060509053989830086,6.113110376966115,5.241651634621216
4413.0,-38.93513785124607,4.217085993449161,35.18661745689936,21.514978212676965,6.139609207787716,-34.46277775232213,-46.17050261059774,1.6059292789964235,-4.2134372432884675,-4.2134372432886895,40.25810427970568,34837.61134951723,11652.50845914899,11652.50845914899,46490.11980866622,72598.39514130005,72598.39514130005,11652.50845914899,84250.90360044903,84250.90360044903,84250.90360044903,108150.6135164396,94005.2236052588,55954.903917685566,42278.13298619248,23899.709915990556,0.0,66177.84290218304,20314.753428591972,1595.004290316823,0.0,0.8899437818660245,3.653882177661717,0.0014959713701933424,365660.60304617253,1565692.0792493182,4.2818178010049825,1565692.0792493182,4.2818178010049825,0.85,0.1021115158271562,4.698906859688992,1.2326884045777846,1.0,0.0,4.698906859688418,1.2845243637239612,1.2846385714344373,3.658090879698384,17004.899745929128,1734.0171970988185,1603.0968420496806,1603.0968420496806,7.268748932379148,4.217085993449161,2.005512783189161,2.21157321026,5.242664238496839,5.242664238496839,1.497904068141954,0.0,0.0,8.890587694561707e-05,3.849127523613705e-05,5.0414601709480014e-05,0.00023689351780116402,0.10221251605787238,0.09072702712058583,0.011485488937286549,0.1293156238560115,0.09061094410782021,0.01150057171933599,0.4776288636770379,0.4776288636770379,0.06046490449422698,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23899.709915990556,20314.753428591972,0.85,0.7025027980646469,0.5264240993924574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070234342249944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16527.497652156308,1595.004290316823,0.4776288636770379,0.06046490449422698,6.113110376966115,5.242664238496839
4414.0,-38.935123950157916,4.227852523594977,35.1862938887159,27.441806787997507,6.215909382052431,-34.496546493240146,-49.42894197357816,1.6028076646657454,9.766650162311521,-4.162036808040254,40.35140948204546,50391.21743844217,11595.995640396597,11595.995640396597,61987.213078838766,100223.03122153293,100223.03122153293,11595.995640396597,111819.02686192952,111819.02686192952,111819.02686192952,138043.86829776695,122004.86821207486,71348.99737901686,56284.300925619995,26224.841435837418,0.0,82509.14236145742,22291.115220461805,1596.004290316823,0.0,0.8898678660717223,2.790093688282151,0.0014959713701933424,366388.9450451663,1569740.8846179524,4.284356572015141,1569740.8846179524,4.284356572015141,0.85,0.1016018673689401,4.698906859688992,1.3088750459300358,1.0,0.0,4.6989068596888455,1.284538957609497,1.2846531667955625,3.658049319448878,22069.843279917135,2250.497701041348,1603.0968420496806,1603.0968420496806,7.233496652373321,4.227852523594977,2.026545930121843,2.2013065934731335,5.241570689884199,5.241570689884199,1.4975916256811996,0.0,0.0,8.890601554050633e-05,2.5940858619117516e-05,6.296515692138881e-05,0.0002958674077793077,0.10247970779821652,0.09096980129523913,0.0115099065029774,0.09879851049546302,0.0903430189880595,0.011258848380880593,0.47758546921372935,0.47758546921372935,0.06042625156441116,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,13.928686970351748,17.48905965631775,2.2737367544323206e-13,26224.841435837418,22291.115220461805,0.85,0.7512769046523857,0.6107349561056821,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070011409350226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16527.269010532873,1596.004290316823,0.47758546921372935,0.06042625156441116,6.113110376966115,5.241570689884199
4415.0,-38.94935624692691,4.210418251604494,35.18104569987479,24.90231916252526,3.22667178837242,-34.73391019449708,-49.817888474185,-1.002251983009583,16.485753078662015,-6.599393191828713,40.17825202263771,52174.85423079168,14941.464852602343,14941.464852602343,67116.31908339402,102346.60379834511,102346.60379834511,14941.464852602343,117288.06865094745,117288.06865094745,117288.06865094745,142548.88183079928,122314.44966447938,72079.06191633632,55817.09749793674,25260.813179851826,0.0,81077.91067778856,21471.69120287405,1597.004290316823,0.0,0.8778423319432396,2.4542101189184247,0.0014959713701933424,333081.44109122484,1562233.3104414474,4.690244239737094,1562233.3104414474,4.690244239737094,0.85,0.10468262685154353,4.698906859688992,1.3129944795509807,1.0,0.0,4.698906859690904,1.2968351499507964,1.2969502685080847,3.6233648200137654,22125.844439846758,2256.208230113929,1603.0968420496806,1603.0968420496806,9.32037570075839,4.210418251604494,1.3750811181909786,2.835337133413516,5.243513736467268,5.243513736467268,1.4981467818477907,0.0,0.0,8.876422297336005e-05,2.4728356143883808e-05,6.403586682947625e-05,0.00030089857391115674,0.10466281044379175,0.0929127957998519,0.011750014643939844,0.08578401657018375,0.09293251941813314,0.01175010743341039,0.47754742030974917,0.47754742030974917,0.06039199588722517,0.0,2.2737367544323206e-13,2.2737367544323206e-13,1.8433960723536416,23.085146270490725,15.197469581940595,88.54101225495924,25260.813179851826,21471.69120287405,0.85,0.8278003037118302,0.6435150313399118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070010513647856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16526.97145108963,1597.004290316823,0.47754742030974917,0.06039199588722517,6.113110376966115,5.243513736467268
4416.0,-38.955654218025074,4.206624290197658,35.177817242686054,24.890024063084297,3.2262169249622263,-34.735342178901114,-49.81912487475199,-1.0131653201572461,16.2283969493285,-6.5993629241640654,40.17833847769462,52150.16099125208,14933.483209367922,14933.483209367922,67083.64420062001,102290.68557912586,102290.68557912586,14933.483209367922,117224.16878849379,117224.16878849379,117224.16878849379,142469.67654316433,122307.91123591007,72077.34225131475,55811.74331621702,25245.50775467054,0.0,81057.25107088756,21458.68159146996,1596.004290316823,0.0,0.8778421667671901,2.456791915255799,0.0014959713701933424,333081.83937324065,1562237.0520826888,4.690249864785023,1562237.0520826888,4.690249864785023,0.85,0.10468333629593185,4.698906859688992,1.312989919963293,1.0,0.0,4.698906859687599,1.2968872868170278,1.2970023287115535,3.623219155167754,22124.661682995033,2256.0876224801573,1603.0968420496806,1603.0968420496806,9.315396810509794,4.206624290197658,1.3692594765450883,2.8373648136525693,5.2369674852894645,5.2369674852894645,1.4962764243684183,0.0,0.0,8.870154469679719e-05,2.4724587049533052e-05,6.397695764726414e-05,0.0003006217651507616,0.10467230231225749,0.09290647765792077,0.011765824654336716,0.08582047197313518,0.0929330353143432,0.011750300981588656,0.4775136478532317,0.4775136478532317,0.060473090707199154,0.0,2.2737367544323206e-13,2.2737367544323206e-13,18.112879532119393,22.82775987349254,14.94968249835813,88.23450140034811,25245.50775467054,21458.68159146996,0.85,0.827608182048425,0.6433744088563383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070927611823652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16526.38849327935,1596.004290316823,0.4775136478532317,0.060473090707199154,6.113110376966115,5.2369674852894645
4417.0,-38.965859312057745,4.197038810394329,35.17270973045624,24.88079440025615,3.2232513676675687,-34.744214237412905,-49.82741338955236,-1.0213924417556974,16.040584701982084,-6.599319266181536,40.17777359704109,52140.082857103014,14919.162197851869,14919.162197851869,67059.24505495488,102261.08896826349,102261.08896826349,14919.162197851869,117180.25116611535,117180.25116611535,117180.25116611535,142410.05555121705,122303.15455561416,72073.55460912824,55810.66660720658,25229.8043851017,0.0,81040.47099230828,21445.333727336445,1595.004290316823,0.0,0.8778445595523001,2.4586826325734497,0.0014959713701933424,333082.4138546034,1562212.6050434972,4.690168378944892,1562212.6050434972,4.690168378944892,0.85,0.10468601405361613,4.698906859688992,1.3129869752982635,1.0,0.0,4.698906859690822,1.2969267065053793,1.2970416202833093,3.6231090285359175,22123.80123217695,2255.9998809151903,1603.0968420496806,1603.0968420496806,9.306463469029474,4.197038810394329,1.3610625668042173,2.8359762435901112,5.234507004017743,5.234507004017743,1.4955734297193553,0.0,0.0,8.860006902147594e-05,2.4699333759226455e-05,6.390073526224948e-05,0.00030026360326295434,0.10486851189837197,0.09289868127155376,0.011969830626818211,0.08583293886530005,0.09293235984654415,0.011753654207071983,0.4774832965546844,0.4774832965546844,0.06152287749045236,0.0,1.7053025658242404e-13,1.7053025658242404e-13,31.5740273067575,22.639903968163594,14.821942818505363,87.54075085897125,25229.8043851017,21445.333727336445,0.85,0.8274784713593238,0.6433832654063886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507133347431624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16525.96401205012,1595.004290316823,0.4774832965546844,0.06152287749045236,6.113110376966115,5.234507004017743
4418.0,-38.978086320165396,4.183251644197966,35.16708385798339,24.871290858741872,3.2160501471527634,-34.76463409298369,-49.8463710542768,-1.0296768246510755,15.819711808012812,-6.599327949108127,40.174525303019,52171.00000542817,14898.38591993365,14898.38591993365,67069.38592536181,102250.19499599958,102250.19499599958,14898.38591993365,117148.58091593323,117148.58091593323,117148.58091593323,142361.5858417058,122297.37047824905,72065.78286484025,55812.87512600978,25213.00492577256,0.0,81025.88005178234,21431.054186906673,1594.004290316823,0.0,0.8778569054731911,2.4609048542040575,0.0014959713701933424,333082.2995987006,1562072.0302138461,4.689747945465247,1562072.0302138461,4.689747945465247,0.8499999999999999,0.10470584599193924,4.698906859688992,1.3129812672967096,1.0,0.0,4.6989068596870425,1.2969664431188404,1.297081202906382,3.6229980232868937,22122.75493228058,2255.8931880183936,1603.0968420496806,1603.0968420496806,9.293503379923658,4.183251644197966,1.3489430619033538,2.8343085822946126,5.230293091427401,5.230293091427401,1.4943694546935433,0.0,0.0,8.847862945817206e-05,2.4641663835968404e-05,6.383696562220365e-05,0.0002999639556639031,0.10517510132871313,0.09288269313349846,0.012292408195214665,0.08585786215053348,0.09292619912913753,0.01177964686280171,0.4774556821825132,0.4774556821825132,0.06318809180173772,0.0,2.36530062504778,1.7053025658242404e-13,42.192403452880114,22.419039757120913,14.797354997848402,85.53398386188093,25213.00492577256,21431.054186906673,0.85,0.8277526375831875,0.6438806955516746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071991170534436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16525.4610481924,1594.004290316823,0.4774556821825132,0.06318809180173772,6.113110376966115,5.230293091427401
4419.0,-38.99198461072992,4.164499494267043,35.168874377245906,24.87744855405765,3.2208117573819646,-34.777582847627734,-49.85727919321505,-1.0217742258000897,10.343767950356153,-6.6445419203167,40.205265016490344,52155.46820765198,14932.674067497199,14932.674067497199,67088.14227514918,102256.76078122477,102256.76078122477,14932.674067497199,117189.43484872197,117189.43484872197,117189.43484872197,142390.82835877655,122289.10025239627,72054.72944149184,55815.96756767158,25201.39351005459,0.0,81017.36107772616,21421.1844835464,1593.004290316823,0.0,0.8774932216629491,2.513026728903489,0.0014959713701933424,332487.76078631904,1563402.720616151,4.702136153579825,1563402.720616151,4.702136153579825,0.85,0.1060076029371365,4.698906859688992,1.3129480946203693,1.0,0.0,4.698906859690212,1.2969290666554847,1.297043644342192,3.623102435206047,22121.258905186452,2255.7406357101004,1603.0968420496806,1603.0968420496806,9.314892073771809,4.164499494267043,1.320678792742135,2.8438207015249075,5.224795694308822,5.224795694308822,1.4927987698025207,0.0,0.0,8.834077740377392e-05,2.4608537515926008e-05,6.373223988784791e-05,0.00029947185919235295,0.1057234331936478,0.09302324132914334,0.01270019186450446,0.08758502441823432,0.09327761793355643,0.012729985003580066,0.47743025735144295,0.47743025735144295,0.06518216075516862,0.0,5.501812554693913,0.7154671691017143,42.89037953449741,16.98830987067288,13.226840798823162,45.56435913792825,25201.39351005459,21421.1844835464,0.85,0.8280711860114326,0.6437566900952901,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072779248929624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16524.91723848624,1593.004290316823,0.47743025735144295,0.06518216075516862,6.113110376966115,5.224795694308822
4420.0,-39.00451045677287,4.150640363745864,35.164449041184184,24.868108110409253,3.2163923161878505,-34.79156484466488,-49.87010193346066,-1.0296715860369765,10.422814800122978,-6.644932363219751,40.20347327337367,52155.71985838039,14911.16089813321,14911.16089813321,67066.8807565136,102233.50166581172,102233.50166581172,14911.16089813321,117144.66256394493,117144.66256394493,117144.66256394493,142329.2149367971,122282.25832244643,72048.10097410799,55815.73038704271,25184.55237285215,0.0,81000.28275989486,21406.86951692433,1592.004290316823,0.0,0.877497940976906,2.512143070371812,0.0014959713701933424,332482.630312906,1563325.1344077718,4.701975357138192,1563325.1344077718,4.701975357138192,0.85,0.1059477538515475,4.698906859688992,1.312938879285939,1.0,0.0,4.698906859688715,1.2969669642680641,1.2970813843808227,3.6229965674883577,22120.02124701807,2255.614429700058,1603.0968420496806,1603.0968420496806,9.301472317210829,4.150640363745864,1.3070971348195464,2.8435432289263174,5.217777548486658,5.217777548486658,1.4907935852819023,0.0,0.0,8.821670820627998e-05,2.4569649680324734e-05,6.364705852595525e-05,0.00029907159990663786,0.10604493863059247,0.09302161002252979,0.01302332860806268,0.08749973567825776,0.09320395355258929,0.012743800298958215,0.4774499891615122,0.4774499891615122,0.06684455473583338,0.0,7.7834472486397885,3.2143611463362163,43.16874193541378,17.067747163342744,13.473786072755956,44.281973867965576,25184.55237285215,21406.86951692433,0.85,0.8279832918030253,0.6438955282783767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507367514623704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16524.33953985459,1592.004290316823,0.4774499891615122,0.06684455473583338,6.113110376966115,5.217777548486658
4421.0,-39.019692292835266,4.134464378605203,35.15981945340295,24.84895420437681,3.209909759351447,-34.817303676330646,-49.89460586858911,-1.0477033278223853,10.215445988904946,-6.646763107824044,40.19478486872448,52198.706968889725,14889.036977415308,14889.036977415308,67087.74394630504,102173.64267503012,102173.64267503012,14889.036977415308,117062.67965244543,117062.67965244543,117062.67965244543,142227.3502537713,122276.92584803732,72041.2353130265,55817.43392778981,25164.670601325855,0.0,80982.10452911566,21389.970011126978,1591.004290316823,0.0,0.877521166007155,2.5141653896828093,0.0014959713701933424,332458.57490717835,1562948.949655095,4.701184050047338,1562948.949655095,4.701184050047338,0.85,0.10591772010627533,4.698906859688992,1.312946775867604,1.0,0.0,4.698906859689252,1.2970532251065028,1.2971674580522914,3.622755619225386,22119.05663899687,2255.516067056219,1603.0968420496806,1603.0968420496806,9.287671578454708,4.134464378605203,1.292104108388017,2.8423602702171857,5.212204209936547,5.212204209936547,1.4892012028390134,0.0,0.0,8.806654715692206e-05,2.4495494531557877e-05,6.357105262536418e-05,0.00029871445525897364,0.10631388899019535,0.0930270436086285,0.01328684538156685,0.08751748455320664,0.0930801979031059,0.012837522203169435,0.47761451782229924,0.47761451782229924,0.0682166174923771,0.0,9.605719166024073,5.295265633816371,42.50360735471469,16.862209096728975,13.788471102204369,39.84326453769154,25164.670601325855,21389.970011126978,0.85,0.8284267781925184,0.6445708872646377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507448266400129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16523.788872585174,1591.004290316823,0.47761451782229924,0.0682166174923771,6.113110376966115,5.212204209936547
4422.0,-39.03395369670893,4.117873850220455,35.155275417473874,24.84489610595631,3.2051892427546056,-34.831964606642664,-49.90768467597661,-1.0500989373527427,9.448730439854444,-6.6537969070098955,40.18684795531939,52191.755038311065,14873.226859307006,14873.226859307006,67064.98189761807,102176.7437297102,102176.7437297102,14873.226859307006,117049.9705890172,117049.9705890172,117049.9705890172,142193.84957114162,122269.04409009268,72032.39175554785,55818.50259393869,25143.878982124414,0.0,80962.38157606311,21372.29713480575,1590.004290316823,0.0,0.8775131436703294,2.521656357864427,0.0014959713701933424,332366.16573390394,1562605.362260519,4.701457378521369,1562605.362260519,4.701457378521369,0.85,0.1060813347611955,4.698906859688992,1.3129277121974159,1.0,0.0,4.698906859691466,1.2970649382474098,1.2971789895340562,3.6227229039419884,22117.630883081078,2255.370680413911,1603.0968420496806,1603.0968420496806,9.277809343252438,4.117873850220455,1.275098243134643,2.8427756070858123,5.205908855025357,5.205908855025357,1.4874025300072449,0.0,0.0,8.792570515600398e-05,2.4455999773683236e-05,6.346970538232075e-05,0.0002982382340034263,0.10655301838020505,0.0930580374398858,0.013494980940319238,0.08772226976766732,0.09300345949850476,0.013077875262690728,0.47787119186393356,0.47787119186393356,0.06929936202767328,0.0,10.956625953718458,7.047310931300217,40.03429940642445,16.10252734686435,14.158193299402399,30.22273544731769,25143.878982124414,21372.29713480575,0.85,0.8283474447279121,0.6446420426661682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507546152230329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16523.184579454166,1590.004290316823,0.47787119186393356,0.06929936202767328,6.113110376966115,5.205908855025357
4423.0,-39.048332560988165,4.101366321659614,35.151074885099575,24.827507882751547,3.193803903879677,-34.851616639318486,-49.926328752748645,-1.066215212394824,8.160104249745928,-6.6642061455602,40.187412982291114,52210.73708848062,14862.126915828741,14862.126915828741,67072.86400430936,102148.37295612972,102148.37295612972,14862.126915828741,117010.49987195847,117010.49987195847,117010.49987195847,142136.51436695707,122263.00621660733,72026.47015416162,55818.37340271745,25126.014494998588,0.0,80944.38789771603,21357.112320748798,1589.004290316823,0.0,0.8774542003941084,2.534544214725617,0.0014959713701933424,332229.4475137304,1562629.820277907,4.7034657281947485,1562629.820277907,4.7034657281947485,0.85,0.10634877379354649,4.698906859688992,1.3129311552410947,1.0,0.0,4.698906859689068,1.2971420626719454,1.2972559368072043,3.6225075070111052,22116.538673208484,2255.259306002405,1603.0968420496806,1603.0968420496806,9.27088528028437,4.101366321659614,1.257189857428198,2.844176464231416,5.199461486260301,5.199461486260301,1.4855604246458003,0.0,0.0,8.778391391352732e-05,2.439980140950447e-05,6.338411250402285e-05,0.0002978360410404518,0.10677210335685502,0.0931309605859198,0.013641142770935222,0.08810923502162196,0.09303625207710678,0.01331252171643971,0.4781830186890443,0.4781830186890443,0.07004075537861709,0.0,11.77918028835802,8.405268128398859,36.28022460181808,14.824310395306156,13.88351047999555,21.47219516001161,25126.014494998588,21357.112320748798,0.85,0.828628960528614,0.6450198518327893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5076381148838824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16522.598219586802,1589.004290316823,0.4781830186890443,0.07004075537861709,6.113110376966115,5.199461486260301
4424.0,-39.06249743524856,4.085052998316258,35.1471692658708,24.817933758627646,3.1834338574796717,-34.86432827223772,-49.937981728557475,-1.074308311148024,7.110367321278829,-6.6792266903816895,40.18773203203396,52197.46765535814,14857.65585518449,14857.65585518449,67055.12351054263,102152.10471734441,102152.10471734441,14857.65585518449,117009.7605725289,117009.7605725289,117009.7605725289,142115.6186059863,122255.98166993957,72020.0574075584,55817.69362486797,25105.858033457407,0.0,80923.55165832538,21339.979328438796,1588.004290316823,0.0,0.8773709994670332,2.5444939911942903,0.0014959713701933424,332032.2408742256,1562643.6309396226,4.7063008906160855,1562643.6309396226,4.7063008906160855,0.85,0.106596473863945,4.698906859688992,1.3129217019816863,1.0,0.0,4.698906859687147,1.2971809380094894,1.2972946346245813,3.622398943742895,22115.26798092922,2255.1297314505177,1603.0968420496806,1603.0968420496806,9.26809626559294,4.085052998316258,1.2382006169181068,2.8468523813981514,5.193011504894814,5.193011504894814,1.4837175728270897,0.0,0.0,8.764443949655212e-05,2.4364737013166895e-05,6.327970248338523e-05,0.0002973454280782574,0.10693104287796583,0.09321183977439358,0.013719203103572244,0.08839107341202129,0.09311470660057994,0.013481767263365065,0.47851622775971103,0.47851622775971103,0.07042947905416364,0.0,12.214771047498573,9.429494247484854,32.07617426396325,13.78959401166054,13.532744104417361,15.569267581106885,25105.858033457407,21339.979328438796,0.85,0.8286230910089329,0.6450219569668144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5077308461147476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16522.00903121585,1588.004290316823,0.47851622775971103,0.07042947905416364,6.113110376966115,5.193011504894814
4425.0,-39.076586168118624,4.068808476414822,35.14354543084283,24.82412578482183,3.183643034038834,-34.870359818137345,-49.942370073962934,-1.0662426724959673,6.457456249759446,-6.692150050308543,40.18817187902632,52149.97586940174,14850.393189227547,14850.393189227547,67000.36905862928,102180.32785323914,102180.32785323914,14850.393189227547,117030.72104246668,117030.72104246668,117030.72104246668,142116.74499736604,122247.10362685782,72010.60433015697,55818.33255188983,25086.023954899345,0.0,80904.35650678918,21323.12036166444,1587.004290316823,0.0,0.8772987418990511,2.5503653743276784,0.0014959713701933424,331862.64209995745,1562662.6706862624,4.708763423318936,1562662.6706862624,4.708763423318936,0.85,0.10677078146287129,4.698906859688992,1.312886611069553,1.0,0.0,4.698906859688714,1.2971427732991103,1.297256286877568,3.622505522455286,22113.662003870122,2254.9659673660344,1603.0968420496806,1603.0968420496806,9.263565868073314,4.068808476414822,1.219826150945532,2.84898232546929,5.186592596222335,5.186592596222335,1.4818835989206671,0.0,0.0,8.750591798266517e-05,2.4351544381146557e-05,6.315437360151862e-05,0.0002967565193355372,0.10702687543807818,0.09329060949735274,0.013736265940725445,0.08853195254502273,0.09319882045955893,0.013571961003312356,0.47884720157955457,0.47884720157955457,0.07050626575717223,0.0,12.418351308350452,10.197204381741699,28.071930645781663,13.149606300068001,13.261649993071956,12.381311293298666,25086.023954899345,21323.12036166444,0.85,0.8281429078915777,0.6445879816747014,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5078222082449098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16521.4236504828,1587.004290316823,0.47884720157955457,0.07050626575717223,6.113110376966115,5.186592596222335
4426.0,-39.09041051855064,4.052776833029153,35.14010879173375,24.83024188494312,3.187236446544204,-34.87771077423956,-49.94799041943622,-1.0582535026609041,6.059853790427269,-6.700157832978706,40.18638756347816,52109.636688234954,14836.63484279652,14836.63484279652,66946.27153103147,102192.21365134434,102192.21365134434,14836.63484279652,117028.84849414087,117028.84849414087,117028.84849414087,142095.6904569708,122238.22884789233,72000.82571549065,55819.33681377965,25066.841962829927,0.0,80886.17877660958,21306.815668405437,1586.004290316823,0.0,0.8772618233746858,2.5539490311401765,0.0014959713701933424,331757.5867249257,1562585.433741412,4.710021703398203,1562585.433741412,4.710021703398203,0.85,0.10686295618787084,4.698906859688992,1.3128516487358142,1.0,0.0,4.698906859691252,1.297104969559826,1.297218303770823,3.622611099303375,22112.056617267255,2254.8022634913305,1603.0968420496806,1603.0968420496806,9.25498351292787,4.052776833029153,1.202903457158789,2.849873375870364,5.180167253779262,5.180167253779262,1.4800477867940747,0.0,0.0,8.737019259687588e-05,2.4334657681101776e-05,6.30355349157741e-05,0.0002961981074198959,0.10705868664953999,0.09335395366178838,0.013704732987751619,0.08859676114111385,0.09326638515116568,0.01359657103670516,0.47916150804640595,0.47916150804640595,0.0703428217895854,0.0,12.491784237212642,10.75735901211624,24.638177570626397,12.760011623406001,12.991959624011145,11.173784590648097,25066.841962829927,21306.815668405437,0.85,0.8276602077583962,0.6442341259827675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5079130900525233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16520.83932295313,1586.004290316823,0.47916150804640595,0.0703428217895854,6.113110376966115,5.180167253779262
4427.0,-39.10350143321443,4.0386227177452465,35.1369380700596,24.836315446905814,3.1881127051552407,-34.88224499252365,-49.95098600685594,-1.0503212332713319,5.956286023091991,-6.701042866691601,40.18487968561947,52060.360893287456,14815.654147763333,14815.654147763333,66876.01504105079,102216.7295625024,102216.7295625024,14815.654147763333,117032.38371026573,117032.38371026573,117032.38371026573,142082.57003620977,122229.42349679065,71991.9475106428,55819.4177623865,25050.18632594405,0.0,80869.60408833055,21292.65837705244,1585.004290316823,0.0,0.8772627598355116,2.5550130165125187,0.0014959713701933424,331745.97743146867,1562520.1650920655,4.709989785527535,1562520.1650920655,4.709989785527535,0.85,0.10689031595475172,4.698906859688992,1.3128169089416044,1.0,0.0,4.698906859687686,1.297067423889197,1.2971805883385392,3.622715961518435,22110.463789688434,2254.6398402806703,1603.0968420496806,1603.0968420496806,9.241895909931678,4.0386227177452465,1.189265552018263,2.8493571657269836,5.1737790554852765,5.1737790554852765,1.4782225872815076,0.0,0.0,8.72418473452809e-05,2.432566167954088e-05,6.291618566574002e-05,0.000295637296410212,0.10704724046020532,0.09340616564500157,0.01364107481520375,0.08857788057377823,0.09329520515217182,0.013595110802579902,0.479450400737051,0.479450400737051,0.07001913354938703,0.0,12.524760517002335,11.196683990963436,21.787309000535686,12.657328889783571,12.958728765148976,10.597217126719443,25050.18632594405,21292.65837705244,0.85,0.8269610788251771,0.6437568414014252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508002276870153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16520.259822260537,1585.004290316823,0.479450400737051,0.07001913354938703,6.113110376966115,5.1737790554852765
4428.0,-39.115209832156296,4.0275530130684425,35.13412937083954,24.842376226466172,3.1883045944771315,-34.884075731285236,-49.95146953789515,-1.042435675632907,5.9255150493838755,-6.701249218017562,40.18376768239338,52005.835434426015,14798.218544467041,14798.218544467041,66804.05397889306,102244.41904571417,102244.41904571417,14798.218544467041,117042.63759018121,117042.63759018121,117042.63759018121,142076.51133775275,122220.78140124731,71984.05734774013,55818.58228167464,25033.87374757153,0.0,80852.45602924617,21278.7926854358,1584.004290316823,0.0,0.87726588916604,2.555335407387234,0.0014959713701933424,331743.2706956359,1562472.0332371176,4.709883127277168,1562472.0332371176,4.709883127277168,0.85,0.10690654110685041,4.698906859688992,1.3127827257709577,1.0,0.0,4.6989068596898615,1.2970300744934822,1.297143086980769,3.6228202815759807,22108.900493919613,2254.4804284765555,1603.0968420496806,1603.0968420496806,9.23101970904415,4.0275530130684425,1.1783282616560546,2.849224751412388,5.16793052542968,5.16793052542968,1.4765515786941943,0.0,0.0,8.71272041175394e-05,2.432420988431497e-05,6.280299423322442e-05,0.00029510542041150643,0.10701266388564491,0.09345368199641596,0.01355898188922895,0.08853348112052024,0.09331355987194724,0.01359298123490317,0.47971200551095844,0.47971200551095844,0.06960032238235658,0.0,12.544918798822096,11.554473086456028,19.428196170342233,12.626764267401427,12.989540687492138,10.148321060770172,25033.87374757153,21278.7926854358,0.85,0.8262464402408323,0.643218994060172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080867415268517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16519.694553919486,1584.004290316823,0.47971200551095844,0.06960032238235658,6.113110376966115,5.16793052542968
4429.0,-39.128659661005514,4.011406087126747,35.130935143254526,24.85357542699205,3.2056665406211864,-34.896298726082975,-49.96136144092304,-1.0293655192996465,5.582041096448734,-6.729230883859813,40.17505400497736,51987.661733064815,14812.466475366236,14812.466475366236,66800.12820843105,102215.29547400371,102215.29547400371,14812.466475366236,117027.76194936995,117027.76194936995,117027.76194936995,142031.76242148757,122211.91758242033,71971.67154565016,55822.4955964113,25004.000472117612,0.0,80826.49606852891,21253.40040129997,1583.004290316823,0.0,0.8771462978718894,2.556208230585653,0.0014959713701933424,331376.39249608974,1562094.9099382316,4.713959549658217,1562094.9099382316,4.713959549658217,0.85,0.10696853328643917,4.698906859688992,1.312741360892542,1.0,0.0,4.698906859690507,1.2969680514062805,1.2970808878998157,3.622993530637896,22107.297089930576,2254.3169267721983,1603.0968420496806,1603.0968420496806,9.239907463374067,4.011406087126747,1.1567083556127162,2.8546977315140305,5.162988869048419,5.162988869048419,1.475139676870977,0.0,0.0,8.699568145486905e-05,2.4294527221341998e-05,6.270115423352704e-05,0.0002946268837383377,0.10696660508159758,0.09349870803676945,0.01346789704482813,0.08849574449106422,0.09349972868497707,0.013468804601462101,0.4799471263245383,0.4799471263245383,0.06913334547636751,0.0,12.502499889045794,11.651030782391047,18.477192394810118,12.311271980308561,11.978005693567638,14.63486720015402,25004.000472117612,21253.40040129997,0.85,0.8264632448225199,0.6432007356719629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5081622938426895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16519.15654561291,1583.004290316823,0.4799471263245383,0.06913334547636751,6.113110376966115,5.162988869048419
4430.0,-39.14178011503128,3.995554913316104,35.127787286280025,24.859477404411905,3.2128050744883034,-34.90735761415968,-49.97045318651942,-1.0216231554003303,5.705902380121358,-6.721964364925667,40.170244375853486,51967.27862073794,14777.85838653796,14777.85838653796,66745.1370072759,102209.43248696264,102209.43248696264,14777.85838653796,116987.2908735006,116987.2908735006,116987.2908735006,141976.16051730848,122203.19873921425,71961.01782219985,55824.64546334933,24988.869643807884,0.0,80813.5151071572,21240.5391972367,1582.004290316823,0.0,0.8772044529533218,2.555592173475051,0.0014959713701933424,331471.6358962013,1561886.7812262746,4.711977171148881,1561886.7812262746,4.711977171148881,0.85,0.10690012064538745,4.698906859688992,1.3127071348624306,1.0,0.0,4.6989068596892025,1.2969314183196783,1.2970440854481935,3.6230958656063392,22105.71991103632,2254.156099283274,1603.0968420496806,1603.0968420496806,9.218319192521985,3.995554913316104,1.1439414402967767,2.851613473019327,5.1564971347444555,5.1564971347444555,1.473284895641273,0.0,0.0,8.686755649743144e-05,2.4267275234903824e-05,6.260028126252761e-05,0.00029415289104295123,0.10689674097402287,0.09351428669222392,0.013382454281798942,0.08842438862122481,0.09351586409298601,0.013384256552401436,0.48014545045767987,0.48014545045767987,0.06871168851997421,0.0,12.480600593576412,11.690316035010824,18.058177520175718,12.427866745047027,11.86298546861218,16.403583140866886,24988.869643807884,21240.5391972367,0.85,0.8259155280991441,0.6430518280491859,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5082490924836167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16518.58326038056,1582.004290316823,0.48014545045767987,0.06871168851997421,6.113110376966115,5.1564971347444555
4431.0,-39.15481644759302,3.9795666820790143,35.12746782202686,24.860905960109108,3.2276269754408413,-34.91800746869625,-49.979466666094936,-1.0184828505615293,5.198307648601997,-6.711321975758864,40.17213036327195,51946.93294931626,14738.439174121791,14738.439174121791,66685.37212343805,102146.16889938667,102146.16889938667,14738.439174121791,116884.60807350845,116884.60807350845,116884.60807350845,141863.16315365373,122195.08760947488,71951.93571393976,55825.72432837235,24978.55508014528,0.0,80804.27940851763,21231.77181812349,1581.004290316823,0.0,0.8772553998730073,2.562434410697621,0.0014959713701933424,331611.16619480605,1561968.391701616,4.710240640039343,1561968.391701616,4.710240640039343,0.85,0.10693106171393327,4.698906859688992,1.3126803608844058,1.0,0.0,4.698906859689978,1.2969167172372797,1.2970292182021097,3.623136934882531,22104.25266333716,2254.0064816565455,1603.0968420496806,1603.0968420496806,9.193729778219499,3.9795666820790143,1.1320092441723828,2.8475574379066315,5.150067707456789,5.150067707456789,1.4714479164162255,0.0,0.0,8.674042575288644e-05,2.424028584563511e-05,6.250013990725133e-05,0.000293682336141705,0.10685503998829204,0.09354211176804089,0.013312928220251145,0.08861023496073349,0.09360690443168508,0.01332415728224818,0.4803109270900403,0.4803109270900403,0.06835792751406161,0.0,12.358724268758522,11.57956237858275,17.887706645492585,11.909629624360889,11.159583430371754,17.230831079728773,24978.55508014528,21231.77181812349,0.85,0.8252703026568752,0.642873537510199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083337749520538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16518.01612529621,1581.004290316823,0.4803109270900403,0.06835792751406161,6.113110376966115,5.150067707456789
4432.0,-39.158228862295076,3.9779225489335337,35.12660601118069,24.849360586982243,3.227496868923067,-34.9184841162764,-49.979731639008946,-1.0286378647255316,4.972811509343387,-6.71130406521813,40.17216393663083,51931.63435349093,14733.414126019195,14733.414126019195,66665.04847951012,102092.26307321385,102092.26307321385,14733.414126019195,116825.67719923305,116825.67719923305,116825.67719923305,141788.70652678763,122188.51529915072,71950.49774049208,55820.01950962071,24963.02932755459,0.0,80783.0488371753,21218.5749284214,1580.004290316823,0.0,0.8772553692104479,2.5649839850949254,0.0014959713701933424,331611.4010553426,1561969.84451769,4.7102416851373965,1561969.84451769,4.7102416851373965,0.85,0.10693179404172799,4.698906859688992,1.3126747677242383,1.0,0.0,4.698906859687138,1.296965184850635,1.2970776468940028,3.6230015381871192,22103.06377750853,2253.8852490410623,1603.0968420496806,1603.0968420496806,9.190595190232807,3.9779225489335337,1.127740265451438,2.850182283482096,5.143570515889127,5.143570515889127,1.469591575968322,0.0,0.0,8.670717618082649e-05,2.4239492849162702e-05,6.246768333166379e-05,0.0002935298257160347,0.10682505192139144,0.09356754616399689,0.013257505757394551,0.08864229482397969,0.09360757794164314,0.01332421610008486,0.48044104955146205,0.48044104955146205,0.06807328226128088,0.0,12.223670696659894,11.44843040801095,17.72481063033331,11.684115574561531,10.924532757797351,17.0740170342512,24963.02932755459,21218.5749284214,0.85,0.8252356086965579,0.6428531121443968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084179237280688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16517.450238096724,1580.004290316823,0.48044104955146205,0.06807328226128088,6.113110376966115,5.143570515889127
4433.0,-39.16520438983951,3.9730392704235222,35.124795514786655,24.840836715325736,3.2264308318018373,-34.92168065100617,-49.98271898422388,-1.0362748256916472,4.806365869886861,-6.711262716670046,40.17195333638738,51912.00792170001,14725.701040407866,14725.701040407866,66637.70896210788,102057.03642752527,102057.03642752527,14725.701040407866,116782.73746793313,116782.73746793313,116782.73746793313,141730.07983091375,122184.31214770584,71948.71211366914,55817.33337115189,24947.342362980628,0.0,80764.67573413253,21205.241008533532,1579.004290316823,0.0,0.8772564014656267,2.5668733035645435,0.0014959713701933424,331611.9432584661,1561960.731254621,4.71020650193287,1561960.731254621,4.71020650193287,0.85,0.1069327631462594,4.698906859688992,1.312672650027089,1.0,0.0,4.698906859689804,1.2970017262470277,1.2971141033479376,3.622899464664271,22102.303456260455,2253.8077178506887,1603.0968420496806,1603.0968420496806,9.185783824251029,3.9730392704235222,1.123131954284366,2.849907316139156,5.141373813527038,5.141373813527038,1.468963946722011,0.0,0.0,8.663924532505006e-05,2.423055415066296e-05,6.240869117438711e-05,0.0002932526270635394,0.10679919230451385,0.09358639009091921,0.013212802213594641,0.08865154747920742,0.09360886099897238,0.013323902147287011,0.48054157855597046,0.48054157855597046,0.06784427550523363,0.0,12.082289366209466,11.311919486494332,17.54898922849594,11.517628586556896,10.766607992836668,16.846676055187856,24947.342362980628,21205.241008533532,0.85,0.8250848326497477,0.6427563467547126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508439952190853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16517.07671550727,1579.004290316823,0.48054157855597046,0.06784427550523363,6.113110376966115,5.141373813527038
4434.0,-39.16520438983951,3.9730392704235222,35.124795514786655,24.839542933646612,3.2264308318018373,-34.92168065100617,-49.98202136540783,-1.0362748256916472,4.778267122803584,-6.711262716670046,40.17195333638738,51908.68608775769,14724.36178677864,14724.36178677864,66633.04787453634,102050.92760934179,102050.92760934179,14724.36178677864,116775.28939612042,116775.28939612042,116775.28939612042,141706.86321834003,122178.20332952237,71945.39027972682,55814.23672199505,24931.57382221962,0.0,80745.81054421466,21191.837748886675,1578.004290316823,0.0,0.8772564014656267,2.5671918747345432,0.0014959713701933424,331611.9432584661,1561960.731254621,4.71020650193287,1561960.731254621,4.71020650193287,0.85,0.1069327631462594,4.698906859688992,1.3126554710743954,1.0,0.0,4.698906859688919,1.2970017262470277,1.2971141033479376,3.622899464664271,22101.198412978898,2253.695034795664,1603.0968420496806,1603.0968420496806,9.184948407703443,3.9730392704235222,1.121629407543974,2.851409862879548,5.138197228758075,5.138197228758075,1.4680563510737357,0.0,0.0,8.663924532505006e-05,2.4232641283566927e-05,6.240660404148313e-05,0.00029324281982041987,0.10677797443422073,0.0936012770232251,0.01317669741099563,0.08860639897872447,0.09360886099897238,0.013323902147287011,0.4806180190506105,0.4806180190506105,0.06765888680910458,0.0,11.963642061679593,11.197514728421766,17.40015280171565,11.489529839473619,10.740349850855011,16.805439438566566,24931.57382221962,21191.837748886675,0.85,0.8252198773588324,0.6428653788710638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508484983897019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16516.63169814339,1578.004290316823,0.4806180190506105,0.06765888680910458,6.113110376966115,5.138197228758075
4435.0,-39.16520438983951,3.9730392704235222,35.124795514786655,24.838659376278542,3.2264308318018373,-34.92168065100617,-49.98154366677625,-1.0362748256916472,4.759804988108726,-6.711262716670046,40.17195333638738,51906.41135250236,14723.639555225194,14723.639555225194,66630.05090772755,102046.75573350917,102046.75573350917,14723.639555225194,116770.39528873436,116770.39528873436,116770.39528873436,141686.18992079064,122174.03145368975,71943.1155444715,55812.12878802028,24915.794632056266,0.0,80727.92342007655,21178.425437247824,1577.004290316823,0.0,0.8772564014656267,2.56740124838022,0.0014959713701933424,331611.9432584661,1561960.731254621,4.71020650193287,1561960.731254621,4.71020650193287,0.85,0.1069327631462594,4.698906859688992,1.3126437391201033,1.0,0.0,4.698906859688624,1.2970017262470277,1.2971141033479376,3.622899464664271,22100.443749274422,2253.618080514184,1603.0968420496806,1603.0968420496806,9.184497884981111,3.9730392704235222,1.1208191573985138,2.8522201130250084,5.136485627542113,5.136485627542113,1.4675673221548895,0.0,0.0,8.663924532505006e-05,2.4234070556442147e-05,6.240517476860792e-05,0.00029323610380030217,0.10676033875542366,0.09361265438824898,0.013147684367174688,0.08855746998793518,0.09360886099897238,0.013323902147287011,0.48067643883732386,0.48067643883732386,0.067509912435129,0.0,11.865061156543561,11.102432652973846,17.276675590642355,11.471067704778761,10.72241885220626,16.78320343696663,24915.794632056266,21178.425437247824,0.85,0.8253655994718311,0.6429796426498139,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508484983897019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16516.326191330394,1577.004290316823,0.48067643883732386,0.067509912435129,6.113110376966115,5.136485627542113
