time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4436.0,-39.16520438983951,3.9730392704235222,35.124795514786655,24.83777058022099,3.2264308318018373,-34.92168065100617,-49.98106596814466,-1.0362748256916472,4.74124872262621,-6.711262716670046,40.17195333638738,51904.1366163181,14722.91689072183,14722.91689072183,66627.05350703993,102042.55902508233,102042.55902508233,14722.91689072183,116765.47591580416,116765.47591580416,116765.47591580416,141665.4914121057,122169.83474526292,71940.84080828723,55809.99326330632,24900.01549630154,0.0,80710.00875960787,21165.01317185631,1576.004290316823,0.0,0.8772564014656267,2.5676117360089354,0.0014959713701933424,331611.9432584661,1561960.731254621,4.71020650193287,1561960.731254621,4.71020650193287,0.85,0.1069327631462594,4.698906859688992,1.3126319159520796,1.0,0.0,4.69890685968656,1.2970017262470277,1.2971141033479376,3.622899464664271,22099.68459352409,2253.540668171505,1603.0968420496806,1603.0968420496806,9.18404709218781,3.9730392704235222,1.1200084509809143,2.853030819442608,5.134774026326152,5.134774026326152,1.4670782932360436,0.0,0.0,8.663924532505006e-05,2.4235499907530557e-05,6.24037454175195e-05,0.0002932293874126679,0.10674606256636612,0.09362143754226385,0.01312462502410227,0.08850857023838671,0.09360886099897238,0.013323902147287011,0.48072153803060297,0.48072153803060297,0.0673915087536779,0.0,11.782504798672107,11.022778335161604,17.173470392658146,11.452511439296245,10.704382261015212,16.760955541580643,24900.01549630154,21165.01317185631,0.85,0.8255116624443252,0.6430941764721261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508484983897019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16516.0206845174,1576.004290316823,0.48072153803060297,0.0673915087536779,6.113110376966115,5.134774026326152
4437.0,-39.173000124108576,3.9667073516058347,35.123055718330214,24.82617680160331,3.2249587313846475,-34.92750691916174,-49.986834393907316,-1.047258185656737,4.454659647284302,-6.711126554091335,40.171604116331025,51893.77362070791,14713.281245490622,14713.281245490622,66607.05486619852,101994.75308920865,101994.75308920865,14713.281245490622,116708.03433469927,116708.03433469927,116708.03433469927,141592.4683089904,122166.93542139496,71939.7742529869,55807.95685378673,24884.433974291143,0.0,80692.39082807787,21151.76887814747,1575.004290316823,0.0,0.8772584825489458,2.570883094772041,0.0014959713701933424,331613.7287620101,1561945.6196121085,4.710135570813695,1561945.6196121085,4.710135570813695,0.85,0.10694963126479595,4.698906859688992,1.3126376931881536,1.0,0.0,4.69890685968991,1.2970542375842882,1.2971665208350651,3.6227527913100372,22099.160125735867,2253.4871873408215,1603.0968420496806,1603.0968420496806,9.178036447678721,3.9667073516058347,1.1145930329357432,2.8521143186700915,5.133062425110191,5.133062425110191,1.4665892643171976,0.0,0.0,8.65633851281114e-05,2.4218245079735e-05,6.23451400483764e-05,0.0002929540062415868,0.10673340152711959,0.09362702940474338,0.013106372122376217,0.0885653162287074,0.0936252466945852,0.013324384570210745,0.4807568533117143,0.4807568533117143,0.06729870914356641,0.0,11.658924874651063,10.902381454033048,17.02804924835732,11.165786201375624,10.42158859594349,16.447282429348377,24884.433974291143,21151.76887814747,0.85,0.8254440621063097,0.6431061601740378,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508484983897019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16515.715177704406,1575.004290316823,0.4807568533117143,0.06729870914356641,6.113110376966115,5.133062425110191
4438.0,-39.173000124108576,3.9667073516058347,35.123055718330214,24.82483045840638,3.2249587313846475,-34.92750691916174,-49.986108381394274,-1.047258185656737,4.424943161828196,-6.711126554091335,40.171604116331025,51890.31639593264,14711.750674906525,14711.750674906525,66602.06707083917,101988.39594597543,101988.39594597543,14711.750674906525,116700.14662088195,116700.14662088195,116700.14662088195,141568.8128599304,122160.57827816173,71936.31702821163,55804.73472216677,24868.666239048445,0.0,80673.40096121521,21138.36630319118,1574.004290316823,0.0,0.8772584825489458,2.571221431889127,0.0014959713701933424,331613.7287620101,1561945.6196121085,4.710135570813695,1561945.6196121085,4.710135570813695,0.85,0.10694963126479595,4.698906859688992,1.312619815296494,1.0,0.0,4.698906859688731,1.2970542375842882,1.2971665208350651,3.6227527913100372,22098.01016215719,2253.3699236902703,1603.0968420496806,1603.0968420496806,9.17708168902413,3.9667073516058347,1.1128761532837572,2.8538311983220774,5.129440695050896,5.129440695050896,1.465554484300256,0.0,0.0,8.65633851281114e-05,2.422041614055013e-05,6.234296898756127e-05,0.00029294380462902974,0.10672366739085723,0.09363189099474643,0.01309177639611079,0.08852073253705042,0.0936252466945852,0.013324384570210745,0.480781816644705,0.480781816644705,0.06722376288631807,0.0,11.5542787000266,10.800692760143761,16.902390249822304,11.136069715919518,10.394301143881478,16.400212012906707,24868.666239048445,21138.36630319118,0.85,0.825576537957771,0.6432146875880389,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085353137112443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16515.253496348218,1574.004290316823,0.480781816644705,0.06722376288631807,6.113110376966115,5.129440695050896
4439.0,-39.173000124108576,3.9667073516058347,35.123055718330214,24.823941627424233,3.2249587313846475,-34.92750691916174,-49.98563068276269,-1.047258185656737,4.406389376777668,-6.711126554091335,40.171604116331025,51888.04166723446,14711.022197482578,14711.022197482578,66599.06386471704,101984.19923813788,101984.19923813788,14711.022197482578,116695.22143562046,116695.22143562046,116695.22143562046,141548.10790759593,122156.38157032417,71934.04229951346,55802.59918978968,24852.88647197548,0.0,80655.48566176515,21124.953501179156,1573.004290316823,0.0,0.8772584825489458,2.5714327371377146,0.0014959713701933424,331613.7287620101,1561945.6196121085,4.710135570813695,1561945.6196121085,4.710135570813695,0.85,0.10694963126479595,4.698906859688992,1.312607991578989,1.0,0.0,4.698906859685929,1.2970542375842882,1.2971665208350651,3.6227527913100372,22097.251006513452,2253.292511358461,1603.0968420496806,1603.0968420496806,9.17662727017379,3.9667073516058347,1.1120590482099093,2.8546483033959253,5.127718540636906,5.127718540636906,1.465062440181973,0.0,0.0,8.65633851281114e-05,2.4221844744422617e-05,6.234154038368878e-05,0.0002929370917524935,0.10671552197574549,0.09363534515934663,0.013080176816398864,0.08847176343332476,0.0936252466945852,0.013324384570210745,0.48079955311797096,0.48079955311797096,0.06716420126744051,0.0,11.466873600171766,10.715761147443857,16.797410328996534,11.11751593086899,10.376288609757864,16.37781106095491,24852.88647197548,21124.953501179156,0.85,0.8257226810834073,0.6433293562304102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085353137112443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.947729677417,1573.004290316823,0.48079955311797096,0.06716420126744051,6.113110376966115,5.127718540636906
4440.0,-39.173000124108576,3.9667073516058347,35.123055718330214,24.823052796442084,3.2249587313846475,-34.92750691916174,-49.98514917735008,-1.047258185656737,4.387835128692018,-6.711126554091335,40.171604116331025,51885.74888419421,14710.293280001797,14710.293280001797,66596.04216419601,101980.0025303003,101980.0025303003,14710.293280001797,116690.29581030211,116690.29581030211,116690.29581030211,141527.4024672648,122152.18486248661,71931.74951647321,55800.48371779267,24837.10665696268,0.0,80637.59037475535,21111.540658418275,1572.004290316823,0.0,0.8772584825489458,2.5716440946451673,0.0014959713701933424,331613.7287620101,1561945.6196121085,4.710135570813695,1561945.6196121085,4.710135570813695,0.85,0.10694963126479595,4.698906859688992,1.3125962112704292,1.0,0.0,4.698906859688731,1.2970542375842882,1.2971665208350651,3.6227527913100372,22096.491850869716,2253.215099026652,1603.0968420496806,1603.0968420496806,9.176172576819242,3.9667073516058347,1.1112414795199088,2.855465872085926,5.125996386222915,5.125996386222915,1.46457039606369,0.0,0.0,8.65633851281114e-05,2.4223284811957854e-05,6.234010031615355e-05,0.00029293032500927384,0.1067090603206021,0.093637858162438,0.013071202158164095,0.08842278688288197,0.0936252466945852,0.013324384570210745,0.4808124569072533,0.4808124569072533,0.06711811811730825,0.0,11.393253863732525,10.644228269762266,16.708962273162797,11.09896168278334,10.358277227722454,16.355398053406702,24837.10665696268,21111.540658418275,0.85,0.8258684548322611,0.6434436922415494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085353137112443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.641963006612,1572.004290316823,0.4808124569072533,0.06711811811730825,6.113110376966115,5.125996386222915
4441.0,-39.173000124108576,3.9667073516058347,35.123055718330214,24.822158726770454,3.2249587313846475,-34.92750691916174,-49.98466767193747,-1.047258185656737,4.369186884552732,-6.711126554091335,40.171604116331025,51883.45610021063,14709.563922066543,14709.563922066543,66593.02002227717,101975.78098987199,101975.78098987199,14709.563922066543,116685.34491193853,116685.34491193853,116685.34491193853,141506.67180563448,122147.96332205829,71929.45673248962,55798.3406550763,24821.32689369596,0.0,80619.66754877227,21098.127859641565,1571.004290316823,0.0,0.8772584825489458,2.5718565702576623,0.0014959713701933424,331613.7287620101,1561945.6196121085,4.710135570813695,1561945.6196121085,4.710135570813695,0.8499999999999999,0.10694963126479595,4.698906859688992,1.3125843397481365,1.0,0.0,4.698906859687404,1.2970542375842882,1.2971665208350651,3.6227527913100372,22095.728203180748,2253.1372286337078,1603.0968420496806,1603.0968420496806,9.17571760871243,3.9667073516058347,1.1104234468235363,2.8562839047822983,5.124274231808926,5.124274231808926,1.4640783519454073,0.0,0.0,8.65633851281114e-05,2.4224724958927762e-05,6.233866016918364e-05,0.00029292355789279793,0.10670427464034443,0.09363976551261056,0.01306450912773386,0.08837383950677663,0.0936252466945852,0.013324384570210745,0.48082225078486485,0.48082225078486485,0.06708375068870119,0.0,11.33063871159436,10.583388549418373,16.6337313549422,11.080313438644055,10.340160432297296,16.332972981578507,24821.32689369596,21098.127859641565,0.85,0.826014569980589,0.6435582988335052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085353137112443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.336196335807,1571.004290316823,0.48082225078486485,0.06708375068870119,6.113110376966115,5.124274231808926
4442.0,-39.18151018697382,3.9587649103037674,35.12066243454388,24.809553601685934,3.2213390964611786,-34.93782252137036,-49.99469522209836,-1.05927539859209,4.093086110732884,-6.710953325824973,40.168745975886786,51889.90835959483,14697.654698824657,14697.654698824657,66587.56305841949,101933.33826584308,101933.33826584308,14697.654698824657,116630.99296466773,116630.99296466773,116630.99296466773,141435.6949450658,122145.1684560923,71927.38068436319,55797.5419685879,24804.701980398077,0.0,80602.24394898598,21083.996683338366,1570.004290316823,0.0,0.8772703713353324,2.5750265893963014,0.0014959713701933424,331616.0003198337,1561821.944737942,4.709730360512193,1561821.944737942,4.709730360512193,0.8500000000000001,0.10696567943982646,4.698906859688992,1.312591696190648,1.0,0.0,4.698906859691213,1.2971116960779947,1.2972238769726239,3.622592313288685,22095.222631110046,2253.085674629975,1603.0968420496806,1603.0968420496806,9.168288722989805,3.9587649103037674,1.103834044267793,2.8549308660359745,5.122552077394935,5.122552077394935,1.4635863078271243,0.0,0.0,8.648064389499873e-05,2.4194749693218118e-05,6.228589420178062e-05,0.00029267561552660977,0.10669016870279999,0.09363171953128704,0.01305844917151294,0.08842764329042269,0.09364222999169039,0.013323449448136076,0.4808301577627664,0.4808301577627664,0.0670594987116256,0.0,11.225036667737413,10.481173850546952,16.50537531499964,10.804039436557844,10.073048958352842,15.992823313059318,24804.701980398077,21083.996683338366,0.85,0.8261254252494938,0.6437774659528896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085353137112443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.030429665007,1570.004290316823,0.4808301577627664,0.0670594987116256,6.113110376966115,5.122552077394935
4443.0,-39.18151018697382,3.9587649103037674,35.12066243454388,24.80816513942557,3.2213390964611786,-34.93782252137036,-49.99394455282015,-1.05927539859209,4.061855276002177,-6.710953325824973,40.168745975886786,51886.333807549265,14695.909095813018,14695.909095813018,66582.24290336229,101926.78246288789,101926.78246288789,14695.909095813018,116622.6915587009,116622.6915587009,116622.6915587009,141411.62702023907,122138.6126531371,71923.80613231762,55794.22946757719,24788.935461538185,0.0,80583.16492911537,21070.59514230746,1569.004290316823,0.0,0.8772703713353324,2.5753837213248287,0.0014959713701933424,331616.0003198337,1561821.944737942,4.709730360512193,1561821.944737942,4.709730360512193,0.8500000000000001,0.10696567943982646,4.698906859688992,1.312573259477504,1.0,0.0,4.698906859690329,1.2971116960779947,1.2972238769726239,3.622592313288685,22094.036731351163,2252.9647465088656,1603.0968420496806,1603.0968420496806,9.167199828691068,3.9587649103037674,1.101876406134683,2.8568885041690844,5.118433953188154,5.118433953188154,1.4624097009109012,0.0,0.0,8.648064389499873e-05,2.4196992469937847e-05,6.228365142506089e-05,0.0002926650769276967,0.10668713367578977,0.09363246861912622,0.013054665056663556,0.08838357637420984,0.09364222999169039,0.013323449448136076,0.4808340045790557,0.4808340045790557,0.06704006601777858,0.0,11.134534129316421,10.393874666500892,16.392066361762943,10.772808601827137,10.044948899639337,15.939208778600403,24788.935461538185,21070.59514230746,0.85,0.8262549995638799,0.6438855293558009,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085902590464026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16513.554178068134,1569.004290316823,0.4808340045790557,0.06704006601777858,6.113110376966115,5.118433953188154
4444.0,-39.18151018697382,3.9587649103037674,35.12066243454388,24.807271069753938,3.2213390964611786,-34.93782252137036,-49.99346308233214,-1.05927539859209,4.043204725473743,-6.710953325824973,40.168745975886786,51884.04103811199,14695.172736248784,14695.172736248784,66579.21377436077,101922.56092310611,101922.56092310611,14695.172736248784,116617.7336593549,116617.7336593549,116617.7336593549,141390.8894010833,122134.39111335533,71921.51336288035,55792.086389416654,24773.155741728388,0.0,80565.24213114505,21057.18238046913,1568.004290316823,0.0,0.8772703713353324,2.5755970587698096,0.0014959713701933424,331616.0003198337,1561821.944737942,4.709730360512193,1561821.944737942,4.709730360512193,0.8500000000000001,0.10696567943982646,4.698906859688992,1.3125613874057311,1.0,0.0,4.698906859687969,1.2971116960779947,1.2972238769726239,3.622592313288685,22093.273083779153,2252.8868761278472,1603.0968420496806,1603.0968420496806,9.166740493019686,3.9587649103037674,1.1010506539831102,2.8577142563206572,5.116698561371994,5.116698561371994,1.4619138746777125,0.0,0.0,8.648064389499873e-05,2.4198431062204067e-05,6.228221283279467e-05,0.00029265831711662864,0.10668454094028451,0.09363274813715136,0.013051792803133145,0.08833456215413624,0.09364222999169039,0.013323449448136076,0.4808354399974887,0.4808354399974887,0.06702531603641461,0.0,11.05841856515309,10.320432434579516,16.2969185619977,10.754158051298703,10.02685566406069,15.916594764449712,24773.155741728388,21057.18238046913,0.85,0.8264012123985471,0.6440003116189303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085902590464026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16513.24812772857,1568.004290316823,0.4808354399974887,0.06702531603641461,6.113110376966115,5.116698561371994
4445.0,-39.18151018697382,3.9587649103037674,35.12066243454388,24.806377000082307,3.2213390964611786,-34.93782252137036,-49.992981541994936,-1.05927539859209,4.024553706456743,-6.710953325824973,40.168745975886786,51881.748267732146,14694.435927586119,14694.435927586119,66576.18419531826,101918.33938332435,101918.33938332435,14694.435927586119,116612.77531091047,116612.77531091047,116612.77531091047,141370.15128503102,122130.16957357356,71919.22059250051,55789.94331230338,24757.375974120554,0.0,80547.31928642394,21043.76957800247,1567.004290316823,0.0,0.8772703713353324,2.575810449476548,0.0014959713701933424,331616.0003198337,1561821.944737942,4.709730360512193,1561821.944737942,4.709730360512193,0.85,0.10696567943982646,4.698906859688992,1.3125495153339584,1.0,0.0,4.698906859687232,1.2971116960779947,1.2972238769726239,3.622592313288685,22092.509436207143,2252.8090057468294,1603.0968420496806,1603.0968420496806,9.166280877204008,3.9587649103037674,1.10022442887741,2.8585404814263575,5.114963169555833,5.114963169555833,1.4614180484445236,0.0,0.0,8.648064389499873e-05,2.419986994254466e-05,6.228077395245408e-05,0.000292651555951926,0.10668265424349944,0.09363280436636343,0.013049849877136017,0.08828554042700346,0.09364222999169039,0.013323449448136076,0.4808357287532762,0.4808357287532762,0.06701533846237884,0.0,10.99380713342191,10.258070911607604,16.216290056665457,10.735507032281703,10.00876360356807,15.893968485156051,24757.375974120554,21043.76957800247,0.85,0.8265474851940792,0.6441151453252236,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085902590464026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16512.942077389005,1567.004290316823,0.4808357287532762,0.06701533846237884,6.113110376966115,5.114963169555833
4446.0,-39.18151018697382,3.9587649103037674,35.12066243454388,24.805477691721194,3.2213390964611786,-34.93782252137036,-49.9924962996505,-1.05927539859209,4.0058088187485055,-6.710953325824973,40.168745975886786,51879.437443088405,14693.698669415291,14693.698669415291,66573.1361125037,101914.09301095564,101914.09301095564,14693.698669415291,116607.79168037092,116607.79168037092,116607.79168037092,141349.38793601113,122125.92320120485,71916.90976785678,55787.79270372007,24741.596255640205,0.0,80529.38895936028,21030.356817294174,1566.004290316823,0.0,0.8772703713353324,2.5760249624450515,0.0014959713701933424,331616.0003198337,1561821.944737942,4.709730360512193,1561821.944737942,4.709730360512193,0.85,0.10696567943982646,4.698906859688992,1.3125375520484526,1.0,0.0,4.698906859688412,1.2971116960779947,1.2972238769726239,3.622592313288685,22091.741296590593,2252.7306773047467,1603.0968420496806,1603.0968420496806,9.165820980988453,3.9587649103037674,1.099397730415764,2.8593671798880034,5.113227777739672,5.113227777739672,1.460922222211335,0.0,0.0,8.648064389499873e-05,2.4201319965071766e-05,6.227932392992697e-05,0.0002926447424311266,0.10668161291903461,0.0936328033331024,0.013048809585932207,0.08823654780575914,0.09364222999169039,0.013323449448136076,0.48083572344713565,0.48083572344713565,0.06700999621953474,0.0,10.938376666641375,10.204549514942812,16.147269772122343,10.716762144573465,9.990566305175548,15.871329931829791,24741.596255640205,21030.356817294174,0.85,0.8266936701345181,0.6442298658104773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085902590464026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16512.636027049437,1566.004290316823,0.48083572344713565,0.06700999621953474,6.113110376966115,5.113227777739672
4447.0,-39.18151018697382,3.9587649103037674,35.12066243454388,24.804583622049563,3.2213390964611786,-34.93782252137036,-49.99201475931329,-1.05927539859209,3.9871568668903024,-6.710953325824973,40.168745975886786,51877.1446708158,14692.960961326107,14692.960961326107,66570.1056321419,101909.87147117389,101909.87147117389,14692.960961326107,116602.8324325,116602.8324325,116602.8324325,141328.6488248579,122121.70166142311,71914.61699558416,55785.64962870994,24725.816392357887,0.0,80511.46602106783,21016.943933504204,1565.004290316823,0.0,0.8772703713353324,2.5762384599450163,0.0014959713701933424,331616.0003198337,1561821.944737942,4.709730360512193,1561821.944737942,4.709730360512193,0.85,0.10696567943982646,4.698906859688992,1.3125256799766793,1.0,0.0,4.698906859687821,1.2971116960779947,1.2972238769726239,3.622592313288685,22090.977649018587,2252.6528069237293,1603.0968420496806,1603.0968420496806,9.16536080411714,3.9587649103037674,1.0985705581958989,2.8601943521078685,5.111492385923512,5.111492385923512,1.4604263959781463,0.0,0.0,8.648064389499873e-05,2.420275900478775e-05,6.227788489021098e-05,0.0002926379805175338,0.10668147089765984,0.09363285282763609,0.013048618070023743,0.08818751103987353,0.09364222999169039,0.013323449448136076,0.48083597761809993,0.48083597761809993,0.06700901272136828,0.0,10.890307204614999,10.158119503665603,16.087530430299296,10.698110192715262,9.972476603290772,15.848679095576358,24725.816392357887,21016.943933504204,0.85,0.8268400629386401,0.6443448024811876,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085902590464026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16512.329976709872,1565.004290316823,0.48083597761809993,0.06700901272136828,6.113110376966115,5.111492385923512
4448.0,-39.18151018697382,3.9587649103037674,35.12066243454388,24.803684278763853,3.2213390964611786,-34.93782252137036,-49.99152948204426,-1.05927539859209,3.968411057296919,-6.710953325824973,40.168745975886786,51874.83384426428,14692.222802907843,14692.222802907843,66567.05664717212,101905.62509880515,101905.62509880515,14692.222802907843,116597.84790171299,116597.84790171299,116597.84790171299,141307.8844796156,122117.45528905437,71912.30616903264,55783.49902224636,24710.03657790263,0.0,80493.53560014899,21003.531091217235,1564.004290316823,0.0,0.8772703713353324,2.576453080114368,0.0014959713701933424,331616.0003198337,1561821.944737942,4.709730360512193,1561821.944737942,4.709730360512193,0.8500000000000001,0.10696567943982646,4.698906859688992,1.3125137601001189,1.0,0.0,4.698906859686052,1.2971116960779947,1.2972238769726239,3.622592313288685,22090.209509402033,2252.574478481646,1603.0968420496806,1603.0968420496806,9.164900346333864,3.9587649103037674,1.0977429118150956,2.861021998488672,5.109756994107351,5.109756994107351,1.4599305697449574,0.0,0.0,8.648064389499873e-05,2.420420929230124e-05,6.22764346026975e-05,0.0002926311657515882,0.10668222582621978,0.0936330195709135,0.013049206255306284,0.08813850334005496,0.09364222999169039,0.013323449448136076,0.4808368339005305,0.4808368339005305,0.06701203324927926,0.0,10.848106164749424,10.117340022889266,16.03521124769844,10.679364383121879,9.954281678402708,15.826015967493845,24710.03657790263,21003.531091217235,0.85,0.8269863679220585,0.6444596259499907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085902590464026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16512.023926370308,1564.004290316823,0.4808368339005305,0.06701203324927926,6.113110376966115,5.109756994107351
4449.0,-39.1908258107886,3.9492283627347686,35.11787435208812,24.795042536593996,3.2155857823822855,-34.95326160491762,-50.00607582097871,-1.0672279137969012,3.7206176224917726,-6.710596357800531,40.16204256659191,51898.89482385399,14677.861488374616,14677.861488374616,66576.75631222861,101891.969665401,101891.969665401,14677.861488374616,116569.83115377562,116569.83115377562,116569.83115377562,141261.69579594475,122114.1804635177,71907.45058198234,55785.255423928174,24691.864642169112,0.0,80477.12006609728,20988.084945843744,1563.004290316823,0.0,0.8772979831699301,2.579333016060851,0.0014959713701933424,331620.68131219293,1561531.9098919784,4.7087892821193735,1561531.9098919784,4.7087892821193735,0.85,0.10699725817197536,4.698906859688992,1.3125146376201884,1.0,0.0,4.698906859689522,1.2971497971419352,1.297261863946936,3.622485907211558,22089.617115939192,2252.514071159794,1603.0968420496806,1603.0968420496806,9.155941864128343,3.9492283627347686,1.0900318990169318,2.859196463717837,5.10802160229119,5.10802160229119,1.4594347435117687,0.0,0.0,8.639015419688871e-05,2.416077146420929e-05,6.222938273267943e-05,0.00029241007339679906,0.10665828109507608,0.0936109094492768,0.013047371645799274,0.08818338184160221,0.09367375499760326,0.013323503174372102,0.48083848371764365,0.48083848371764365,0.06701866732815047,0.0,10.764358009384978,10.040771885743254,15.901873714272995,10.431213980292284,9.735454832873074,15.369851231558755,24691.864642169112,20988.084945843744,0.85,0.8272755816503864,0.6448900604448632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085902590464026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16511.71787603074,1563.004290316823,0.48083848371764365,0.06701866732815047,6.113110376966115,5.10802160229119
4450.0,-39.1908258107886,3.9492283627347686,35.11787435208812,24.793596239201747,3.2155857823822855,-34.95326160491762,-50.0052948022261,-1.0672279137969012,3.687593069841057,-6.710596357800531,40.16204256659191,51895.1758748188,14675.898072705431,14675.898072705431,66571.07394752423,101885.14070513318,101885.14070513318,14675.898072705431,116561.0387778386,116561.0387778386,116561.0387778386,141237.13920980756,122107.35150324985,71903.73163294715,55781.79985589189,24676.100431968945,0.0,80457.90028786083,20974.685367173603,1562.004290316823,0.0,0.8772979831699301,2.5797123708181706,0.0014959713701933424,331620.68131219293,1561531.9098919784,4.7087892821193735,1561531.9098919784,4.7087892821193735,0.85,0.10699725817197536,4.698906859688992,1.3124954113038259,1.0,0.0,4.698906859690554,1.2971497971419352,1.297261863946936,3.622485907211558,22088.381803897268,2252.38810438807,1603.0968420496806,1603.0968420496806,9.15471709989846,3.9492283627347686,1.0878306877021844,2.8613976750325842,5.1034093519583825,5.1034093519583825,1.458116957702395,0.0,0.0,8.639015419688871e-05,2.416310187962788e-05,6.222705231726083e-05,0.0002923991229918027,0.10665918855119035,0.09361092624650588,0.013048262304684458,0.08813992393723405,0.09367375499760326,0.013323503174372102,0.4808385699976959,0.4808385699976959,0.06702324225505142,0.0,10.691086476633984,9.973831138279309,15.783346689183531,10.398189427641569,9.706229490504938,15.30966063486818,24676.100431968945,20974.685367173603,0.85,0.8274025758731888,0.6449978894446559,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5086504100024873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16511.225202694084,1562.004290316823,0.4808385699976959,0.06702324225505142,6.113110376966115,5.1034093519583825
4451.0,-39.1908258107886,3.9492283627347686,35.11787435208812,24.792696895916038,3.2155857823822855,-34.95326160491762,-50.00480952495707,-1.0672279137969012,3.6688419063531796,-6.710596357800531,40.16204256659191,51892.86507028711,14675.151721978213,14675.151721978213,66568.01679226532,101880.89433347572,101880.89433347572,14675.151721978213,116556.04605545393,116556.04605545393,116556.04605545393,141216.36773857014,122103.1051315924,71901.42082841546,55779.64922575215,24660.321683116214,0.0,80439.97090886836,20961.27343064878,1561.004290316823,0.0,0.8772979831699301,2.579927833841157,0.0014959713701933424,331620.68131219293,1561531.9098919784,4.7087892821193735,1561531.9098919784,4.7087892821193735,0.85,0.10699725817197536,4.698906859688992,1.3124834908777847,1.0,0.0,4.698906859690997,1.2971497971419352,1.297261863946936,3.622485907211558,22087.61366440938,2252.3097759591074,1603.0968420496806,1603.0968420496806,9.154251531813209,3.9492283627347686,1.0869940012226555,2.862234361512113,5.101658065896274,5.101658065896274,1.4576165902560783,0.0,0.0,8.639015419688871e-05,2.416454996223609e-05,6.222560423465262e-05,0.0002923923185865016,0.10665979317405974,0.09361080329791484,0.013048989876144898,0.08809085340363856,0.09367375499760326,0.013323503174372102,0.4808379384643154,0.4808379384643154,0.0670269794728596,0.0,10.628729397943857,9.916652971358758,15.683974527509463,10.379438264153691,9.688058202402715,15.286783348203926,24660.321683116214,20961.27343064878,0.85,0.827548991379935,0.6451129268691221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5086504100024873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16510.918841833725,1561.004290316823,0.4808379384643154,0.0670269794728596,6.113110376966115,5.101658065896274
4452.0,-39.189405293415824,3.9663121752886505,35.128158957711925,28.299740293901436,7.170265714901371,-34.55458100376372,-49.39989371979607,2.535441425242959,-3.8971746436515105,-3.8971746436516965,40.535716079584454,49018.47786976141,10824.942493534003,10824.942493534003,59843.420363295416,99767.28623935813,99767.28623935813,10824.942493534003,110592.22873289214,110592.22873289214,110592.22873289214,136182.00487444183,121651.59007312945,70902.7817035029,56387.56485514061,25589.776141549708,0.0,81977.34099669033,21751.30972031725,1560.004290316823,0.0,0.8905254150740538,3.0234799493807567,0.0014959713701933424,370160.0824620283,1577761.7690137767,4.262376857384741,1577761.7690137767,4.262376857384741,0.85,0.10472572780240084,4.698906859688992,1.3067518979357557,1.0,0.0,4.698906859688652,1.2801985587883626,1.280309178755602,3.670451608800629,22005.9376893042,2243.981144356554,1603.0968420496806,1603.0968420496806,6.75251937973597,3.9663121752886505,1.8542957163146627,2.112016458973988,5.099906779834166,5.099906779834166,1.4571162228097616,0.0,0.0,8.640394709922461e-05,2.6033591360732734e-05,6.037035573849188e-05,0.0002836746787014642,0.10472574287037634,0.09191265725945588,0.012813085610920462,0.10472520901789167,0.09191264403503155,0.01281308376736929,0.48083728031624334,0.48083728031624334,0.0670311295670907,0.0,6.660610375452507,8.424073507726575,1.7053025658242404e-13,1.7053025658242404e-13,8.147414515319042,1.7053025658242404e-13,25589.776141549708,21751.30972031725,0.85,0.729999529573806,0.5979515470224929,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5086504100024873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16510.612480973366,1560.004290316823,0.48083728031624334,0.0670311295670907,6.113110376966115,5.099906779834166
4453.0,-39.18940416259797,3.980558702101874,35.13047554305784,22.794987412076466,7.151340417540088,-34.55216643415142,-46.41596406055612,2.5325659684081727,-3.8805887462470423,-3.8805887462472213,40.41173648683367,34777.315630143275,10822.791741809006,10822.791741809006,45600.10737195228,73864.7903139859,73864.7903139859,10822.791741809006,84687.5820557949,84687.5820557949,84687.5820557949,108219.7879943833,95673.31142924202,56673.01502639663,43333.66266982821,23532.205938588395,0.0,66865.86860841661,20002.375047800135,1561.004290316823,0.0,0.8910435949424851,3.7570773388273473,0.0014959713701933424,370397.24265893776,1572362.8704651166,4.245071748314688,1572362.8704651166,4.245071748314688,0.85,0.10471961488055748,4.698906859688992,1.2362786683207379,1.0,0.0,4.698906859688753,1.280211911643856,1.2803225327789531,3.6704133252871873,17306.645384377385,1764.786689070925,1603.0968420496806,1603.0968420496806,6.751177756654581,3.980558702101874,1.8703696515320503,2.1101890505698235,5.103309110559144,5.103309110559144,1.4580883173026127,0.0,0.0,8.640395808002087e-05,3.737859466927815e-05,4.902536341074272e-05,0.0002303656164294847,0.10404122390070529,0.09146698258000178,0.012574241320703502,0.13029423975158055,0.09190660770794801,0.012813007172609471,0.4807494817456396,0.4807494817456396,0.0660900778374917,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23532.205938588395,20002.375047800135,0.85,0.6819638826349211,0.5201056436402256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5086412374215734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16510.33457781104,1561.004290316823,0.4807494817456396,0.0660900778374917,6.113110376966115,5.103309110559144
4454.0,-39.177616041581786,4.004691057608847,35.127872117664346,22.944295370858185,7.295715716710783,-34.53141986376057,-46.40930708320809,2.649519814252163,-3.243110963017216,-3.243110963017352,40.185152346260736,34802.68376092948,9979.117344237702,9979.117344237702,44781.801105167186,73888.09654779155,73888.09654779155,9979.117344237702,83867.21389202925,83867.21389202925,83867.21389202925,107567.61325293548,95826.09850975656,56740.687023077655,43428.23498519878,23700.399360906227,0.0,67128.63434610501,20145.339456770293,1562.004290316823,0.0,0.8949151708700549,3.807730632025877,0.0014959713701933424,379603.1186092229,1562531.9670835836,4.116225316610505,1562531.9670835836,4.116225316610505,0.85,0.10214343890191566,4.698906859688992,1.2365768586518247,1.0,0.0,4.698906859689051,1.2796687972314125,1.2797795180158718,3.6719711146002507,17334.283518589295,1767.6049944261592,1603.0968420496806,1603.0968420496806,6.224899882828442,4.004691057608847,2.0599798196121997,1.9447112379966471,5.1058839997732814,5.1058839997732814,1.4588239999352233,0.0,0.0,8.651849663067543e-05,3.740837345891512e-05,4.911012317176031e-05,0.00023076389465195583,0.10214340588980511,0.08990990644778384,0.012233499442021277,0.13270960066201667,0.08990991122826097,0.012233527673654683,0.48017046514535966,0.48017046514535966,0.06533390312047917,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23700.399360906227,20145.339456770293,0.85,0.667104307146769,0.5184476654402375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5086412301196872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16510.028286955312,1562.004290316823,0.48017046514535966,0.06533390312047917,6.113110376966115,5.1058839997732814
4455.0,-39.17761771939528,4.018923924292838,35.12595460591819,22.944591182190948,7.296420614245428,-34.53171052562736,-46.409679868351645,2.649631665328154,-3.2431512763345154,-3.243151276334572,40.18630905505283,34804.45809816975,10000.386144509088,10000.386144509088,44804.84424267884,73886.16497810467,73886.16497810467,10000.386144509088,83886.55112261376,83886.55112261376,83886.55112261376,107603.00979635236,95826.96713437252,56741.096859995654,43428.744749307625,23716.458673738594,0.0,67145.20342304622,20158.989872677805,1563.004290316823,0.0,0.8949110032516276,3.8070008895741783,0.0014959713701933424,379602.53082914563,1562582.0354452464,4.1163635870187205,1562582.0354452464,4.1163635870187205,0.85,0.10214325349328152,4.698906859688992,1.2365791104221722,1.0,0.0,4.69890685968938,1.2796682782928062,1.2797789990114898,3.6719726036795732,17334.440646820523,1767.6210170466495,1603.0968420496806,1603.0968420496806,6.238167203749732,4.018923924292838,2.0721956857779795,1.9467282385148583,5.111464858188055,5.111464858188055,1.4604185309108728,0.0,0.0,8.651848031832396e-05,3.7406705290819475e-05,4.9111775027504486e-05,0.00023077165656824335,0.10194651583588658,0.0898263939894634,0.012120121846423183,0.13276849369561247,0.08990973069072729,0.012233522802554226,0.4797039185318024,0.4797039185318024,0.0647256300135358,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23716.458673738594,20158.989872677805,0.85,0.6672828729162877,0.5183461561488669,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085651159566824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16509.958128840917,1563.004290316823,0.4797039185318024,0.0647256300135358,6.113110376966115,5.111464858188055
4456.0,-39.18890113094054,4.007417894066365,35.12196631607951,25.166782142501347,3.6031855583038626,-34.91103533662872,-49.93833034588022,-0.6795961417845061,8.990254312953596,-6.343828882578145,40.135506674879494,51585.64069847075,14255.478175087168,14255.478175087168,65841.11887355792,101817.08616925703,101817.08616925703,14255.478175087168,116072.5643443442,116072.5643443442,116072.5643443442,140901.84684845578,122039.14659060616,71784.4896300454,55838.5077339564,24829.28250411159,0.0,80667.79023806799,21104.89012849485,1564.004290316823,0.0,0.8793874923467663,2.5592773502051327,0.0014959713701933424,336457.6932909502,1560384.1871112192,4.63768318640253,1560384.1871112192,4.63768318640253,0.85,0.10531064232259124,4.698906859688992,1.3118154799612243,1.0,0.0,4.698906859685885,1.2953043597255345,1.295416291303421,3.6276469112515426,22076.044003324012,2251.1299988603664,1603.0968420496806,1603.0968420496806,8.8924622650123,4.007417894066365,1.2338005359005866,2.7736173581657786,5.114099591400407,5.114099591400407,1.4611713118286878,0.0,0.0,8.640884289214665e-05,2.4363688726526443e-05,6.20451541656202e-05,0.0002915444005192938,0.1053073593605399,0.09286263938773764,0.012444719972802266,0.08776222177508686,0.09286440909279405,0.012446233229797193,0.4793273479076232,0.4793273479076232,0.06423567819464777,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,15.334083195531719,12.983036832820005,33.3467360854396,24829.28250411159,21104.89012849485,0.85,0.816200848929252,0.6394825065398524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5085651267895406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16509.652174693998,1564.004290316823,0.4793273479076232,0.06423567819464777,6.113110376966115,5.114099591400407
4457.0,-39.199273956899596,3.994717759044035,35.13393081059499,25.304811866395198,4.045276237444985,-35.04909567681684,-50.056966895330675,-0.53634270568043,-6.294725589933648,-6.2947255899339565,40.524541807592065,52100.22239098529,14168.27021401835,14168.27021401835,66268.49260500364,100381.37916522626,100381.37916522626,14168.27021401835,114549.64937924461,114549.64937924461,114549.64937924461,138740.20016574112,122014.45885919414,71696.16404211681,55909.21646341925,24190.550786496507,0.0,80099.76724991576,20561.96816852203,1563.004290316823,0.0,0.8781778717017067,2.8239271656480707,0.0014959713701933424,337109.4642924838,1577274.593205211,4.678820265445682,1577274.593205211,4.678820265445682,0.85,0.11145395070102551,4.698906859688992,1.31156626151409,1.0,0.0,4.698906859688765,1.294623910771377,1.294735653204726,3.629553587411527,22071.578162155667,2250.674609795972,1603.0968420496806,1603.0968420496806,8.838062581361676,3.994717759044035,1.2353129240372898,2.759404835006745,5.108993478822575,5.108993478822575,1.4597124225207359,0.0,0.0,8.630816663930813e-05,2.4009370614479207e-05,6.229879602482893e-05,0.000292736239991434,0.10656714976020909,0.09403491616513393,0.012532233595075154,0.09664250593891943,0.09774195107955186,0.013711999621473648,0.47902275807494654,0.47902275807494654,0.06384038340620403,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24190.550786496507,20561.96816852203,0.85,0.8273244090490579,0.6504416202412883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5086379819642444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16509.12020975873,1563.004290316823,0.47902275807494654,0.06384038340620403,6.113110376966115,5.108993478822575
4458.0,-39.20800175555955,3.990568909791143,35.138588153086204,25.300059327296935,4.0447115818621535,-35.0527804924855,-50.05991645213214,-0.5396610364583415,-6.293271525009914,-6.293271525010283,40.51163559447091,52071.91639759846,14158.302789838493,14158.302789838493,66230.21918743696,100361.58949299934,100361.58949299934,14158.302789838493,114519.89228283783,114519.89228283783,114519.89228283783,138684.75591406066,122007.66785417253,71691.66648271808,55906.66819050494,24164.863631222837,0.0,80071.53182172778,20540.134086539412,1562.004290316823,0.0,0.8782347718404988,2.824675220554925,0.0014959713701933424,337128.7798908887,1576712.0496970385,4.676883564219404,1576712.0496970385,4.676883564219404,0.85,0.11144656221208366,4.698906859688992,1.3115514013683423,1.0,0.0,4.698906859690738,1.2946398456256512,1.2947514798684832,3.6295089136687166,22070.349715957276,2250.5493431454447,1603.0968420496806,1603.0968420496806,8.83184497558865,3.990568909791143,1.2301414624262312,2.7604274473649117,5.103507967914283,5.103507967914283,1.4581451336897953,0.0,0.0,8.622354063822686e-05,2.4000622733804777e-05,6.222291790442208e-05,0.0002923796957709539,0.10640598110386153,0.09394233119386147,0.012463649910000058,0.0966125182442836,0.09773465853205245,0.013711903680031204,0.4787757528754719,0.4787757528754719,0.0635208142421157,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24164.863631222837,20540.134086539412,0.85,0.8271381561038786,0.6503174750488351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5087049637301162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16508.60611077432,1562.004290316823,0.4787757528754719,0.0635208142421157,6.113110376966115,5.103507967914283
4459.0,-39.21533359396656,3.98721490014208,35.14037371197882,25.289679562579863,4.042061102015691,-35.05652620781065,-50.06333567490799,-0.5488514154417226,-6.292109488969686,-6.292109488969977,40.496226807572086,52052.621194402745,14150.882206778733,14150.882206778733,66203.50340118149,100325.08098170054,100325.08098170054,14150.882206778733,114475.96318847928,114475.96318847928,114475.96318847928,138610.93583913633,122002.03600040225,71689.30133116008,55903.038521380186,24134.97265065705,0.0,80038.01117203724,20514.726753058494,1561.004290316823,0.0,0.8782995793628031,2.8257287560353244,0.0014959713701933424,337144.2168430065,1576040.6249735397,4.674677915971591,1576040.6249735397,4.674677915971591,0.85,0.11144025015286398,4.698906859688992,1.311547179711051,1.0,0.0,4.698906859690379,1.294683640499957,1.294795186551298,3.6293861393617783,22069.330952264427,2250.4454581599657,1603.0968420496806,1603.0968420496806,8.827216070543658,3.98721490014208,1.2266509552633345,2.7605639448787453,5.100580927988068,5.100580927988068,1.4573088365680194,0.0,0.0,8.615250934837138e-05,2.3990485605354653e-05,6.216202374301673e-05,0.0002920935597782113,0.10625682703387418,0.09385087226801304,0.012405954765861139,0.09659380508588478,0.0977284285934243,0.013711821559439674,0.47857481538255886,0.47857481538255886,0.0632618255775117,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24134.97265065705,20514.726753058494,0.85,0.8271507803820956,0.6503487584482646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508761327376934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16508.124621409268,1561.004290316823,0.47857481538255886,0.0632618255775117,6.113110376966115,5.100580927988068
4460.0,-39.21533359396656,3.98721490014208,35.14037371197882,25.288333219382935,4.042061102015691,-35.05652620781065,-50.06261154832316,-0.5488514154417226,-6.292109488969686,-6.292109488969977,40.496226807572086,52049.17316699397,14149.773717288392,14149.773717288392,66198.94688428236,100318.72384330216,100318.72384330216,14149.773717288392,114468.49756059055,114468.49756059055,114468.49756059055,138586.61293638212,121995.67886200387,71685.85330375131,55899.80617583617,24118.115375791585,0.0,80017.92155162776,20500.39806942285,1560.004290316823,0.0,0.8782995793628031,2.8258796523293177,0.0014959713701933424,337144.2168430065,1576040.6249735397,4.674677915971591,1576040.6249735397,4.674677915971591,0.8500000000000001,0.11144025015286398,4.698906859688992,1.3115293452283368,1.0,0.0,4.698906859689938,1.294683640499957,1.294795186551298,3.6293861393617783,22068.18098956034,2250.328194598598,1603.0968420496806,1603.0968420496806,8.826524602965865,3.98721490014208,1.2254083862322496,2.7618065139098302,5.097886749926919,5.097886749926919,1.4565390714076911,0.0,0.0,8.615250934837138e-05,2.3992632125418253e-05,6.215987722295313e-05,0.00029208347348036,0.10618336464471112,0.09381869472140818,0.012364669923302948,0.0965370807025291,0.0977284285934243,0.013711821559439674,0.4784107320548951,0.4784107320548951,0.06305130131249517,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24118.115375791585,20500.39806942285,0.85,0.8273015044707283,0.650468946927242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508808679184873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16507.67080685466,1560.004290316823,0.4784107320548951,0.06305130131249517,6.113110376966115,5.097886749926919
4461.0,-39.22250566442125,3.9837861443895415,35.141796079345255,25.278481759037845,4.03896090014253,-35.061319316190506,-50.06727782366795,-0.5580253904224737,-6.290888490855082,-6.290888490855364,40.48044534795098,52036.59160074856,14142.678482072275,14142.678482072275,66179.27008282083,100286.83351685748,100286.83351685748,14142.678482072275,114429.51199892975,114429.51199892975,114429.51199892975,138518.62038889065,121992.46433787036,71684.50198010149,55897.735953076524,24089.108389960886,0.0,79986.8443430374,20475.74213146675,1559.004290316823,0.0,0.8783661021527047,2.8268376658205234,0.0014959713701933424,337160.4376693695,1575353.185305707,4.672414107050571,1575353.185305707,4.672414107050571,0.85,0.11143360363785106,4.698906859688992,1.311531904707663,1.0,0.0,4.698906859689453,1.2947273570827549,1.294838817001538,3.6292635928203785,22067.599504207454,2250.268899594403,1603.0968420496806,1603.0968420496806,8.822098647508902,3.9837861443895415,1.2224501919382513,2.76133595245129,5.096198774760489,5.096198774760489,1.4560567927887111,0.0,0.0,8.608307823073599e-05,2.3978803064396947e-05,6.210427516633904e-05,0.00029182220459512324,0.10606301213819505,0.09373902744824454,0.012323984689950503,0.09651521414673063,0.09772186865001349,0.013711734987837565,0.47827613205943076,0.47827613205943076,0.06287954856714861,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24089.108389960886,20475.74213146675,0.85,0.827376934624394,0.6505643775316431,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508808679184873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16507.363629068197,1559.004290316823,0.47827613205943076,0.06287954856714861,6.113110376966115,5.096198774760489
