time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4462.0,-39.22945195497337,3.9803666777107383,35.142825383637444,25.27265305342155,4.035543810634522,-35.066885354547665,-50.072137790825195,-0.5626363838751867,-6.28965982685537,-6.289659826855635,40.46476547203565,52026.0282039466,14135.159726875754,14135.159726875754,66161.18793082234,100275.43408879542,100275.43408879542,14135.159726875754,114410.59381567116,114410.59381567116,114410.59381567116,138474.53241998082,121986.6994761496,71680.4532876542,55895.82909832821,24063.938604309653,0.0,79959.76770263787,20454.347813663204,1558.004290316823,0.0,0.8784322614382224,2.8273881841974218,0.0014959713701933424,337176.76095522544,1574670.395015552,4.6701628859429505,1574670.395015552,4.6701628859429505,0.85,0.11142687523210201,4.698906859688992,1.3115215354645628,1.0,0.0,4.698906859689147,1.2947493981101665,1.294860772919777,3.6292018104411397,22066.55668028926,2250.162561148737,1603.0968420496806,1603.0968420496806,8.81740850340825,3.9803666777107383,1.2190236805758543,2.761342997134884,5.0934764582753775,5.0934764582753775,1.4552789880786794,0.0,0.0,8.601588213747167e-05,2.396440783740367e-05,6.2051474300068e-05,0.00029157409824240473,0.10595381310756813,0.09366435451655504,0.012289458591013096,0.09647935626500555,0.09771522748793929,0.013711647744162718,0.47816511872972595,0.47816511872972595,0.06273881303753803,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24063.938604309653,20454.347813663204,0.85,0.8274309672442894,0.6506525681443452,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088550019744105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16506.91277080362,1558.004290316823,0.47816511872972595,0.06273881303753803,6.113110376966115,5.0934764582753775
4463.0,-39.22945195497337,3.9803666777107383,35.142825383637444,25.27132249614226,4.035543810634522,-35.066885354547665,-50.07142497980965,-0.5626363838751867,-6.28965982685537,-6.289659826855635,40.46476547203565,52022.63435574434,14134.036659944344,14134.036659944344,66156.67101568868,100269.15144970153,100269.15144970153,14134.036659944344,114403.18810964588,114403.18810964588,114403.18810964588,138450.30733873864,121980.4168370557,71677.05943945194,55892.619330670845,24047.11922909276,0.0,79939.7385597636,20440.051344728847,1557.004290316823,0.0,0.8784322614382224,2.827538050386737,0.0014959713701933424,337176.76095522544,1574670.395015552,4.6701628859429505,1574670.395015552,4.6701628859429505,0.85,0.11142687523210201,4.698906859688992,1.3115039312141017,1.0,0.0,4.698906859690472,1.2947493981101665,1.294860772919777,3.6292018104411397,22065.42019399803,2250.0466717990375,1603.0968420496806,1603.0968420496806,8.816707942530105,3.9803666777107383,1.217764964161585,2.762601713549153,5.090751229401254,5.090751229401254,1.454500351257501,0.0,0.0,8.601588213747167e-05,2.3966518682369533e-05,6.204936345510213e-05,0.00029156417957851483,0.10591305659105699,0.09364630508619588,0.012266751504861107,0.09642254192540696,0.09771522748793929,0.013711647744162718,0.4780729747326287,0.4780729747326287,0.06262289128051624,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24047.11922909276,20440.051344728847,0.85,0.8275817785697337,0.6507731360273563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088998691649742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16506.46619659408,1557.004290316823,0.4780729747326287,0.06262289128051624,6.113110376966115,5.090751229401254
4464.0,-39.2364432220522,3.976875173948381,35.14353055757804,25.260946642980002,4.031920274069188,-35.072844849382946,-50.077211880683876,-0.5723555285550251,-6.288378111517545,-6.288378111517851,40.44880687500173,52016.26676319289,14126.76701829466,14126.76701829466,66143.03378148755,100237.25653036483,100237.25653036483,14126.76701829466,114364.02354865949,114364.02354865949,114364.02354865949,138382.1936954557,121977.3008812879,71675.56111512354,55890.82196240484,24018.170146796205,0.0,79908.99210920105,20415.444624776774,1556.004290316823,0.0,0.8784997456942901,2.8285013994968136,0.0014959713701933424,337193.78971083404,1573975.697256458,4.667866803259473,1573975.697256458,4.667866803259473,0.85,0.11141984691911101,4.698906859688992,1.3115073588723316,1.0,0.0,4.698906859689125,1.2947957049231549,1.2949069962063604,3.6290720163980374,22064.856538985976,2249.9891949836056,1603.0968420496806,1603.0968420496806,8.812173193624734,3.976875173948381,1.2147723234000907,2.7621028505482905,5.089051840530772,5.089051840530772,1.4540148115802205,0.0,0.0,8.594829990987178e-05,2.3949386934952165e-05,6.199891297491962e-05,0.00029132711747111066,0.10581825063723455,0.09357736196514241,0.012240888672092144,0.09640084926071543,0.09770829016407505,0.013711556755035964,0.4779959262016176,0.4779959262016176,0.06252682054156547,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24018.170146796205,20415.444624776774,0.85,0.8277295462705702,0.6509438473721348,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088998691649742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16506.15854819558,1556.004290316823,0.4779959262016176,0.06252682054156547,6.113110376966115,5.089051840530772
4465.0,-39.2364432220522,3.976875173948381,35.14353055757804,25.259605538472556,4.031920274069188,-35.072844849382946,-50.07649149103088,-0.5723555285550251,-6.288378111517545,-6.288378111517851,40.44880687500173,52012.83682277945,14125.631396828827,14125.631396828827,66138.46821960827,100230.92422693192,100230.92422693192,14125.631396828827,114356.55562376075,114356.55562376075,114356.55562376075,138357.91180733216,121970.96857785499,71672.13117471008,55887.59711460545,24001.356183571417,0.0,79888.95329817687,20401.152756035703,1555.004290316823,0.0,0.8784997456942901,2.8286526466930044,0.0014959713701933424,337193.78971083404,1573975.697256458,4.667866803259473,1573975.697256458,4.667866803259473,0.8499999999999999,0.11141984691911101,4.698906859688992,1.3114896623091772,1.0,0.0,4.698906859686034,1.2947957049231549,1.2949069962063604,3.6290720163980374,22063.711068756686,2249.8723895271764,1603.0968420496806,1603.0968420496806,8.811464801320513,3.976875173948381,1.2134996581660342,2.763375515782347,5.086299181358645,5.086299181358645,1.4532283375310413,0.0,0.0,8.594829990987178e-05,2.3951518982776034e-05,6.199678092709576e-05,0.00029131709917696593,0.10578983222610204,0.09356464235221924,0.012225189873882799,0.09634404664509028,0.09770829016407505,0.013711556755035964,0.4779309540434754,0.4779309540434754,0.06244663061707152,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24001.356183571417,20401.152756035703,0.85,0.8278800195660794,0.6510641919245977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089450295118578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16505.71084141327,1555.004290316823,0.4779309540434754,0.06244663061707152,6.113110376966115,5.086299181358645
4466.0,-39.23658295184242,3.9768322925984556,35.143565042269515,25.254918238520645,4.031905040866282,-35.07289989437235,-50.07629933590067,-0.5762223383476294,-6.288367055541585,-6.28836705554186,40.44871864701509,52011.24378880651,14124.85313442146,14124.85313442146,66136.09692322797,100208.86384728996,100208.86384728996,14124.85313442146,114333.71698171142,114333.71698171142,114333.71698171142,138315.40134057298,121967.09416254048,71670.93794847516,55884.61801562814,23981.68435886155,0.0,79866.3023744897,20384.431705032315,1554.004290316823,0.0,0.8785001401902961,2.8291163054070227,0.0014959713701933424,337193.93660248397,1573971.8572252395,4.6678533816009455,1573971.8572252395,4.6678533816009455,0.85,0.11141979060560364,4.698906859688992,1.3114836257183926,1.0,0.0,4.698906859686563,1.29481407607702,1.2949253671909016,3.629020526194438,22063.01021361832,2249.8009221924226,1603.0968420496806,1603.0968420496806,8.81097932696428,3.9768322925984556,1.2126823315561577,2.764149961042298,5.084593973315226,5.084593973315226,1.4527411352329216,0.0,0.0,8.594694968934791e-05,2.3952087710210663e-05,6.199486197913724e-05,0.00029130808221924026,0.10576545141306946,0.09355351251197076,0.012211938901098706,0.09629791455553541,0.09770823458123533,0.013711556024368313,0.47787564298362833,0.47787564298362833,0.06237914534414303,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23981.68435886155,20384.431705032315,0.85,0.828085124225717,0.6512288943205108,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089450295118578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16505.402959972536,1554.004290316823,0.47787564298362833,0.06237914534414303,6.113110376966115,5.084593973315226
4467.0,-39.23658295184242,3.9768322925984556,35.143565042269515,25.253987358324252,4.031905040866282,-35.07289989437235,-50.07579886643214,-0.5762223383476294,-6.288367055541585,-6.28836705554186,40.44871864701509,52008.86088120408,14124.143323097087,14124.143323097087,66133.00420430116,100204.46848374163,100204.46848374163,14124.143323097087,114328.61180683871,114328.61180683871,114328.61180683871,138293.92520127888,121962.69879899215,71668.55504087273,55882.38195346602,23965.313394440163,0.0,79847.69534790618,20370.51638527414,1553.004290316823,0.0,0.8785001401902961,2.829219743267793,0.0014959713701933424,337193.93660248397,1573971.8572252395,4.6678533816009455,1573971.8572252395,4.6678533816009455,0.85,0.11141979060560364,4.698906859688992,1.3114713157108056,1.0,0.0,4.698906859689949,1.29481407607702,1.2949253671909016,3.629020526194438,22062.215122519974,2249.7198454640447,1603.0968420496806,1603.0968420496806,8.810536551889342,3.9768322925984556,1.211886929965984,2.7649453626324716,5.082875829397912,5.082875829397912,1.4522502369708319,0.0,0.0,8.594694968934791e-05,2.3953569023867243e-05,6.199338066548066e-05,0.00029130112166433805,0.10574491445365063,0.09354419736847971,0.012200717085170912,0.09623946552547458,0.09770823458123533,0.013711556024368313,0.4778280608024173,0.4778280608024173,0.0623218237924669,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23965.313394440163,20370.51638527414,0.85,0.8282393614011221,0.6513508079925802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089459321286354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16505.092279278335,1553.004290316823,0.4778280608024173,0.0623218237924669,6.113110376966115,5.082875829397912
4468.0,-39.23658295184242,3.9768322925984556,35.143565042269515,25.253072229120903,4.031905040866282,-35.07289989437235,-50.07530978238208,-0.5762223383476294,-6.288367055541585,-6.28836705554186,40.44871864701509,52006.53212961655,14123.438400092722,14123.438400092722,66129.97052970927,100200.14761788053,100200.14761788053,14123.438400092722,114323.58601797326,114323.58601797326,114323.58601797326,138272.54461200017,121958.37793313107,71666.2262892852,55880.16849316207,23948.958594026928,0.0,79829.127087189,20356.614804922887,1552.004290316823,0.0,0.8785001401902961,2.8293215800474516,0.0014959713701933424,337193.93660248397,1573971.8572252395,4.6678533816009455,1573971.8572252395,4.6678533816009455,0.8499999999999999,0.11141979060560364,4.698906859688992,1.311459193076007,1.0,0.0,4.698906859688771,1.29481407607702,1.2949253671909016,3.629020526194438,22061.43350754194,2249.640142917504,1603.0968420496806,1603.0968420496806,8.810096826112414,3.9768322925984556,1.211097035449459,2.7657352571489966,5.081170549885576,5.081170549885576,1.4517630142530218,0.0,0.0,8.594694968934791e-05,2.3955016720534052e-05,6.199193296881386e-05,0.0002912943190725396,0.10572717975560184,0.09353609268843001,0.012191087067171827,0.09618095753639067,0.09770823458123533,0.013711556024368313,0.47778666172411516,0.47778666172411516,0.06227263321779267,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23948.958594026928,20356.614804922887,0.85,0.8283940078347898,0.6514731405344726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089459321286354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16504.78439317994,1552.004290316823,0.47778666172411516,0.06227263321779267,6.113110376966115,5.081170549885576
4469.0,-39.23658295184242,3.9768322925984556,35.143565042269515,25.252151896152668,4.031905040866282,-35.07289989437235,-50.07481308476997,-0.5762223383476294,-6.288367055541585,-6.28836705554186,40.44871864701509,52004.16727236574,14122.733051995752,14122.733051995752,66126.90032436149,100195.80191945705,100195.80191945705,14122.733051995752,114318.5349714528,114318.5349714528,114318.5349714528,138251.13568399035,121954.03223470757,71663.86143203439,55877.96755852575,23932.600712537558,0.0,79810.56827106331,20342.710605656925,1551.004290316823,0.0,0.8785001401902961,2.829423936005837,0.0014959713701933424,337193.93660248397,1573971.8572252395,4.6678533816009455,1573971.8572252395,4.6678533816009455,0.85,0.11141979060560364,4.698906859688992,1.3114469792274754,1.0,0.0,4.6989068596858266,1.29481407607702,1.2949253671909016,3.629020526194438,22060.647400523805,2249.559982310351,1603.0968420496806,1603.0968420496806,8.809656835165844,3.9768322925984556,1.2103066938378095,2.766525598760646,5.07946527037324,5.07946527037324,1.4512757915352115,0.0,0.0,8.594694968934791e-05,2.3956487036553024e-05,6.199046265279488e-05,0.00029128741019451214,0.10571168686664911,0.0935289563791334,0.012182730487515706,0.0961224627239126,0.09770823458123533,0.013711556024368313,0.4777502091281401,0.4777502091281401,0.06222994742471995,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23932.600712537558,20342.710605656925,0.85,0.8285481704599882,0.6515950004984583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089459321286354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16504.476507081545,1551.004290316823,0.4777502091281401,0.06222994742471995,6.113110376966115,5.07946527037324
4470.0,-39.236740329618954,3.976782926485629,35.143605587483854,25.246444553509377,4.0318880500866285,-35.07292552627337,-50.0746620708145,-0.5811337152660573,-6.28835398749402,-6.288353987494244,40.44861897054502,52002.68474934022,14121.941386577188,14121.941386577188,66124.62613591741,100168.93352807565,100168.93352807565,14121.941386577188,114290.87491465284,114290.87491465284,114290.87491465284,138202.94620396444,121950.27364250517,71663.00091917573,55874.74747036605,23912.071289311607,0.0,79786.81875967766,20325.260595914864,1550.004290316823,0.0,0.8785005889969836,2.8299857375376676,0.0014959713701933424,337194.11022693827,1573967.5189192195,4.667838112177904,1573967.5189192195,4.667838112177904,0.85,0.11141972480416519,4.698906859688992,1.3114425998693333,1.0,0.0,4.698906859692748,1.294837410300392,1.2949487014506813,3.6289551277321244,22059.967496991463,2249.490651444832,1603.0968420496806,1603.0968420496806,8.809163000109974,3.976782926485629,1.2094833697895249,2.7672995566961043,5.077759990860904,5.077759990860904,1.4507885688174011,0.0,0.0,8.59454289583472e-05,2.3956934082153435e-05,6.198849487619377e-05,0.00029127816379554284,0.1056976018246463,0.09352225358356535,0.012175348241080951,0.09607961094071078,0.0977081696410182,0.013711555163147,0.47771771371802674,0.47771771371802674,0.062192465456928435,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23912.071289311607,20325.260595914864,0.85,0.8287662945315375,0.651770374577475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089459321286354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16504.16862098315,1550.004290316823,0.47771771371802674,0.062192465456928435,6.113110376966115,5.077759990860904
4471.0,-39.236740329618954,3.976782926485629,35.143605587483854,25.245513673312985,4.0318880500866285,-35.07292552627337,-50.07416160134596,-0.5811337152660573,-6.28835398749402,-6.288353987494244,40.44861897054502,52000.30183843113,14121.229022399866,14121.229022399866,66121.530860831,100164.53816453968,100164.53816453968,14121.229022399866,114285.76718693956,114285.76718693956,114285.76718693956,138181.47769139276,121945.8782789692,71660.61800826664,55872.51141189174,23895.7105044532,0.0,79768.22191634495,20311.353928785218,1549.004290316823,0.0,0.8785005889969836,2.830089290757483,0.0014959713701933424,337194.11022693827,1573967.5189192195,4.667838112177904,1573967.5189192195,4.667838112177904,0.85,0.11141972480416519,4.698906859688992,1.3114302898617458,1.0,0.0,4.698906859688332,1.294837410300392,1.2949487014506813,3.6289551277321244,22059.17240589536,2249.409574716683,1603.0968420496806,1603.0968420496806,8.808718632584169,3.976782926485629,1.208685225914139,2.76809770057149,5.076039819237865,5.076039819237865,1.4502970912108186,0.0,0.0,8.59454289583472e-05,2.395841567389834e-05,6.198701328444886e-05,0.00029127120193392944,0.10568533718553508,0.09351651174910024,0.012168825436434848,0.09602113768851907,0.0977081696410182,0.013711555163147,0.4776883840566027,0.4776883840566027,0.062159146549361895,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23895.7105044532,20311.353928785218,0.85,0.8289207064208401,0.6518924527735522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089469487479168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16503.8575820833,1549.004290316823,0.4776883840566027,0.062159146549361895,6.113110376966115,5.076039819237865
4472.0,-39.23689294228458,3.9767343771459336,35.14363989064535,25.240741262119286,4.031865492112621,-35.07299736992442,-50.073987152986206,-0.5850845105885465,-6.288341021244719,-6.288341021245001,40.44850861510207,51998.73065361853,14120.437743546836,14120.437743546836,66119.16839716537,100142.11050917271,100142.11050917271,14120.437743546836,114262.54825271954,114262.54825271954,114262.54825271954,138138.55697124664,121941.99855239796,71659.42813746087,55869.52268326343,23876.008718527093,0.0,79745.53140179052,20294.607410748027,1548.004290316823,0.0,0.8785010777671188,2.8305613903253457,0.0014959713701933424,337194.28249895026,1573962.715833481,4.667821483118952,1573962.715833481,4.667821483118952,0.8499999999999999,0.11141965900459028,4.698906859688992,1.3114243648154662,1.0,0.0,4.69890685968926,1.2948561818810234,1.2949674727351534,3.628902518627931,22058.470589987097,2249.338009410665,1603.0968420496806,1603.0968420496806,8.808225038665027,3.9767343771459336,1.207861547158366,2.7688728299875676,5.074334457448675,5.074334457448675,1.4498098449853356,0.0,0.0,8.594395429604743e-05,2.3958932131476592e-05,6.198502216457083e-05,0.0002912618458470761,0.105673795236628,0.09351088953656607,0.01216290570006193,0.09597520950884797,0.09770810470623975,0.013711554298350524,0.47766158699413014,0.47766158699413014,0.06212915808997533,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23876.008718527093,20294.607410748027,0.85,0.8291269395902577,0.6520582374907969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089469487479168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16503.54969073898,1548.004290316823,0.47766158699413014,0.06212915808997533,6.113110376966115,5.074334457448675
4473.0,-39.23689294228458,3.9767343771459336,35.14363989064535,25.239810381922894,4.031865492112621,-35.07299736992442,-50.07348668351767,-0.5850845105885465,-6.288341021244719,-6.288341021245001,40.44850861510207,51996.347741331134,14119.724587610508,14119.724587610508,66116.07232894163,100137.71514564872,100137.71514564872,14119.724587610508,114257.43973325923,114257.43973325923,114257.43973325923,138117.09416873535,121937.60318887398,71657.04522517348,55867.28662633389,23859.654435476114,0.0,79726.94106181001,20280.706270154697,1547.004290316823,0.0,0.8785010777671188,2.830665001751556,0.0014959713701933424,337194.28249895026,1573962.715833481,4.667821483118952,1573962.715833481,4.667821483118952,0.85,0.11141965900459028,4.698906859688992,1.3114120113989336,1.0,0.0,4.698906859688965,1.2948561818810234,1.2949674727351534,3.628902518627931,22057.67549889316,2249.256932682737,1603.0968420496806,1603.0968420496806,8.80778017724579,3.9767343771459336,1.2070625757017863,2.7696718014441473,5.072614449942009,5.072614449942009,1.4493184142691453,0.0,0.0,8.594395429604743e-05,2.3960413837869857e-05,6.198354045817758e-05,0.0002912548834467408,0.10566359668226992,0.0935060401688396,0.012157556513430331,0.09591672105124092,0.09770810470623975,0.013711554298350524,0.47763681601081875,0.47763681601081875,0.06210183398913274,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23859.654435476114,20280.706270154697,0.85,0.8292814379731908,0.652180392836342,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089479345871124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16503.23874205426,1547.004290316823,0.47763681601081875,0.06210183398913274,6.113110376966115,5.072614449942009
4474.0,-39.23705519323935,3.976681596747694,35.14367978907138,25.23404915062713,4.031842587331289,-35.073079616904295,-50.073389628063865,-0.590048070190901,-6.288326748163627,-6.288326748163953,40.44839453892871,51995.09839480653,14118.92481348688,14118.92481348688,66114.02320829341,100110.62016013461,100110.62016013461,14118.92481348688,114229.5449736215,114229.5449736215,114229.5449736215,138068.66635565093,121933.83646758257,71656.17357697149,55864.06987845676,23839.121382029425,0.0,79703.19126048619,20263.25317472501,1546.004290316823,0.0,0.8785015877167611,2.831232226564186,0.0014959713701933424,337194.4721338538,1573957.7508191399,4.667804133498181,1573957.7508191399,4.667804133498181,0.85,0.11141958725399873,4.698906859688992,1.311407674350776,1.0,0.0,4.698906859689291,1.2948797656295596,1.2949910564804974,3.628836425136679,22056.994124864414,2249.1874518683153,1603.0968420496806,1603.0968420496806,8.807281284039433,3.976681596747694,1.2062352356703832,2.770446361077311,5.070909007237253,5.070909007237253,1.4488311449249294,0.0,0.0,8.594238652674771e-05,2.3960701193285863e-05,6.198168533346184e-05,0.00029124616638848843,0.10565369236907719,0.09350111841536173,0.012152573953715464,0.09587398303277377,0.09770803390165844,0.01371155335234029,0.4776136658908363,0.4776136658908363,0.06207664137512534,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23839.121382029425,20263.25317472501,0.85,0.8295028362442776,0.652359053289046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089479345871124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16502.930845622846,1546.004290316823,0.4776136658908363,0.06207664137512534,6.113110376966115,5.070909007237253
4475.0,-39.24446010331379,3.9723947303476357,35.14625131161867,25.22998839793729,4.029088172578983,-35.08289828064435,-50.08234935868529,-0.5932632155324077,-6.286600753823279,-6.286600753823568,40.43501492946639,52001.83158575817,14109.940309707146,14109.940309707146,66111.77189546531,100104.43878949201,100104.43878949201,14109.940309707146,114214.37909919916,114214.37909919916,114214.37909919916,138030.883781598,121929.82764261104,71651.50712744505,55864.80057240666,23816.504682398852,0.0,79681.30525480551,20244.028980039024,1545.004290316823,0.0,0.878561670473153,2.831694464785996,0.0014959713701933424,337217.404644905,1573375.5031231306,4.665760074809658,1573375.5031231306,4.665760074809658,0.85,0.11141084386996708,4.698906859688992,1.3114005014346914,1.0,0.0,4.6989068596896715,1.2948951892355427,1.2950063887928602,3.6287932017594793,22056.268955941607,2249.113505217542,1603.0968420496806,1603.0968420496806,8.80167681677079,3.9723947303476357,1.202771155134112,2.7696235752135236,5.069187642445693,5.069187642445693,1.4483393264130553,0.0,0.0,8.587086381979333e-05,2.3934187284006322e-05,6.193667653578701e-05,0.0002910346742403478,0.10559312137797101,0.09345108981126427,0.012142031566706747,0.09583416550039023,0.09769940513543299,0.013711438734534096,0.47759181246151705,0.47759181246151705,0.06205315395058609,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23816.504682398852,20244.028980039024,0.85,0.82970242121477,0.6526227377860628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508948982688604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16502.619698763978,1545.004290316823,0.47759181246151705,0.06205315395058609,6.113110376966115,5.069187642445693
4476.0,-39.24460610267275,3.972347711246074,35.14627501343033,25.224728998169326,4.029064500334557,-35.08297334112541,-50.081940286885924,-0.5972557472265819,-6.286587863778777,-6.286587863779069,40.43490897119307,51999.17541630163,14108.612759954001,14108.612759954001,66107.78817625564,100079.71692667263,100079.71692667263,14108.612759954001,114188.32968662663,114188.32968662663,114188.32968662663,137984.66949999117,121923.84551419561,71649.18585931219,55860.732949870464,23796.339813364528,0.0,79657.07276323499,20226.888841359847,1544.004290316823,0.0,0.8785621420169454,2.8322245426883423,0.0014959713701933424,337217.57591374335,1573370.8927293038,4.665744033258086,1573370.8927293038,4.665744033258086,0.85,0.11141077893549081,4.698906859688992,1.3113887293683364,1.0,0.0,4.698906859690341,1.294914160645657,1.2950253600067074,3.6287400373674736,22055.186829969556,2249.0031590777235,1603.0968420496806,1603.0968420496806,8.800848701014889,3.972347711246074,1.2013455014661885,2.7710022097798856,5.066188907076255,5.066188907076255,1.4474825448789301,0.0,0.0,8.586945419118885e-05,2.39353972285066e-05,6.193405696268225e-05,0.0002910223651103164,0.1055843109534356,0.09344665523059803,0.01213765572283756,0.09579011652577772,0.09769934105458584,0.013711437880904963,0.4775709963847283,0.4775709963847283,0.06203103067762135,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23796.339813364528,20226.888841359847,0.85,0.8299048142623576,0.6527879272046435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508996818118629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16502.16345189238,1544.004290316823,0.4775709963847283,0.06203103067762135,6.113110376966115,5.066188907076255
4477.0,-39.24460610267275,3.972347711246074,35.14627501343033,25.223792844358854,4.029064500334557,-35.08297334112541,-50.08143981741739,-0.5972557472265819,-6.286587863778777,-6.286587863779069,40.43490897119307,51996.79251737669,14107.89512257915,14107.89512257915,66104.68763995584,100075.29673119592,100075.29673119592,14107.89512257915,114183.19185377508,114183.19185377508,114183.19185377508,137963.19167005713,121919.4253187189,71646.80296038724,55858.46928703518,23779.999816282063,0.0,79638.46910331724,20212.999843839752,1543.004290316823,0.0,0.8785621420169454,2.8323288731347316,0.0014959713701933424,337217.57591374335,1573370.8927293038,4.665744033258086,1573370.8927293038,4.665744033258086,0.85,0.11141077893549081,4.698906859688992,1.3113763275975365,1.0,0.0,4.698906859691372,1.294914160645657,1.2950253600067074,3.6287400373674736,22054.387246945804,2248.9216243004294,1603.0968420496806,1603.0968420496806,8.800401044107318,3.972347711246074,1.2005416521061827,2.7718060591398914,5.064462047531197,5.064462047531197,1.446989156437485,0.0,0.0,8.586945419118885e-05,2.3936877584418183e-05,6.193257660677066e-05,0.00029101540905576863,0.10557628490365378,0.0934427445177079,0.012133540385945886,0.09573160279534382,0.09769934105458584,0.013711437880904963,0.47755101018996393,0.47755101018996393,0.06200999872591623,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23779.999816282063,20212.999843839752,0.85,0.8300597485644325,0.6529104979393788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089977612987282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16501.852378368443,1543.004290316823,0.47755101018996393,0.06200999872591623,6.113110376966115,5.064462047531197
4478.0,-39.24460610267275,3.972347711246074,35.14627501343033,25.22286723777654,4.029064500334557,-35.08297334112541,-50.080939347948856,-0.5972557472265819,-6.286587863778777,-6.286587863779069,40.43490897119307,51994.40961744201,14107.182913022045,14107.182913022045,66101.59253046406,100070.92620083697,100070.92620083697,14107.182913022045,114178.10911385901,114178.10911385901,114178.10911385901,137941.78045030395,121915.05478835994,71644.42006045257,55856.26080878596,23763.671336444946,0.0,79619.93214523091,20199.120635978205,1542.004290316823,0.0,0.8785621420169454,2.832432092410195,0.0014959713701933424,337217.57591374335,1573370.8927293038,4.665744033258086,1573370.8927293038,4.665744033258086,0.85,0.11141077893549081,4.698906859688992,1.3113640653947374,1.0,0.0,4.698906859688133,1.294914160645657,1.2950253600067074,3.6287400373674736,22053.596648000974,2248.8410056442285,1603.0968420496806,1603.0968420496806,8.799956773032468,3.972347711246074,1.1997439125894074,2.7726037986566667,5.062749293716607,5.062749293716607,1.4464997982047447,0.0,0.0,8.586945419118885e-05,2.3938358025278915e-05,6.193109616590994e-05,0.00029100845260205283,0.10556855959243823,0.09343896371170074,0.012129595880737485,0.09567304696137943,0.09769934105458584,0.013711437880904963,0.4775316879008191,0.4775316879008191,0.06198983983121879,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23763.671336444946,20199.120635978205,0.85,0.8302141279132379,0.6530325788597948,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089977612987282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16501.544224831687,1542.004290316823,0.4775316879008191,0.06198983983121879,6.113110376966115,5.062749293716607
4479.0,-39.24460610267275,3.972347711246074,35.14627501343033,25.22194159626963,4.029064500334557,-35.08297334112541,-50.08044265033675,-0.5972557472265819,-6.286587863778777,-6.286587863779069,40.43490897119307,51992.044768781234,14106.47027069889,14106.47027069889,66098.51503948012,100066.55567047796,100066.55567047796,14106.47027069889,114173.02594117685,114173.02594117685,114173.02594117685,137920.37027797656,121910.68425800093,71642.05521179178,55854.03227356571,23747.344336799713,0.0,79601.37661036542,20185.242686279755,1541.004290316823,0.0,0.8785621420169454,2.8325353279987113,0.0014959713701933424,337217.57591374335,1573370.8927293038,4.665744033258086,1573370.8927293038,4.665744033258086,0.85,0.11141077893549081,4.698906859688992,1.311351803191938,1.0,0.0,4.698906859686073,1.294914160645657,1.2950253600067074,3.6287400373674736,22052.80604905614,2248.7603869880277,1603.0968420496806,1603.0968420496806,8.79951223200134,3.972347711246074,1.1989457182152545,2.7734019930308196,5.061036539902018,5.061036539902018,1.446010439972005,0.0,0.0,8.586945419118885e-05,2.3939827392590353e-05,6.19296267985985e-05,0.0002910015481819137,0.10556107487207565,0.09343528683119995,0.012125788040875702,0.09561448715602558,0.09769934105458584,0.013711437880904963,0.47751289673617,0.47751289673617,0.061970379382127516,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23747.344336799713,20185.242686279755,0.85,0.8303689942828576,0.653155095838016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089977612987282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16501.23607129493,1541.004290316823,0.47751289673617,0.061970379382127516,6.113110376966115,5.061036539902018
4480.0,-39.25774400177654,3.966180635767325,35.14962843064932,25.883679754938953,4.710441045232461,-35.034825328667836,-49.99118613833559,0.08306963774135445,-5.85720440722389,-5.857204407224226,40.395780871092256,51503.30438949051,13506.887068176087,13506.887068176087,65010.1914576666,99973.80540533071,99973.80540533071,13506.887068176087,113480.6924735068,113480.6924735068,113480.6924735068,137522.30310937998,121822.89213549135,71442.68427021464,55978.00873919634,24041.610635873185,0.0,80019.61937506952,20435.369040492205,1540.004290316823,0.0,0.8810091047799029,2.8594590789061556,0.0014959713701933424,342960.7964711883,1571669.071695362,4.582649351957041,1571669.071695362,4.582649351957041,0.85,0.10978459219335909,4.698906859688992,1.3102548096934337,1.0,0.0,4.698906859686957,1.291690205893906,1.2918009646589987,3.6377970803278976,22036.925056654836,2247.1409764450486,1603.0968420496806,1603.0968420496806,8.425496647418077,3.966180635767325,1.3097606884991801,2.656419947268145,5.059323786087427,5.059323786087427,1.445521081739265,0.0,0.0,8.57426948603407e-05,2.420523544942949e-05,6.153745941091121e-05,0.0002891587901537636,0.10491805864818897,0.09286897742181421,0.012049081226374755,0.09672934454976916,0.09609733816061805,0.013687254032741044,0.4774945304711173,0.4774945304711173,0.06195147768952116,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24041.610635873185,20435.369040492205,0.85,0.8124281515630506,0.64363345879069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089977612987282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16500.927917758174,1540.004290316823,0.4774945304711173,0.06195147768952116,6.113110376966115,5.059323786087427
4481.0,-39.25774400177654,3.966180635767325,35.14962843064932,25.881944212038093,4.710441045232461,-35.034825328667836,-49.99025344206018,0.08306963774135445,-5.85720440722389,-5.857204407224226,40.395780871092256,51498.8632165676,13505.461267962251,13505.461267962251,65004.324484529854,99965.61066283038,99965.61066283038,13505.461267962251,113471.07193079263,113471.07193079263,113471.07193079263,137526.40637839452,121814.697392991,71438.24309729172,55973.838106332536,24055.334447601876,0.0,80029.17255393442,20447.034280461594,1541.004290316823,0.0,0.8810091047799029,2.8596581842249122,0.0014959713701933424,342960.7964711883,1571669.071695362,4.582649351957041,1571669.071695362,4.582649351957041,0.85,0.10978459219335909,4.698906859688992,1.3102318892208862,1.0,0.0,4.698906859690335,1.291690205893906,1.2918009646589987,3.6377970803278976,22035.442683981088,2246.989816500139,1603.0968420496806,1603.0968420496806,8.424607243748603,3.966180635767325,1.3081638745133581,2.658016761253967,5.055750631170082,5.055750631170082,1.4445001803343092,0.0,0.0,8.57426948603407e-05,2.4208023218263293e-05,6.15346716420774e-05,0.0002891456906876672,0.10491096337066293,0.09286547143765138,0.01204549193301155,0.09679889531532165,0.09609733816061805,0.013687254032741044,0.47747650412574183,0.47747650412574183,0.061933023002102745,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24055.334447601876,20447.034280461594,0.85,0.8122578606035342,0.6435011330632057,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50908263904836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16500.356568309377,1541.004290316823,0.47747650412574183,0.061933023002102745,6.113110376966115,5.055750631170082
4482.0,-39.25823331110939,3.966103145948378,35.14964011418511,25.877232115622633,4.710388611508541,-35.03483954533573,-49.99001867892218,0.07919426899898743,-5.857169702854435,-5.857169702854755,40.39546913038145,51495.3714420633,13504.618837828983,13504.618837828983,64999.99027989228,99943.60828810358,99943.60828810358,13504.618837828983,113448.22712593256,113448.22712593256,113448.22712593256,137502.5249528393,121810.74560201963,71436.99439647056,55970.834672832294,24054.297826906735,0.0,80025.13249973903,20446.153152870724,1541.2322558616752,0.0,0.881010454795912,2.860135037946275,0.0014959713701933424,342961.2637439496,1571655.5185640599,4.5826035902918685,1571655.5185640599,4.5826035902918685,0.85,0.10978443644504855,4.698906859688992,1.310225671301596,1.0,0.0,4.698906859687865,1.2917085364849101,1.2918192907275938,3.637745456475804,22034.72783211746,2246.916921896617,1603.0968420496806,1603.0968420496806,8.424081742037682,3.966103145948378,1.3073460623174675,2.6587570836309107,5.054027598896361,5.054027598896361,1.4440078853989604,0.0,0.0,8.573797716438433e-05,2.4208724957021683e-05,6.152925220736265e-05,0.0002891202252687104,0.10490279350728147,0.09286095872356448,0.012041834783717,0.09682950725006545,0.09609718473866995,0.0136872517063786,0.47745874971610813,0.47745874971610813,0.061914925918834685,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24054.297826906735,20446.153152870724,0.85,0.8122447067501481,0.6434899866267791,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50908263904836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16500.04797684265,1541.2322558616752,0.47745874971610813,0.061914925918834685,6.113110376966115,5.054027598896361
4483.0,-39.2689226354856,3.960727280024283,35.15758815448541,26.02455890681597,4.913458245867837,-35.045775298008834,-49.98997491840271,0.23148479760088916,-5.784125596743422,-5.7841255967438325,40.51498704469514,51443.30365122623,13396.118009547126,13396.118009547126,64839.42166077336,99680.38795839556,99680.38795839556,13396.118009547126,113076.50596794268,113076.50596794268,113076.50596794268,137193.17117595318,121787.2850570061,71383.75924189776,56003.9175723426,24116.66520801051,0.0,80120.58278035311,20499.165426808933,1541.1658004263868,0.0,0.8809512268715021,2.869156506318679,0.0014959713701933424,343945.8659495799,1576858.1148875428,4.58461133275752,1576858.1148875428,4.58461133275752,0.8500000000000001,0.1095366781351093,4.698906859688992,1.3099703486775978,1.0,0.0,4.698906859690124,1.2909891880840074,1.2910997476669868,3.6397724342391813,22030.483980545818,2246.4841694713095,1603.0968420496806,1603.0968420496806,8.356399724684863,3.960727280024283,1.3224199187361183,2.638307361288165,5.052281190527258,5.052281190527258,1.4435089115792166,0.0,0.0,8.563497545442675e-05,2.420885576521748e-05,6.142611968920926e-05,0.00028863561517170245,0.10525601672109174,0.0931763193819843,0.012079697339107439,0.097124209777581,0.09585346243478633,0.013683215700322968,0.47744121285506785,0.47744121285506785,0.0618971149188869,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24116.66520801051,20499.165426808933,0.85,0.8092729659559224,0.6420735080304606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090858004255487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16499.729582878954,1541.1658004263868,0.47744121285506785,0.0618971149188869,6.113110376966115,5.052281190527258
4484.0,-39.27671867779404,3.9587334238524012,35.159571592226456,26.015584542788588,4.90932161865569,-35.04728671467438,-49.99112983988596,0.22389707442711204,-5.782274370170001,-5.782274370170422,40.494375315422886,51410.98166899782,13389.505445733723,13389.505445733723,64800.48711473154,99657.53183034089,99657.53183034089,13389.505445733723,113047.03727607461,113047.03727607461,113047.03727607461,137165.11359705662,121780.72091242214,71381.10863329828,55999.56919902651,24118.076320982025,0.0,80117.64552000853,20500.36487283472,1542.1658004263868,0.0,0.8810380791662062,2.8700387072147886,0.0014959713701933424,343970.8484773234,1575959.962325758,4.581667223551517,1575959.962325758,4.581667223551517,0.85,0.10952893260191879,4.698906859688992,1.3099615119351071,1.0,0.0,4.6989068596894,1.2910251763447036,1.2911356421131162,3.6396709729496277,22029.29657184354,2246.3630874807955,1603.0968420496806,1603.0968420496806,8.35227485609305,3.9587334238524012,1.3199813830354952,2.638752040816906,5.0489363095500694,5.0489363095500694,1.4425532313000198,0.0,0.0,8.555992537921951e-05,2.4205403713406404e-05,6.135452166581311e-05,0.0002882991827284261,0.10517039228769706,0.09310316826319895,0.012067224024498106,0.09722669717922067,0.09584584288889943,0.01368308971301936,0.4774238500329023,0.4774238500329023,0.06187953278559534,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24118.076320982025,20500.36487283472,0.85,0.8088166682150976,0.6416936161230359,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509154866295147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16499.206832303582,1542.1658004263868,0.4774238500329023,0.06187953278559534,6.113110376966115,5.0489363095500694
4485.0,-39.27860270474123,3.958434916530022,35.16006917346399,26.011070503760152,4.908891167612089,-35.047564716926345,-49.99086036169899,0.22071753400653682,-5.782097843357747,-5.782097843358065,40.49245564661383,51400.55839143287,13387.925951700176,13387.925951700176,64788.484343133045,99638.24687034472,99638.24687034472,13387.925951700176,113026.1728220449,113026.1728220449,113026.1728220449,137155.02572008886,121774.4155967006,71378.26785904526,55995.71970850593,24128.852898043962,0.0,80124.57260654989,20509.524963337368,1543.1658004263868,0.0,0.8810461882143488,2.870498784260157,0.0014959713701933424,343973.2308025517,1575876.3327673587,4.581392363267788,1575876.3327673587,4.581392363267788,0.85,0.10952819751224921,4.698906859688992,1.3099478348204867,1.0,0.0,4.698906859684866,1.2910402297208428,1.2911506733723268,3.639628534817246,22028.15598350601,2246.2467798387843,1603.0968420496806,1603.0968420496806,8.351289579351112,3.958434916530022,1.318774114077831,2.639660802452191,5.046602708404926,5.046602708404926,1.4418864881156932,0.0,0.0,8.554179756062281e-05,2.4206209140871747e-05,6.133558841975106e-05,0.00028821021716862895,0.10515629842684496,0.09309330965809941,0.012062988768745557,0.09730623420794479,0.09584511971281057,0.013683077799438642,0.47740662644183646,0.47740662644183646,0.06186213374562876,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24128.852898043962,20509.524963337368,0.85,0.8085969414311337,0.6415080507678248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092052420040254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16498.741687501486,1543.1658004263868,0.47740662644183646,0.06186213374562876,6.113110376966115,5.046602708404926
4486.0,-39.28076968241424,3.958085429653293,35.16061861679568,26.011959264893108,4.908388452550968,-35.04786745282749,-49.99047437505794,0.22271457564812577,-5.78188983171583,-5.781889831716249,40.490190611546346,51388.20774162783,13386.434403952175,13386.434403952175,64774.64214558001,99644.81315875732,99644.81315875732,13386.434403952175,113031.2475627095,113031.2475627095,113031.2475627095,137175.8019986928,121769.1779199137,71374.718836077,55993.84342648522,24144.554435983304,0.0,80138.39786246853,20522.87127058581,1544.1658004263868,0.0,0.8810557543201056,2.8704225478878223,0.0014959713701933424,343976.03804929054,1575777.6617864808,4.581068119520225,1575777.6617864808,4.581068119520225,0.85,0.10952732678206704,4.698906859688992,1.30993072015699,1.0,0.0,4.6989068596891785,1.2910308416830831,1.2911412576173062,3.639655001241605,22027.20852372402,2246.1501658287,1603.0968420496806,1603.0968420496806,8.350359162854195,3.958085429653293,1.3177636351078243,2.6403217945454687,5.044777214402428,5.044777214402428,1.4413649184006938,0.0,0.0,8.552095162311352e-05,2.420736283690153e-05,6.131358878621199e-05,0.0002881068429396816,0.10514093565115332,0.09308230451076137,0.012058631140391952,0.09736776163377987,0.0958442630636344,0.013683063718432637,0.4773895142356505,0.4773895142356505,0.061844881180322164,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24144.554435983304,20522.87127058581,0.85,0.808284715857991,0.641243263058727,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509217416521863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16498.394720205717,1544.1658004263868,0.4773895142356505,0.061844881180322164,6.113110376966115,5.044777214402428
4487.0,-39.282934109866005,3.957735347787191,35.16115035145122,26.013066863548033,4.907886201347926,-35.04816592671853,-49.99005737537516,0.2249614753520406,-5.781682306181949,-5.781682306182305,40.487940008339514,51375.722021169124,13384.936004731282,13384.936004731282,64760.658025900404,99652.4106967554,99652.4106967554,13384.936004731282,113037.34670148668,113037.34670148668,113037.34670148668,137197.8109345258,121763.79392926996,71371.04282541713,55991.94567094759,24160.464233039136,0.0,80152.40990398673,20536.394598083265,1545.1658004263868,0.0,0.8810652635146174,2.8703247189782015,0.0014959713701933424,343978.83875363076,1575679.624119523,4.5807458093318285,1575679.624119523,4.5807458093318285,0.85,0.1095264549273918,4.698906859688992,1.3099128856742757,1.0,0.0,4.698906859688697,1.2910202737596506,1.2911306619138438,3.6396847944184865,22026.234596769555,2246.0508529181275,1603.0968420496806,1603.0968420496806,8.349424472458962,3.957735347787191,1.3167451200383926,2.6409902277487984,5.042935844055498,5.042935844055498,1.4408388125872853,0.0,0.0,8.550013490528393e-05,2.420860928679315e-05,6.129152561849078e-05,0.00028800317016952994,0.10512566881024031,0.09307136563581445,0.01205430317442587,0.09742854780610248,0.0958434052784381,0.013683049648953706,0.4773724911373684,0.4773724911373684,0.06182774579474355,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24160.464233039136,20536.394598083265,0.85,0.807968944458141,0.6409753877982117,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092314196961645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16498.042021662844,1545.1658004263868,0.4773724911373684,0.06182774579474355,6.113110376966115,5.042935844055498
