time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4488.0,-39.28479451033431,3.9574318624573346,35.16161723721454,26.00771082742142,4.907435721689958,-35.04851127094677,-49.99011248638851,0.22056301047393906,-5.781505444915467,-5.781505444915806,40.48605393586945,51366.95918325685,13383.543080403859,13383.543080403859,64750.5022636607,99629.24467036691,99629.24467036691,13383.543080403859,113012.78775077077,113012.78775077077,113012.78775077077,137183.3173485031,121759.26838670723,71369.43297189481,55988.70601645824,24170.52959773231,0.0,80159.23561419055,20544.950158072465,1546.1658004263868,0.0,0.8810732478218712,2.8708613929034335,0.0014959713701933424,343981.2256360583,1575597.4691861586,4.580475188065015,1575597.4691861586,4.580475188065015,0.85,0.10952571074334613,4.698906859688992,1.3099057220993564,1.0,0.0,4.698906859690098,1.2910410830861654,1.291151449923082,3.6396261290589638,22025.41595718099,2245.967374912023,1603.0968420496806,1603.0968420496806,8.348555576525237,3.9574318624573346,1.3157514949726936,2.641680367484641,5.041093711741979,5.041093711741979,1.440312489069137,0.0,0.0,8.548224595704095e-05,2.4208444551558596e-05,6.127380140548236e-05,0.00028791988574344206,0.10511182605580767,0.093061672579216,0.012050153476591665,0.0975107135537945,0.09584267307933056,0.013683037664015574,0.47735553932540936,0.47735553932540936,0.06181070415294733,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24170.52959773231,20544.950158072465,0.85,0.8077734495287272,0.6408114896515228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092454066454901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16497.689301976814,1546.1658004263868,0.47735553932540936,0.06181070415294733,6.113110376966115,5.041093711741979
4489.0,-39.286931855262864,3.957075281098664,35.16212650965719,26.008839241135888,4.906890539981749,-35.048915082891206,-49.98980207657439,0.22281127569477555,-5.781295253636813,-5.781295253637132,40.4838037110247,51355.112316424915,13382.036349295438,13382.036349295438,64737.14866572035,99637.14315550654,99637.14315550654,13382.036349295438,113019.17950480197,113019.17950480197,113019.17950480197,137205.67551581806,121753.97620225245,71365.77057289255,55986.89514373322,24186.496011016086,0.0,80173.3911547493,20558.521609363674,1547.1658004263868,0.0,0.8810827689830947,2.8707573936883573,0.0014959713701933424,343984.06235023134,1575499.4564696723,4.580152480627313,1575499.4564696723,4.580152480627313,0.85,0.10952482382747909,4.698906859688992,1.3098881425755102,1.0,0.0,4.698906859690782,1.2910305079882014,1.2911408473920285,3.6396559419895094,22024.458637335996,2245.8697554553287,1603.0968420496806,1603.0968420496806,8.34761568875995,3.957075281098664,1.3147338056871103,2.6423414754115537,5.039265052580451,5.039265052580451,1.439790015022986,0.0,0.0,8.546169827966627e-05,2.42093724274626e-05,6.125232585220367e-05,0.0002878189741188252,0.10509661826798475,0.09305075892382783,0.012045859344156914,0.0975712993853136,0.0958418004153109,0.013683023412168191,0.4773386445425088,0.4773386445425088,0.06179373750617702,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24186.496011016086,20558.521609363674,0.85,0.8074642687966861,0.640550581393023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092574291170469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16497.3426008171,1547.1658004263868,0.4773386445425088,0.06179373750617702,6.113110376966115,5.039265052580451
4490.0,-39.28893435036427,3.956727819595703,35.16275896418319,26.003766897507035,4.906478533358206,-35.049391439680285,-49.98996440609915,0.21871230507338316,-5.781096046579535,-5.781096046579873,40.48203949861689,51346.1710008492,13380.550270679496,13380.550270679496,64726.721271528695,99615.1349539795,99615.1349539795,13380.550270679496,112995.685224659,112995.685224659,112995.685224659,137192.53777886945,121749.37596264297,71364.03451662105,55983.71271780213,24196.852554210447,0.0,80180.56527201258,20567.32467107888,1548.1658004263868,0.0,0.8810904158872226,2.8712714102788843,0.0014959713701933424,343986.7508397386,1575422.6161480066,4.579893302001003,1575422.6161480066,4.579893302001003,0.85,0.10952400189995679,4.698906859688992,1.309880488864146,1.0,0.0,4.6989068596878765,1.291049906026383,1.2911602222377778,3.639601256121364,22023.626485564357,2245.7848995900085,1603.0968420496806,1603.0968420496806,8.346688683867313,3.956727819595703,1.313712007609947,2.643015811985756,5.037419870308015,5.037419870308015,1.4392628200880042,0.0,0.0,8.544245114293799e-05,2.420888718851301e-05,6.123356395442498e-05,0.00028773081370865215,0.10508325152069518,0.09304146558584664,0.012041785934848547,0.0976526931313647,0.09584099165256384,0.013683010247392954,0.477321795382855,0.477321795382855,0.061776830855427435,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24196.852554210447,20567.32467107888,0.85,0.8072619724236576,0.6403817536912756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50927124151982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16496.990289523354,1548.1658004263868,0.477321795382855,0.061776830855427435,6.113110376966115,5.037419870308015
4491.0,-39.29090405753512,3.956376294549272,35.163379664114224,25.998714111652248,4.906027706271345,-35.04997305783165,-49.99022194007409,0.21462193079834738,-5.7808947758455815,-5.780894775846,40.48026497990236,51337.841836154104,13379.056232344858,13379.056232344858,64716.898068498966,99593.40227885754,99593.40227885754,13379.056232344858,112972.45851120239,112972.45851120239,112972.45851120239,137174.73597585352,121744.82737318415,71362.25879477181,55980.63175379148,24202.27746465112,0.0,80182.9092184426,20571.935844953452,1548.8468974072766,0.0,0.8810981119627304,2.871780146603888,0.0014959713701933424,343989.4671972933,1575345.329791349,4.579632459757316,1575345.329791349,4.579632459757316,0.85,0.10952316962035918,4.698906859688992,1.3098728774627673,1.0,0.0,4.698906859688603,1.2910692633845355,1.2911795568112165,3.6395466865742097,22022.80367695047,2245.7009964616327,1603.0968420496806,1603.0968420496806,8.345756713760796,3.956376294549272,1.3126883569821928,2.6436879375670794,5.035576844889786,5.035576844889786,1.438736241397082,0.0,0.0,8.54235230585312e-05,2.4208117380862445e-05,6.121540567766876e-05,0.0002876454896574422,0.10506986165492346,0.09303214398146366,0.012037717673459805,0.09771381762557432,0.09584017268040045,0.013682996939958735,0.47730498272179867,0.47730498272179867,0.061759972201494436,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24202.27746465112,20571.935844953452,0.85,0.8071158642073023,0.6402591566775687,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509284182692783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16496.640608476315,1548.8468974072766,0.47730498272179867,0.061759972201494436,6.113110376966115,5.035576844889786
4492.0,-39.2929707881896,3.956012001835058,35.16384053205064,25.999610416498058,4.905405565516984,-35.05058200258456,-49.990112346690125,0.21663566292634864,-5.780680626994922,-5.780680626995268,40.478003990707116,51327.29401650502,13377.525839453907,13377.525839453907,64704.81985595892,99600.56840052595,99600.56840052595,13377.525839453907,112978.09423997987,112978.09423997987,112978.09423997987,137179.9468140311,121739.54687204405,71358.59347106483,55978.83711219914,24201.85257405124,0.0,80180.68968625038,20571.574687943554,1548.8079815918627,0.0,0.8811076932347951,2.871691928905842,0.0014959713701933424,343992.35737690557,1575246.860132533,4.57930772690559,1575246.860132533,4.57930772690559,0.85,0.10952226041107348,4.698906859688992,1.3098555314680562,1.0,0.0,4.698906859689989,1.2910597940451813,1.2911700610259442,3.6395733810021746,22021.848470536916,2245.6035925149686,1603.0968420496806,1603.0968420496806,8.34480206594988,3.956012001835058,1.3116576845810428,2.6443543172540154,5.033732014533439,5.033732014533439,1.438209147009554,0.0,0.0,8.540366678456824e-05,2.4208444969137033e-05,6.11952218154312e-05,0.0002875506475687191,0.10505466355665694,0.09302121496407478,0.012033448592582149,0.09770942342683521,0.09583927800987664,0.013682982401196838,0.47728819925962024,0.47728819925962024,0.06174315194501471,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24201.85257405124,20571.574687943554,0.85,0.806987569066205,0.6401453294721007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092969121855817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16496.29151753098,1548.8079815918627,0.47728819925962024,0.06174315194501471,6.113110376966115,5.033732014533439
4493.0,-39.29472517041326,3.955701210973582,35.164226781568715,25.995402805879735,4.904855766070505,-35.0511842367145,-49.99033031109718,0.21341832649186432,-5.780500285153721,-5.780500285154127,40.476108743459356,51319.82136968817,13376.113228593566,13376.113228593566,64695.93459828174,99583.29415866906,99583.29415866906,13376.113228593566,112959.40738726262,112959.40738726262,112959.40738726262,137156.13148814248,121734.86725635041,71356.5603002351,55975.8966179059,24196.724100879856,0.0,80172.62071878575,20567.215485747878,1548.7620749762475,0.0,0.8811157287225003,2.8721065206147136,0.0014959713701933424,343994.7913076912,1575164.3226975412,4.579035388034734,1575164.3226975412,4.579035388034734,0.8500000000000001,0.10952149271183562,4.698906859688992,1.3098464655922726,1.0,0.0,4.698906859689264,1.2910750240835436,1.2911852706067273,3.63953044713607,22021.001960176447,2245.5172724810664,1603.0968420496806,1603.0968420496806,8.343920889701954,3.955701210973582,1.3106544021512816,2.6450468088223005,5.031882746722234,5.031882746722234,1.437680784777781,0.0,0.0,8.538681476985068e-05,2.420779345042077e-05,6.117902131942991e-05,0.0002874745229469283,0.1050408753062671,0.09301152914224195,0.012029346164025153,0.0977215245912739,0.09583852257542168,0.013682970136413944,0.4772714391565442,0.4772714391565442,0.061726362406497585,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24196.724100879856,20567.215485747878,0.85,0.8069579616863195,0.6401165498842563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093102689321776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16495.94041722495,1548.7620749762475,0.4772714391565442,0.061726362406497585,6.113110376966115,5.031882746722234
4494.0,-39.29646018520201,3.9553867259798845,35.16460558530695,25.99004051825034,4.904281809918081,-35.0518612250035,-49.990703410562105,0.20899559786922298,-5.780317424419366,-5.78031742441973,40.474207952723155,51313.181319268595,13374.69787321737,13374.69787321737,64687.87919248597,99560.68193713974,99560.68193713974,13374.69787321737,112935.37981035712,112935.37981035712,112935.37981035712,137125.98574087434,121730.42711061717,71354.9153183011,55972.79088035119,24190.605930517217,0.0,80163.3968108684,20562.015040939634,1548.718939835293,0.0,0.8811237979746467,2.872632859107923,0.0014959713701933424,343997.25924779155,1575081.5471273018,4.5787619080788176,1575081.5471273018,4.5787619080788176,0.85,0.1095207146787804,4.698906859688992,1.3098395690647886,1.0,0.0,4.698906859688624,1.2910959472246102,1.291206174019854,3.6394714659200536,22020.198768288214,2245.4353697020097,1603.0968420496806,1603.0968420496806,8.34303800144526,3.9553867259798845,1.3096556292450448,2.6457310967348397,5.030049011482079,5.030049011482079,1.4371568604234513,0.0,0.0,8.537015181504332e-05,2.4206678254329845e-05,6.116347356071347e-05,0.0002874014654768428,0.1050270731713223,0.09300182685375545,0.012025246317566855,0.0977376058057035,0.09583775695888723,0.013682957719893172,0.47725469774075,0.47725469774075,0.06170959744235056,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24190.605930517217,20562.015040939634,0.85,0.8069503260335359,0.6401073726994518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509321607233704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16495.59550540813,1548.718939835293,0.47725469774075,0.06170959744235056,6.113110376966115,5.030049011482079
4495.0,-39.29844642133954,3.955020661018734,35.165002182044574,25.99119613822552,4.903599260966251,-35.05263759615516,-49.990739732142515,0.21126850453369175,-5.780101065425015,-5.780101065425407,40.471936452833305,51303.71886071839,13373.164589139533,13373.164589139533,64676.88344985792,99569.35776540762,99569.35776540762,13373.164589139533,112942.52235454715,112942.52235454715,112942.52235454715,137132.90892270845,121725.14737422335,71351.16477468806,55971.09177726143,24190.386568161284,0.0,80161.47834542271,20561.82858293709,1548.6747108802888,0.0,0.8811334291019894,2.8725131866573834,0.0014959713701933424,344000.17930782575,1574982.6322381396,4.578435497932631,1574982.6322381396,4.578435497932631,0.85,0.10951979150848037,4.698906859688992,1.3098219933873043,1.0,0.0,4.698906859686778,1.2910852517834301,1.2911954530407255,3.6395016155580704,22019.243700212013,2245.33797986183,1603.0968420496806,1603.0968420496806,8.34208155013326,3.955020661018734,1.3086272548382123,2.646393406180522,5.028213643860603,5.028213643860603,1.4366324696744581,0.0,0.0,8.535107983853276e-05,2.4206569691497733e-05,6.114451014703503e-05,0.0002873123581622261,0.10501186331253942,0.09299087457965638,0.012020988732883046,0.09773181123751688,0.09583684850436515,0.013682943004115225,0.47723797127478135,0.47723797127478135,0.0616928521376996,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24190.386568161284,20561.82858293709,0.85,0.8068324684726954,0.6400046496104557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093328205310312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16495.25092310618,1548.6747108802888,0.47723797127478135,0.0616928521376996,6.113110376966115,5.028213643860603
4496.0,-39.300172938250675,3.954701245952016,35.16534737056307,25.98603117456662,4.902989778472248,-35.053153655005055,-49.990940967667825,0.20706858843344955,-5.779913950936759,-5.779913950937091,40.47000965433404,51296.3018761848,13371.72873212376,13371.72873212376,64668.03060830856,99547.84511421411,99547.84511421411,13371.72873212376,112919.57384633788,112919.57384633788,112919.57384633788,137103.96341537926,121720.5870018979,71349.46259770091,55967.91600466332,24184.38956904138,0.0,80152.3055737047,20556.731133685174,1548.6259865357638,0.0,0.8811416173869113,2.8730175023104665,0.0014959713701933424,344002.70468902116,1574898.7314184646,4.5781579910604915,1574898.7314184646,4.5781579910604915,0.85,0.10951899520094266,4.698906859688992,1.3098145050695167,1.0,0.0,4.698906859688723,1.2911051226950814,1.2912153042473709,3.6394456013623353,22018.418760158427,2245.2538593870922,1603.0968420496806,1603.0968420496806,8.34118587310483,3.954701245952016,1.3076172894206834,2.6470839565313327,5.026362192140623,5.026362192140623,1.4361034834687494,0.0,0.0,8.533450490333211e-05,2.42059682198375e-05,6.11285366834946e-05,0.000287237300344823,0.10499797432543521,0.09298108914188774,0.012016885183547477,0.09774680258927466,0.0958360648777912,0.013682930323151462,0.47722125676867305,0.47722125676867305,0.06167612256064551,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24184.38956904138,20556.731133685174,0.85,0.806814353566443,0.6399853567407974,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093456576578737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16494.901250169387,1548.6259865357638,0.47722125676867305,0.06167612256064551,6.113110376966115,5.026362192140623
4497.0,-39.30211678810614,3.954335164488167,35.16569746597652,25.98813943276184,4.902276295776978,-35.05400280563113,-49.99097655583171,0.21032099443844643,-5.779696084027876,-5.77969608402821,40.467735596948756,51287.041688683916,13370.191510325725,13370.191510325725,64657.23319900964,99561.16508120408,99561.16508120408,13370.191510325725,112931.3565915298,112931.3565915298,112931.3565915298,137116.40089105623,121715.18045797564,71345.37056133569,55966.45544071106,24185.044299526435,0.0,80151.4997402375,20557.28765459747,1548.5800494089974,0.0,0.8811512652778332,2.8728009321789263,0.0014959713701933424,344005.6451370471,1574799.7138475645,4.577831021407181,1574799.7138475645,4.577831021407181,0.85,0.10951806486223523,4.698906859688992,1.3097953562298792,1.0,0.0,4.698906859689416,1.2910898000183608,1.2911999561728564,3.639488794367493,22017.440753470666,2245.154130459501,1603.0968420496806,1603.0968420496806,8.340226965471986,3.954335164488167,1.3065873167260564,2.6477478477621106,5.024524203030527,5.024524203030527,1.4355783437230076,0.0,0.0,8.531584708527232e-05,2.4205861852029715e-05,6.11099852332426e-05,0.00028715012880797667,0.10498276575474921,0.09297013280309083,0.01201263295165839,0.09773760525259706,0.09583514933788882,0.0136829155243464,0.47720455183045307,0.47720455183045307,0.061659405565668894,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24185.044299526435,20557.28765459747,0.85,0.806687752675332,0.6398762575235619,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093568163827709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16494.556714066555,1548.5800494089974,0.47720455183045307,0.061659405565668894,6.113110376966115,5.024524203030527
4498.0,-39.304076358818264,3.9539699513324553,35.16602491280497,25.990254640951775,4.901581602498711,-35.05479729096937,-49.990958569664485,0.21359359531035788,-5.779478292135138,-5.7794782921355,40.465472115148195,51277.45022628183,13368.649341163478,13368.649341163478,64646.09956744531,99574.42914000098,99574.42914000098,13368.649341163478,112943.07848116446,112943.07848116446,112943.07848116446,137128.70557150734,121709.71136501197,71341.27958664749,55964.92419818275,24185.627090342885,0.0,80150.55128852563,20557.78302679145,1548.5297937224702,0.0,0.8811608728527265,2.872585512782155,0.0014959713701933424,344008.58459234505,1574701.1614324874,4.5775054227165,1574701.1614324874,4.5775054227165,0.85,0.10951713343336582,4.698906859688992,1.3097760079288858,1.0,0.0,4.698906859688877,1.2910743826327782,1.2911845131920738,3.639532255381685,22016.451432090624,2245.053247754394,1603.0968420496806,1603.0968420496806,8.339264971709786,3.9539699513324553,1.305551002801888,2.6484189485305674,5.02267160386552,5.02267160386552,1.435049029675863,0.0,0.0,8.52970421887375e-05,2.4205915609993944e-05,6.109112657874356e-05,0.0002870615137469866,0.10496760147331717,0.0929592137046965,0.01200838776862068,0.09772817026047345,0.0958342327096866,0.013682900723679213,0.4771878545465438,0.4771878545465438,0.06164269863635427,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24185.627090342885,20557.78302679145,0.85,0.8065583895328747,0.639764161342989,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093693799553907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16494.207766509844,1548.5297937224702,0.4771878545465438,0.06164269863635427,6.113110376966115,5.02267160386552
4499.0,-39.304076358818264,3.9539699513324553,35.16602491280497,25.98917648373174,4.901581602498711,-35.05479729096937,-49.99037847211582,0.21359359531035788,-5.779478292135138,-5.7794782921355,40.465472115148195,51274.688028335666,13367.907329133717,13367.907329133717,64642.595357469385,99569.33847082891,99569.33847082891,13367.907329133717,112937.24579996262,112937.24579996262,112937.24579996262,137120.96291528136,121704.6206958399,71338.51738870132,55962.33700793175,24183.717115318752,0.0,80146.0541232505,20556.15954802094,1548.4801352363393,0.0,0.8811608728527265,2.872707302432784,0.0014959713701933424,344008.58459234505,1574701.1614324874,4.5775054227165,1574701.1614324874,4.5775054227165,0.85,0.10951713343336582,4.698906859688992,1.3097617582557723,1.0,0.0,4.698906859689464,1.2910743826327782,1.2911845131920738,3.639532255381685,22015.530564977173,2244.9593454418355,1603.0968420496806,1603.0968420496806,8.338802110072049,3.9539699513324553,1.3047206480809699,2.6492493032514854,5.02081865650436,5.02081865650436,1.434519616144103,0.0,0.0,8.52970421887375e-05,2.420764949422571e-05,6.10893926945118e-05,0.00028705336638647607,0.10496109688276994,0.09295596216101729,0.012005134721752663,0.09772917956905,0.0958342327096866,0.013682900723679213,0.477171163386083,0.477171163386083,0.06162599975956924,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24183.717115318752,20556.15954802094,0.85,0.8065599244357117,0.6397655953153256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093820453436282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16493.858439216972,1548.4801352363393,0.477171163386083,0.06162599975956924,6.113110376966115,5.02081865650436
4500.0,-39.30574883243423,3.9536584477979173,35.166301937538734,25.985031632613413,4.900983561025653,-35.055531851389965,-49.990786461252696,0.21031858861745956,-5.779294888607637,-5.779294888608013,40.463587931571105,51268.51749777688,13366.529073959284,13366.529073959284,64635.04657173616,99552.58854477757,99552.58854477757,13366.529073959284,112919.11761873685,112919.11761873685,112919.11761873685,137098.21491232127,121700.50994389325,71336.77480864305,55959.705705833556,24179.097293584415,0.0,80138.80299941797,20552.232699546752,1548.458264481339,0.0,0.8811688813070359,2.8731103277958505,0.0014959713701933424,344011.05993610545,1574619.1272861601,4.577234021425417,1574619.1272861601,4.577234021425417,0.85,0.10951634720919917,4.698906859688992,1.3097543529095126,1.0,0.0,4.698906859690014,1.291089883719436,1.291199994882113,3.6394885584202297,22014.786958164146,2244.883518649503,1603.0968420496806,1603.0968420496806,8.337942364647898,3.9536584477979173,1.303762161001492,2.6498962867964253,5.019075273089915,5.019075273089915,1.4340215065971187,0.0,0.0,8.528099543157823e-05,2.4206430021903213e-05,6.107456540967502e-05,0.00028698369435604595,0.1049473874544628,0.09294632867277798,0.012001058781684818,0.0977423982510035,0.09583345896931311,0.013682888239886067,0.4771544771243811,0.4771544771243811,0.061609307324807884,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24179.097293584415,20552.232699546752,0.85,0.8065387072502891,0.6397464845856161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093820453436282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16493.548303338346,1548.458264481339,0.4771544771243811,0.061609307324807884,6.113110376966115,5.019075273089915
4501.0,-39.307397109287116,3.9533447621984097,35.16656536880493,25.98078668760138,4.900357924207617,-35.05633716202067,-49.99120478807015,0.20704471423753948,-5.779109377843497,-5.779109377843833,40.46169531896284,51262.51401953566,13365.106877618684,13365.106877618684,64627.62089715434,99535.49619840416,99535.49619840416,13365.106877618684,112900.60307602285,112900.60307602285,112900.60307602285,137074.63347397887,121695.921137077,71334.75097808226,55956.85573221638,24174.030397956027,0.0,80130.88613017241,20547.92583826262,1548.4123391693113,0.0,0.8811769321123477,2.873521693176635,0.0014959713701933424,344013.5637348549,1574536.7294048932,4.576961188130512,1574536.7294048932,4.576961188130512,0.85,0.10951555303311762,4.698906859688992,1.3097456315578895,1.0,0.0,4.698906859687808,1.2911053793418998,1.2912154714102766,3.6394448779108264,22013.956874506333,2244.798873673103,1603.0968420496806,1603.0968420496806,8.337055209048001,3.9533447621984097,1.3027601134135312,2.6505846487848785,5.017237919442549,5.017237919442549,1.433496548412157,0.0,0.0,8.526518356326226e-05,2.4205179709616853e-05,6.106000385364542e-05,0.00028691527096053076,0.10493364724208583,0.0929366667737136,0.01199698046837224,0.09775438657912672,0.09583267739047782,0.013682875642639801,0.47713779478168616,0.47713779478168616,0.06159262004366547,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24174.030397956027,20547.92583826262,0.85,0.8065257233292908,0.6397347701391926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093928552884244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16493.204662238277,1548.4123391693113,0.47713779478168616,0.06159262004366547,6.113110376966115,5.017237919442549
4502.0,-39.31698562110406,3.9492850465296834,35.17360533577025,26.142752856854372,5.074621368706673,-35.0700436247233,-49.99268314624203,0.3745177866559155,-5.698391346999699,-5.69839134700011,40.529983388373815,51223.041097455505,13247.954545316827,13247.954545316827,64470.99564277233,99477.41521179822,99477.41521179822,13247.954545316827,112725.36975711504,112725.36975711504,112725.36975711504,136980.43400431518,121669.89848552308,71275.83090810828,55993.40841934977,24255.064247200135,0.0,80248.4726665499,20616.804610120114,1548.3651710130805,0.0,0.8813494549959192,2.8795042003190843,0.0014959713701933424,345104.3563037399,1577511.82099516,4.571115351574206,1577511.82099516,4.571115351574206,0.85,0.10924955589299967,4.698906859688992,1.309464759747498,1.0,0.0,4.698906859688716,1.290315054484632,1.2904249605393037,3.641674057322221,22009.249555446535,2244.3188607166094,1603.0968420496806,1603.0968420496806,8.263976447223438,3.9492850465296834,1.320971067332894,2.6283139791967893,5.015399388366362,5.015399388366362,1.4329712538189605,0.0,0.0,8.517325498575196e-05,2.4200761612321057e-05,6.097249337343091e-05,0.0002865040673647561,0.1050878237859532,0.09307572686556971,0.012012096920383486,0.09797409986643137,0.09557118246300532,0.013678373429994346,0.4771211155741969,0.4771211155741969,0.0615759368854182,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24255.064247200135,20616.804610120114,0.85,0.8033921830595273,0.6383054953618685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5094035089875077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16492.861450130913,1548.3651710130805,0.4771211155741969,0.0615759368854182,6.113110376966115,5.015399388366362
4503.0,-39.319496070312525,3.9489666949263196,35.17441284584586,26.142919761501275,5.074069717236666,-35.07010020939425,-49.99181827353311,0.37628395137023773,-5.698138387739732,-5.698138387740046,40.52724308282123,51206.745305180644,13245.98830149612,13245.98830149612,64452.73360667676,99480.80363430826,99480.80363430826,13245.98830149612,112726.79193580439,112726.79193580439,112726.79193580439,136996.6647940823,121662.34188569048,71271.12063687261,55990.24583201985,24269.872858277908,0.0,80260.11869029776,20629.39192953622,1549.3651710130805,0.0,0.881361010874181,2.8795112258099227,0.0014959713701933424,345107.778962417,1577392.3529599765,4.5707238408316435,1577392.3529599765,4.5707238408316435,0.85,0.1092485439291471,4.698906859688992,1.3094414529902867,1.0,0.0,4.698906859688219,1.2903067727896222,1.2904166471009197,3.6416974310148214,22007.88261840149,2244.179471929914,1603.0968420496806,1603.0968420496806,8.262749918813464,3.9489666949263196,1.3194861594434908,2.629480535482829,5.012430282076626,5.012430282076626,1.4321229377361788,0.0,0.0,8.514920152545565e-05,2.4203346207564084e-05,6.0945855317891566e-05,0.0002863788976228535,0.10507083837810183,0.09306319280104139,0.012007645577060442,0.09803890032353725,0.0955701877259584,0.01367835620318869,0.4771044388748722,0.4771044388748722,0.061559257025487056,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24269.872858277908,20629.39192953622,0.85,0.8030480724228997,0.6380098377722779,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5094654876212104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16492.359113707204,1549.3651710130805,0.4771044388748722,0.061559257025487056,6.113110376966115,5.012430282076626
4504.0,-39.32711067297882,3.947049475961504,35.17852382664307,26.14047846235337,5.071779091167606,-35.07198281080475,-49.993167829792924,0.3749188405875993,-5.695813939661093,-5.695813939661498,40.5115937255009,51176.235396215474,13239.428742008035,13239.428742008035,64415.66413822351,99480.07873611471,99480.07873611471,13239.428742008035,112719.50747812274,112719.50747812274,112719.50747812274,136998.0412910099,121657.24398795622,71267.67281028298,55988.41241963692,24278.53381288715,0.0,80266.94623252407,20636.75374095408,1550.3651710130805,0.0,0.8814316445849965,2.879903775862562,0.0014959713701933424,345139.23109455494,1576710.2249996732,4.568330931257464,1576710.2249996732,4.568330931257464,0.85,0.10923966754197577,4.698906859688992,1.3094289512140675,1.0,0.0,4.698906859689564,1.2903133637265476,1.2904231445049534,3.641678829178443,22006.960443690754,2244.0854362795403,1603.0968420496806,1603.0968420496806,8.2586581139293,3.947049475961504,1.3179021703002798,2.629147305661224,5.010583054420494,5.010583054420494,1.4315951584058555,0.0,0.0,8.507628184706157e-05,2.4199313290561713e-05,6.087696855649986e-05,0.00028605520514720826,0.10500349311566871,0.09300605196341859,0.011997441152250127,0.0981234140861946,0.09556146048442832,0.013678207057547456,0.4770877641820791,0.4770877641820791,0.061542579804208804,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24278.53381288715,20636.75374095408,0.85,0.8025179374785079,0.6375754628557044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5094817155961686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16491.99825485402,1550.3651710130805,0.4770877641820791,0.061542579804208804,6.113110376966115,5.010583054420494
4505.0,-39.33027914351656,3.9465785208336603,35.179881690900565,26.139692833554022,5.071487686407047,-35.07227106439905,-49.99266990981994,0.3755858059663898,-5.695452843596286,-5.695452843596694,40.50935496852085,51158.49546291047,13237.357953682762,13237.357953682762,64395.85341659323,99477.73960467568,99477.73960467568,13237.357953682762,112715.09755835844,112715.09755835844,112715.09755835844,137007.6542558059,121650.37847558041,71263.53126889883,55985.385785201746,24292.556697447457,0.0,80277.9424826492,20648.673192830338,1551.3651710130805,0.0,0.8814418983524306,2.880031717936632,0.0014959713701933424,345144.1172913274,1576612.659745968,4.567983577756271,1576612.659745968,4.567983577756271,0.85,0.1092383051389279,4.698906859688992,1.3094089874951171,1.0,0.0,4.698906859689384,1.2903102803288398,1.290420021713955,3.64168753153812,22005.71851962337,2243.9587952688603,1603.0968420496806,1603.0968420496806,8.257366371427569,3.9465785208336603,1.316619425877362,2.6299590949562983,5.008252971190985,5.008252971190985,1.4309294203402814,0.0,0.0,8.504595664815182e-05,2.4200801166262786e-05,6.084515548188903e-05,0.00028590571847269164,0.10498825758972176,0.0929950649411369,0.011993192648584852,0.09819220889301349,0.0955601209388692,0.013678184200058702,0.4770710910945113,0.4770710910945113,0.06152590469385287,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24292.556697447457,20648.673192830338,0.85,0.8021612341461213,0.637267148120638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5095309397921464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16491.5350591116,1551.3651710130805,0.4770710910945113,0.06152590469385287,6.113110376966115,5.008252971190985
4506.0,-39.33270727229623,3.946252744650075,35.18044373531546,26.140356191340857,5.070844770554088,-35.07254254024141,-49.99221012750638,0.3774595682287444,-5.695193696913066,-5.695193696913426,40.506679964275975,51144.52825567506,13235.798559404202,13235.798559404202,64380.326815079265,99483.90303276351,99483.90303276351,13235.798559404202,112719.70159216771,112719.70159216771,112719.70159216771,137027.72862433945,121644.65795216206,71259.74626432218,55983.235208710976,24308.027032171743,0.0,80291.26224088272,20661.822977345983,1552.3651710130805,0.0,0.881453238611406,2.879971110251541,0.0014959713701933424,345147.6239863637,1576496.0887741148,4.567599424750495,1576496.0887741148,4.567599424750495,0.85,0.10923725593355561,4.698906859688992,1.3093906755140057,1.0,0.0,4.698906859690026,1.290301489428098,1.2904112000868213,3.6417123425717306,22004.68371619977,2243.8532746860315,1603.0968420496806,1603.0968420496806,8.256393632764711,3.946252744650075,1.3156070490210938,2.630645695628981,5.006355982187355,5.006355982187355,1.4303874234821012,0.0,0.0,8.502272396801175e-05,2.4202175155053818e-05,6.082054881295793e-05,0.0002857900940272572,0.10497152110329555,0.09298274770244144,0.011988773400854113,0.09825469934682586,0.0955590893458367,0.013678166587718903,0.4770544192911237,0.4770544192911237,0.06150923127223479,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24308.027032171743,20661.822977345983,0.85,0.8018347827429979,0.6369874732101706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5095514231312555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16491.160680396057,1552.3651710130805,0.4770544192911237,0.06150923127223479,6.113110376966115,5.006355982187355
4507.0,-39.33513536894823,3.9459249699088796,35.18098474123133,26.14083895403894,5.070198812071273,-35.072817896008864,-49.991796410735674,0.3791047550376636,-5.69493380224111,-5.69493380224144,40.50401961580287,51130.780662196616,13234.252138027681,13234.252138027681,64365.0328002243,99489.22832050278,99489.22832050278,13234.252138027681,112723.48045853045,112723.48045853045,112723.48045853045,137046.82436891933,121639.16418786235,71256.16240131948,55981.11309615874,24323.34391038888,0.0,80304.45700654763,20674.842323830548,1553.3651710130805,0.0,0.8814645276176469,2.87992758088308,0.0014959713701933424,345151.14083105896,1576380.1629282853,4.567217014356837,1576380.1629282853,4.567217014356837,0.85,0.1092361997997696,4.698906859688992,1.3093733718292793,1.0,0.0,4.698906859688474,1.2902937768721316,1.290403456904501,3.6417341104131005,22003.689931944366,2243.7519368942876,1603.0968420496806,1603.0968420496806,8.255428986502581,3.9459249699088796,1.3146121884752837,2.631312781433596,5.004502003906696,5.004502003906696,1.4298577154019132,0.0,0.0,8.499949746129138e-05,2.4203411545910308e-05,6.079608591538107e-05,0.0002856751451500254,0.10495484047587869,0.09297047924499044,0.011984361230888254,0.098317766031578,0.0955580508990011,0.013678148900768497,0.4770377485150803,0.4770377485150803,0.06149255920160699,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24323.34391038888,20674.842323830548,0.85,0.801512583479349,0.6367116168661431,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5095671207227046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16490.801027578058,1553.3651710130805,0.4770377485150803,0.06149255920160699,6.113110376966115,5.004502003906696
4508.0,-39.33733957455176,3.9456220990057425,35.18147116174938,26.13695083362984,5.069564979706516,-35.07320314252876,-49.991771614272125,0.37625238310284964,-5.694696641095675,-5.694696641096008,40.50161272334218,51119.970939398474,13232.770247083521,13232.770247083521,64352.741186481995,99473.85876517961,99473.85876517961,13232.770247083521,112706.62901226313,112706.62901226313,112706.62901226313,137041.32963904916,121634.26904475727,71253.94047087729,55978.14285986664,24334.700626786027,0.0,80312.84348665267,20684.495532768124,1554.3651710130805,0.0,0.8814747513147414,2.8803134695105643,0.0014959713701933424,345154.3500746044,1576275.2870884282,4.566870696393424,1576275.2870884282,4.566870696393424,0.85,0.10923523244225398,4.698906859688992,1.309363186112605,1.0,0.0,4.698906859688415,1.2903072759719052,1.290416929950983,3.6416960108588157,22002.80443415444,2243.6616412489934,1603.0968420496806,1603.0968420496806,8.254504593848758,3.9456220990057425,1.3136282993855657,2.6319937996201768,5.00264687976752,5.00264687976752,1.429327679933577,0.0,0.0,8.497841771338337e-05,2.4203485651900187e-05,6.077493206148318e-05,0.00028557574516083575,0.10493912958753211,0.09295906916448617,0.011980060423045951,0.09839538298425597,0.09555709970552013,0.013678132736733852,0.47702107856091225,0.47702107856091225,0.06147588821177142,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24334.700626786027,20684.495532768124,0.85,0.801275840733704,0.6365105345559604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5095828184271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16490.44129446605,1554.3651710130805,0.47702107856091225,0.06147588821177142,6.113110376966115,5.00264687976752
4509.0,-39.34646608540739,3.941992542009104,35.18908083555013,26.209861342236422,5.156780712210044,-35.08484282014974,-49.99722103876991,0.4522980343736562,-5.661200342174766,-5.661200342175179,40.570802637949136,51101.6520360879,13181.074051224807,13181.074051224807,64282.72608731271,99406.29768561377,99406.29768561377,13181.074051224807,112587.37173683857,112587.37173683857,112587.37173683857,136981.36790451704,121619.44614207781,71223.75190110988,55995.2158232977,24393.996167678466,0.0,80389.21199097617,20734.896742526696,1555.245134661003,0.0,0.8813939647763979,2.8833993587622575,0.0014959713701933424,345607.85445915745,1579292.211426156,4.569607406340907,1579292.211426156,4.569607406340907,0.85,0.1091289386032657,4.698906859688992,1.3092274655727671,1.0,0.0,4.6989068596891075,1.289948825897026,1.2900583368868555,3.642707962791771,22000.12307279663,2243.3882184840522,1603.0968420496806,1603.0968420496806,8.22225688771978,3.941992542009104,1.319312186829591,2.6226803551795133,5.00079872199492,5.00079872199492,1.4287996348556915,0.0,0.0,8.489118845132052e-05,2.4187204719821628e-05,6.0703983731498894e-05,0.0002852423655663891,0.1051511216142472,0.09314937184494097,0.01200174976930622,0.0985475321544305,0.09545265026421013,0.013676288339055577,0.4770044092642445,0.4770044092642445,0.06145921808656963,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24393.996167678466,20734.896742526696,0.85,0.7996436896847373,0.6356779817896977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5095970689480454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16490.085965701495,1555.245134661003,0.4770044092642445,0.06145921808656963,6.113110376966115,5.00079872199492
4510.0,-39.35342796966349,3.9406429848598075,35.19134826840686,26.207386480551236,5.1519726366817515,-35.08370348330349,-49.99549094410611,0.45133161437001207,-5.659151460151691,-5.659151460152092,40.548653488999925,51059.646458771385,13175.273907346731,13175.273907346731,64234.92036611812,99417.30223972374,99417.30223972374,13175.273907346731,112592.57614707047,112592.57614707047,112592.57614707047,136994.0352223109,121612.3088259276,71219.99536570221,55991.459400250424,24401.459075240415,0.0,80392.91847549083,20741.240213954352,1556.245134661003,0.0,0.881487322320504,2.8835902876422157,0.0014959713701933424,345635.6093289622,1578325.9560749312,4.566444872793021,1578325.9560749312,4.566444872793021,0.85,0.10912084416619829,4.698906859688992,1.3092087541194635,1.0,0.0,4.698906859689933,1.2899535201540389,1.2900629457759245,3.642694706649489,21998.83198129198,2243.2565637900793,1603.0968420496806,1603.0968420496806,8.218638800698493,3.9406429848598075,1.3176206581928493,2.623022326666958,4.9979465091326105,4.9979465091326105,1.4279847168950315,0.0,0.0,8.48247038846829e-05,2.419237252291298e-05,6.063233136176992e-05,0.0002849056777547567,0.10505989370037128,0.09307106662230592,0.011988827078065352,0.09862787205260992,0.09544469729037278,0.013676146875825511,0.4769877404935769,0.4769877404935769,0.061442548653074865,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24401.459075240415,20741.240213954352,0.85,0.7990121715223119,0.6351261706506873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509656076026557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16489.591886614868,1556.245134661003,0.4769877404935769,0.061442548653074865,6.113110376966115,4.9979465091326105
4511.0,-39.35592581320678,3.9403472965269515,35.1921324399897,26.208425836544507,5.151299783281103,-35.083912813405476,-49.99480034513397,0.4538462022226171,-5.658874272910168,-5.658874272910531,40.54569696070978,51044.242954786176,13173.622816579185,13173.622816579185,64217.86577136536,99425.38237316957,99425.38237316957,13173.622816579185,112599.00518974876,112599.00518974876,112599.00518974876,137016.1864004607,121605.33784602226,71215.3966405008,55988.823561690515,24417.181210711922,0.0,80406.00477240243,20754.604029105132,1557.245134661003,0.0,0.8814998004785501,2.883495232976109,0.0014959713701933424,345639.3643383356,1578197.0114957616,4.566022202120803,1578197.0114957616,4.566022202120803,0.85,0.10911974717658385,4.698906859688992,1.3091861869627612,1.0,0.0,4.698906859688433,1.289941714129699,1.2900511079934922,3.6427280459406353,21997.57097887238,2243.127977328892,1603.0968420496806,1603.0968420496806,8.217608862441343,3.9403472965269515,1.3165142260821572,2.6238330704447943,4.995776046962588,4.995776046962588,1.4273645848464536,0.0,0.0,8.48008617247039e-05,2.419443563222459e-05,6.06064260924793e-05,0.0002847839513071849,0.10504207981728177,0.09305779546539832,0.01198428435188345,0.09868939133955856,0.09544361938919176,0.013676127787392097,0.4769710721437095,0.4769710721437095,0.061425879772945724,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24417.181210711922,20754.604029105132,0.85,0.7986700241249483,0.6348312305688141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509701090847691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16489.140867997423,1557.245134661003,0.4769710721437095,0.061425879772945724,6.113110376966115,4.995776046962588
4512.0,-39.358440080387545,3.9400478620732162,35.192897401536854,26.20883221914994,5.150626457561758,-35.084113380342394,-49.994317058566935,0.4554177897798873,-5.658594036731131,-5.65859403673151,40.54275272218946,51029.74691710486,13172.087744254572,13172.087744254572,64201.83466135943,99430.47591328042,99430.47591328042,13172.087744254572,112602.56365753499,112602.56365753499,112602.56365753499,137034.90815081022,121599.83059985752,71211.82429948758,55986.67366707772,24432.344493275246,0.0,80419.01816035296,20767.492819283958,1558.245134661003,0.0,0.8815122482583904,2.8834604365868173,0.0014959713701933424,345643.1606837222,1578068.6108263065,4.565600568241258,1578068.6108263065,4.565600568241258,0.85,0.10911863639186771,4.698906859688992,1.3091688761347904,1.0,0.0,4.698906859687754,1.2899343544685467,1.2900437167576215,3.6427488293580206,21996.574755840127,2243.0263908511192,1603.0968420496806,1603.0968420496806,8.216651295634179,3.9400478620732162,1.3155461315900077,2.6245017304832086,4.993921252623609,4.993921252623609,1.4268346436067456,0.0,0.0,8.477686905484818e-05,2.41958795093591e-05,6.0580989545489074e-05,0.0002846644273420457,0.10502431031483604,0.09304456301726395,0.011979747297572094,0.09875296847719015,0.09544252788582619,0.013676108506041522,0.47695440413048223,0.47695440413048223,0.06140921133550907,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24432.344493275246,20767.492819283958,0.85,0.7983414387544874,0.6345482459802377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097172422875587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16488.779046932785,1558.245134661003,0.47695440413048223,0.06140921133550907,6.113110376966115,4.993921252623609
4513.0,-39.35604692626972,3.946595790521282,35.178261412715024,26.20705427778887,4.968574963448672,-34.987311695230616,-49.90350287463514,0.4547640161079036,9.43868232050363,-4.859672927173121,39.96022653216824,50608.90258111696,12084.045089235893,12084.045089235893,62692.947670352856,100281.67727142743,100281.67727142743,12084.045089235893,112365.72236066332,112365.72236066332,112365.72236066332,137562.25262873655,121594.52770903181,71236.74935336251,55953.08706185478,25196.53026807323,0.0,81149.617329928,21417.050727862246,1558.6233003507093,0.0,0.8877735620950284,2.7154316451007032,0.0014959713701933424,356599.97524433275,1552819.025814236,4.354512433014854,1552819.025814236,4.354512433014854,0.85,0.10191973779360072,4.698906859688992,1.309154962743633,1.0,0.0,4.698906859686131,1.2899373893856192,1.2900467813915628,3.642740258833044,21995.615499286116,2242.928573905066,1603.0968420496806,1603.0968420496806,7.53793830308188,3.946595790521282,1.5379881585283313,2.408607631992951,4.992064835390945,4.992064835390945,1.426304238683127,0.0,0.0,8.479970584617914e-05,2.44686213479863e-05,6.033108449819284e-05,0.00028349014680103456,0.10193257655984334,0.09030792836160348,0.011624648198239863,0.09368159548025144,0.09030205751451258,0.011617680279088148,0.4769377363865671,0.4769377363865671,0.06139254325222642,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.298355247676739,17.55535252849046,3.410605131648481e-13,25196.53026807323,21417.050727862246,0.85,0.7725599914472016,0.623649306630216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097335002679877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16488.41681358649,1558.6233003507093,0.4769377363865671,0.06139254325222642,6.113110376966115,4.992064835390945
