time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4514.0,-39.33048422030254,3.952199004853564,35.16344743772839,26.206218322645896,4.88287784984813,-34.91624323372135,-49.83647338869048,0.4547623291290877,11.52220018725427,-4.94123584210934,39.92559298814593,50413.67733371208,12203.73245118256,12203.73245118256,62617.40978489464,100682.41169282519,100682.41169282519,12203.73245118256,112886.14414400775,112886.14414400775,112886.14414400775,138020.76252812566,121590.643692274,71256.39794862701,55926.93971516332,25134.6183841179,0.0,81061.55809928122,21364.425626500215,1557.6233003507093,0.0,0.8874857806768779,2.6822188684566077,0.0014959713701933424,355469.049634098,1551327.5139858462,4.364170426603117,1551327.5139858462,4.364170426603117,0.85,0.10189247812295762,4.698906859688992,1.3091439209366222,1.0,0.0,4.698906859688867,1.289936890745023,1.2900465978416673,3.6427416669780377,21994.91290731255,2242.856929462411,1603.0968420496806,1603.0968420496806,7.612598397723223,3.952199004853564,1.5198368222777399,2.432362182575824,4.9922735402429,4.9922735402429,1.4263638686408286,0.0,0.0,8.504399421757782e-05,2.4671757300528244e-05,6.0372236917049575e-05,0.00028368351818429323,0.10189554005332588,0.09027755105755601,0.011617988995769867,0.09244641700842103,0.09027565890956492,0.0116168192133927,0.4769210688581017,0.4769210688581017,0.06137587545226696,0.0,3.979039320256561e-13,1.0925010440327014,3.979039320256561e-13,16.463436029363606,19.48054247262104,3.979039320256561e-13,25134.6183841179,21364.425626500215,0.85,0.7724673847029085,0.6219184347772746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097180254318474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16488.15280843797,1557.6233003507093,0.4769210688581017,0.06137587545226696,6.113110376966115,4.9922735402429
4515.0,-39.33593922314094,3.9518389779654055,35.16205905904938,26.195394002739363,4.866684950167594,-34.91885536742627,-49.84008742086587,0.4429952480834713,6.514748806905743,-5.462350983030735,40.28630653902257,50404.42925508709,12918.296467024862,12918.296467024862,63322.72572211195,100707.75061763935,100707.75061763935,12918.296467024862,113626.04708466421,113626.04708466421,113626.04708466421,138727.95062173432,121595.0832126738,71260.5710299053,55927.23575863166,25101.903537070113,0.0,81029.13929570177,21336.618006509594,1556.6233003507093,0.0,0.8834924620021397,2.683003278601706,0.0014959713701933424,348309.7069025593,1566915.030608995,4.4986257906597595,1566915.030608995,4.4986257906597595,0.8499999999999999,0.10383187272709858,4.698906859688992,1.3091710103163496,1.0,0.0,4.69890685968763,1.2899924784294245,1.290102122932064,3.642584695850278,21995.715986082258,2242.9388207065876,1603.0968420496806,1603.0968420496806,8.058338166587518,3.9518389779654055,1.377021202186425,2.5748177757789805,4.992208169550674,4.992208169550674,1.4263451913001925,0.0,0.0,8.49918093047617e-05,2.4660765027519728e-05,6.033104427724198e-05,0.00028348995780653265,0.10384008679414096,0.09200432285750541,0.011835763936635548,0.09199825936622202,0.09199929085100776,0.01183258187609082,0.4769706798986673,0.4769706798986673,0.061359207878966066,0.0,0.8713561671171419,3.4444385766619234,3.979039320256561e-13,11.97709978993646,12.11000913837438,10.945821284087685,25101.903537070113,21336.618006509594,0.85,0.7814809125767295,0.622053124261198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5095527489182268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16488.35304641664,1556.6233003507093,0.4769706798986673,0.061359207878966066,6.113110376966115,4.992208169550674
4516.0,-39.33593922314094,3.9518389779654055,35.16205905904938,26.1940844351426,4.866684950167594,-34.91885536742627,-49.839380372408755,0.4429952480834713,6.488007585066157,-5.462350983030735,40.28630653902257,50401.06188400184,12917.57013712209,12917.57013712209,63318.632021123936,100701.56732052873,100701.56732052873,12917.57013712209,113619.13745765082,113619.13745765082,113619.13745765082,138704.94164685253,121588.89991556319,71257.20365882007,55924.106951936796,25085.804189201714,0.0,81009.91114113851,21322.933560821457,1555.6233003507093,0.0,0.8834924620021397,2.6833195901714637,0.0014959713701933424,348309.7069025593,1566915.030608995,4.4986257906597595,1566915.030608995,4.4986257906597595,0.85,0.10383187272709858,4.698906859688992,1.3091536797070882,1.0,0.0,4.698906859688364,1.2899924784294245,1.290102122932064,3.642584695850278,21994.597470073968,2242.824763815775,1603.0968420496806,1603.0968420496806,8.057885087345062,3.9518389779654055,1.3762089502335053,2.5756300277319,4.9903532264475015,4.9903532264475015,1.425815207556429,0.0,0.0,8.49918093047617e-05,2.4662915195813792e-05,6.032889410894791e-05,0.00028347985436598616,0.1038715477740924,0.09203899886130841,0.01183254891278398,0.09194999732483779,0.09199929085100776,0.01183258187609082,0.4771504479421287,0.4771504479421287,0.06134254048699202,0.0,3.045667682564442,5.148088864948932,3.979039320256561e-13,11.950358568096874,12.082988695742245,10.921243907029123,25085.804189201714,21322.933560821457,0.85,0.7816158680980138,0.6221592046458515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509588015434818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16487.932748385767,1555.6233003507093,0.4771504479421287,0.06134254048699202,6.113110376966115,4.9903532264475015
4517.0,-39.33596671350522,3.9518366395686075,35.16206283590043,26.188779004756384,4.8667013767812906,-34.91885623800876,-49.83914742534978,0.4385481710503733,6.386415878254752,-5.462349477452037,40.286327710096465,50399.81926490853,12916.880382477691,12916.880382477691,63316.699647386224,100676.43914071596,100676.43914071596,12916.880382477691,113593.31952319364,113593.31952319364,113593.31952319364,138663.10785288652,121584.84704764535,71256.08672018228,55920.8448082923,25069.78832969287,0.0,80990.63313798516,21309.32008023894,1554.6233003507093,0.0,0.883492391781233,2.6845223679173444,0.0014959713701933424,348309.727422098,1566915.9489339266,4.49862816215599,1566915.9489339266,4.49862816215599,0.85,0.10383228324116593,4.698906859688992,1.3091479299450297,1.0,0.0,4.698906859689338,1.290013447308181,1.2901230932539214,3.6425254864544327,21993.86433408446,2242.750004750293,1603.0968420496806,1603.0968420496806,8.057454823479338,3.9518366395686075,1.3754422429759305,2.576394396592677,4.988606291410778,4.988606291410778,1.4253160832602223,0.0,0.0,8.499154639503391e-05,2.4663623637091042e-05,6.032792275794287e-05,0.0002834752900780854,0.10391588652125472,0.09208654388909937,0.011829342632155342,0.09193207127684197,0.09199965530865657,0.011832627932509365,0.47739658012010494,0.47739658012010494,0.061325873240079445,0.0,4.781050701422203,6.4981877023273,3.979039320256561e-13,11.848765355706803,11.971505978367134,10.896246251732975,25069.78832969287,21309.32008023894,0.85,0.7817780549944887,0.6222919529353657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509588015434818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16487.621550411663,1554.6233003507093,0.47739658012010494,0.061325873240079445,6.113110376966115,4.988606291410778
4518.0,-39.3383253343595,3.9517592338858587,35.16135172247946,26.183399045281135,4.866427666577958,-34.9191949143163,-49.83926414335144,0.4340169219437509,6.267438288435358,-5.462336637423437,40.28610461290101,50388.93470322068,12916.071379362826,12916.071379362826,63305.0060825835,100652.32472943584,100652.32472943584,12916.071379362826,113568.39610879867,113568.39610879867,113568.39610879867,138622.08227194415,121580.83458110354,71254.73885813548,55917.88413663118,25053.686163145496,0.0,80971.57029977668,21295.633238673672,1553.6233003507093,0.0,0.8834932813752702,2.6859340707942057,0.0014959713701933424,348309.90241894603,1566906.2718015804,4.498598118858276,1566906.2718015804,4.498598118858276,0.85,0.10383751758707123,4.698906859688992,1.3091422933759167,1.0,0.0,4.698906859687157,1.2900348599968219,1.290144478665136,3.642465025868036,21993.138506426585,2242.675990927237,1603.0968420496806,1603.0968420496806,8.056950173296238,3.9517592338858587,1.3746233619264903,2.5771358719593684,4.986858650957686,4.986858650957686,1.4248167574164816,0.0,0.0,8.496899204028192e-05,2.4663268670600823e-05,6.030572336968109e-05,0.0002833709772203012,0.10396563092833801,0.0921395988833467,0.011826032044991306,0.09192134218948493,0.09200466719985662,0.011832850387214612,0.4776754905845302,0.4776754905845302,0.06130920610921605,0.0,6.1555641653772,7.558159528634292,3.979039320256561e-13,11.729774925858806,11.841803797563045,10.86021395246678,25053.686163145496,21295.633238673672,0.85,0.7818176904339732,0.6223040323494832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509588193163735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16487.309801713924,1553.6233003507093,0.4776754905845302,0.06130920610921605,6.113110376966115,4.986858650957686
4519.0,-39.34245348345488,3.951538536206984,35.160103397317535,26.177862763311737,4.864413244758248,-34.92466010230531,-49.844108464289434,0.4294773744745989,6.046708392026801,-5.462271871055929,40.284217495134875,50391.98203466007,12914.985246913713,12914.985246913713,63306.96728157378,100635.68822578083,100635.68822578083,12914.985246913713,113550.67347269454,113550.67347269454,113550.67347269454,138587.64803502685,121576.11943136924,71251.47157053674,55916.275400925,25036.974562332307,0.0,80953.2499632573,21281.428377982462,1552.6233003507093,0.0,0.8835005775531961,2.688562976341212,0.0014959713701933424,348310.7851213169,1566824.4174094773,4.49835171444304,1566824.4174094773,4.49835171444304,0.8500000000000001,0.10387266511858598,4.698906859688992,1.3091348050581295,1.0,0.0,4.6989068596859145,1.2900563475913944,1.290165917174488,3.642404355795859,21992.285568202053,2242.5890154336143,1603.0968420496806,1603.0968420496806,8.056272651876059,3.951538536206984,1.373704271782108,2.577834264424876,4.985088361309338,4.985088361309338,1.4243109603740967,0.0,0.0,8.492952985350912e-05,2.4648540148052813e-05,6.02809897054563e-05,0.0002832547560358101,0.10401098978741245,0.09218897538933513,0.011822014398077322,0.09195284750732009,0.09203873099745093,0.011833934121135058,0.47796392270533455,0.47796392270533455,0.061292539071192004,0.0,7.217629847436569,8.362146145809788,3.979039320256561e-13,11.50898026308272,11.602883854109336,10.779706024628013,25036.974562332307,21281.428377982462,0.85,0.7820188480426328,0.6224825075896491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096034421190692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16486.951351785694,1552.6233003507093,0.47796392270533455,0.061292539071192004,6.113110376966115,4.985088361309338
4520.0,-39.34245348345488,3.951538536206984,35.160103397317535,26.176632090378575,4.864413244758248,-34.92466010230531,-49.843448808509834,0.4294773744745989,6.021515498371571,-5.462271871055929,40.284217495134875,50388.84036771995,12914.27330231472,12914.27330231472,63303.11367003467,100629.87741711785,100629.87741711785,12914.27330231472,113544.15071943257,113544.15071943257,113544.15071943257,138565.02381273996,121570.30862270624,71248.32990359663,55913.309687899564,25020.873093307397,0.0,80934.18278120697,21267.742129311286,1551.6233003507093,0.0,0.8835005775531961,2.6888626473068933,0.0014959713701933424,348310.7851213169,1566824.4174094773,4.49835171444304,1566824.4174094773,4.49835171444304,0.85,0.10387266511858598,4.698906859688992,1.3091185827506706,1.0,0.0,4.698906859692075,1.2900563475913944,1.290165917174488,3.642404355795859,21991.234432797366,2242.481829452195,1603.0968420496806,1603.0968420496806,8.055828546080129,3.951538536206984,1.3729082342240915,2.5786303019828924,4.983274716232687,4.983274716232687,1.4237927760664821,0.0,0.0,8.492952985350912e-05,2.465054526489978e-05,6.027898458860934e-05,0.00028324533417850345,0.10406201760610888,0.09224321790738063,0.01181879969872825,0.09190386591461366,0.09203873099745093,0.011833934121135058,0.4782451490297725,0.4782451490297725,0.061275872107439434,0.0,8.065332271773912,9.00215246426228,0.901513287217881,11.483787369427489,11.577546721346039,10.755632509042812,25020.873093307397,21267.742129311286,0.85,0.7821554687364279,0.6225903399054313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096301321564873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16486.557373687672,1551.6233003507093,0.4782451490297725,0.061275872107439434,6.113110376966115,4.983274716232687
4521.0,-39.34677940979358,3.951307496146411,35.15878613127343,26.168709340877854,4.861886234921587,-34.93118764281454,-49.84953239383174,0.4223382272695162,5.6682039972650955,-5.4621664877155,40.28116595926941,50396.83056301115,12913.12541298656,12913.12541298656,63309.95597599771,100604.39255648639,100604.39255648639,12913.12541298656,113517.51796947294,113517.51796947294,113517.51796947294,138521.3088144464,121566.59928152936,71245.92314479503,55911.86237414925,25003.790844973457,0.0,80915.6532191227,21253.222218227438,1550.6233003507093,0.0,0.8835123786484013,2.6930866172964993,0.0014959713701933424,348312.22139713605,1566692.0628126864,4.497953176975628,1566692.0628126864,4.497953176975628,0.85,0.10393066613047475,4.698906859688992,1.309117106297054,1.0,0.0,4.698906859688099,1.2900900986461934,1.2901996177677364,3.6423090640103153,21990.563438437508,2242.4134070694386,1603.0968420496806,1603.0968420496806,8.055112501173761,3.951307496146411,1.372001936916166,2.579305559230245,4.981527280459699,4.981527280459699,1.4232935087027712,0.0,0.0,8.488819523296009e-05,2.463205908484225e-05,6.0256136148117845e-05,0.0002831379714847448,0.10410923475051222,0.092284399355727,0.011824835394785207,0.09199014379948182,0.09209491826007819,0.01183574787039655,0.47851119857007285,0.47851119857007285,0.06131389700919524,0.0,8.675777260654627,9.43885325492829,2.8173546506159823,11.130370484980574,11.192959005148168,10.64384174319332,25003.790844973457,21253.222218227438,0.85,0.7824191421226239,0.6228316593642839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096301321564873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16486.24595857156,1550.6233003507093,0.47851119857007285,0.06131389700919524,6.113110376966115,4.981527280459699
4522.0,-39.351551760237626,3.9510462305204626,35.157374103564756,26.15974238086494,4.857675000932292,-34.94081757902643,-49.85841459184883,0.4144106391079371,5.202409613313591,-5.4620506306907055,40.276625513726145,50415.983515448075,12911.893912853648,12911.893912853648,63327.87742830173,100581.92895350752,100581.92895350752,12911.893912853648,113493.82286636117,113493.82286636117,113493.82286636117,138479.98182149744,121561.68141209881,71242.13828524054,55910.603474286974,24986.15895513627,0.0,80896.76242942325,21238.23511186583,1549.6233003507093,0.0,0.883529723265116,2.698680394067742,0.0014959713701933424,348313.8004247883,1566495.1452123197,4.4973674408016295,1566495.1452123197,4.4973674408016295,0.85,0.10401765236762074,4.698906859688992,1.309113304992207,1.0,0.0,4.698906859690176,1.2901275785355253,1.2902370420334712,3.642203250180038,21989.67382961129,2242.322692215108,1603.0968420496806,1603.0968420496806,8.054344300463352,3.9510462305204626,1.3710455369323675,2.580000693588095,4.9797101476017716,4.9797101476017716,1.4227743278862204,0.0,0.0,8.484261656099346e-05,2.4605091862047458e-05,6.023752469894601e-05,0.0002830505180185625,0.10416668808154748,0.09231602856925207,0.011850659512295412,0.09212357602131585,0.09217843301204984,0.011839219355570902,0.47875319948525635,0.47875319948525635,0.061457812315504186,0.0,9.072615604185842,9.688583570485548,4.327442792666147,10.664460244004317,10.690050116576515,10.46530217833606,24986.15895513627,21238.23511186583,0.85,0.7828233853431509,0.6232138592620747,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096581018928616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16485.847880731122,1549.6233003507093,0.47875319948525635,0.061457812315504186,6.113110376966115,4.9797101476017716
4523.0,-39.351574176864474,3.951044184622028,35.15737758347727,26.15451186373832,4.857688841767148,-34.940822066021504,-49.85799832558257,0.41034377100111175,5.102818748681386,-5.462049236827186,40.276644109256395,50413.89230483248,12911.170814544832,12911.170814544832,63325.063119377315,100557.1666712715,100557.1666712715,12911.170814544832,113468.33748581633,113468.33748581633,113468.33748581633,138438.47018425222,121556.18699679866,71240.13172468038,55906.72808013142,24970.132698435886,0.0,80876.86077856731,21224.6127936705,1548.6233003507093,0.0,0.8835296619684522,2.6998778866319832,0.0014959713701933424,348313.81942193647,1566495.951656086,4.497369510793029,1566495.951656086,4.497369510793029,0.85,0.10401804381095771,4.698906859688992,1.3091029417933902,1.0,0.0,4.698906859687476,1.2901467585821416,1.2902562234313024,3.642149103140052,21988.679927594374,2242.2213424150323,1603.0968420496806,1603.0968420496806,8.053893237065408,3.951044184622028,1.3702412984442391,2.5808028861777887,4.9778835116315205,4.9778835116315205,1.42225243189472,0.0,0.0,8.48424025227892e-05,2.4606355075180678e-05,6.023604744760852e-05,0.00028304357655211927,0.10424716376999936,0.0923569114991235,0.011890252270875855,0.09210497247588999,0.09217878097224463,0.011839262838713076,0.4789649097587169,0.4789649097587169,0.06166310147760279,0.0,9.370403220971582,9.866831349998165,5.537714636998032,10.564867985508556,10.58099656778927,10.439325425087986,24970.132698435886,21224.6127936705,0.85,0.7829812199654356,0.623341358943946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096889592127054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16485.440715330235,1548.6233003507093,0.4789649097587169,0.06166310147760279,6.113110376966115,4.9778835116315205
4524.0,-39.351574176864474,3.951044184622028,35.15737758347727,26.153533660713606,4.857688841767148,-34.940822066021504,-49.857473199348874,0.41034377100111175,5.082418490022917,-5.462049236827186,40.276644109256395,50411.39163566063,12910.482574165151,12910.482574165151,63321.87420982578,100552.5478241048,100552.5478241048,12910.482574165151,113463.03039826994,113463.03039826994,113463.03039826994,138417.05718572758,121551.56814963194,71237.63105550852,55904.374549026026,24954.026787457628,0.0,80858.40133648366,21210.922769338984,1547.6233003507093,0.0,0.8835296619684522,2.700123328844752,0.0014959713701933424,348313.81942193647,1566495.951656086,4.497369510793029,1566495.951656086,4.497369510793029,0.85,0.10401804381095771,4.698906859688992,1.309090046589263,1.0,0.0,4.698906859689676,1.2901467585821416,1.2902562234313024,3.642149103140052,21987.844409843347,2242.136143315337,1603.0968420496806,1603.0968420496806,8.053463917786853,3.951044184622028,1.369471889724812,2.581572294897216,4.976134638169694,4.976134638169694,1.4217527537627697,0.0,0.0,8.48424025227892e-05,2.460794872361112e-05,6.023445379917808e-05,0.0002830360881465775,0.10432824977652148,0.09239225798718276,0.011935991789338721,0.09205386481783802,0.09217878097224463,0.011839262838713076,0.47914821739848945,0.47914821739848945,0.06190030759436625,0.0,9.604808182350155,10.00551583655158,6.505839656116166,10.544467726850087,10.560960320457468,10.416092520596635,24954.026787457628,21210.922769338984,0.85,0.7831205312397721,0.6234527371605947,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096891041582592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16485.12854785847,1547.6233003507093,0.47914821739848945,0.06190030759436625,6.113110376966115,4.976134638169694
4525.0,-39.351574176864474,3.951044184622028,35.15737758347727,26.152555422764294,4.857688841767148,-34.940822066021504,-49.85694814296437,0.41034377100111175,5.062019001574242,-5.462049236827186,40.276644109256395,50408.89096534805,12909.794141930653,12909.794141930653,63318.6851072787,100547.9289769381,100547.9289769381,12909.794141930653,113457.72311886876,113457.72311886876,113457.72311886876,138395.64394271953,121546.94930246525,71235.13038519595,55902.021019188105,24937.920823850778,0.0,80839.94184303889,21197.23270027316,1546.6233003507093,0.0,0.8835296619684522,2.70036882268524,0.0014959713701933424,348313.81942193647,1566495.951656086,4.497369510793029,1566495.951656086,4.497369510793029,0.85,0.10401804381095771,4.698906859688992,1.3090771513851363,1.0,0.0,4.69890685968909,1.2901467585821416,1.2902562234313024,3.642149103140052,21987.00889209232,2242.0509442156413,1603.0968420496806,1603.0968420496806,8.053034478830675,3.951044184622028,1.368702296995953,2.582341887626075,4.974386378477398,4.974386378477398,1.4212532509935423,0.0,0.0,8.48424025227892e-05,2.4609542255801115e-05,6.0232860266988086e-05,0.00028302860028723886,0.10440676092333014,0.09242278315909573,0.011983977764234401,0.09200274810511232,0.09217878097224463,0.011839262838713076,0.4793065215900584,0.4793065215900584,0.06214916388202819,0.0,9.788411081779486,10.112513886694614,7.278529129073547,10.524068238401412,10.54092552667612,10.392855103589568,24937.920823850778,21197.23270027316,0.85,0.783259904246592,0.6235641666247531,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096891041582592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16484.81682871924,1546.6233003507093,0.4793065215900584,0.06214916388202819,6.113110376966115,4.974386378477398
4526.0,-39.351574176864474,3.951044184622028,35.15737758347727,26.1515719461255,4.857688841767148,-34.940822066021504,-49.85642113080246,0.41034377100111175,5.041523917008931,-5.462049236827186,40.276644109256395,50406.38126619785,12909.105275970278,12909.105275970278,63315.48654216813,100543.28529725975,100543.28529725975,12909.105275970278,113452.39057323002,113452.39057323002,113452.39057323002,138388.93443804543,121542.3056227869,71232.62068604575,55899.64992971239,24936.54386481542,0.0,80836.1937945278,21196.062285093107,1546.536774831739,0.0,0.8835296619684522,2.7006155283125413,0.0014959713701933424,348313.81942193647,1566495.951656086,4.497369510793029,1566495.951656086,4.497369510793029,0.85,0.10401804381095771,4.698906859688992,1.309064164967276,1.0,0.0,4.698906859687476,1.2901467585821416,1.2902562234313024,3.642149103140052,21986.168882310372,2241.9652870562704,1603.0968420496806,1603.0968420496806,8.052604769319492,3.951044184622028,1.3679322499151372,2.5831119347068907,4.972638118785101,4.972638118785101,1.4207537482243144,0.0,0.0,8.48424025227892e-05,2.461114181999567e-05,6.023126070279353e-05,0.00028302108408407255,0.10448069756473263,0.09244909843454419,0.012031599130188454,0.09200600592900034,0.09217878097224463,0.011839262838713076,0.47944299316891326,0.47944299316891326,0.06239612929995456,0.0,9.931293173563063,10.19411930844575,7.893803066616385,10.5035731538361,10.520784484938815,10.369605013679575,24936.54386481542,21196.062285093107,0.85,0.7832566523741283,0.6235620320561173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096891041582592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16484.505109580008,1546.536774831739,0.47944299316891326,0.06239612929995456,6.113110376966115,4.972638118785101
4527.0,-39.356987947002864,3.9507759389294166,35.15577025503515,26.140417134761833,4.847297722434058,-34.954033111825495,-49.86895874664185,0.39988308791461125,4.008474617250272,-5.462126896842985,40.267985268506166,50439.83135358747,12908.154620857915,12908.154620857915,63347.985974445386,100539.6697068584,100539.6697068584,12908.154620857915,113447.82432771631,113447.82432771631,113447.82432771631,138380.9508680196,121539.0164827194,71229.25240389923,55899.73786535574,24933.126540303296,0.0,80832.86440565903,21193.1575592578,1546.5051501299095,0.0,0.8835611796437115,2.7131223304901777,0.0014959713701933424,348312.76098469563,1566120.4723347705,4.4963051824666955,1566120.4723347705,4.4963051824666955,0.85,0.1042572346411295,4.698906859688992,1.3090679860534151,1.0,0.0,4.698906859689593,1.29019620162064,1.2903056039878271,3.6420095283078693,21985.57389944715,2241.904615689063,1603.0968420496806,1603.0968420496806,8.052011757663912,3.9507759389294166,1.3669458179234129,2.5838301210060037,4.970889859092805,4.970889859092805,1.420254245455087,0.0,0.0,8.479072543114469e-05,2.4573114334463416e-05,6.021761109668127e-05,0.0002829569458562796,0.10451681497417442,0.0924433403485402,0.012073474625634222,0.09243350141070322,0.09236608827599992,0.011891146365129586,0.47956052950350786,0.47956052950350786,0.06263254727259264,0.0,9.83868699871158,10.076284384816915,8.000317668541527,9.470601514093232,9.60529704485748,8.426664433670226,24933.126540303296,21193.1575592578,0.85,0.7836909707484083,0.6240015335897985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096891041582592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16484.19339044078,1546.5051501299095,0.47956052950350786,0.06263254727259264,6.113110376966115,4.970889859092805
4528.0,-39.356987947002864,3.9507759389294166,35.15577025503515,26.13909705486151,4.847297722434058,-34.954033111825495,-49.86825358411295,0.39988308791461125,3.9819102390637227,-5.462126896842985,40.267985268506166,50436.47308045842,12907.43296491458,12907.43296491458,63343.906045373,100533.43674703073,100533.43674703073,12907.43296491458,113440.86971194531,113440.86971194531,113440.86971194531,138366.76965895103,121532.78352289172,71225.89413077018,55896.54376902394,24925.899947005713,0.0,80822.44371602965,21187.014954954855,1546.0555715171267,0.0,0.8835611796437115,2.713446257906709,0.0014959713701933424,348312.76098469563,1566120.4723347705,4.4963051824666955,1566120.4723347705,4.4963051824666955,0.85,0.1042572346411295,4.698906859688992,1.3090506059909242,1.0,0.0,4.698906859690767,1.29019620162064,1.2903056039878271,3.6420095283078693,21984.446399794208,2241.78964272144,1603.0968420496806,1603.0968420496806,8.051561594002923,3.9507759389294166,1.3661391813666803,2.5846367575627363,4.96906067861657,4.96906067861657,1.419731622461877,0.0,0.0,8.479072543114469e-05,2.4575251695234985e-05,6.0215473735909705e-05,0.00028294690259708844,0.1045723064833856,0.09246075550918217,0.01211155097420342,0.09241766311138624,0.09236608827599992,0.011891146365129586,0.47965087266535567,0.47965087266535567,0.06283007273859764,0.0,9.759710654156834,9.97663627013634,8.080722137532348,9.444037135906683,9.578410628239112,8.402592260148936,24925.899947005713,21187.014954954855,0.85,0.7837415343185162,0.6240404368082137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097241103106198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16483.77321543978,1546.0555715171267,0.47965087266535567,0.06283007273859764,6.113110376966115,4.96906067861657
4529.0,-39.361299563879,3.9505306575801784,35.155029019110266,26.133933173865103,4.846776476499474,-34.957316886094084,-49.871121207810916,0.3955877068358822,3.747243921717086,-5.462079573204072,40.268708644598455,50429.21748897459,12906.341399784773,12906.341399784773,63335.55888875936,100511.50794051023,100511.50794051023,12906.341399784773,113417.849340295,113417.849340295,113417.849340295,138343.72183228168,121528.67344071643,71223.4901178667,55894.648136499694,24925.872491986687,0.0,80820.52062848638,21186.991618188684,1546.0216376776677,0.0,0.8835587595136385,2.7163177304441084,0.0014959713701933424,348313.4059636844,1566151.8379905818,4.496386906663796,1566151.8379905818,4.496386906663796,0.85,0.10429293594155317,4.698906859688992,1.309044480933808,1.0,0.0,4.698906859691335,1.2902165463988033,1.290325897414424,3.6419520992847114,21983.70291413822,2241.7138282836872,1603.0968420496806,1603.0968420496806,8.050880683716542,3.9505306575801784,1.365202653453128,2.5853280041270503,4.967311971848119,4.967311971848119,1.4192319919566054,0.0,0.0,8.474958974617995e-05,2.456656094965812e-05,6.0183028796521824e-05,0.00028279444684883653,0.1046201516829838,0.09247650743358425,0.012143644249399548,0.09251317902459057,0.0923955126799998,0.01189742326155336,0.4797204860654665,0.4797204860654665,0.06299497119429945,0.0,9.649491154522366,9.850623316989527,8.092675322101002,9.209323494921136,9.347257412576539,8.140588268523572,24925.872491986687,21186.991618188684,0.85,0.7836569029281384,0.6239655114421531,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097241103106198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16483.46131584155,1546.0216376776677,0.4797204860654665,0.06299497119429945,6.113110376966115,4.967311971848119
4530.0,-39.36563755994605,3.9503682863906504,35.153758971454344,26.12668020827698,4.844728911886215,-34.962229061781706,-49.8754860489629,0.3894212294313709,3.5834118682651024,-5.462136529350981,40.26822639680196,50428.96422635901,12905.47686079782,12905.47686079782,63334.441087156825,100486.92202897438,100486.92202897438,12905.47686079782,113392.3988897722,113392.3988897722,113392.3988897722,138317.286300259,121523.53417726004,71220.52416084793,55892.23335156901,24924.8874104868,0.0,80817.12076205581,21186.15429891378,1545.9667381683953,0.0,0.8835602405524968,2.718317264552526,0.0014959713701933424,348312.6297023178,1566130.9276277488,4.496336894146584,1566130.9276277488,4.496336894146584,0.85,0.10430880700238086,4.698906859688992,1.3090378036489714,1.0,0.0,4.698906859688195,1.2902457179285596,1.2903550180379606,3.6418697573613406,21982.77325665226,2241.6190296025925,1603.0968420496806,1603.0968420496806,8.050341390665576,3.9503682863906504,1.3642645199407282,2.5861037664499222,4.965489271872648,4.965489271872648,1.4187112205350423,0.0,0.0,8.470822100207775e-05,2.4553338144425584e-05,6.015488285765217e-05,0.00028266219170360957,0.10465428880942117,0.09248487985116119,0.012169408958259973,0.09257814737107281,0.09240612761360502,0.011902679388775844,0.47977184975724435,0.47977184975724435,0.06312966893348308,0.0,9.528569747854476,9.718537818504387,8.058389221716823,9.045548397616074,9.190729654808536,7.921177013571082,24924.8874104868,21186.15429891378,0.85,0.7836760390614259,0.6239886270488832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097519909351675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16483.06304018523,1545.9667381683953,0.47977184975724435,0.06312966893348308,6.113110376966115,4.965489271872648
4531.0,-39.36999230771657,3.950205564315272,35.15253974187468,26.11933381939309,4.842231887483526,-34.96815353261396,-49.88080143285913,0.3831585556380223,3.4237289034550145,-5.462202445459611,40.26774456797939,50433.15678035062,12904.633395309029,12904.633395309029,63337.79017565965,100464.01697984223,100464.01697984223,12904.633395309029,113368.65037515125,113368.65037515125,113368.65037515125,138291.55296397425,121518.40776518491,71217.30336148063,55890.11600411586,24922.902588823006,0.0,80813.01859293887,21184.467200499555,1545.8503308976174,0.0,0.883561673357536,2.7202689021867332,0.0014959713701933424,348311.7313263781,1566110.0356424064,4.496288510520813,1566110.0356424064,4.496288510520813,0.85,0.10432527746547966,4.698906859688992,1.3090312593383717,1.0,0.0,4.698906859687353,1.2902753448310718,1.290384593888487,3.6417861338768684,21981.845923892968,2241.5244679776447,1603.0968420496806,1603.0968420496806,8.049815243107506,3.950205564315272,1.3633340632179305,2.5868715010973413,4.96369117432644,4.96369117432644,1.418197478378983,0.0,0.0,8.46667112806692e-05,2.453724469119857e-05,6.012946658947063e-05,0.0002825427630267036,0.10468033876427701,0.0924903610746862,0.012189977689590818,0.09263778891824899,0.09241654212215838,0.011908735343321276,0.47980816127263654,0.47980816127263654,0.06323740888495474,0.0,9.399891096330748,9.583220931304481,7.981504115222833,8.885931348914653,9.042504241917868,7.6740641862810435,24922.902588823006,21184.467200499555,0.85,0.7837572618676301,0.6240721811715282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509780043158796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16482.66409234522,1545.8503308976174,0.47980816127263654,0.06323740888495474,6.113110376966115,4.96369117432644
4532.0,-39.374566918168505,3.950034175522591,35.15133807294496,26.111269276030384,4.839024509636567,-34.97559824263397,-49.88757980810476,0.3761671103494725,3.257126421841349,-5.462339717852486,40.2670877824319,50443.24997658044,12903.875278204778,12903.875278204778,63347.12525478522,100441.07483059283,100441.07483059283,12903.875278204778,113344.95010879761,113344.95010879761,113344.95010879761,138265.47132195006,121513.33113374418,71213.84314301364,55888.319989700605,24920.521213152435,0.0,80808.84120285304,21182.44303117957,1545.7153903409505,0.0,0.8835633793515358,2.722301521332413,0.0014959713701933424,348309.8604357486,1566081.557913475,4.4962309018591915,1566081.557913475,4.4962309018591915,0.85,0.10434340994588946,4.698906859688992,1.3090257804701109,1.0,0.0,4.698906859690334,1.2903084152293134,1.2904176108455367,3.6416927954809184,21980.92759610877,2241.430824604607,1603.0968420496806,1603.0968420496806,8.049342335242951,3.950034175522591,1.3623770718268,2.587657103695791,4.961892700311019,4.961892700311019,1.417683628660291,0.0,0.0,8.462312606403618e-05,2.4516735918508902e-05,6.010639014552728e-05,0.00028243432896596094,0.10469878355468445,0.09249296382191662,0.012205819732767844,0.09269909543238743,0.09242648056450088,0.011916929381388578,0.47983214695233917,0.47983214695233917,0.06332097540915259,0.0,9.263646327013987,9.445720953029536,7.8557737601086615,8.71946613969385,8.896152352622323,7.353202416626743,24920.521213152435,21182.44303117957,0.85,0.7839132984937381,0.624229344533646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5098082047394115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16482.26466431289,1545.7153903409505,0.47983214695233917,0.06332097540915259,6.113110376966115,4.961892700311019
4533.0,-39.374566918168505,3.950034175522591,35.15133807294496,26.10999655388298,4.839024509636567,-34.97559824263397,-49.886893609631784,0.3761671103494725,3.2315430480727514,-5.462339717852486,40.2670877824319,50439.98202424349,12903.162330956104,12903.162330956104,63343.14435519959,100435.06536521295,100435.06536521295,12903.162330956104,113338.22769616905,113338.22769616905,113338.22769616905,138256.12323414013,121507.32166836433,71210.57519067668,55885.273864097384,24917.89553797107,0.0,80803.16940206845,21180.21120727541,1545.5513228958805,0.0,0.8835633793515358,2.722616399348468,0.0014959713701933424,348309.8604357486,1566081.557913475,4.4962309018591915,1566081.557913475,4.4962309018591915,0.85,0.10434340994588946,4.698906859688992,1.3090090015390894,1.0,0.0,4.698906859688427,1.2903084152293134,1.2904176108455367,3.6416927954809184,21979.840525067477,2241.3199742080606,1603.0968420496806,1603.0968420496806,8.04889760400154,3.950034175522591,1.3615803322811333,2.588453843241458,4.9600913406324185,4.9600913406324185,1.4171689544664052,0.0,0.0,8.462312606403618e-05,2.4518811369089826e-05,6.010431469494636e-05,0.0002824245766169893,0.10471326292022157,0.09249564365568631,0.012217619264535252,0.09269997704303824,0.09242648056450088,0.011916929381388578,0.4798460493113734,0.4798460493113734,0.06338218865637742,0.0,9.149595011825909,9.330539961874194,7.750445672528713,8.693882765925252,8.87031605640675,7.329572101148017,24917.89553797107,21180.21120727541,0.85,0.7839190569371168,0.6242327175715002,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5098377892544506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16481.86068653991,1545.5513228958805,0.4798460493113734,0.06338218865637742,6.113110376966115,4.9600913406324185
4534.0,-39.374566918168505,3.950034175522591,35.15133807294496,26.109007803630107,4.839024509636567,-34.97559824263397,-49.886362825613446,0.3761671103494725,3.211140477841866,-5.462339717852486,40.2670877824319,50437.45432497116,12902.469289210205,12902.469289210205,63339.92361418136,100430.39685491785,100430.39685491785,12902.469289210205,113332.86614412806,113332.86614412806,113332.86614412806,138250.2004448542,121502.65315806922,71208.04749140436,55882.89518518318,24917.334300726143,0.0,80800.22948590932,21179.73415561722,1545.5155505646885,0.0,0.8835633793515358,2.7228675843949,0.0014959713701933424,348309.8604357486,1566081.557913475,4.4962309018591915,1566081.557913475,4.4962309018591915,0.85,0.10434340994588946,4.698906859688992,1.3089959667669608,1.0,0.0,4.698906859688867,1.2903084152293134,1.2904176108455367,3.6416927954809184,21978.996023597385,2241.233859023967,1603.0968420496806,1603.0968420496806,8.04846528966611,3.950034175522591,1.3608058690676375,2.5892283064549537,4.9583413975916235,4.9583413975916235,1.4166689707404638,0.0,0.0,8.462312606403618e-05,2.452041687065264e-05,6.0102709193383545e-05,0.0002824170325146826,0.1047232060375032,0.09249701188433239,0.012226194153170807,0.0927063836506481,0.09242648056450088,0.011916929381388578,0.4798531473657728,0.4798531473657728,0.06342667319935083,0.0,9.05430303843724,9.234411456158796,7.661614706010198,8.673480195694367,8.85024664120283,7.306603684386118,24917.334300726143,21179.73415561722,0.85,0.7839077192871977,0.6242241469594699,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5098377892544506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16481.548200975973,1545.5155505646885,0.4798531473657728,0.06342667319935083,6.113110376966115,4.9583413975916235
4535.0,-39.379358416736984,3.947887360937163,35.15687808778892,26.125991355534666,4.896779179292701,-34.98799397405249,-49.896251725126035,0.3946361004296092,-2.9021874239369367,-5.457078383266263,40.341000810864955,50461.30884488786,12891.621274197283,12891.621274197283,63352.93011908515,100237.87957948667,100237.87957948667,12891.621274197283,113129.50085368396,113129.50085368396,113129.50085368396,138083.48309556852,121495.62912657457,71195.9953835813,55888.48193665918,24953.98224188457,0.0,80842.46417854374,21210.884905601884,1545.4797782334967,0.0,0.8833182044682812,2.8017814278143196,0.0014959713701933424,348381.57300786034,1569288.8281104323,4.504511574942069,1569288.8281104323,4.504511574942069,0.8500000000000001,0.10570984615334415,4.698906859688992,1.3089534985320648,1.0,0.0,4.698906859688759,1.2902213917584548,1.2903305211349905,3.6419384221221196,21977.7254245094,2241.104293974946,1603.0968420496806,1603.0968420496806,8.041698377818754,3.947887360937163,1.3599226330503633,2.5879647278867997,4.956591454550828,4.956591454550828,1.4161689870145222,0.0,0.0,8.457749665370438e-05,2.4490521199919094e-05,6.0086975453785285e-05,0.0002823431011377558,0.10499956946735156,0.0927357044600174,0.012263865007334163,0.09536451222914441,0.09361278991284873,0.012097056240495422,0.4798558810399201,0.4798558810399201,0.06345870538554246,0.0,7.73804794913201,7.927780109060109,6.274659575462977,2.5548909593293274,2.7803247411178518,0.8183907673958402,24953.98224188457,21210.884905601884,0.85,0.7836590678281122,0.6241931064031162,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5098377892544506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16481.235715412033,1545.4797782334967,0.4798558810399201,0.06345870538554246,6.113110376966115,4.956591454550828
4536.0,-39.379385657298045,3.947885992567511,35.15689012085282,26.12181290695446,4.896785618406103,-34.98800728378354,-49.89576473655177,0.3916706867976686,-2.9785558247493213,-5.457077698187243,40.34101207038356,50458.85759773038,12890.668371144311,12890.668371144311,63349.52596887469,100218.11977579916,100218.11977579916,12890.668371144311,113108.78814694347,113108.78814694347,113108.78814694347,138078.94549886457,121489.90149695856,71193.6099036099,55884.76843705405,24970.157351921098,0.0,80854.92578897515,21224.633749132932,1546.4797782334967,0.0,0.8833181664951013,2.802800355672036,0.0014959713701933424,348381.5823463182,1569289.3170667358,4.50451285770538,1569289.3170667358,4.50451285770538,0.85,0.1057099969698923,4.698906859688992,1.3089411852275952,1.0,0.0,4.698906859689344,1.2902353793430315,1.290344509568028,3.6418989394645225,21976.68933562341,2240.998642311433,1603.0968420496806,1603.0968420496806,8.041103963914384,3.947885992567511,1.3588602136461105,2.5890257789214006,4.954193889110095,4.954193889110095,1.41548396831717,0.0,0.0,8.457723730703749e-05,2.449199264958875e-05,6.008524465744874e-05,0.0002823349682869772,0.10497429381562162,0.0927213897654269,0.012252904050194711,0.09546091735598725,0.09361290376912332,0.012097093200768985,0.4797816219518181,0.4797816219518181,0.06340196359971324,0.0,6.676777101938285,6.8726418626511645,5.166423403216868,2.4785218734378986,2.698100884298128,0.7869364289833243,24970.157351921098,21224.633749132932,0.85,0.7834961859245515,0.624066587228389,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5098687776301989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16480.827240160106,1546.4797782334967,0.4797816219518181,0.06340196359971324,6.113110376966115,4.954193889110095
4537.0,-39.379385657298045,3.947885992567511,35.15689012085282,26.120818918012105,4.896785618406103,-34.98800728378354,-49.895230180677004,0.3916706867976686,-2.998272506129638,-5.457077698187243,40.34101207038356,50456.31185914354,12889.972814264256,12889.972814264256,63346.2846734078,100213.42643340115,100213.42643340115,12889.972814264256,113103.39924766541,113103.39924766541,113103.39924766541,138089.70906002534,121485.20815456053,71191.06416502307,55882.38221059718,24986.30981235994,0.0,80868.69202295711,21238.363340505948,1547.4797782334967,0.0,0.8833181664951013,2.8030635717706534,0.0014959713701933424,348381.5823463182,1569289.3170667358,4.50451285770538,1569289.3170667358,4.50451285770538,0.85,0.1057099969698923,4.698906859688992,1.3089280603406954,1.0,0.0,4.698906859688317,1.2902353793430315,1.290344509568028,3.6418989394645225,21975.840342196334,2240.9120690752025,1603.0968420496806,1603.0968420496806,8.040670080656799,3.947885992567511,1.358083044491913,2.589802948075598,4.952439955253478,4.952439955253478,1.4149828443581367,0.0,0.0,8.457723730703749e-05,2.449360791962535e-05,6.008362938741214e-05,0.00028232737828352204,0.10492921770779616,0.09269791533191105,0.012231302375885114,0.09553161594147348,0.09361290376912332,0.012097093200768985,0.4796601548144604,0.4796601548144604,0.06329018694965058,0.0,5.827047311270121,6.02782372160749,4.279103093948493,2.458805192057582,2.678690376053737,0.7648762930261341,24986.30981235994,21238.363340505948,0.85,0.7833227308217743,0.6239288728055591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509868953808454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16480.51404916031,1547.4797782334967,0.4796601548144604,0.06329018694965058,6.113110376966115,4.952439955253478
4538.0,-39.379385657298045,3.947885992567511,35.15689012085282,26.119830167759233,4.896785618406103,-34.98800728378354,-49.894699396658666,0.3916706867976686,-3.0178975612680574,-5.457077698187243,40.34101207038356,50453.78417427509,12889.27697896984,12889.27697896984,63343.061153244926,100208.75792350258,100208.75792350258,12889.27697896984,113098.03490247241,113098.03490247241,113098.03490247241,138088.25219064413,121480.53964466196,71188.53648015462,55880.00351611926,24990.217288171712,0.0,80870.22080429096,21241.684694945954,1547.7214115656348,0.0,0.8833181664951013,2.8033256346220714,0.0014959713701933424,348381.5823463182,1569289.3170667358,4.50451285770538,1569289.3170667358,4.50451285770538,0.85,0.1057099969698923,4.698906859688992,1.3089150266675282,1.0,0.0,4.69890685968597,1.2902353793430315,1.290344509568028,3.6418989394645225,21974.995840797972,2240.8259538984234,1603.0968420496806,1603.0968420496806,8.040236023726383,3.947885992567511,1.3573055954339033,2.590580397133608,4.950686431907758,4.950686431907758,1.4144818376879307,0.0,0.0,8.457723730703749e-05,2.4495211890014586e-05,6.008202541702291e-05,0.0002823198413760573,0.10487311144220325,0.09266947216241367,0.012203639279789577,0.09555546565205464,0.09361290376912332,0.012097093200768985,0.479512977231926,0.479512977231926,0.06314704581310698,0.0,5.145456673182991,5.350189667462871,3.5672488488179965,2.4391801369191626,2.659384289241302,0.7428097004819847,24990.217288171712,21241.684694945954,0.85,0.7832680623753652,0.6238858219068696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509868953808454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16480.201402971732,1547.7214115656348,0.479512977231926,0.06314704581310698,6.113110376966115,4.950686431907758
4539.0,-39.35799997443733,3.950533405951819,35.14738822571441,26.118820218276255,4.878825235872706,-34.98687101191041,-49.892810569703556,0.39167170402743684,4.638521846519382,-5.207914018680728,40.03744987851905,50548.51124722186,12550.754327136068,12550.754327136068,63099.26557435793,100288.8305352259,100288.8305352259,12550.754327136068,112839.58486236197,112839.58486236197,112839.58486236197,137779.54909419362,121475.81198643333,71187.6597837349,55875.72466966492,24939.964231831647,0.0,80815.68890149657,21198.9695970569,1547.6984750363915,0.0,0.8857206146730962,2.7340385135244833,0.0014959713701933424,351791.0069293139,1556148.5922746602,4.42350305045558,1556148.5922746602,4.42350305045558,0.85,0.1034693001524824,4.698906859688992,1.3089018072700127,1.0,0.0,4.698906859689257,1.2902349517516645,1.290344344944136,3.6419001464110123,21974.140639872665,2240.7387476735344,1603.0968420496806,1603.0968420496806,7.829068087420707,3.950533405951819,1.4270979514695563,2.5234354544822626,4.948932908562037,4.948932908562037,1.4139808310177249,0.0,0.0,8.478106836100424e-05,2.4500920505864182e-05,6.028014785514005e-05,0.00028325080025958427,0.10339118493032388,0.09138312838172025,0.012008056548603636,0.09344579586619127,0.09146298381166189,0.012006316340820507,0.4793548105824281,0.4793548105824281,0.06298886648173015,0.0,5.980469186287564,6.613389570026698,1.2155299132853656,9.846435865200135,12.220962343516817,3.979039320256561e-13,24939.964231831647,21198.9695970569,0.85,0.7807799009331892,0.6254789377447946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509868953808454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16479.888756783155,1547.6984750363915,0.4793548105824281,0.06298886648173015,6.113110376966115,4.948932908562037
