time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4540.0,-39.33553017852779,3.9531944442435445,35.13605330534046,19.6071570966393,4.805835329006347,-34.92443184054963,-46.274408454168565,0.392960083468961,-5.201937477916488,-5.201937477916875,40.00529457257139,33391.51048819061,12545.841487171463,12545.841487171463,45937.35197536207,69887.39117934175,69887.39117934175,12545.841487171463,82433.23266651321,82433.23266651321,82433.23266651321,105104.76184310383,90723.66131329015,54219.39059888941,40560.3007937786,22671.52917659061,0.0,63231.82997036922,19270.79980010202,1546.9531320096942,0.0,0.8858684118193718,3.614718932744211,0.0014959713701933424,351873.107176265,1554761.5272369275,4.418528996755912,1554761.5272369275,4.418528996755912,0.8500000000000001,0.10326786516695483,4.698906859688992,1.225039864922874,1.0,0.0,4.69890685968973,1.2902284295441033,1.2903380991494267,3.6419185565065644,16411.287650294194,1673.4856092849438,1603.0968420496806,1603.0968420496806,7.8260034940438565,3.9531944442435445,1.4302599625458638,2.5229344816976806,4.947978021587248,4.947978021587248,1.4137080061677854,0.0,0.0,8.499572137547923e-05,3.8016574835269035e-05,4.6979146540210195e-05,0.00022075063394012807,0.10320416233563749,0.09126219580610533,0.011941966529532161,0.12350738812468866,0.09131752159484402,0.011950343572110798,0.47930514485003034,0.47930514485003034,0.06271869690043891,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22671.52917659061,19270.79980010202,0.85,0.7264909460455053,0.5280807230130466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509730654390503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16480.004537107885,1546.9531320096942,0.47930514485003034,0.06271869690043891,6.113110376966115,4.947978021587248
4541.0,-39.33554123324308,3.9523958249556777,35.138348973244874,26.12087511168795,4.883127760142242,-34.96774016317397,-49.875020783487685,0.39296152182842536,1.302869019817365,-5.511236094704844,40.338375606421174,50572.72513191868,12968.219610595761,12968.219610595761,63540.944742514446,100278.25772106931,100278.25772106931,12968.219610595761,113246.47733166507,113246.47733166507,113246.47733166507,138185.67488064565,121479.47268044188,71196.16855727542,55870.33791462939,24939.197548980588,0.0,80809.53546360998,21198.3179166335,1545.9531320096942,0.0,0.883045038995405,2.741080131041878,0.0014959713701933424,347643.95163017506,1569174.829019938,4.513741204648461,1569174.829019938,4.513741204648461,0.85,0.10475705905893634,4.698906859688992,1.308910220912658,1.0,0.0,4.698906859689043,1.2902284229790542,1.2903380924473982,3.6419185750376815,21974.802834293663,2240.806272712258,1603.0968420496806,1603.0968420496806,8.089479855761496,3.9523958249556777,1.3440233706528142,2.6083724543028635,4.947031657148505,4.947031657148505,1.4134376163281444,0.0,0.0,8.499561564685763e-05,2.4554747300436507e-05,6.044086834642112e-05,0.00028400601087855745,0.10466203948325317,0.09259153292079299,0.012070506562460184,0.09329813056698469,0.0926453723651772,0.012111686693759142,0.4788652755565772,0.4788652755565772,0.06242629610727549,0.0,3.979039320256561e-13,3.979039320256561e-13,0.4789748202057922,6.814105114522192,7.346537282609177,2.7803667887856136,24939.197548980588,21198.3179166335,0.85,0.7863050366268731,0.6258262077832697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509585370911021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16480.142748686794,1545.9531320096942,0.4788652755565772,0.06242629610727549,6.113110376966115,4.947031657148505
4542.0,-39.34093798316703,3.95165114099174,35.13733212919948,26.101826049294345,4.788510222970864,-34.929084353576776,-49.839744496252365,0.3743955108963976,4.709075183804373,-5.509652211941542,40.246916780287435,50378.54978006796,12964.23449353264,12964.23449353264,63342.7842736006,100635.05959251926,100635.05959251926,12964.23449353264,113599.2940860519,113599.2940860519,113599.2940860519,138513.00858064677,121477.18012000577,71209.99415690337,55852.428847891555,24913.714494594875,0.0,80766.14334248644,21176.657320405644,1546.9531320096942,0.0,0.8833911069146676,2.69930696556727,0.0014959713701933424,347665.5064971973,1565207.148917066,4.502049008792547,1565207.148917066,4.502049008792547,0.85,0.10421265682424712,4.698906859688992,1.3089268899476156,1.0,0.0,4.698906859687989,1.290316106831161,1.2904257171680196,3.6416710872724525,21974.388125845744,2240.7639842194576,1603.0968420496806,1603.0968420496806,8.08699396909602,3.95165114099174,1.343033213786292,2.608617927205448,4.945046064403738,4.945046064403738,1.4128703041153536,0.0,0.0,8.494401499651312e-05,2.4661807856008143e-05,6.028220714050498e-05,0.0002832604766497116,0.10421165178892952,0.09222068922183997,0.011990962567089557,0.09197175761989376,0.09222125139905281,0.011991405425194302,0.47851004678848136,0.47851004678848136,0.06221809994517055,0.0,3.410605131648481e-13,3.410605131648481e-13,1.7026607249682684,10.21872739574593,10.683698008992394,6.669833436513613,24913.714494594875,21176.657320405644,0.85,0.7842739748634202,0.6237582691851363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5095854423809971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16479.83134288471,1546.9531320096942,0.47851004678848136,0.06221809994517055,6.113110376966115,4.945046064403738
4543.0,-39.340951137518246,3.9516494188609745,35.137336912707,26.097712735086702,4.7885209504734165,-34.92908518952664,-49.839217693638034,0.37153783989213374,4.6303932990004455,-5.509651252241989,40.24693077442187,50375.977086432686,12963.441998174096,12963.441998174096,63339.41908460678,100615.58709632466,100615.58709632466,12963.441998174096,113579.02909449875,113579.02909449875,113579.02909449875,138476.71324052944,121471.2513329972,71207.47962220156,55848.63523421738,24897.68414603068,0.0,80746.31938024805,21163.031524126076,1545.9531320096942,0.0,0.8833910602733418,2.7002563265110138,0.0014959713701933424,347665.5195579493,1565207.7554321361,4.502050584200213,1565207.7554321361,4.502050584200213,0.85,0.10421290749644266,4.698906859688992,1.3089138804515827,1.0,0.0,4.698906859690655,1.290329587927739,1.2904391992475424,3.641633039846359,21973.315648968088,2240.6546220134387,1603.0968420496806,1603.0968420496806,8.086499616329696,3.9516494188609745,1.342151042029207,2.6094983768317674,4.94307541111621,4.94307541111621,1.412307260318917,0.0,0.0,8.494388925747688e-05,2.466340993437522e-05,6.0280479323101655e-05,0.0002832523577966628,0.1041379178418873,0.09216532265278499,0.011972595189102325,0.0919446253359502,0.09222147252462877,0.011991434971813895,0.47822253044067137,0.47822253044067137,0.062122765943588995,0.0,3.410605131648481e-13,3.410605131648481e-13,2.6820045381461455,10.140044551242454,10.598207726818941,6.642773226422776,24897.68414603068,21163.031524126076,0.85,0.7844248452530791,0.6238795461277151,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096203337691252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16479.412043286797,1545.9531320096942,0.47822253044067137,0.062122765943588995,6.113110376966115,4.94307541111621
4544.0,-39.34186199484462,3.951599172029558,35.137134835683206,26.092214870173507,4.788478494981078,-34.929244986020684,-49.83915035901589,0.36689980002221523,4.52819907436367,-5.509647801923468,40.24693005263754,50371.23826873605,12962.66835431228,12962.66835431228,63333.90662304833,100589.82669012192,100589.82669012192,12962.66835431228,113552.4950444342,113552.4950444342,113552.4950444342,138434.163015665,121467.18955598715,71206.28675183543,55845.44756016857,24881.6679712308,0.0,80727.11553139937,21149.41777554618,1544.9531320096942,0.0,0.8833910809391663,2.701490992912426,0.0014959713701933424,347665.56651405984,1565207.7241495205,4.502049886169048,1565207.7241495205,4.502049886169048,0.85,0.10421303687957828,4.698906859688992,1.3089082735544073,1.0,0.0,4.698906859687692,1.2903514861720449,1.2904610881173841,3.6415712385690844,21972.58090138495,2240.579698611142,1603.0968420496806,1603.0968420496806,8.08601702298816,3.951599172029558,1.3413335921054754,2.6102655799240826,4.941327643508415,4.941327643508415,1.4118078981452613,0.0,0.0,8.493518302656967e-05,2.46636147150744e-05,6.0271568311495275e-05,0.00028321048578309885,0.10408926774846598,0.09212034510188252,0.011968922646583459,0.09192716669989826,0.09222153293277953,0.011991503946798756,0.47798918402909,0.47798918402909,0.062103714040806515,0.0,3.410605131648481e-13,3.410605131648481e-13,3.463173959295773,10.03784687628712,10.486211317479558,6.614905423874916,24881.6679712308,21149.41777554618,0.85,0.7845431637949973,0.6239692566389767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096204188173534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16479.100415161854,1544.9531320096942,0.47798918402909,0.062103714040806515,6.113110376966115,4.941327643508415
4545.0,-39.34186199484462,3.951599172029558,35.137134835683206,26.09116301117467,4.788478494981078,-34.929244986020684,-49.838585453666724,0.36689980002221523,4.50647069612512,-5.509647801923468,40.24693005263754,50368.54797760377,12961.961970159411,12961.961970159411,63330.50994776318,100584.8601869392,100584.8601869392,12961.961970159411,113546.8221570986,113546.8221570986,113546.8221570986,138412.40360222978,121462.22305280443,71203.59646070315,55842.91843566809,24865.581445131167,0.0,80708.49988079927,21135.74422836149,1543.9531320096942,0.0,0.8833910809391663,2.701753622802607,0.0014959713701933424,347665.56651405984,1565207.7241495205,4.502049886169048,1565207.7241495205,4.502049886169048,0.85,0.10421303687957828,4.698906859688992,1.3088944068690762,1.0,0.0,4.698906859688572,1.2903514861720449,1.2904610881173841,3.6415712385690844,21971.68249504676,2240.488086660252,1603.0968420496806,1603.0968420496806,8.085576385757559,3.951599172029558,1.3405445580626028,2.6110546139669553,4.939565234745706,4.939565234745706,1.4113043527844875,0.0,0.0,8.493518302656967e-05,2.4665332789554664e-05,6.026985023701501e-05,0.0002832024127111381,0.10405854619590905,0.09208372538333578,0.011974820812573268,0.09187659617679379,0.09222153293277953,0.011991503946798756,0.4777991735664916,0.4777991735664916,0.06213431813315571,0.0,1.2663419442740746,0.9024873301573848,4.085501754888298,10.01611849804857,10.464679785326837,6.5917022812997175,24865.581445131167,21135.74422836149,0.85,0.7846820352416146,0.6240798435356194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509626307903139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16478.770802615498,1543.9531320096942,0.4777991735664916,0.06213431813315571,6.113110376966115,4.939565234745706
4546.0,-39.34580906286526,3.9510693849100393,35.136806076222186,26.08266477417203,4.787901514567081,-34.93343014962134,-49.84251450570298,0.3591771370542679,4.298140289149217,-5.509516581602403,40.24704372414123,50368.11515514595,12960.35564713124,12960.35564713124,63328.47080227719,100547.45136665035,100547.45136665035,12960.35564713124,113507.8070137816,113507.8070137816,113507.8070137816,138359.63334973267,121458.55253339934,71202.03796808283,55840.571739240564,24851.826335951086,0.0,80692.39807519165,21124.05238555842,1543.0821404301523,0.0,0.883391346045669,2.7042899367014774,0.0014959713701933424,347667.3523226882,1565212.6507544166,4.502040931647965,1565212.6507544166,4.502040931647965,0.85,0.1042272462040886,4.698906859688992,1.3088937760656703,1.0,0.0,4.69890685968988,1.2903879981104298,1.2904975544841315,3.6414681991538993,21971.018523278966,2240.4203803825944,1603.0968420496806,1603.0968420496806,8.084574373286427,3.9510693849100393,1.3394144946562792,2.61165489025376,4.937817900032423,4.937817900032423,1.410805114294978,0.0,0.0,8.489746536837529e-05,2.4653385469103054e-05,6.024407989927223e-05,0.000283081320294342,0.10405122558344393,0.09206457653672695,0.01198664904671698,0.09191099528745829,0.09223198750391384,0.011995258700174753,0.47769858276110905,0.47769858276110905,0.06219553140927388,0.0,2.9494855372546454,2.742472015384692,4.5476923570476515,9.8076568707516,10.253335472812978,6.405916368167027,24851.826335951086,21124.05238555842,0.85,0.7848133444152419,0.6241990120086826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509626307903139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16478.45940721567,1543.0821404301523,0.47769858276110905,0.06219553140927388,6.113110376966115,4.937817900032423
4547.0,-39.34580906286526,3.9510693849100393,35.136806076222186,26.08142358893531,4.787901514567081,-34.93343014962134,-49.84184727128593,0.3591771370542679,4.2727871977123755,-5.509516581602403,40.24704372414123,50364.937369241416,12959.590308333753,12959.590308333753,63324.52767757517,100541.5908933039,100541.5908933039,12959.590308333753,113501.18120163765,113501.18120163765,113501.18120163765,138351.89803467866,121452.69206005291,71198.8601821783,55837.59097541624,24850.716833041002,0.0,80688.30780845725,21123.10930808485,1543.0119282168296,0.0,0.883391346045669,2.704597252494189,0.0014959713701933424,347667.3523226882,1565212.6507544166,4.502040931647965,1565212.6507544166,4.502040931647965,0.85,0.1042272462040886,4.698906859688992,1.3088774130912504,1.0,0.0,4.698906859689587,1.2903879981104298,1.2904975544841315,3.6414681991538993,21969.958403873916,2240.312278288092,1603.0968420496806,1603.0968420496806,8.08409696058283,3.9510693849100393,1.3385596784540263,2.612509706456013,4.935910746204749,4.935910746204749,1.4102602132013569,0.0,0.0,8.489746536837529e-05,2.4655413993045324e-05,6.0242051375329965e-05,0.00028307178844927465,0.10407142741691508,0.0920700540615116,0.012001373355403477,0.09191725751939621,0.09223198750391384,0.011995258700174753,0.47772700417926023,0.47772700417926023,0.06227193192786933,0.0,4.300435022841157,4.2208651068788186,4.913174006956638,9.78230377931476,10.227952866668375,6.380806189535235,24850.716833041002,21123.10930808485,0.85,0.784804259718753,0.624191270546914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096518279231375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16478.068938886496,1543.0119282168296,0.47772700417926023,0.06227193192786933,6.113110376966115,4.935910746204749
4548.0,-39.349469317237606,3.950669682380576,35.13592802701163,26.074277667235606,4.78606594946295,-34.93845571316515,-49.84645749265326,0.3528512459819447,4.191749502974119,-5.50947935194762,40.24605913273404,50369.13972040695,12958.289785732573,12958.289785732573,63327.429506139524,100516.51048454708,100516.51048454708,12958.289785732573,113474.80027027965,113474.80027027965,113474.80027027965,138324.41336330073,121448.81226191581,71196.61460720231,55835.775171903886,24849.61309302108,0.0,80685.38826492496,21122.171129067916,1542.9647952200667,0.0,0.8833951741066681,2.7055843555652532,0.0014959713701933424,347667.8589912459,1565169.9782420336,4.5019116313580305,1565169.9782420336,4.5019116313580305,0.85,0.10422201025125423,4.698906859688992,1.3088744206214327,1.0,0.0,4.698906859689075,1.2904179162321032,1.2905274300265892,3.6413837723280764,21969.256575019885,2240.240711661973,1603.0968420496806,1603.0968420496806,8.08328570416521,3.950669682380576,1.3374966043127703,2.6131730780678057,4.934162528512933,4.934162528512933,1.4097607224322666,0.0,0.0,8.486250229850588e-05,2.4641401173536577e-05,6.02211011249693e-05,0.0002829733451741427,0.10410510716705121,0.09208816545342799,0.012016941713623216,0.09194839447813105,0.09222532969004404,0.011996680561210185,0.4778379254760088,0.4778379254760088,0.062354923357744875,0.0,5.371054638067051,5.394999794451621,5.1870558148146415,9.701228854921737,10.148805823391399,6.285837283523563,24849.61309302108,21122.171129067916,0.85,0.7848686220385808,0.6242659396398184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096518279231375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16477.757411917733,1542.9647952200667,0.4778379254760088,0.062354923357744875,6.113110376966115,4.934162528512933
4549.0,-39.349469317237606,3.950669682380576,35.13592802701163,26.073052267916523,4.78606594946295,-34.93845571316515,-49.845801608730085,0.3528512459819447,4.166745324352803,-5.50947935194762,40.24605913273404,50366.0161101954,12957.538885132702,12957.538885132702,63323.5549953281,100510.72450911762,100510.72450911762,12957.538885132702,113468.26339425032,113468.26339425032,113468.26339425032,138315.94916442153,121443.02628648632,71193.49099699076,55832.8169883284,24847.685770171203,0.0,80680.5027584996,21120.532904645523,1542.8438317157822,0.0,0.8833951741066681,2.7058878382962086,0.0014959713701933424,347667.8589912459,1565169.9782420336,4.5019116313580305,1565169.9782420336,4.5019116313580305,0.85,0.10422201025125423,4.698906859688992,1.308858287329786,1.0,0.0,4.698906859689661,1.2904179162321032,1.2905274300265892,3.6413837723280764,21968.2099317767,2240.1339837535447,1603.0968420496806,1603.0968420496806,8.08281729790292,3.950669682380576,1.3366579845466706,2.6140116978339054,4.932293733891395,4.932293733891395,1.4092267811118273,0.0,0.0,8.486250229850588e-05,2.464339428915557e-05,6.021910800935031e-05,0.0002829639797094885,0.1041518219571317,0.09211889410561813,0.012032927851513562,0.09195149897036252,0.09222532969004404,0.011996680561210185,0.4779973739278583,0.4779973739278583,0.06243787411399333,0.0,6.22614066704881,6.333618332281901,5.4014997394196484,9.676224676300421,10.123753643785903,6.261215887291883,24847.685770171203,21120.532904645523,0.85,0.7848681258825824,0.6242650254790263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509675494288537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16477.372557853043,1542.8438317157822,0.4779973739278583,0.06243787411399333,6.113110376966115,4.932293733891395
4550.0,-39.349469317237606,3.950669682380576,35.13592802701163,26.07205827897417,4.78606594946295,-34.93845571316515,-49.84526705285532,0.3528512459819447,4.14610484666548,-5.50947935194762,40.24605913273404,50363.47027627689,12956.835704355655,12956.835704355655,63320.30598063254,100506.03116424134,100506.03116424134,12956.835704355655,113462.866868597,113462.866868597,113462.866868597,138309.80412985446,121438.33294161008,71190.94516307225,55830.43086504203,24846.937261257444,0.0,80677.36812629947,21119.896672068826,1542.7962908156628,0.0,0.8833951741066681,2.7061384278610925,0.0014959713701933424,347667.8589912459,1565169.9782420336,4.5019116313580305,1565169.9782420336,4.5019116313580305,0.85,0.10422201025125423,4.698906859688992,1.3088451613439254,1.0,0.0,4.6989068596884875,1.2904179162321032,1.2905274300265892,3.6413837723280764,21967.36093790133,2240.0474104716013,1603.0968420496806,1603.0968420496806,8.082378658914557,3.950669682380576,1.3358726919212511,2.614796990459325,4.930544850028696,4.930544850028696,1.4087271000081987,0.0,0.0,8.486250229850588e-05,2.4645018820846542e-05,6.021748347765934e-05,0.00028295634618638203,0.10420274969722226,0.09215450171359846,0.0120482479836238,0.09195718086804597,0.09222532969004404,0.011996680561210185,0.4781821388804959,0.4781821388804959,0.06251736902096135,0.0,6.908310564777082,7.0831219865169714,5.568597440470057,9.655584198613099,10.103434038106911,6.238161451663075,24846.937261257444,21119.896672068826,0.85,0.7848583493887078,0.62425772488554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509675494288537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16477.060908875803,1542.7962908156628,0.4781821388804959,0.06251736902096135,6.113110376966115,4.930544850028696
4551.0,-39.34947727229316,3.950668167256717,35.13593358529025,26.06829082304614,4.786076015231891,-34.93845828837982,-49.84492245186118,0.35000069206319967,4.074155630133532,-5.5094783825868285,40.24607265668662,50361.79061128999,12956.128674286903,12956.128674286903,63317.91928557689,100488.19482036104,100488.19482036104,12956.128674286903,113444.32349464794,113444.32349464794,113444.32349464794,138290.5608184456,121434.00357754453,71189.29089714125,55827.45853378141,24846.23732379768,0.0,80673.69585757909,21119.301725228026,1542.7487499155434,0.0,0.8833951292518601,2.7070125468840187,0.0014959713701933424,347667.87218354957,1565170.5643685902,4.501913146413098,1565170.5643685902,4.501913146413098,0.85,0.10422226596098039,4.698906859688992,1.3088366070343183,1.0,0.0,4.698906859690913,1.2904313657712065,1.2905408806090706,3.6413458199543705,21966.577785656435,2239.9675511674664,1603.0968420496806,1603.0968420496806,8.081937618766387,3.950668167256717,1.3350861039761215,2.6155820632805957,4.928795966165997,4.928795966165997,1.4082274189045705,0.0,0.0,8.486242632561576e-05,2.464606612649994e-05,6.021636019911582e-05,0.00028295106800512853,0.10425448039700005,0.09219196541029472,0.012062514986705334,0.09198404504688378,0.0922255550025975,0.011996710958382879,0.4783763098098511,0.4783763098098511,0.0625913698735591,0.0,7.441136740982529,7.668852127905495,5.697524882195125,9.583634012720381,10.025189945548107,6.213932701178464,24846.23732379768,21119.301725228026,0.85,0.784864491610227,0.6242653206343542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509675494288537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16476.749259898563,1542.7487499155434,0.4783763098098511,0.0625913698735591,6.113110376966115,4.928795966165997
4552.0,-39.349487293815244,3.9506665889755244,35.135938180539796,26.064639107231073,4.786085147127146,-34.93846216884759,-49.844566674996145,0.3472690990195604,4.004357645017649,-5.509477445426762,40.24608540632957,50360.047720059556,12955.420971034828,12955.420971034828,63315.468691094386,100470.90940455078,100470.90940455078,12955.420971034828,113426.3303755856,113426.3303755856,113426.3303755856,138271.87181065537,121429.65903396303,71187.57699842603,55824.53559504112,24845.54143506977,0.0,80670.07703011089,21118.7102198093,1542.7016138830193,0.0,0.8833950870867558,2.7078612700319464,0.0014959713701933424,347667.8849376258,1565171.1169368082,4.501914570618484,1565171.1169368082,4.501914570618484,0.85,0.10422251452299688,4.698906859688992,1.3088278631540016,1.0,0.0,4.698906859690163,1.2904442543373609,1.2905537701455245,3.641309451295799,21965.79188754129,2239.8874118624904,1603.0968420496806,1603.0968420496806,8.081496158691415,3.9506665889755244,1.3342987887818758,2.6163678001936486,4.9270466252409335,4.9270466252409335,1.4077276072116953,0.0,0.0,8.48623306175102e-05,2.4647147440996518e-05,6.021518317651369e-05,0.0002829455372855494,0.10430456814749389,0.09222905832055688,0.012075509826937022,0.09201006889678143,0.09222577400715612,0.011996740515840766,0.47856856959657046,0.47856856959657046,0.06265877121872893,0.0,7.854344009842464,8.123360411740293,5.795881240524807,9.513835090444388,9.949380722296041,6.189712667995423,24845.54143506977,21118.7102198093,0.85,0.7848693223320126,0.6242717197513297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096755457248956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16476.43745155504,1542.7016138830193,0.47856856959657046,0.06265877121872893,6.113110376966115,4.9270466252409335
4553.0,-39.349487293815244,3.9506665889755244,35.135938180539796,26.06363984467464,4.786085147127146,-34.93846216884759,-49.84403211912138,0.3472690990195604,3.9836289787907617,-5.509477445426762,40.24608540632957,50357.50188340418,12954.716256353518,12954.716256353518,63312.21813975769,100466.19122716345,100466.19122716345,12954.716256353518,113420.90748351697,113420.90748351697,113420.90748351697,138265.70619566884,121424.9408565757,71185.03116177065,55822.12188311673,24844.79871215186,0.0,80666.92059526859,21118.07890532908,1542.6544425248578,0.0,0.8833950870867558,2.7081134339252726,0.0014959713701933424,347667.8849376258,1565171.1169368082,4.501914570618484,1565171.1169368082,4.501914570618484,0.85,0.10422251452299688,4.698906859688992,1.3088146893633534,1.0,0.0,4.698906859690163,1.2904442543373609,1.2905537701455245,3.641309451295799,21964.938401635103,2239.800380520882,1603.0968420496806,1603.0968420496806,8.081056562864871,3.9506665889755244,1.3335118784944058,2.6171547104811186,4.9252972627382015,4.9252972627382015,1.407227789353772,0.0,0.0,8.48623306175102e-05,2.464877220222353e-05,6.0213558415286675e-05,0.0002829379026838744,0.104351497746578,0.09226435676608706,0.012087140980490938,0.09201582347713196,0.09222577400715612,0.011996740515840766,0.47875173016325057,0.47875173016325057,0.06271912426385826,0.0,8.181269662714556,8.483488303464867,5.869982170845276,9.493106424217501,9.928966803221385,6.166614885799504,24844.79871215186,21118.07890532908,0.85,0.784859737703576,0.6242645871665743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096756105227642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16476.12560154814,1542.6544425248578,0.47875173016325057,0.06271912426385826,6.113110376966115,4.9252972627382015
4554.0,-39.3495049800636,3.9506643725019055,35.13594211607725,26.05939161675053,4.786095102538035,-34.93847030072791,-49.84372251257298,0.34392426558181405,3.9027928851115234,-5.509476276599841,40.24610047244195,50355.94163931026,12954.006648827073,12954.006648827073,63309.94828813733,100446.08532962475,100446.08532962475,12954.006648827073,113400.09197845182,113400.09197845182,113400.09197845182,138244.19796707464,121420.6752528603,71183.51602400716,55819.06580983682,24844.10598862282,0.0,80663.17179845965,21117.490090329396,1542.606905890886,0.0,0.8833950375810276,2.709097550548977,0.0014959713701933424,347667.90084452095,1565171.7699007634,4.50191624276731,1565171.7699007634,4.50191624276731,0.85,0.10422283087876796,4.698906859688992,1.3088069257559254,1.0,0.0,4.69890685969134,1.2904600368339543,1.2905695537635467,3.6412649176005507,21964.16678319993,2239.7216973380237,1603.0968420496806,1603.0968420496806,8.08061391491757,3.9506643725019055,1.3327234331269127,2.617940939374993,4.923548373719827,4.923548373719827,1.4067281067770934,0.0,0.0,8.48621617095478e-05,2.464971328440133e-05,6.0212448425146474e-05,0.0002829326869435904,0.10439467641787695,0.09229725557250275,0.0120974208453742,0.09204641998587391,0.09222605304001788,0.011996777838750078,0.4789221886156338,0.4789221886156338,0.06277243274389485,0.0,8.427004724314031,8.754373329752923,5.924374031788432,9.412269161711379,9.8407074935443,6.142066966019456,24844.10598862282,21117.490090329396,0.85,0.7848680739497812,0.6242742569697942,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096756105227642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16475.81395197168,1542.606905890886,0.4789221886156338,0.06277243274389485,6.113110376966115,4.923548373719827
4555.0,-39.34952975599715,3.950661638742597,35.1359445609629,26.05484443427997,4.786104262102571,-34.93848377282682,-49.84343648012725,0.3402767424574027,3.816427698212408,-5.50947496976941,40.24611635059261,50354.45925904835,12953.295426395407,12953.295426395407,63307.75468544376,100424.57161233063,100424.57161233063,12953.295426395407,113377.86703872604,113377.86703872604,113377.86703872604,138221.29115794617,121416.4272783425,71182.08700791844,55815.93363380451,24843.42411922014,0.0,80659.35775302465,21116.91050133712,1542.5597696856635,0.0,0.8833949857983436,2.710150070992085,0.0014959713701933424,347667.918629546,1565172.458058606,4.50191799182472,1565172.458058606,4.50191799182472,0.85,0.10422318858256913,4.698906859688992,1.3087996083265174,1.0,0.0,4.698906859688717,1.2904772481115714,1.2905867661964632,3.641216353535228,21963.398353765606,2239.643339342753,1603.0968420496806,1603.0968420496806,8.0801702596043,3.950661638742597,1.3319338824450027,2.618727756297594,4.921798816065245,4.921798816065245,1.4062282331614984,0.0,0.0,8.486192509389497e-05,2.465058274019918e-05,6.021134235369579e-05,0.0002829274896168635,0.10443359551334362,0.09232720146735054,0.01210639404599308,0.0920793621656794,0.09222636880916264,0.01199681977340649,0.4790773113946708,0.4790773113946708,0.06281895928893524,0.0,8.606536966448061,8.952444864776623,5.9629477590203805,9.325902667981836,9.746219264095771,6.117307125013497,24843.42411922014,21116.91050133712,0.85,0.7848779912095168,0.6242853980220305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509675724879777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16475.50194808071,1542.5597696856635,0.4790773113946708,0.06281895928893524,6.113110376966115,4.921798816065245
4556.0,-39.34952975599715,3.950661638742597,35.1359445609629,26.053845171723538,4.786104262102571,-34.93848377282682,-49.84290192425249,0.3402767424574027,3.7957080766223044,-5.50947496976941,40.24611635059261,50351.913419883706,12952.589223207813,12952.589223207813,63304.50264309152,100419.85343494685,100419.85343494685,12952.589223207813,113372.44265815467,113372.44265815467,113372.44265815467,138215.12385678265,121411.70910095872,71179.54116875379,55813.519924672146,24842.681198627975,0.0,80656.20112330012,21116.27901883378,1542.5126036820454,0.0,0.8833949857983436,2.71040270990104,0.0014959713701933424,347667.918629546,1565172.458058606,4.50191799182472,1565172.458058606,4.50191799182472,0.85,0.10422318858256913,4.698906859688992,1.308786434535869,1.0,0.0,4.69890685968813,1.2904772481115714,1.2905867661964632,3.641216353535228,21962.54486786006,2239.5563080012093,1603.0968420496806,1603.0968420496806,8.079729735258502,3.950661638742597,1.3311454058067946,2.619516232935802,4.92004909866869,4.92004909866869,1.40572831390534,0.0,0.0,8.486192509389497e-05,2.4652207711520842e-05,6.020971738237413e-05,0.00028291985402797336,0.10446805268996537,0.09235391566058578,0.012114137029379588,0.09208513003772358,0.09222636880916264,0.01199681977340649,0.47921592887324505,0.47921592887324505,0.06285913691377415,0.0,8.74611752519354,9.106939992027833,5.989186011012919,9.305183046391733,9.725820812224185,6.0941676505615305,24842.681198627975,21116.27901883378,0.85,0.7848683890568705,0.6242782665019162,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096758850778127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16475.18980157017,1542.5126036820454,0.47921592887324505,0.06285913691377415,6.113110376966115,4.92004909866869
4557.0,-39.350053683779194,3.9506288775441543,35.13579480015891,26.048461475316458,4.785977320385748,-34.938883443550665,-49.84303928269071,0.3357667504646624,3.691881988301077,-5.5094713574148715,40.2460824714405,50350.02641134578,12951.833102626735,12951.833102626735,63301.859513972515,100395.03159294048,100395.03159294048,12951.833102626735,113346.86469556722,113346.86469556722,113346.86469556722,138188.850257829,121407.58250481254,71178.2406716387,55810.37981463759,24841.98556226179,0.0,80652.36537689938,21115.687727922523,1542.465071295846,0.0,0.8833951296816003,2.711670064476198,0.0014959713701933424,347667.9677911047,1565170.989739003,4.501913131897821,1565170.989739003,4.501913131897821,0.85,0.10422465338360982,4.698906859688992,1.3087804836640133,1.0,0.0,4.698906859687883,1.2904985394608333,1.2906080528953194,3.641156278760441,21961.798394940084,2239.4801889473047,1603.0968420496806,1603.0968420496806,8.079258072810395,3.9506288775441543,1.3303341427192183,2.620294734824936,4.918300201399927,4.918300201399927,1.4052286289714078,0.0,0.0,8.485692161031427e-05,2.4651790152562454e-05,6.020513145775181e-05,0.0002828983051953075,0.10449823277521708,0.09237748598020248,0.0121207467950146,0.09212536411756937,0.09222767537793033,0.011996978005679487,0.47933883052373416,0.47933883052373416,0.0628935127661055,0.0,8.837100433999751,9.207937187094842,6.004091771206902,9.201353345715972,9.612317263318573,6.0637310745852915,24841.98556226179,21115.687727922523,0.85,0.7848729447444521,0.6242845597404777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096758850778127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16474.878150578304,1542.465071295846,0.47933883052373416,0.0628935127661055,6.113110376966115,4.918300201399927
4558.0,-39.35169009094761,3.9504268192522103,35.135768762799955,26.04321485795083,4.785942973501687,-34.94100566983139,-49.84476805021984,0.33143354563671196,3.50212784099341,-5.509396850541021,40.246740274653554,50350.322354712924,12950.743714092425,12950.743714092425,63301.06606880535,100370.41790714467,100370.41790714467,12950.743714092425,113321.1616212371,113321.1616212371,113321.1616212371,138162.76032162027,121403.26612016797,71176.24212144867,55807.80444302145,24841.59870038318,0.0,80649.40314340463,21115.358895325702,1542.4124330317031,0.0,0.8833930906746679,2.713998143947721,0.0014959713701933424,347668.9817775268,1565199.4990610306,4.501982003279777,1565199.4990610306,4.501982003279777,0.85,0.10424706541681826,4.698906859688992,1.3087738327542322,1.0,0.0,4.698906859690759,1.2905190193170573,1.290628514322986,3.6410984955306227,21961.01759058336,2239.400569061133,1603.0968420496806,1603.0968420496806,8.078578520268254,3.9504268192522103,1.3294152077482497,2.6210116115039606,4.916541421169635,4.916541421169635,1.4047261203341814,0.0,0.0,8.484129576110316e-05,2.4646535394814584e-05,6.0194760366288575e-05,0.0002828495724024885,0.10452685136140244,0.09240022945907998,0.012126621902322459,0.09220109811461104,0.09224755494439467,0.011999510472423588,0.47944601696728756,0.47944601696728756,0.06292257718809635,0.0,8.871947078583844,9.249069651671505,5.991198378614229,9.011524691534419,9.41381456997351,5.939776560701489,24841.59870038318,21115.358895325702,0.85,0.7848919347394079,0.6243111590693834,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509679272736054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16474.55600356654,1542.4124330317031,0.47944601696728756,0.06292257718809635,6.113110376966115,4.916541421169635
4559.0,-39.35169009094761,3.9504268192522103,35.135768762799955,26.04211043743419,4.785942973501687,-34.94100566983139,-49.8441766021773,0.33143354563671196,3.4794453283145685,-5.509396850541021,40.246740274653554,50347.5056839688,12950.011835448406,12950.011835448406,63297.517519417204,100365.20307970906,100365.20307970906,12950.011835448406,113315.21491515746,113315.21491515746,113315.21491515746,138156.0431563617,121398.05129273237,71173.42545070456,55805.13982447535,24840.828241204235,0.0,80645.96806567958,21114.7040050236,1542.36349092823,0.0,0.8833930906746679,2.714275799255045,0.0014959713701933424,347668.9817775268,1565199.4990610306,4.501982003279777,1565199.4990610306,4.501982003279777,0.85,0.10424706541681826,4.698906859688992,1.3087592720752586,1.0,0.0,4.698906859688265,1.2905190193170573,1.290628514322986,3.6410984955306227,21960.074264092196,2239.304376529416,1603.0968420496806,1603.0968420496806,8.07812197976189,3.9504268192522103,1.3285981646416447,2.6218286546105656,4.914731515047472,4.914731515047472,1.4042090042992776,0.0,0.0,8.484129576110316e-05,2.4648333041947958e-05,6.0192962719155205e-05,0.00028284112542604215,0.10454885811030636,0.09241777684413711,0.012131081266169236,0.09220760481742155,0.09224755494439467,0.011999510472423588,0.479537066783106,0.479537066783106,0.06294571592105255,0.0,8.895321939372877,9.277510059942585,5.976120593644907,8.988842178855577,9.39130211732197,5.915818919274727,24840.828241204235,21114.7040050236,0.85,0.7848813652762717,0.6243028249467456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096898536573176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16474.21155242014,1542.36349092823,0.479537066783106,0.06294571592105255,6.113110376966115,4.914731515047472
4560.0,-39.35479884377934,3.9479464144148664,35.14178543683203,26.061953126359754,4.845092977122575,-34.96085192187589,-49.86078157145528,0.3528635474979883,-2.9481667684000286,-5.503675911349142,40.32346297657436,50411.5066750746,12938.077406101685,12938.077406101685,63349.58408117628,100179.60041293911,100179.60041293911,12938.077406101685,113117.6778190408,113117.6778190408,113117.6778190408,137996.4719007355,121390.54991725569,71158.39588570193,55813.504479504176,24878.794081694687,0.0,80692.29856119887,21146.97496944048,1542.3159227001192,0.0,0.8831396597853464,2.796953977326107,0.0014959713701933424,347746.84669153934,1568527.369143361,4.510543759249919,1568527.369143361,4.510543759249919,0.85,0.10569556469975372,4.698906859688992,1.3087118332413956,1.0,0.0,4.698906859688595,1.2904179637530262,1.2905274118861019,3.641383638230503,21958.717316754108,2239.1660064093353,1603.0968420496806,1603.0968420496806,8.070677370656767,3.9479464144148664,1.3276013228772197,2.6203450915376467,4.912982226412892,4.912982226412892,1.4037092075465407,0.0,0.0,8.481161799071578e-05,2.4597910103846667e-05,6.021370788686912e-05,0.00028293860503691845,0.10484641887491468,0.09267942765869114,0.012166991216223538,0.09498610571301833,0.09350930867627537,0.012186256023478345,0.4796144647336303,0.4796144647336303,0.0629639729873818,0.0,7.611243579782808,8.003948896681322,4.618577773636957,2.55550914294912,2.986026410791908,3.979039320256561e-13,24878.794081694687,21146.97496944048,0.85,0.7850759640107479,0.6247375223403925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096898536573176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16473.899829417107,1542.3159227001192,0.4796144647336303,0.0629639729873818,6.113110376966115,4.912982226412892
4561.0,-39.35479884377934,3.9479464144148664,35.14178543683203,26.060754025261872,4.845092977122575,-34.96085192187589,-49.86013703802598,0.3528635474979883,-2.972596779960213,-5.503675911349142,40.32346297657436,50408.43726113168,12937.066904847165,12937.066904847165,63345.50416597884,100173.93860060579,100173.93860060579,12937.066904847165,113111.00550545295,113111.00550545295,113111.00550545295,138005.93807246035,121384.88810492237,71155.326471759,55810.62403684818,24894.93256700741,0.0,80705.5566038556,21160.692681956298,1543.3159227001192,0.0,0.8831396597853464,2.7972791947392164,0.0014959713701933424,347746.84669153934,1568527.369143361,4.510543759249919,1568527.369143361,4.510543759249919,0.85,0.10569556469975372,4.698906859688992,1.3086960263410585,1.0,0.0,4.698906859689181,1.2904179637530262,1.2905274118861019,3.641383638230503,21957.693133762823,2239.0615688092084,1603.0968420496806,1603.0968420496806,8.070047027418596,3.9479464144148664,1.3264733377840061,2.6214730766308603,4.910484682319048,4.910484682319048,1.4029956235197278,0.0,0.0,8.481161799071578e-05,2.4599865518712053e-05,6.021175247200373e-05,0.000282929416724594,0.10483103836563708,0.09267701360694983,0.012154024758687251,0.0950587441100207,0.09350930867627537,0.012186256023478345,0.47960197205685184,0.47960197205685184,0.06289687178976046,0.0,6.586468525948362,6.987166251238193,3.534008080473768,2.5310791313889354,2.962548290114455,3.979039320256561e-13,24894.93256700741,21160.692681956298,0.85,0.7848964412315644,0.6245968602702566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097099550881816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16473.525827732345,1543.3159227001192,0.47960197205685184,0.06289687178976046,6.113110376966115,4.910484682319048
4562.0,-39.32166924892358,3.9536176823643348,35.12673221889865,26.080875028297328,4.778883914486716,-34.92038283178583,-49.8200080828741,0.3745940726335685,8.790034754807323,-4.957251481060321,39.84633084194932,50378.01950290103,12196.232564910175,12196.232564910175,62574.252067811205,100581.62208110404,100581.62208110404,12196.232564910175,112777.85464601421,112777.85464601421,112777.85464601421,137659.95678575357,121377.3596267966,71159.57577661498,55797.53761131292,24882.102139739367,0.0,80679.63975105228,21149.786818778462,1544.3159227001192,0.0,0.887690570566386,2.7122119630939396,0.0014959713701933424,355247.31280556915,1547918.122729374,4.357297203755534,1547918.122729374,4.357297203755534,0.85,0.10238005310299936,4.698906859688992,1.3086478462582456,1.0,0.0,4.698906859689972,1.2903147876931864,1.2904246358252467,3.64167481029157,21956.331283741536,2238.9226987545735,1603.0968420496806,1603.0968420496806,7.607920023918435,3.9536176823643348,1.4813791040080613,2.4722385783562735,4.908731259676406,4.908731259676406,1.4024946456218303,0.0,0.0,8.512838463845504e-05,2.4721894967912753e-05,6.040648967054229e-05,0.0002838444686826434,0.10238143905940686,0.09052987711273952,0.011851561946667331,0.09270292019134412,0.09052936370159011,0.011850689401409244,0.4795322957342033,0.4795322957342033,0.06277713932212725,0.0,7.787736924790579,8.860540841119871,3.410605131648481e-13,13.747286235867648,17.594033287693037,3.410605131648481e-13,24882.102139739367,21149.786818778462,0.85,0.7755891357583196,0.6244204815285378,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5097099550881816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16473.21400110422,1544.3159227001192,0.4795322957342033,0.06277713932212725,6.113110376966115,4.908731259676406
4563.0,-39.32012819181674,3.959027426302107,35.11258216446396,26.079085457045608,4.790787959580383,-34.91173373105062,-49.81272927308453,0.3715922092917497,8.8137324992598,-4.973595847256151,39.84254971701491,50350.82898443638,12225.990931032524,12225.990931032524,62576.81991546891,100516.9676248877,100516.9676248877,12225.990931032524,112742.95855592022,112742.95855592022,112742.95855592022,137601.7469011197,121383.08697601895,71165.94788004176,55796.82121775244,24858.788345199493,0.0,80655.60956295193,21129.970093419568,1543.3159227001192,0.0,0.8876214912821897,2.7101126602499455,0.0014959713701933424,355021.13666170975,1547755.6226328516,4.35961542229996,1547755.6226328516,4.35961542229996,0.85,0.10233942145640575,4.698906859688992,1.3086675671068955,1.0,0.0,4.698906859688977,1.290328918106919,1.2904387864898745,3.6416349302493365,21957.367321906233,2239.028345245954,1603.0968420496806,1603.0968420496806,7.626483073474634,3.959027426302107,1.4807351726063347,2.478292253695772,4.908688669531854,4.908688669531854,1.4024824770091011,0.0,0.0,8.5143145945742e-05,2.4744089418383673e-05,6.039905652735833e-05,0.00028380954103514723,0.1023393422876044,0.09054589392082231,0.011793448366782084,0.09256398058310313,0.09054601538520562,0.011793406071200123,0.4795915308453715,0.4795915308453715,0.062465979529858946,0.0,8.987352461185878,10.519820704464621,3.979039320256561e-13,13.787328346515949,17.22071652166511,3.979039320256561e-13,24858.788345199493,21129.970093419568,0.85,0.7758520486616313,0.6242693999496393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509495763672776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16473.565870693037,1543.3159227001192,0.4795915308453715,0.062465979529858946,6.113110376966115,4.908688669531854
4564.0,-39.29267435822912,3.9644106858442907,35.09883268794563,19.6978629793972,4.778695740028945,-34.887431321594384,-46.30205291379241,0.3715924091947707,-4.970337528794687,-4.970337528795001,39.82539211056953,33731.58795637664,12228.856419143509,12228.856419143509,45960.44437552015,70443.87568087128,70443.87568087128,12228.856419143509,82672.7321000148,82672.7321000148,82672.7321000148,105315.18232186911,91252.90839187875,54531.836910811646,40801.190534519,22642.450221854324,0.0,63443.64075637332,19246.082688576174,1542.3452461051143,0.0,0.8876998552195722,3.6138966487646673,0.0014959713701933424,355066.21681090083,1547018.4081245477,4.356985640648685,1547018.4081245477,4.356985640648685,0.85,0.10225233926468084,4.698906859688992,1.226468556611799,1.0,0.0,4.698906859688437,1.290328370836802,1.2904385790227635,3.6416364747848355,16507.02481432687,1683.2480831198086,1603.0968420496806,1603.0968420496806,7.628270543848113,3.9644106858442907,1.4854810013800401,2.4789296844642505,4.908576638423689,4.908576638423689,1.4024504681210541,0.0,0.0,8.540651449617487e-05,3.789119613383212e-05,4.7515318362342756e-05,0.0002232700553931187,0.10225304346108931,0.09051492537220084,0.011738118088888477,0.12336600705364559,0.09051456797158876,0.011737771293092081,0.47974215560657635,0.47974215560657635,0.062213718362710974,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22642.450221854324,19246.082688576174,0.85,0.7244294909242441,0.5316779988384902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5094858017921737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16473.286020895448,1542.3452461051143,0.47974215560657635,0.062213718362710974,6.113110376966115,4.908576638423689
4565.0,-39.29267440448672,3.9687166628225268,35.08731936898209,26.078932906407886,4.790454350347291,-34.9114300710481,-49.81199323721228,0.3715922388356689,9.325863198766342,-4.970275716378709,39.83407891116894,50480.49923666,12234.622817814758,12234.622817814758,62715.122054474756,100517.87166238367,100517.87166238367,12234.622817814758,112752.49448019842,112752.49448019842,112752.49448019842,137583.86373067062,121382.42584255477,71167.43344387521,55794.43599853285,24831.369250472188,0.0,80625.80524900503,21106.663862901358,1541.8123785986188,0.0,0.8876688451674358,2.704459307113838,0.0014959713701933424,355067.07205400884,1547391.6225453587,4.3580262556984914,1547391.6225453587,4.3580262556984914,0.85,0.10222686548697556,4.698906859688992,1.308665647772141,1.0,0.0,4.698906859689085,1.2903283716413865,1.290438579826843,3.641636472514093,21957.24772740025,2239.0161500002805,1603.0968420496806,1603.0968420496806,7.631867580857977,3.9687166628225268,1.4885619759865207,2.480154686836006,4.908465634096085,4.908465634096085,1.4024187525988814,0.0,0.0,8.540651405178514e-05,2.4746334758065126e-05,6.066017929372001e-05,0.0002850365325932251,0.10214925652573706,0.09044618864098854,0.011703067884748524,0.0922858227871027,0.09049137509237719,0.011735490394598369,0.47922813283993904,0.47922813283993904,0.06200857609565926,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.296138915145036,17.47936906548597,3.410605131648481e-13,24831.369250472188,21106.663862901358,0.85,0.7778542100855321,0.6261084659031415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093083531676188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16473.52534175526,1541.8123785986188,0.47922813283993904,0.06200857609565926,6.113110376966115,4.908465634096085
