time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4566.0,-39.29256266398284,3.973670597295904,35.07575905537239,26.077943702135258,4.8395569240043566,-34.9581225521478,-49.854972563311435,0.3715948925855182,8.884266606478377,-4.9659141814134085,39.83229708936247,50685.729327636844,12235.270007184445,12235.270007184445,62920.99933482129,100281.35336744832,100281.35336744832,12235.270007184445,112516.62337463276,112516.62337463276,112516.62337463276,137355.947571497,121377.74282523803,71151.66794522609,55806.74986667994,24839.324196864247,0.0,80646.07406354419,21113.42556733461,1542.2361573114297,0.0,0.8876973392759151,2.710135864764699,0.0014959713701933424,355127.42279298557,1547315.0638888918,4.357070067187879,1547315.0638888918,4.357070067187879,0.85,0.10211390048967929,4.698906859688992,1.3086524800257764,1.0,0.0,4.698906859689044,1.2903283568956105,1.2904385664650209,3.641636514130442,21956.40060170951,2238.929767220153,1603.0968420496806,1603.0968420496806,7.632271292818917,3.973670597295904,1.4931689232765377,2.4805016740193664,4.908038621627593,4.908038621627593,1.4022967490364553,0.0,0.0,8.540758753126603e-05,2.461553894544046e-05,6.079204858582557e-05,0.0002856561741144823,0.10202769739728154,0.09035757250692646,0.011670124890355092,0.09250791532872647,0.09039410384214838,0.011719796647530912,0.4788135812932959,0.4788135812932959,0.06184112894868456,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,13.850180787891759,16.89381525291077,3.979039320256561e-13,24839.324196864247,21113.42556733461,0.85,0.7802115610146549,0.6284959301019363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093083534665712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16473.215585016624,1542.2361573114297,0.4788135812932959,0.06184112894868456,6.113110376966115,4.908038621627593
4567.0,-39.29255203395535,3.978970462325625,35.063699839504764,19.685741699673258,4.77523227929378,-34.89013295572281,-46.301258623693116,0.36589313118826616,-4.963321853699597,-4.963321853699916,39.80098755606537,33728.38288317991,12238.889704195415,12238.889704195415,45967.27258737532,70402.99612897847,70402.99612897847,12238.889704195415,82641.88583317389,82641.88583317389,82641.88583317389,105297.5407932997,91222.58575023514,54515.29799016898,40785.8752889624,22655.654960125812,0.0,63441.53024908822,19257.30671610694,1543.2361573114297,0.0,0.8878233027482174,3.604286555082889,0.0014959713701933424,355163.29675217473,1545970.2697519602,4.352843562071969,1545970.2697519602,4.352843562071969,0.8500000000000001,0.10181917143517777,4.698906859688992,1.226392892622389,1.0,0.0,4.698906859688109,1.2903552551002742,1.2904654670988955,3.6415606021024325,16501.5396565728,1682.688752690552,1603.0968420496806,1603.0968420496806,7.6345292331479255,3.978970462325625,1.4976215200119194,2.4813489423137054,4.9078142529651,4.9078142529651,1.4022326437043142,0.0,0.0,8.540768965349133e-05,3.789479320521107e-05,4.751289644828026e-05,0.00022325867504451686,0.10182052081218478,0.0901897894297969,0.01163073138238788,0.12312614250453022,0.09018910676636639,0.011630064668811372,0.47847860672264797,0.47847860672264797,0.06170383789777146,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22655.654960125812,19257.30671610694,0.85,0.724561220495402,0.5316451660411305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509307631312409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16472.908067737902,1543.2361573114297,0.47847860672264797,0.06170383789777146,6.113110376966115,4.9078142529651
4568.0,-39.29236114094322,3.97907117064819,35.063001986464485,19.691410310938977,4.775256469846856,-34.890137958202956,-46.304408193659015,0.36589779951405915,-4.9633215335554155,-4.963321533555741,39.801041018543266,33744.37099320034,12238.984258434117,12238.984258434117,45983.35525163446,70429.64773317934,70429.64773317934,12238.984258434117,82668.63199161345,82668.63199161345,82668.63199161345,105310.2002056136,91249.32960326885,54530.36121042806,40798.8537698231,22641.56821400014,0.0,63440.42198382324,19245.33298190012,1542.2361573114297,0.0,0.8878231117193267,3.6033627927020198,0.0014959713701933424,355163.30118266953,1545972.5652969775,4.352849971123127,1545972.5652969775,4.352849971123127,0.85,0.10181903985089787,4.698906859688992,1.2264640805451203,1.0,0.0,4.698906859689094,1.2903552292723661,1.2904654436353133,3.6415606749923546,16506.377436030332,1683.1820689053177,1603.0968420496806,1603.0968420496806,7.634588215385447,3.97907117064819,1.497646553329111,2.481424617319079,4.907702496577891,4.907702496577891,1.402200713307969,0.0,0.0,8.54095235738201e-05,3.788053172730002e-05,4.7528991846520086e-05,0.00022333430582171542,0.10174824500769884,0.09013882230186702,0.011609422705831816,0.1230147954279929,0.0901889835561636,0.011630056294734263,0.47820729373279636,0.47820729373279636,0.06159067172370765,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22641.56821400014,19245.33298190012,0.85,0.7248273862894515,0.5319064712685055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509307562612928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16472.598528603987,1542.2361573114297,0.47820729373279636,0.06159067172370765,6.113110376966115,4.907702496577891
4569.0,-39.29236114094322,3.97907117064819,35.063001986464485,19.696785241272323,4.775256469846856,-34.890137958202956,-46.30740238409487,0.36589779951405915,-4.9633215335554155,-4.963321533555741,39.801041018543266,33758.69005566143,12238.343336593347,12238.343336593347,45997.03339225477,70455.02658672605,70455.02658672605,12238.343336593347,82693.36992331939,82693.36992331939,82693.36992331939,105324.55128132169,91274.70845681557,54544.680272889156,40811.142426584905,22631.181358002304,0.0,63442.323784587206,19236.504154301958,1541.4926966854446,0.0,0.8878231117193267,3.6025130173849265,0.0014959713701933424,355163.30118266953,1545972.5652969775,4.352849971123127,1545972.5652969775,4.352849971123127,0.85,0.10181903985089787,4.698906859688992,1.2265318083902823,1.0,0.0,4.698906859688801,1.2903552292723661,1.2904654436353133,3.6415606749923546,16510.96829644933,1683.6502063853945,1603.0968420496806,1603.0968420496806,7.634188413062864,3.97907117064819,1.496931197088431,2.482139973559759,4.906031161025742,4.906031161025742,1.4017231888644976,0.0,0.0,8.54095235738201e-05,3.786697843030677e-05,4.754254514351333e-05,0.00022339799150192837,0.10168901102051127,0.09009728146862234,0.011591729551888934,0.12292649769837193,0.0901889835561636,0.011630056294734263,0.4779869100075817,0.4779869100075817,0.061496805451123265,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22631.181358002304,19236.504154301958,0.85,0.7250212578661782,0.5321162284390161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093063289152917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16472.292601092864,1541.4926966854446,0.4779869100075817,0.061496805451123265,6.113110376966115,4.906031161025742
4570.0,-39.292195560472884,3.9840701875043947,35.05197139388106,26.074125116597884,4.778755327706638,-34.887054047950485,-49.78659334648398,0.37174610476624786,12.004884234249914,-4.983308890962521,39.802187585122,50361.851651952384,12271.884353309833,12271.884353309833,62633.73600526222,100550.4108439097,100550.4108439097,12271.884353309833,112822.29519721953,112822.29519721953,112822.29519721953,137626.0513286575,121358.99938257213,71161.62141678657,55774.8644064284,24803.756131437956,0.0,80578.62053786636,21083.192711722262,1541.4427536787439,0.0,0.8877178930487757,2.672099874189694,0.0014959713701933424,354886.7794374226,1546021.7966168318,4.356380361837184,1546021.7966168318,4.356380361837184,0.85,0.1016658741427257,4.698906859688992,1.3085999892698603,1.0,0.0,4.698906859687896,1.2903276362419898,1.2904378503008291,3.641638548000341,21953.01004157675,2238.5840263063074,1603.0968420496806,1603.0968420496806,7.655111052192768,3.9840701875043947,1.4942640027837406,2.489806184720654,4.904329612976822,4.904329612976822,1.401237032279092,0.0,0.0,8.541111434455646e-05,2.4823935186132113e-05,6.058717915842435e-05,0.0002846935117567261,0.10166817154566112,0.0900880578839038,0.011580113661757319,0.09116478088762361,0.09008601331709476,0.01157986082563094,0.47780726969407666,0.47780726969407666,0.06141837909972243,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.988193125212433,19.61643339534902,3.410605131648481e-13,24803.756131437956,21083.192711722262,0.85,0.7772996805750566,0.6250026535051666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093063289152917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16471.9828557215,1541.4427536787439,0.47780726969407666,0.06141837909972243,6.113110376966115,4.904329612976822
4571.0,-39.292123465853535,3.9900517783288287,35.04282953591009,26.07314132563772,4.876200983818033,-34.94448159177048,-49.83958551948888,0.3717479856912399,10.048405153176873,-4.8890142471576405,39.834537852634206,50614.58037516276,12150.953930620764,12150.953930620764,62765.53430578353,100085.65627647992,100085.65627647992,12150.953930620764,112236.61020710068,112236.61020710068,112236.61020710068,137090.10313351106,121354.34540515822,71142.85395269823,55790.54605828888,24853.492926410396,0.0,80644.03898469928,21125.468987448836,1541.5335425104033,0.0,0.8880777600583574,2.7050221715807377,0.0014959713701933424,356192.81311991607,1547411.3421200528,4.344308153121271,1547411.3421200528,4.344308153121271,0.85,0.10160336568613186,4.698906859688992,1.3085869731800635,1.0,0.0,4.698906859689394,1.2903276259320071,1.2904378408837431,3.641638577097781,21952.168169005115,2238.498179195252,1603.0968420496806,1603.0968420496806,7.579675545417989,3.9900517783288287,1.5246835314397176,2.465368246889111,4.904136101679524,4.904136101679524,1.4011817433370068,0.0,0.0,8.541180698317158e-05,2.4662291315786207e-05,6.0749515667385376e-05,0.00028545631589226104,0.10163511413930583,0.09006664744088914,0.011568466698416683,0.09233085009816347,0.09004803740505679,0.011555328281075066,0.4776602241099393,0.4776602241099393,0.06135230468526842,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.937419400334534,17.708350607019383,3.410605131648481e-13,24853.492926410396,21125.468987448836,0.85,0.7783034567216076,0.6276295311147045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093052588083957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16471.67642747889,1541.5335425104033,0.4776602241099393,0.06135230468526842,6.113110376966115,4.904136101679524
4572.0,-39.26575618379455,3.995117110948433,35.033794238984626,26.07212624223905,4.779752087562673,-34.8663232284899,-49.76583888111634,0.37174816257608434,12.902567384155418,-4.976191439894445,39.79861947253558,50391.26795676273,12277.230162818922,12277.230162818922,62668.49811958165,100536.31369612926,100536.31369612926,12277.230162818922,112813.54385894818,112813.54385894818,112813.54385894818,137634.5225282311,121349.60872185824,71164.09339043096,55761.68370158586,24820.9786692829,0.0,80582.66237086875,21097.831868890466,1542.5335425104033,0.0,0.8877667615047399,2.662725556261091,0.0014959713701933424,354985.22880553664,1545868.5927555717,4.354740612608445,1545868.5927555717,4.354740612608445,0.85,0.10145599052768486,4.698906859688992,1.308573682350107,1.0,0.0,4.698906859688876,1.2903270988932776,1.2904376411321028,3.6416400645381133,21951.311335506347,2238.4108064942,1603.0968420496806,1603.0968420496806,7.658445728781766,3.995117110948433,1.5041845398477571,2.490932571100676,4.904247331890735,4.904247331890735,1.4012135233973528,0.0,0.0,8.566547527154654e-05,2.4887510684757002e-05,6.0777964586789536e-05,0.0002855899947148,0.10157312172351135,0.09001850259776835,0.011554619125743007,0.09091424482295754,0.0899158404854229,0.011540150042261964,0.47753925430929606,0.47753925430929606,0.06129611182037188,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17.87875882404984,20.409095954414738,3.979039320256561e-13,24820.9786692829,21097.831868890466,0.85,0.7776920776228509,0.6253363499563345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093047928786152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16471.368131922416,1542.5335425104033,0.47753925430929606,0.06129611182037188,6.113110376966115,4.904247331890735
4573.0,-39.238564426779256,3.9999753787908237,35.02399517039595,19.72862110650169,4.7716574980241715,-34.83870534257325,-46.27185888877136,0.37250412818376355,-4.982198545201356,-4.982198545201707,39.782658458174005,33849.68158387378,12292.03957774947,12292.03957774947,46141.72116162325,70622.40711972104,70622.40711972104,12292.03957774947,82914.44669747051,82914.44669747051,82914.44669747051,105542.95832903925,91393.92251940946,54624.52916036549,40854.88151004886,22628.511631568726,0.0,63483.393141617584,19234.234886833416,1541.5335425104033,0.0,0.8877939143594251,3.583579474092367,0.0014959713701933424,354902.1364517219,1545183.4160004158,4.353829569607593,1545183.4160004158,4.353829569607593,0.8499999999999999,0.1014938202449905,4.698906859688992,1.2268434346141297,1.0,0.0,4.698906859689289,1.290322988499149,1.2904338688930779,3.6416516651808,16532.533302147596,1685.849224979743,1603.0968420496806,1603.0968420496806,7.667683732713964,3.9999753787908237,1.50595919075952,2.4940161880313036,4.9040921268615305,4.9040921268615305,1.4011691791032945,0.0,0.0,8.592780464314577e-05,3.80281574756269e-05,4.7899647167518865e-05,0.0002250759806521368,0.10149380920508573,0.08995412969360378,0.011539679511481946,0.12227965785388509,0.08995414224455113,0.01153967800043937,0.47743914513544816,0.47743914513544816,0.06124782419512132,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22628.511631568726,19234.234886833416,0.85,0.7268313629470176,0.5332052984055615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091344065682955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16471.586619024136,1541.5335425104033,0.47743914513544816,0.06124782419512132,6.113110376966115,4.9040921268615305
4574.0,-39.21301339713612,4.003082219266362,35.0157963719419,26.074301625508838,4.755402483211017,-34.80861912428637,-49.712057831324614,0.37250428979680966,12.673654331197099,-5.12696218181601,39.81410099582171,50391.0108561352,12494.31724436146,12494.31724436146,62885.32810049666,100661.65173618618,100661.65173618618,12494.31724436146,113155.96898054764,113155.96898054764,113155.96898054764,137910.6173619056,121356.4244161115,71187.28178169572,55743.49181601753,24754.64838135796,0.0,80498.1401973755,21041.451124154268,1541.1224316718612,0.0,0.8869458482792238,2.6489004900173967,0.0014959713701933424,352904.32748361607,1546533.405232518,4.3823021844477585,1546533.405232518,4.3823021844477585,0.85,0.10180724804247818,4.698906859688992,1.308591426718049,1.0,0.0,4.6989068596885915,1.2903224750000024,1.2904336743045248,3.6416531144193107,21952.544247817288,2238.536528561465,1603.0968420496806,1603.0968420496806,7.793863050959871,4.003082219266362,1.46791636869359,2.5351658505727723,4.903882899512233,4.903882899512233,1.401109399860638,0.0,0.0,8.617498170286779e-05,2.505295742608627e-05,6.112202427678153e-05,0.00028720669915224584,0.1017555817914614,0.09019137420275096,0.011564207588710435,0.09027591986985484,0.09022876407371559,0.011578483968762592,0.4773557244630365,0.4773557244630365,0.06120586076158754,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17.800616513013097,19.50303564796991,4.8505887208866625,24754.64838135796,21041.451124154268,0.85,0.7812022482296669,0.6259897524660839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089587320367155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16471.822502016883,1541.1224316718612,0.4773557244630365,0.06120586076158754,6.113110376966115,4.903882899512233
4575.0,-39.13689871724395,4.007674361750539,35.00718316754569,26.085269974451535,4.772091756806467,-34.74639552057853,-49.65265622651202,0.38315752221755206,13.41058869721087,-4.9981061808657765,39.781014396280256,50477.43009763063,12323.98210902374,12323.98210902374,62801.41220665437,100634.77696366383,100634.77696366383,12323.98210902374,112958.75907268756,112958.75907268756,112958.75907268756,137729.8502608895,121358.07847173452,71208.1397992238,55722.15408056746,24771.091188201946,0.0,80493.2452687694,21055.427509971654,1540.4178760756042,0.0,0.887719370900216,2.6546436197847045,0.0014959713701933424,354682.1702698259,1545112.8525140267,4.3563307716837745,1545112.8525140267,4.3563307716837745,0.85,0.10146314148353859,4.698906859688992,1.3085825185431172,1.0,0.0,4.698906859689331,1.290270685676331,1.290382835654978,3.641799284330737,21952.84345512689,2238.567039215929,1603.0968420496806,1603.0968420496806,7.687609248401109,4.007674361750539,1.5066984163262296,2.500975945424309,4.903153422020338,4.903153422020338,1.4009009777200967,0.0,0.0,8.691520434644581e-05,2.52368802182863e-05,6.167832412815952e-05,0.00028982070033992986,0.10146276459854191,0.08993649790387882,0.011526266694663084,0.09050915378868912,0.0899366852553655,0.011526456228173092,0.4772856545917738,0.4772856545917738,0.06116895668142718,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18.40869487807663,20.729879191532348,0.8974133967023477,24771.091188201946,21055.427509971654,0.85,0.78020723350088,0.6271014409853268,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5087936941534354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16472.026422163173,1540.4178760756042,0.4772856545917738,0.06116895668142718,6.113110376966115,4.903153422020338
4576.0,-39.136750432109665,4.007831125236237,35.00630853236811,19.7356496117078,4.772128763982925,-34.74641154022595,-46.18085901075972,0.383161152676641,-4.998099204633604,-4.998099204634029,39.7810583891716,33908.46466789908,12324.080253479051,12324.080253479051,46232.54492137813,70653.49773540348,70653.49773540348,12324.080253479051,82977.57798888253,82977.57798888253,82977.57798888253,105594.41794140707,91376.95689439586,54638.39862451081,40820.62029987227,22616.839952524537,0.0,63437.460252396806,19224.313959645857,1541.0348007431571,0.0,0.887719247553313,3.5784017426645507,0.0014959713701933424,354682.26671168423,1545114.7406665683,4.356334910655593,1545114.7406665683,4.356334910655593,0.85,0.10146299508107476,4.698906859688992,1.2267883327277378,1.0,0.0,4.698906859689085,1.290270665548101,1.2903828173931562,3.6417993411428276,16529.464337026096,1685.5362776305974,1603.0968420496806,1603.0968420496806,7.687670470189302,4.007831125236237,1.5066943540296425,2.5011367712065944,4.902877188701842,4.902877188701842,1.400822053914812,0.0,0.0,8.691665215154458e-05,3.844371613242103e-05,4.847293601912355e-05,0.00022776981156952527,0.10144553510020443,0.08992544234292832,0.011520092757276109,0.12205321148402146,0.08993655370197196,0.011526441379102798,0.4772262653614303,0.4772262653614303,0.06113610008396556,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,0.9012818208945532,22616.839952524537,19224.313959645857,0.85,0.7287893420927324,0.534518004551072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083022681824008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16473.244152470445,1541.0348007431571,0.4772262653614303,0.06113610008396556,6.113110376966115,4.902877188701842
4577.0,-39.13675866489162,4.015635423663155,35.009059421699206,26.73047084771099,5.605154506608065,-34.74274355451736,-49.607776024471946,1.043647049314887,5.534222035582502,-4.707427059725017,40.09092603543597,50264.32534792925,11936.390389581253,11936.390389581253,62200.7157375105,99747.74690802884,99747.74690802884,11936.390389581253,111684.1372976101,111684.1372976101,111684.1372976101,136708.84991311224,121285.8902374698,71011.6173615938,55860.303195417764,25024.712615502143,0.0,80885.01581091991,21271.005723176822,1540.9856429777672,0.0,0.8880716387529901,2.7798436643882822,0.0014959713701933424,358718.52012341697,1558457.4333858313,4.34451344427281,1558457.4333858313,4.34451344427281,0.85,0.10228150962505168,4.698906859688992,1.3075657282909383,1.0,0.0,4.698906859688824,1.2871626229621278,1.2872745045489917,3.6505929987894374,21939.785099011893,2237.235457471399,1603.0968420496806,1603.0968420496806,7.445832389214666,4.015635423663155,1.592385143296343,2.423250280366812,4.901270602956279,4.901270602956279,1.4003630294160796,0.0,0.0,8.691657176890667e-05,2.5376670825160512e-05,6.153990094374616e-05,0.0002891702626891499,0.10222332494114052,0.09061879637157688,0.01160452856956363,0.0948503630008137,0.09064645132990183,0.01163505829514985,0.47717542064382223,0.47717542064382223,0.061106481472662934,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,10.241649095307537,13.635606490476448,3.410605131648481e-13,25024.712615502143,21271.005723176822,0.85,0.7690017132828831,0.6214293814991539,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083013111026773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16472.94255982539,1540.9856429777672,0.47717542064382223,0.061106481472662934,6.113110376966115,4.901270602956279
4578.0,-39.136756485855294,4.0263097915375345,35.00367504402663,20.89339216416704,5.509145155227894,-34.6791329926673,-46.369967389013595,1.0388648717345899,-4.44624552594712,-4.446245525947488,39.86390695595004,34812.84723505579,11593.858581674871,11593.858581674871,46406.70581673067,72640.04730059399,72640.04730059399,11593.858581674871,84233.90588226885,84233.90588226885,84233.90588226885,107122.72584360608,93747.44181301641,55860.479976561655,42096.624262727506,22888.81996133723,0.0,64985.44422406473,19455.496967136645,1541.9856429777672,0.0,0.890187603458243,3.5988520175316077,0.0014959713701933424,362375.92380990484,1548673.6545908886,4.273665971813546,1548673.6545908886,4.273665971813546,0.85,0.10105083855410972,4.698906859688992,1.2325189943006265,1.0,0.0,4.6989068596885275,1.2871850725541971,1.2872969561197911,3.650529329372054,16958.268788996193,1729.2621628176996,1603.0968420496806,1603.0968420496806,7.2321635708864855,4.0263097915375345,1.67293458331351,2.3533752082240245,4.901971284857126,4.901971284857126,1.400563224244893,0.0,0.0,8.691659304441674e-05,3.7584801776090274e-05,4.933179126832646e-05,0.00023180549239148473,0.1010647344723408,0.08959529167894308,0.011469442793397726,0.1231680010378803,0.08958811129718096,0.011462727256928764,0.4771314115364024,0.4771314115364024,0.0610794532502875,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22888.81996133723,19455.496967136645,0.85,0.7141092343190573,0.5357022276407594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083013642396566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16472.63783654759,1541.9856429777672,0.4771314115364024,0.0610794532502875,6.113110376966115,4.901971284857126
4579.0,-39.136721754954074,4.029126421579329,35.000816708595295,20.901376066636317,5.5093587379173234,-34.67914582831406,-46.37164048673583,1.0435118333962903,-4.4462565798218066,-4.446256579822079,39.8636520258235,34821.01648110036,11598.302919373136,11598.302919373136,46419.3194004735,72676.73660045634,72676.73660045634,11598.302919373136,84275.03951982947,84275.03951982947,84275.03951982947,107179.45697843218,93763.19796911826,55868.42464008048,42105.303698930875,22904.41745860271,0.0,65009.72115753358,19468.754839812304,1542.9856429777672,0.0,0.8901884534673724,3.597450268046081,0.0014959713701933424,362375.76840277994,1548662.694099878,4.273637558399166,1548662.694099878,4.273637558399166,0.85,0.10105050257917327,4.698906859688992,1.232556793601252,1.0,0.0,4.6989068596887655,1.2871632569683864,1.2872751390742498,3.65059120065016,16961.11896949274,1729.552800343924,1603.0968420496806,1603.0968420496806,7.234935916001072,4.029126421579329,1.6756074224351947,2.3535189991441348,4.903550778205336,4.903550778205336,1.4010145080586673,0.0,0.0,8.691693214801088e-05,3.757728269640665e-05,4.9339649451604234e-05,0.00023184241726279334,0.10105189073982494,0.08958723856792414,0.011464652171900807,0.12319998997529623,0.08958780303051614,0.011462699548657123,0.47709287091713326,0.47709287091713326,0.06105449733905381,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22904.41745860271,19468.754839812304,0.85,0.7140365867435234,0.5356278393614547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083013501754663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16472.333321578786,1542.9856429777672,0.47709287091713326,0.06105449733905381,6.113110376966115,4.903550778205336
4580.0,-39.13672044270544,4.039379833168944,34.998578685438865,26.727370730973803,5.569465507759254,-34.71067478472687,-49.57630749614907,1.043511881768636,8.343419841537695,-4.458437365347812,39.93422996142405,50114.606492103005,11628.721311809282,11628.721311809282,61743.32780391229,99901.6223574968,99901.6223574968,11628.721311809282,111530.34366930608,111530.34366930608,111530.34366930608,136612.66136345672,121271.8906030239,71013.13767341817,55843.058810673036,25082.317694150643,0.0,80925.37650482368,21319.970040028045,1543.9856429777672,0.0,0.8898772832604109,2.7736732976544594,0.0014959713701933424,362204.5497289863,1551699.3684039966,4.284041626658281,1551699.3684039966,4.284041626658281,0.85,0.1014437441197617,4.698906859688992,1.3075269794883209,1.0,0.0,4.698906859689122,1.2871632567147966,1.2872751388371306,3.6505912013693793,21937.252661227038,2236.9772206846415,1603.0968420496806,1603.0968420496806,7.253910685109378,4.039379833168944,1.6793162496818823,2.3600635834870616,4.902777644587173,4.902777644587173,1.4007936127391925,0.0,0.0,8.691694496049346e-05,2.547511545283226e-05,6.14418295076612e-05,0.00028870943414539076,0.10131433020376993,0.08982306261801089,0.011491267585759043,0.09501686894971774,0.08990069042377374,0.011543053695987966,0.47705870508838455,0.47705870508838455,0.061031199276733526,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.80185720688553,17.579212455355787,2.8421709430404007e-13,25082.317694150643,21319.970040028045,0.85,0.7629662099901627,0.6192693646487495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083011260112733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16472.02945880498,1543.9856429777672,0.47705870508838455,0.061031199276733526,6.113110376966115,4.902777644587173
4581.0,-39.13671861482814,4.047341357597035,35.00112907214571,26.726387219410412,5.57965852212434,-34.71647109408756,-49.58117832485584,1.0435119427724617,6.8666409791200635,-4.659017853935503,40.06911525058487,50137.818362187434,11914.649138671626,11914.649138671626,62052.46750085906,99848.85009209948,99848.85009209948,11914.649138671626,111763.4992307711,111763.4992307711,111763.4992307711,136858.43063478143,121267.24657064588,71008.97238606382,55842.52687175784,25094.931404010324,0.0,80937.45827576816,21330.691693408775,1544.9856429777672,0.0,0.8883934241600921,2.7689138834726545,0.0014959713701933424,359394.21292292746,1557515.437073205,4.333724309042272,1557515.437073205,4.333724309042272,0.85,0.10203752615249903,4.698906859688992,1.307513985927217,1.0,0.0,4.698906859689048,1.2871632563914919,1.287275138536771,3.650591202286321,21936.412587644136,2236.8915570193835,1603.0968420496806,1603.0968420496806,7.4322703570657955,4.047341357597035,1.6299756219902495,2.4173657356067855,4.904252634452672,4.904252634452672,1.4012150384150492,0.0,0.0,8.691696280745387e-05,2.5459854648863342e-05,6.145710815859053e-05,0.00028878122710304936,0.10203909504169978,0.090468657919118,0.011570437122581788,0.09475699156949319,0.09046581487316595,0.011571711279333083,0.47702803909205227,0.47702803909205227,0.06100922749354397,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,11.525658833055559,14.904185042508402,3.410605131648481e-13,25094.931404010324,21330.691693408775,0.85,0.7666718083663485,0.6194637122327101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508301117541608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16471.724927701864,1544.9856429777672,0.47702803909205227,0.06100922749354397,6.113110376966115,4.904252634452672
4582.0,-39.13666837153997,4.055495126540626,34.99768118284348,20.899164501484506,5.547498134632983,-34.700648094887725,-46.39302834458647,1.0395932206695233,-4.6253504658528755,-4.625350465853207,39.917663753754816,34923.5477623128,11880.032069970941,11880.032069970941,46803.57983228374,72486.21082724942,72486.21082724942,11880.032069970941,84366.24289722036,84366.24289722036,84366.24289722036,107267.30298056727,93771.25819807859,55869.17628123488,42113.42435204856,22901.060083346914,0.0,65014.484435395476,19465.901070844877,1545.9856429777672,0.0,0.8891041201288499,3.582340214093357,0.0014959713701933424,359864.72868133953,1550986.1897115472,4.309914437557859,1550986.1897115472,4.309914437557859,0.85,0.10153211704021503,4.698906859688992,1.2325819603493438,1.0,0.0,4.698906859688299,1.2871816515344452,1.2872935359101363,3.650539031602447,16962.57700959033,1729.7014790565925,1603.0968420496806,1603.0968420496806,7.410676484635468,4.055495126540626,1.6455463158254577,2.409948810715168,4.905053327377095,4.905053327377095,1.401443807822027,0.0,0.0,8.691745337233157e-05,3.74812860951769e-05,4.943616727715467e-05,0.00023229594553535456,0.10143375726080411,0.08993486047434948,0.011498896786454629,0.12277132396406484,0.09000352054024026,0.011528596499974765,0.4770001729616531,0.4770001729616531,0.06098831673365899,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22901.060083346914,19465.901070844877,0.85,0.7198946548409869,0.5371656495563867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508301105743913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16471.420406972247,1545.9856429777672,0.4770001729616531,0.06098831673365899,6.113110376966115,4.905053327377095
4583.0,-39.136656369887596,4.066374719000802,34.992460911308925,26.734197965730004,5.522897117721891,-34.67511483984562,-49.54091588789595,1.0535808701464553,11.627076856239682,-4.384904111602348,39.837931969477694,49946.31916146113,11566.178329941533,11566.178329941533,61512.49749140266,100153.7414126004,100153.7414126004,11566.178329941533,111719.91974254194,111719.91974254194,111719.91974254194,136827.35116416353,121256.58405926428,71012.45179888827,55826.81362264,25107.431421621575,0.0,80934.24504426158,21341.316708378337,1546.9856429777672,0.0,0.8905835015616392,2.7427013967406766,0.0014959713701933424,363239.1319954515,1547557.1847863502,4.260436303447968,1547557.1847863502,4.260436303447968,0.85,0.1008336852593339,4.698906859688992,1.307471942440607,1.0,0.0,4.698906859688899,1.2871159896923023,1.287227868511371,3.65072526277318,21934.483812517286,2236.69487669258,1603.0968420496806,1603.0968420496806,7.214896833776621,4.066374719000802,1.7205103835991862,2.3458643354016155,4.905925283271073,4.905925283271073,1.4016929380774494,0.0,0.0,8.691757055431531e-05,2.5586256069411693e-05,6.133131448490361e-05,0.0002881901343468564,0.10084582630800862,0.08941636946656241,0.011429456841446214,0.09421314205644327,0.08940783323487649,0.011425852024457402,0.4769745467240004,0.4769745467240004,0.06096825479241767,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,16.01198096784202,21.00523775617029,2.8421709430404007e-13,25107.431421621575,21341.316708378337,0.85,0.760030534142408,0.6171221975833138,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5083007814580056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16471.116856225628,1546.9856429777672,0.4769745467240004,0.06096825479241767,6.113110376966115,4.905925283271073
4584.0,-39.136656369887596,4.066374719000802,34.992460911308925,20.92190886558967,5.522897117721891,-34.67511483984562,-46.37323378175495,1.0535808701464553,-4.384904111602054,-4.384904111602348,39.837931969477694,34828.95265894521,11566.797300586843,11566.797300586843,46395.74995953205,72709.76225429094,72709.76225429094,11566.797300586843,84276.55955487778,84276.55955487778,84276.55955487778,107270.14238877402,93812.60490095483,55895.085296372345,42130.577338424984,22993.582833896246,0.0,65124.16017232123,19544.54540881181,1547.9856429777672,0.0,0.8905835015616392,3.6001515035678593,0.0014959713701933424,363239.1319954515,1547557.1847863502,4.260436303447968,1547557.1847863502,4.260436303447968,0.85,0.1008336852593339,4.698906859688992,1.232679514535703,1.0,0.0,4.698906859689045,1.2871159896923023,1.287227868511371,3.65072526277318,16970.056344357807,1730.464158949061,1603.0968420496806,1603.0968420496806,7.215282943105186,4.066374719000802,1.7212012378990993,2.3451734811017024,4.907633118874127,4.907633118874127,1.4021808911068934,0.0,0.0,8.691757055431531e-05,3.757012355428874e-05,4.9347447000026566e-05,0.0002318790572165638,0.10083772456332704,0.08941190134832273,0.011425823215004315,0.12374691559739832,0.08940783323487649,0.011425852024457402,0.476950712400545,0.476950712400545,0.06094887190609129,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22993.582833896246,19544.54540881181,0.85,0.7124199350404975,0.534808473027312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508300703995605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16470.812541046344,1547.9856429777672,0.476950712400545,0.06094887190609129,6.113110376966115,4.907633118874127
4585.0,-39.15501772525146,4.064278191326721,34.998666213462755,25.11940427301454,4.132035329997007,-35.13089642608558,-50.0730331527069,-0.6046280481111461,-2.1396705170616883,-5.499761137646357,40.16936793196273,52391.48265453183,13089.132776323484,13089.132776323484,65480.61543085531,99096.36585891621,99096.36585891621,13089.132776323484,112185.4986352397,112185.4986352397,112185.4986352397,137106.05752524204,121461.53835125134,71392.234829974,55632.55946808593,24920.558890002332,0.0,80553.11835808826,21182.475056501982,1548.9856429777672,0.0,0.8837286553685137,2.7867059278143507,0.0014959713701933424,347800.1366577597,1561848.8568300253,4.49065049783723,1561848.8568300253,4.49065049783723,0.85,0.10454696195715814,4.698906859688992,1.3101008315710354,1.0,0.0,4.698906859687705,1.2949473787193444,1.2950597063138254,3.628646952693969,21971.558637235248,2240.4754566784018,1603.0968420496806,1603.0968420496806,8.164904597770922,4.064278191326721,1.4096087866185059,2.6546694047082156,4.906077076739129,4.906077076739129,1.401736307639751,0.0,0.0,8.673846423519309e-05,2.3961756649559905e-05,6.277670758563319e-05,0.0002949819019028218,0.1033611909817517,0.09165215871873389,0.01170903226301781,0.09511072737879508,0.09287902336121218,0.011667938595945962,0.4769283116084473,0.4769283116084473,0.060930032263696844,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.3600906205846854,0.9946919137134387,22.993526040813833,24920.558890002332,21182.475056501982,0.85,0.8128874060439208,0.650396703720797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508300703995605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16470.507985834014,1548.9856429777672,0.4769283116084473,0.060930032263696844,6.113110376966115,4.906077076739129
4586.0,-39.160320673965515,4.064072299644953,35.000818091631565,25.113510013930522,4.131886134756113,-35.13087999294166,-50.07218801239503,-0.6084800501679152,-2.1222812442322265,-5.500008672785781,40.169470403505834,52361.72354149801,13088.291564955784,13088.291564955784,65450.01510645379,99069.22975026742,99069.22975026742,13088.291564955784,112157.5213152232,112157.5213152232,112157.5213152232,137061.94252827694,121451.88369901804,71387.59050030142,55626.99244301847,24904.421213053745,0.0,80531.41365607221,21168.758031095684,1547.9856429777672,0.0,0.883726988950787,2.786448223340445,0.0014959713701933424,347796.7668888835,1561853.2908160004,4.490706756095269,1561853.2908160004,4.490706756095269,0.85,0.10451654561197629,4.698906859688992,1.3100786028942095,1.0,0.0,4.698906859688873,1.2949657885877432,1.2950780508722546,3.62859536607025,21969.81217691089,2240.297367287595,1603.0968420496806,1603.0968420496806,8.164379856316987,4.064072299644953,1.4083888622012868,2.655683437443666,4.903888582089116,4.903888582089116,1.4011110234540332,0.0,0.0,8.668680000290023e-05,2.3964259122935385e-05,6.272254087996484e-05,0.00029472737759799004,0.10335423398265739,0.09164866340870696,0.01170557057395043,0.09504035640406659,0.09285017015976892,0.01166637545220738,0.4769070576414358,0.4769070576414358,0.06091162721644796,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.3777274285535555,1.0100941466844802,23.026342732721673,24904.421213053745,21168.758031095684,0.85,0.8127265142267716,0.6502024634153413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508419223036029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16469.83559146923,1547.9856429777672,0.4769070576414358,0.06091162721644796,6.113110376966115,4.903888582089116
4587.0,-39.16579733464068,4.063854347785184,35.00299780064977,25.11595725025984,4.131695803070739,-35.13107273559469,-50.07148463102055,-0.6046153188111646,-1.949738900668251,-5.500273000932572,40.16952458032959,52331.79682137341,13087.689006567483,13087.689006567483,65419.485827940895,99081.67379379201,99081.67379379201,13087.689006567483,112169.3628003595,112169.3628003595,112169.3628003595,137057.5603144065,121445.178686647,71382.6110500289,55625.075151797886,24888.197514047006,0.0,80513.2726658449,21154.967886939954,1546.9856429777672,0.0,0.8837254130578558,2.7841486149069836,0.0014959713701933424,347793.16854014655,1561855.6350733754,4.490759958366137,1561855.6350733754,4.490759958366137,0.85,0.1044843411320044,4.698906859688992,1.3100550257926806,1.0,0.0,4.698906859689805,1.2949475368090981,1.2950597284523682,3.62864650970158,21968.59928619278,2240.1736868546122,1603.0968420496806,1603.0968420496806,8.164003984833432,4.063854347785184,1.4074147253853333,2.6564396223998505,4.902266935083993,4.902266935083993,1.4006476957382838,0.0,0.0,8.663347322807638e-05,2.3966342030816833e-05,6.266713119725955e-05,0.0002944670126598329,0.10334736158143562,0.09164520386694901,0.011702157714486619,0.09490040650140794,0.09281963519097373,0.011664705941030664,0.47688672113449326,0.47688672113449326,0.06089356984531552,0.0,3.410605131648481e-13,3.410605131648481e-13,2.8302263057594814,3.550534100264315,1.196761568867089,23.07182265387388,24888.197514047006,21154.967886939954,0.85,0.8125304519597917,0.6499772657182454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508453455960262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16469.424188472483,1546.9856429777672,0.47688672113449326,0.06089356984531552,6.113110376966115,4.902266935083993
4588.0,-39.18055444111434,4.060969928099954,35.01636939647835,25.311569740902655,4.405671557447005,-35.14622081415389,-50.071891223173566,-0.4022309708561803,-5.49695567897362,-5.496955678974014,40.36807396916921,52262.120187019835,13078.534833080144,13078.534833080144,65340.65502009998,98711.63869249339,98711.63869249339,13078.534833080144,111790.17352557354,111790.17352557354,111790.17352557354,136178.80910046713,121413.17167484082,71311.08329621132,55668.98708736611,24388.635574893597,0.0,80057.6226622597,20730.340238659555,1545.9856429777672,0.0,0.88300993688166,2.8837539862982275,0.0014959713701933424,347838.3299859988,1570464.8408413362,4.51492749779632,1570464.8408413362,4.51492749779632,0.85,0.10744941804691353,4.698906859688992,1.3097127836244185,1.0,0.0,4.698906859690009,1.2939869582095624,1.2940988808810376,3.6313402000516914,21962.809437436965,2239.5832865899124,1603.0968420496806,1603.0968420496806,8.15829367885115,4.060969928099954,1.4055077791729644,2.65546214892699,4.900641306772371,4.900641306772371,1.4001832305063917,0.0,0.0,8.648993273030885e-05,2.3965137977882058e-05,6.252479475242679e-05,0.00029379818696282457,0.1041023725525205,0.09228787906392064,0.011814493488599857,0.09815248217997376,0.09502593722293233,0.012423480823981203,0.47686711859560593,0.47686711859560593,0.06104749101095896,0.0,3.979039320256561e-13,3.979039320256561e-13,1.439198209610538,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24388.635574893597,20730.340238659555,0.85,0.8161703139219307,0.6528062968781727,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084888118749127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16469.00912868116,1545.9856429777672,0.47686711859560593,0.06104749101095896,6.113110376966115,4.900641306772371
4589.0,-39.18812467404492,4.060599926273741,35.020424868745415,25.310428265389078,4.404642861577247,-35.14674445974751,-50.07139721475539,-0.4014250799846856,-5.49684918585848,-5.49684918585889,40.358893445095056,52223.03279471009,13076.884015204409,13076.884015204409,65299.916809914495,98711.09276507788,98711.09276507788,13076.884015204409,111787.97678028229,111787.97678028229,111787.97678028229,136156.12842645906,121403.96026702985,71305.2652648271,55665.21666911416,24368.15164617677,0.0,80033.36831529094,20712.928899250255,1544.9856429777672,0.0,0.8830444237102193,2.8838529559635564,0.0014959713701933424,347839.7798410748,1570065.979631044,4.513761997976179,1570065.979631044,4.513761997976179,0.85,0.10744656965114799,4.698906859688992,1.3096860167896376,1.0,0.0,4.698906859687575,1.2939832878645097,1.2940951150419202,3.631350500240004,21961.1431569864,2239.4133732708315,1603.0968420496806,1603.0968420496806,8.157263910821893,4.060599926273741,1.404155547965522,2.656444378308219,4.898210930746969,4.898210930746969,1.3994888373562768,0.0,0.0,8.641638336806354e-05,2.3966600906425812e-05,6.244978246163773e-05,0.0002934457111950748,0.10407182519042618,0.09225398343518196,0.011817841755244229,0.09809619105066546,0.09502311667167113,0.012423452979476857,0.4768481032311627,0.4768481032311627,0.06108479238984451,0.0,3.979039320256561e-13,3.979039320256561e-13,0.32066701199198633,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24368.15164617677,20712.928899250255,0.85,0.8159086414139899,0.652515743045798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508584088064528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16468.407968070314,1544.9856429777672,0.4768481032311627,0.06108479238984451,6.113110376966115,4.898210930746969
4590.0,-39.19554324661603,4.060225018452847,35.024194993079114,25.31216579899194,4.403435331928575,-35.14771946560469,-50.07140192957593,-0.39812824631555516,-5.496734423346368,-5.496734423346737,40.34955960811291,52187.05672216115,13075.52448915083,13075.52448915083,65262.581211311975,98724.98531613903,98724.98531613903,13075.52448915083,111800.50980528987,111800.50980528987,111800.50980528987,136151.2403206975,121396.58149051022,71299.71130907915,55663.189090478954,24350.73051540765,0.0,80013.91960588661,20698.1209380965,1543.9856429777672,0.0,0.8830795152445989,2.883639662111376,0.0014959713701933424,347841.34228552174,1569660.5359968378,4.512576123594875,1569660.5359968378,4.512576123594875,0.85,0.10744362942014626,4.698906859688992,1.309661298966967,1.0,0.0,4.69890685968864,1.2939677969181498,1.2940795295606564,3.6313939735443217,21959.808386958186,2239.277264606995,1603.0968420496806,1603.0968420496806,8.15641584848535,4.060225018452847,1.4031472919204449,2.6570777265324024,4.896534263409562,4.896534263409562,1.399009789545589,0.0,0.0,8.634436356110732e-05,2.396658694383181e-05,6.237777661727552e-05,0.00029310736243906354,0.10402577055156038,0.09221967574335865,0.011806094808201729,0.09802934260208009,0.0950202050598007,0.012423424360345567,0.4768295576062748,0.4768295576062748,0.0610444020657705,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24350.73051540765,20698.1209380965,0.85,0.8156403477390779,0.6522247251379716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508632968285497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16467.950292589234,1543.9856429777672,0.4768295576062748,0.0610444020657705,6.113110376966115,4.896534263409562
4591.0,-39.20282469652595,4.059838653020393,35.02775844692,25.305036676023178,4.402007668709629,-35.14939969522563,-50.0726597738452,-0.40395334947580125,-5.496610455014036,-5.496610455014374,40.340104494015286,52157.71340634335,13074.135478727338,13074.135478727338,65231.848885070685,98698.05181967498,98698.05181967498,13074.135478727338,111772.1872984023,111772.1872984023,111772.1872984023,136096.83000767883,121390.40846821318,71296.81283506443,55659.550703498615,24324.642709276515,0.0,79984.19341277513,20675.946302885037,1542.9856429777672,0.0,0.8831150977445795,2.8842940550411376,0.0014959713701933424,347843.0300696204,1569249.9049885145,4.511373721285808,1569249.9049885145,4.511373721285808,0.85,0.10744057315338404,4.698906859688992,1.3096512868860737,1.0,0.0,4.698906859690815,1.2939955794402105,1.2941072230760022,3.6313160062894223,21958.691729593153,2239.1633972450486,1603.0968420496806,1603.0968420496806,8.155549394016065,4.059838653020393,1.4021319995540615,2.657706653466332,4.894855499427381,4.894855499427381,1.3985301426935375,0.0,0.0,8.6273728895063e-05,2.3962862200175593e-05,6.231086669488741e-05,0.00029279295894577283,0.10397654141717051,0.09218504212141368,0.011791499295756831,0.09799203148491697,0.09501717843495545,0.012423394718428581,0.47681138777303117,0.47681138777303117,0.06098951645245846,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24324.642709276515,20675.946302885037,0.85,0.8155592511688917,0.6521002610749924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508680872268492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16467.495403029592,1542.9856429777672,0.47681138777303117,0.06098951645245846,6.113110376966115,4.894855499427381
