time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4592.0,-39.209869517949,4.059448715668885,35.031030724976205,25.300259969104104,4.400292203333049,-35.15187909731746,-50.074513257108606,-0.4073730855768724,-5.496479795186872,-5.496479795187209,40.33054117123659,52132.35493095145,13072.730396773874,13072.730396773874,65205.08532772532,98683.58502122558,98683.58502122558,13072.730396773874,111756.31541799945,111756.31541799945,111756.31541799945,136057.4819927795,121383.98587335636,71293.00852614586,55656.64149690056,24301.166574780054,0.0,79957.80807168061,20655.991588563047,1541.9856429777672,0.0,0.8831511095690231,2.8846842721263406,0.0014959713701933424,347844.8089629652,1568834.6571056496,4.510156876518696,1568834.6571056496,4.510156876518696,0.8500000000000001,0.10743743599335126,4.698906859688992,1.3096376185631384,1.0,0.0,4.698906859692629,1.2940119460396111,1.294123502716895,3.6312700775833124,21957.529926264993,2239.0449262760467,1603.0968420496806,1603.0968420496806,8.154672914244788,4.059448715668885,1.4011137546345553,2.6583349610343294,4.893172654219346,4.893172654219346,1.398049329776956,0.0,0.0,8.620544050810114e-05,2.3957374621941495e-05,6.224806588615964e-05,0.00029249786379484784,0.10392845651206863,0.0921501136556953,0.011778342856373332,0.09794576608951133,0.095014071567379,0.012423364425972264,0.4767935185731029,0.4767935185731029,0.06094227462847549,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24301.166574780054,20655.991588563047,0.85,0.8154936572206961,0.6519982999560945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5087278937136466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16467.043013208175,1541.9856429777672,0.4767935185731029,0.06094227462847549,6.113110376966115,4.893172654219346
4593.0,-39.21707034958192,4.059046825130774,35.034075313827394,25.299793935287767,4.398452339900525,-35.153638129402594,-50.075410889089085,-0.406371428074476,-5.496340478939601,-5.496340478939988,40.32060724960238,52101.68909632325,13071.296061689976,13071.296061689976,65172.98515801322,98690.05916547326,98690.05916547326,13071.296061689976,111761.35522716324,111761.35522716324,111761.35522716324,136043.29971398023,121377.04025099758,71288.03481330066,55654.45048632991,24281.944486817003,0.0,79936.3949731469,20639.65281379445,1540.9856429777672,0.0,0.883188529884235,2.8846315167406806,0.0014959713701933424,347846.70571867394,1568403.405418506,4.508892508204389,1568403.405418506,4.508892508204389,0.85,0.10743413237323257,4.698906859688992,1.3096169311786072,1.0,0.0,4.698906859690124,1.2940073388482087,1.2941188048678547,3.6312830063788293,21956.273510851526,2238.916807559312,1603.0968420496806,1603.0968420496806,8.153778186586242,4.059046825130774,1.400088139096031,2.658958686034743,4.891488087540008,4.891488087540008,1.3975680250114308,0.0,0.0,8.613569148055119e-05,2.395471743639651e-05,6.218097404415468e-05,0.0002921826054782216,0.10388023602417479,0.09211401733233916,0.011766218691835618,0.09788460409128298,0.09501079969835792,0.012423332674874657,0.476775889879827,0.476775889879827,0.060901147835955786,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24281.944486817003,20639.65281379445,0.85,0.8153105375831227,0.6517893271747596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5087733898215532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16466.595121129118,1540.9856429777672,0.476775889879827,0.060901147835955786,6.113110376966115,4.891488087540008
4594.0,-39.223902805084236,4.058647028222017,35.036818834080464,25.294883257616334,4.39640809356087,-35.15699780001763,-50.07808824358506,-0.4099260080965275,-5.496195387207081,-5.496195387207489,40.310882402862916,52081.28513601267,13069.854586643303,13069.854586643303,65151.13972265598,98676.51255409123,98676.51255409123,13069.854586643303,111746.36714073452,111746.36714073452,111746.36714073452,136004.9989515767,121370.62221816856,71284.02598304208,55651.77359458497,24258.631810842173,0.0,79910.40540542714,20619.837039215847,1539.9856429777672,0.0,0.8832252023591352,2.8850026850051287,0.0014959713701933424,347848.681114797,1567981.316871574,4.507653476926965,1567981.316871574,4.507653476926965,0.85,0.1074308250833868,4.698906859688992,1.3096034425357357,1.0,0.0,4.698906859688278,1.294024341026678,1.2941357229292216,3.631235294972027,21955.112532762883,2238.798420741322,1603.0968420496806,1603.0968420496806,8.152879005071524,4.058647028222017,1.3990633256097933,2.659583702612224,4.889799265087126,4.889799265087126,1.3970855043106074,0.0,0.0,8.606955886234973e-05,2.3946793509871035e-05,6.21227653524787e-05,0.0002919090882576118,0.1038337786609138,0.09207864615795365,0.011755132502960152,0.09783773237588538,0.09500752404269353,0.012423301040693287,0.4767584535918729,0.4767584535918729,0.06086491306860669,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24258.631810842173,20619.837039215847,0.85,0.8153023300546441,0.6517459756558256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088198962423907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16466.14386881814,1539.9856429777672,0.4767584535918729,0.06086491306860669,6.113110376966115,4.889799265087126
4595.0,-39.23062806452889,4.058244088725381,35.0392999023975,25.28993597896772,4.394194260978016,-35.160802890847776,-50.08119157338513,-0.4135414052766534,-5.49604377523508,-5.4960437752354805,40.30112857315771,52063.430188891376,13068.399528249436,13068.399528249436,65131.82971714081,98663.59406299135,98663.59406299135,13068.399528249436,111731.99359124078,111731.99359124078,111731.99359124078,135967.45794593953,121364.31877352418,71279.95690773749,55649.29096198521,24235.464354698757,0.0,79884.75531668396,20600.144701493944,1538.9856429777672,0.0,0.883262010185863,2.8853604218232833,0.0014959713701933424,347850.7452921412,1567558.0565987432,4.506409941086184,1567558.0565987432,4.506409941086184,0.85,0.10742744961686404,4.698906859688992,1.3095903280889618,1.0,0.0,4.698906859690553,1.2940416299511437,1.2941529291610396,3.631186780186043,21953.97228289037,2238.682147613137,1603.0968420496806,1603.0968420496806,8.151971350364901,4.058244088725381,1.3980376818728866,2.6602064068524944,4.888110404394869,4.888110404394869,1.3966029726842482,0.0,0.0,8.600450964684042e-05,2.3937611905526274e-05,6.206689774131415e-05,0.00029164657155627627,0.10378800655455248,0.09204321192008778,0.011744794634464688,0.0977903998507969,0.0950041806976402,0.012423268919223834,0.4767411712281763,0.4767411712281763,0.060832591921394084,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24235.464354698757,20600.144701493944,0.85,0.8153223910987933,0.6517317350788443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508864026116676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16465.699756281254,1538.9856429777672,0.4767411712281763,0.060832591921394084,6.113110376966115,4.888110404394869
4596.0,-39.23745381584787,4.05783602315957,35.04151685867753,25.292098859231942,4.391939483379618,-35.164507853513015,-50.083730661403365,-0.40985344601584583,-5.495884094055157,-5.4958840940555245,40.29113703588272,52042.40159657541,13066.925406267108,13066.925406267108,65109.32700284252,98684.44087086833,98684.44087086833,13066.925406267108,111751.36627713544,111751.36627713544,111751.36627713544,135970.6454910754,121357.10294350446,71273.6614201328,55648.26835930184,24219.27921393997,0.0,79867.54757324181,20586.387331848975,1537.9856429777672,0.0,0.8832997319163395,2.8850015077735014,0.0014959713701933424,347852.919341105,1567124.5707041558,4.505135600622721,1567124.5707041558,4.505135600622721,0.85,0.10742395516636075,4.698906859688992,1.3095655338885264,1.0,0.0,4.698906859691254,1.2940242693254618,1.29413548166482,3.631235496176899,21952.666988765606,2238.5490446549643,1603.0968420496806,1603.0968420496806,8.151051803932228,4.05783602315957,1.3970094844889038,2.6608265386706664,4.886419929360421,4.886419929360421,1.396119979817263,0.0,0.0,8.593853490024999e-05,2.393010211339213e-05,6.200843278685786e-05,0.0002913718501807302,0.10374198975892458,0.09200702385221717,0.011734965906707412,0.0977188744865677,0.09500071933180529,0.012423235834555462,0.47672401200388564,0.47672401200388564,0.06080340167029066,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24219.27921393997,20586.387331848975,0.85,0.815216304759259,0.651608859641651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089074661022002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16465.257563490213,1537.9856429777672,0.47672401200388564,0.06080340167029066,6.113110376966115,4.886419929360421
4597.0,-39.24434683793671,4.057423182008503,35.04347996059523,25.294331658538454,4.389698487547711,-35.16809050680565,-50.0861493992619,-0.40608492557094417,-5.495718341697284,-5.49571834169767,40.28104570626429,52020.47440786279,13065.435184832093,13065.435184832093,65085.90959269489,98705.55268401254,98705.55268401254,13065.435184832093,111770.98786884463,111770.98786884463,111770.98786884463,135974.10841860494,121349.83678749738,71267.36245294573,55647.19370505738,24203.12054976032,0.0,79850.3142548177,20572.65246729627,1536.9856429777672,0.0,0.8833378476258613,2.884636949167065,0.0014959713701933424,347855.176060048,1566686.8472390582,4.5038480237206855,1566686.8472390582,4.5038480237206855,0.85,0.10742036109491421,4.698906859688992,1.3095405429741374,1.0,0.0,4.6989068596886,1.294006528208489,1.2941176528669371,3.6312852812222514,21951.35259101514,2238.4150133853195,1603.0968420496806,1603.0968420496806,8.150122214779579,4.057423182008503,1.3959781533347169,2.6614450286737865,4.884727236395943,4.884727236395943,1.3956363532559837,0.0,0.0,8.587195741546052e-05,2.392295031073454e-05,6.194900710472597e-05,0.000291092614435319,0.10369611403688478,0.09197053116028983,0.011725582876594953,0.09764721094536022,0.09499715912125672,0.01242320197365749,0.4767069512911198,0.4767069512911198,0.06077671613607459,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24203.12054976032,20572.65246729627,0.85,0.8150989786338628,0.6514748863962572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508951557699249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16464.813133336636,1536.9856429777672,0.4767069512911198,0.06077671613607459,6.113110376966115,4.884727236395943
4598.0,-39.24434683793671,4.057423182008503,35.04347996059523,25.292885361146205,4.389698487547711,-35.16809050680565,-50.0853683455847,-0.40608492557094417,-5.495718341697284,-5.49571834169767,40.28104570626429,52016.75561427436,13064.735014422162,13064.735014422162,65081.49062869653,98698.72373029497,98698.72373029497,13064.735014422162,111763.45874471712,111763.45874471712,111763.45874471712,135949.25433886604,121343.0078337798,71263.6436593573,55643.73797158056,24185.795594148927,0.0,79829.53356572948,20557.92625502659,1535.9856429777672,0.0,0.8833378476258613,2.8847970048906033,0.0014959713701933424,347855.176060048,1566686.8472390582,4.5038480237206855,1566686.8472390582,4.5038480237206855,0.85,0.10742036109491421,4.698906859688992,1.3095213941344994,1.0,0.0,4.698906859689631,1.294006528208489,1.2941176528669371,3.6312852812222514,21950.117280158112,2238.2890467344214,1603.0968420496806,1603.0968420496806,8.149685453636048,4.057423182008503,1.3951970881657436,2.6622260938427598,4.883032422687304,4.883032422687304,1.395152120767801,0.0,0.0,8.587195741546052e-05,2.3925259538786386e-05,6.194669787667413e-05,0.00029108176358778556,0.10368807591341925,0.09196725486090924,0.011720821052510006,0.09758909379631847,0.09499715912125672,0.01242320197365749,0.4766899693875738,0.4766899693875738,0.060752034375368406,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24185.795594148927,20557.92625502659,0.85,0.8152558047343492,0.6515978897890613,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089960864062848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16464.367128000264,1535.9856429777672,0.4766899693875738,0.060752034375368406,6.113110376966115,4.883032422687304
4599.0,-39.24434683793671,4.057423182008503,35.04347996059523,25.29188609858977,4.389698487547711,-35.16809050680565,-50.08482998292891,-0.40608492557094417,-5.495718341697284,-5.49571834169767,40.28104570626429,52014.192172600386,13064.085622332577,13064.085622332577,65078.27779493296,98694.0055440901,98694.0055440901,13064.085622332577,111758.09116642269,111758.09116642269,111758.09116642269,135927.0170909384,121338.28964757494,71261.08021768332,55641.343810990686,24168.92592451572,0.0,79810.2697355064,20543.58703583836,1534.9856429777672,0.0,0.8833378476258613,2.884911120857838,0.0014959713701933424,347855.176060048,1566686.8472390582,4.5038480237206855,1566686.8472390582,4.5038480237206855,0.85,0.10742036109491421,4.698906859688992,1.3095081791328276,1.0,0.0,4.698906859689925,1.294006528208489,1.2941176528669371,3.6312852812222514,21949.263792656893,2238.2020152301648,1603.0968420496806,1603.0968420496806,8.149280367634653,4.057423182008503,1.3944726958748905,2.662950486133613,4.881461461323985,4.881461461323985,1.3947032746639958,0.0,0.0,8.587195741546052e-05,2.3926851357922566e-05,6.194510605753795e-05,0.0002910742837779272,0.10368035922221197,0.09196399072518735,0.011716368497024614,0.09752941652407861,0.09499715912125672,0.01242320197365749,0.4766730505314037,0.4766730505314037,0.060728955633470125,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24168.92592451572,20543.58703583836,0.85,0.8154123273935084,0.6517230469835142,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089960864062848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16464.058983105664,1534.9856429777672,0.4766730505314037,0.060728955633470125,6.113110376966115,4.881461461323985
4600.0,-39.24434683793671,4.057423182008503,35.04347996059523,25.290886836033337,4.389698487547711,-35.16809050680565,-50.08429539212955,-0.40608492557094417,-5.495718341697284,-5.49571834169767,40.28104570626429,52011.64678217495,13063.43585641986,13063.43585641986,65075.0826385948,98689.28735788526,98689.28735788526,13063.43585641986,111752.72321430512,111752.72321430512,111752.72321430512,135904.78131074057,121333.5714613701,71258.53482725788,55638.929593458015,24152.058096435456,0.0,79790.98768989347,20529.249381970138,1533.9856429777672,0.0,0.8833378476258613,2.885025253802273,0.0014959713701933424,347855.176060048,1566686.8472390582,4.5038480237206855,1566686.8472390582,4.5038480237206855,0.85,0.10742036109491421,4.698906859688992,1.309494964131155,1.0,0.0,4.698906859688454,1.294006528208489,1.2941176528669371,3.6312852812222514,21948.410305155678,2238.114983725908,1603.0968420496806,1603.0968420496806,8.148875048445149,4.057423182008503,1.3937479134069868,2.6636752686015166,4.879890499960665,4.879890499960665,1.39425442856019,0.0,0.0,8.587195741546052e-05,2.3928432121748918e-05,6.194352529371159e-05,0.00029106685591594,0.10367289967681124,0.09196073632039238,0.011712163356418863,0.09746973479879746,0.09499715912125672,0.01242320197365749,0.47665618211313426,0.47665618211313426,0.060707159306618165,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24152.058096435456,20529.249381970138,0.85,0.8155693333626621,0.6518486396523561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089960864062848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16463.75083821107,1533.9856429777672,0.47665618211313426,0.060707159306618165,6.113110376966115,4.879890499960665
4601.0,-39.25107517790528,4.057012852921241,35.04515132348843,25.286149174813204,4.387325373900121,-35.17209118516567,-50.08783346330745,-0.40993458715251563,-5.495528229143076,-5.495528229143419,40.27085912830376,51995.84863018008,13061.964683775319,13061.964683775319,65057.8133139554,98678.1108089792,98678.1108089792,13061.964683775319,111740.07549275452,111740.07549275452,111740.07549275452,135869.21318262658,121329.3640163422,71255.61357901382,55637.50048592041,24129.137689872074,0.0,79766.63817579248,20509.767036391262,1532.9856429777672,0.0,0.8833764357657959,2.885348517414292,0.0014959713701933424,347857.7644573061,1566245.0859707305,4.50254456275896,1566245.0859707305,4.50254456275896,0.85,0.10741667496655832,4.698906859688992,1.3094880115566778,1.0,0.0,4.698906859684554,1.294024927902908,1.2941359701019453,3.6312336481060092,21947.649207227903,2238.0373733362467,1603.0968420496806,1603.0968420496806,8.147957341787672,4.057012852921241,1.3927798763770145,2.664232976544226,4.878319538597347,4.878319538597347,1.3938055824563846,0.0,0.0,8.580701652119889e-05,2.3917971986603676e-05,6.188904453459521e-05,0.00029081085590320694,0.10362785244626409,0.09192396474298621,0.011703887703277871,0.09742136447283599,0.09499350796699822,0.012423166999560102,0.47663935404518537,0.47663935404518537,0.060686388911803266,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24129.137689872074,20509.767036391262,0.85,0.8156017954596348,0.6518495679307661,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089960864062848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16463.44269331647,1532.9856429777672,0.47663935404518537,0.060686388911803266,6.113110376966115,4.878319538597347
4602.0,-39.25772904355062,4.056598499624143,35.0465985904864,25.277747644018405,4.384798562177536,-35.17648923361355,-50.091718475427456,-0.4171024434378923,-5.495328688176244,-5.495328688176576,40.260703800502824,51982.06426394374,13060.423558326553,13060.423558326553,65042.4878222703,98650.36027633493,98650.36027633493,13060.423558326553,111710.78383466149,111710.78383466149,111710.78383466149,135813.58415294898,121323.52444022689,71252.47823014231,55634.49578898286,24102.8003182875,0.0,79737.29610727036,20487.380270544374,1531.9856429777672,0.0,0.8834149514304716,2.8860251631816993,0.0014959713701933424,347860.48123940296,1565804.773629651,4.501243625176381,1565804.773629651,4.501243625176381,0.85,0.10741292135963955,4.698906859688992,1.3094805737910797,1.0,0.0,4.698906859688934,1.2940590704587533,1.2941700325338963,3.6311378413530964,21946.592867988536,2237.929656711368,1603.0968420496806,1603.0968420496806,8.14699599908625,4.056598499624143,1.3917540889953282,2.664844410628815,4.876624794626037,4.876624794626037,1.3933213698931532,0.0,0.0,8.57428390844667e-05,2.390649102455622e-05,6.183634805991048e-05,0.00029056324007682943,0.10358308726689335,0.09188730138384772,0.011695785883045618,0.09738489170778027,0.09498978976280124,0.012423131596838307,0.47662255825749295,0.47662255825749295,0.060666439262618006,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24102.8003182875,20487.380270544374,0.85,0.8157097242771917,0.6519165660447329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090395537610506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16462.9997573445,1531.9856429777672,0.47662255825749295,0.060666439262618006,6.113110376966115,4.876624794626037
4603.0,-39.26421960719659,4.056185201406715,35.0477996788512,25.269274378102295,4.3820780290747035,-35.18144866246707,-50.09613371277226,-0.42434073368660663,-5.4951264394870805,-5.495126439487466,40.25063163778334,51971.597243101256,13058.879040922438,13058.879040922438,65030.476284023694,98623.18610863153,98623.18610863153,13058.879040922438,111682.06514955396,111682.06514955396,111682.06514955396,135758.72869258482,121317.67916495627,71249.23854510403,55631.600688724706,24076.663543030852,0.0,79708.26423175556,20465.164011576224,1530.9856429777672,0.0,0.8834531680672446,2.8866886419077313,0.0014959713701933424,347863.23490457074,1565368.1595398108,4.499952862133413,1565368.1595398108,4.499952862133413,0.85,0.10740913754551612,4.698906859688992,1.3094732541637502,1.0,0.0,4.6989068596886465,1.294093545655284,1.2942044297243667,3.6310411063132446,21945.53549781109,2237.821834960062,1603.0968420496806,1603.0968420496806,8.146032540508077,4.056185201406715,1.3907285862186471,2.6654566151880674,4.874928152802948,4.874928152802948,1.3928366150865565,0.0,0.0,8.568027946425644e-05,2.3893449352258615e-05,6.178683011199783e-05,0.000290330559851705,0.10353877012538346,0.09185092157786648,0.011687848547516977,0.09734790860031199,0.0949860414247975,0.012423096120718617,0.47660578829400563,0.47660578829400563,0.06064714620993647,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24076.663543030852,20465.164011576224,0.85,0.8158561337497515,0.6520226948110597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090825424050085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16462.558089063477,1530.9856429777672,0.47660578829400563,0.06064714620993647,6.113110376966115,4.874928152802948
4604.0,-39.27485577267535,4.063405464110215,35.047490447005394,26.61614535553383,5.439299079718128,-34.81613588673672,-49.66442253263665,0.9624073990778886,7.572338102788024,-4.723404713643348,40.07169634990468,49864.07293149195,12012.979405068072,12012.979405068072,61877.052336560024,99990.80893109007,99990.80893109007,12012.979405068072,112003.78833615815,112003.78833615815,112003.78833615815,136834.24110564755,121129.36820200352,70916.83035890323,55791.708714555876,24830.452769489417,0.0,80622.1614840453,21105.884854066004,1529.9856429777672,0.0,0.8880602108379866,2.7530129580810727,0.0014959713701933424,358495.72387850407,1557626.8909394555,4.3448967091929465,1557626.8909394555,4.3448967091929465,0.85,0.10208661313249498,4.698906859688992,1.3072307766275486,1.0,0.0,4.698906859689389,1.2875468748576044,1.2876570660917512,3.64950352600457,21911.471337084055,2234.3482572625776,1603.0968420496806,1603.0968420496806,7.493608052841377,4.063405464110215,1.6105742730105606,2.452831191099654,4.873231138673397,4.873231138673397,1.3923517539066848,0.0,0.0,8.557785345787872e-05,2.5200349495070623e-05,6.03775039628081e-05,0.00028370826754173825,0.10196949180112932,0.09046159064757281,0.01150790115355652,0.09326314465119782,0.09049656566848321,0.011590047464011764,0.4765890389898825,0.4765890389898825,0.06062837843445791,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,12.295742816431357,15.427200351870738,3.410605131648481e-13,24830.452769489417,21105.884854066004,0.85,0.7674943365144727,0.6184908964684579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509124478320879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16462.119470470316,1529.9856429777672,0.4765890389898825,0.06062837843445791,6.113110376966115,4.873231138673397
4605.0,-39.24660517130919,4.073181637917192,35.03904202362558,19.388778518792265,5.434589811605822,-34.7877554825159,-45.68883563680572,0.9529127366373448,-4.4860490008757665,-4.486049000876135,39.85113906651293,31021.188265025812,11702.066479261293,11702.066479261293,42723.25474428711,65887.58773760703,65887.58773760703,11702.066479261293,77589.65421686832,77589.65421686832,77589.65421686832,100154.2860444907,87048.75289209107,52074.5691948062,38860.204108094294,22564.63182762238,0.0,61424.83593571668,19179.93705347902,1530.9856429777672,0.0,0.8900353855102303,3.8284510751456566,0.0014959713701933424,361816.66292754957,1548124.7827562436,4.278754798714843,1548124.7827562436,4.278754798714843,0.85,0.10087387756223896,4.698906859688992,1.2148112508701163,1.0,0.0,4.6989068596890915,1.287590910589182,1.2877014562235987,3.6493787126369535,15746.521939610162,1605.6983719833136,1603.0968420496806,1603.0968420496806,7.299662860229528,4.073181637917192,1.6841298311457464,2.3890518067714455,4.873836226591298,4.873836226591298,1.392524636168942,0.0,0.0,8.585015526895772e-05,4.0764398241407345e-05,4.508575702755038e-05,0.00021185377297102767,0.10087248188787262,0.08949108711730842,0.011381394770564204,0.1300689171578823,0.08949199840008742,0.011381879162151545,0.4765723062132506,0.4765723062132506,0.060610030880741725,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22564.63182762238,19179.93705347902,0.85,0.6955371405305592,0.5050267988910969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091932041643843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16461.597585301653,1530.9856429777672,0.4765723062132506,0.060610030880741725,6.113110376966115,4.873836226591298
4606.0,-39.24660542626309,4.080207346575615,35.03983548606989,26.606024451926373,5.499611120139578,-34.82898288556134,-49.676151015423216,0.952912728466296,6.2449616569417685,-4.717231725795634,40.09967861193793,50056.995334246065,12028.271815861362,12028.271815861362,62085.26715010743,99658.29549214673,99658.29549214673,12028.271815861362,111686.56730800809,111686.56730800809,111686.56730800809,136565.2078335997,121126.47224025954,70915.7137581284,55789.73164681237,24878.64052559162,0.0,80668.372172404,21146.84444675288,1531.9856429777672,0.0,0.8879908037328587,2.7699302462388493,0.0014959713701933424,358581.7886313578,1558835.5735916274,4.34722460262531,1558835.5735916274,4.34722460262531,0.85,0.10211987775732645,4.698906859688992,1.3072342257155107,1.0,0.0,4.698906859688494,1.2875909106326597,1.287701456263911,3.6493787125137263,21910.94747748098,2234.2948384495194,1603.0968420496806,1603.0968420496806,7.503147346034512,4.080207346575615,1.6252578445525856,2.4549495020230294,4.875224381463252,4.875224381463252,1.3929212518466436,0.0,0.0,8.585015280789946e-05,2.5163985025481283e-05,6.0686167782418175e-05,0.0002851586500810419,0.10205169158570829,0.09053992458521475,0.011511767000493538,0.09395156694566023,0.09058817741192372,0.011531700345402724,0.47655558665861175,0.47655558665861175,0.06059201950443544,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,10.962193382737382,13.545614113648128,3.410605131648481e-13,24878.64052559162,21146.84444675288,0.85,0.7696357999814245,0.6205281448752249,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090106757304884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16461.8543771566,1531.9856429777672,0.47655558665861175,0.06059201950443544,6.113110376966115,4.875224381463252
4607.0,-39.24658194416113,4.0904225536299705,35.03337023460792,26.605004059989028,5.504897226338714,-34.83226547451785,-49.67866345597429,0.9529132862883505,9.643405051559455,-4.425504758696611,39.89329065537731,50069.076695031006,11643.58802261584,11643.58802261584,61712.66471764685,99628.51810927493,99628.51810927493,11643.58802261584,111272.10613189076,111272.10613189076,111272.10613189076,136166.54109088777,121121.65167615935,70912.18482943543,55788.296496359915,24894.43495899702,0.0,80682.73145535693,21160.269715147464,1532.9856429777672,0.0,0.8901861894350767,2.7616946637194615,0.0014959713701933424,362667.6116507092,1549937.3731646,4.273713238714486,1549937.3731646,4.273713238714486,0.8499999999999999,0.10089714424661646,4.698906859688992,1.3072208068566402,1.0,0.0,4.6989068596897745,1.2875909075430996,1.2877014534659614,3.64937872127037,21910.075470521166,2234.2059184860445,1603.0968420496806,1603.0968420496806,7.26318442978693,4.0904225536299705,1.7142664669253262,2.3761560867046443,4.875799106305072,4.875799106305072,1.3930854589443062,0.0,0.0,8.585037947982122e-05,2.5156201471129403e-05,6.0694178008691824e-05,0.0002851962893882268,0.10094124920944657,0.08955734780372103,0.01138390140572554,0.09396511125064709,0.08953531986259679,0.011361824384019665,0.4765388776815674,0.4765388776815674,0.06057427707005708,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.06890981025606,18.083783448129736,3.410605131648481e-13,24894.43495899702,21160.269715147464,0.85,0.7648807074881131,0.6205674472329317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090106773775616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16461.546151876646,1532.9856429777672,0.4765388776815674,0.06057427707005708,6.113110376966115,4.875799106305072
4608.0,-39.25589691625591,4.080290665878557,35.03235465587568,24.982026940584205,3.575055701871077,-34.974545519555505,-49.919902452360816,-0.7151894915828146,13.785661138389287,-6.183502983818435,39.95750554863744,51172.81858740562,14034.085731456318,14034.085731456318,65206.90431886194,101077.42508935233,101077.42508935233,14034.085731456318,115111.51082080865,115111.51082080865,115111.51082080865,139442.24013922954,121334.70166414001,71388.1012684853,55496.22266183856,24330.72931842091,0.0,79826.95198025947,20681.119920657773,1533.9856429777672,0.0,0.8809163086635424,2.5245701719509888,0.0014959713701933424,338589.4429628571,1552701.8060099545,4.585795092791137,1552701.8060099545,4.585795092791137,0.8500000000000001,0.10327749376739336,4.698906859688992,1.309883834649809,1.0,0.0,4.698906859688239,1.295474940273113,1.295586046643218,3.627169243967286,21948.614751079615,2238.13583140824,1603.0968420496806,1603.0968420496806,8.754359289681265,4.080290665878557,1.2172049785079508,2.8630856873706065,4.877347706010761,4.877347706010761,1.3935279160030747,0.0,0.0,8.576050577332476e-05,2.4419158496866945e-05,6.134134727645782e-05,0.0002882372774999123,0.10321681960145572,0.09157891164242926,0.011637907959026457,0.0850580503054358,0.09163363304915771,0.011643860718235638,0.47652217716659856,0.47652217716659856,0.060556749789221063,0.0,3.410605131648481e-13,3.410605131648481e-13,3.6478595639941886,19.9691641222077,15.241164979935661,58.71266822023358,24330.72931842091,20681.119920657773,0.85,0.8168532394295482,0.6410468810090635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090105256766557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16461.238402120547,1533.9856429777672,0.47652217716659856,0.060556749789221063,6.113110376966115,4.877347706010761
4609.0,-39.26162688159028,4.07651268583538,35.0297243929763,24.972899502050154,3.574288172856775,-34.97700434495347,-49.921910267416365,-0.7229229425048673,13.606497418755396,-6.1834958924528785,39.95740963564141,51154.58074656522,14026.874936628936,14026.874936628936,65181.45568319415,101037.94169736387,101037.94169736387,14026.874936628936,115064.81663399281,115064.81663399281,115064.81663399281,139379.91815384917,121328.10723286426,71385.30672014374,55492.00056968947,24315.101519856344,0.0,79807.10208954582,20667.83629187789,1532.9856429777672,0.0,0.8809167063767638,2.526455352464336,0.0014959713701933424,338589.5374862746,1552697.6742059758,4.585781609595416,1552697.6742059758,4.585781609595416,0.85,0.10327576475058706,4.698906859688992,1.3098750077979644,1.0,0.0,4.698906859691188,1.295511830273844,1.295622868238392,3.627065959479306,21947.42186372267,2238.0141907504267,1603.0968420496806,1603.0968420496806,8.749861248990117,4.07651268583538,1.2122128451371,2.86429984069828,4.872775290795135,4.872775290795135,1.392221511655753,0.0,0.0,8.57052645169559e-05,2.441310909364973e-05,6.129215542330616e-05,0.00028800612956369717,0.10325244710849554,0.09157538463244608,0.011677062476049466,0.08506611392788543,0.09163155810121967,0.011644206649367387,0.4765054834212901,0.4765054834212901,0.060760698111434544,0.0,2.8421709430404007e-13,2.8421709430404007e-13,14.054318290217452,19.789993311208264,15.075628047943155,58.42685493235342,24315.101519856344,20667.83629187789,0.85,0.8167375330839444,0.6409778003111595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5090707053363321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16460.74357278144,1532.9856429777672,0.4765054834212901,0.060760698111434544,6.113110376966115,4.872775290795135
4610.0,-39.26868700197265,4.070356285955817,35.02658666703686,24.96058886116373,3.5716100181460697,-34.98506756870656,-49.92951887017114,-0.7341652612208169,13.385042037255118,-6.183483343174713,39.95649301933207,51156.56147967261,14017.250622321548,14017.250622321548,65173.81210199415,100992.447139165,100992.447139165,14017.250622321548,115009.69776148655,115009.69776148655,115009.69776148655,139308.8930997252,121323.047575564,71382.5485479367,55489.44336403033,24299.195338238653,0.0,79788.63870226899,20654.316037502853,1531.9856429777672,0.0,0.8809202131353915,2.5287909956650716,0.0014959713701933424,338589.704760266,1552658.1880167674,4.585662724494552,1552658.1880167674,4.585662724494552,0.8499999999999999,0.10327561950015512,4.698906859688992,1.3098748968029397,1.0,0.0,4.698906859692425,1.2955654363737739,1.2956763908042677,3.6269158838020634,21946.50660644398,2237.920860481814,1603.0968420496806,1603.0968420496806,8.743857672627831,4.070356285955817,1.2064509908505077,2.863905295105309,4.870102751258575,4.870102751258575,1.3914579289310214,0.0,0.0,8.563724477199372e-05,2.439019753289737e-05,6.124704723909635e-05,0.00028779417040748556,0.10339837436398741,0.09156918665015848,0.011829187713828938,0.08508955231033385,0.09162731455844665,0.011648304941708475,0.47648879509171005,0.47648879509171005,0.0615542805049722,0.0,3.0331796700245377,0.6543168532392087,22.539077651736932,19.568525380429833,14.892431829115537,57.87997224752104,24299.195338238653,20654.316037502853,0.85,0.8168307313173996,0.641150949705548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091077262927481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16460.320252578702,1531.9856429777672,0.47648879509171005,0.0615542805049722,6.113110376966115,4.870102751258575
4611.0,-39.26872928717748,4.070338454732621,35.02658323203036,24.953597026783996,3.571629373933531,-34.98506644370717,-49.92909806370733,-0.7398445629208609,13.244862118777291,-6.183481361404537,39.95652476987619,51154.35231889464,14015.70894753376,14015.70894753376,65170.0612664284,100959.34243049123,100959.34243049123,14015.70894753376,114975.05137802499,114975.05137802499,114975.05137802499,139258.60789665335,121316.85023079328,71380.5443420881,55484.784320783525,24283.556518628364,0.0,79768.34083941189,20641.02304083411,1530.9856429777672,0.0,0.8809201045337454,2.5302717311722644,0.0014959713701933424,338589.7311760232,1552659.5557606623,4.585666406266404,1552659.5557606623,4.585666406266404,0.85,0.10327604139090914,4.698906859688992,1.3098646088829264,1.0,0.0,4.69890685968805,1.2955924476209746,1.2957034038371122,3.626840267799752,21945.385549310395,2237.806544468335,1603.0968420496806,1603.0968420496806,8.742895987252783,4.070338454732621,1.2047497312516136,2.8655887234810073,4.866706425104632,4.866706425104632,1.390487550029895,0.0,0.0,8.563683753143927e-05,2.439146417363414e-05,6.124537335780512e-05,0.00028778630499520395,0.10362499683871554,0.09157371000253942,0.012051286836176128,0.08508379154724913,0.0916276811134635,0.011648360277445636,0.47651180631714246,0.47651180631714246,0.06270992469992798,0.0,6.233582508398229,3.4080053474173155,29.446425601794147,19.42834348018181,14.743690348679536,57.819865638743806,24283.556518628364,20641.02304083411,0.85,0.8169915605694686,0.6412864023570155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091533437528213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16459.870093937654,1530.9856429777672,0.47651180631714246,0.06270992469992798,6.113110376966115,4.866706425104632
4612.0,-39.27080833671087,4.069346202071407,35.0255545551835,24.945167276915186,3.5713267049533175,-34.98602470363774,-49.92998071303589,-0.7474782862577949,13.074828886417038,-6.183471265662986,39.95644972497166,51148.46929866791,14013.644942187633,14013.644942187633,65162.11424085554,100920.9648363425,100920.9648363425,14013.644942187633,114934.60977853012,114934.60977853012,114934.60977853012,139202.52863191048,121313.0869565337,71379.95260991648,55481.26038513025,24267.91885338035,0.0,79749.1792385106,20627.731025373298,1529.9856429777672,0.0,0.8809204399242481,2.5320716512244363,0.0014959713701933424,338589.8657459685,1552656.3229920191,4.585655035986576,1552656.3229920191,4.585655035986576,0.85,0.10327794080058947,4.698906859688992,1.3098636214667931,1.0,0.0,4.698906859690572,1.295628796600959,1.2957397299893079,3.626738516476652,21944.704798826046,2237.7371272377463,1603.0968420496806,1603.0968420496806,8.741608475923462,4.069346202071407,1.2032638375554292,2.866082364515978,4.865151639828895,4.865151639828895,1.3900433256653986,0.0,0.0,8.561681681852683e-05,2.4388807441541814e-05,6.1228009376985e-05,0.0002877047132666168,0.10392023987682672,0.09160854112727529,0.012311698749551424,0.08508873462374723,0.09162861513649402,0.011649325664095447,0.47669437527737074,0.47669437527737074,0.06406517854996391,0.0,8.791781296288434,5.601712310222354,35.01649205075114,19.25830015208004,14.56862867727989,57.69902637112716,24267.91885338035,20627.731025373298,0.85,0.8170882116036748,0.6413667173388099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091536169778008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16459.560290590653,1529.9856429777672,0.47669437527737074,0.06406517854996391,6.113110376966115,4.865151639828895
4613.0,-39.27080833671087,4.069346202071407,35.0255545551835,24.94402073733511,3.5713267049533175,-34.98602470363774,-49.92936275722457,-0.7474782862577949,13.049928750633967,-6.183471265662986,39.95644972497166,51145.5264349891,14012.819300850097,14012.819300850097,65158.3457358392,100915.551341043,100915.551341043,14012.819300850097,114928.3706418931,114928.3706418931,114928.3706418931,139180.4645962061,121307.67346123423,71377.00974623767,55478.515238885055,24252.093954312997,0.0,79730.60919319805,20614.279861166047,1528.9856429777672,0.0,0.8809204399242481,2.5323353624718514,0.0014959713701933424,338589.8657459685,1552656.3229920191,4.585655035986576,1552656.3229920191,4.585655035986576,0.85,0.10327794080058947,4.698906859688992,1.3098484371276573,1.0,0.0,4.69890685969013,1.295628796600959,1.2957397299893079,3.626738516476652,21943.72553468186,2237.6372700852853,1603.0968420496806,1603.0968420496806,8.741093446939638,4.069346202071407,1.2023432326636456,2.8670029694077614,4.8633028743673155,4.8633028743673155,1.3895151069620901,0.0,0.0,8.561681681852683e-05,2.439066743067312e-05,6.12261493878537e-05,0.00028769597335092875,0.10425010692552619,0.09166198078980363,0.012588126135722558,0.08504197661451098,0.09162861513649402,0.011649325664095447,0.47697245400486177,0.47697245400486177,0.06550359661163056,0.0,10.851351354238545,7.366575449777258,39.50214295803005,19.23340001629697,14.544608593194425,57.668140131889686,24252.093954312997,20614.279861166047,0.85,0.8172312540338393,0.6414791878870081,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509167050833337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16459.209682655426,1528.9856429777672,0.47697245400486177,0.06550359661163056,6.113110376966115,4.8633028743673155
4614.0,-39.28016314652478,4.058821197929451,35.02273984225483,24.92399039855229,3.518084204367217,-35.002942862601635,-49.945997866429366,-0.7670403551703446,7.751740229061795,-6.286027082466848,39.968717523344885,51179.35947217846,14137.901091808711,14137.901091808711,65317.260563987176,101072.35248065696,101072.35248065696,14137.901091808711,115210.25357246568,115210.25357246568,115210.25357246568,139421.58096233878,121305.44217419469,71375.1275160776,55478.127397907876,24211.327389873095,0.0,79689.45478778097,20579.62828139213,1527.9856429777672,0.0,0.8803270211080217,2.579164207539637,0.0014959713701933424,337225.0270297469,1553184.8601967932,4.605781705697026,1553184.8601967932,4.605781705697026,0.8500000000000001,0.10474529512202506,4.698906859688992,1.3098666419601068,1.0,0.0,4.698906859688103,1.2957220339395779,1.29583285864993,3.626477544263256,21943.32191017083,2237.5961118395,1603.0968420496806,1603.0968420496806,8.819118546657693,4.058821197929451,1.1653038201623458,2.893517377767105,4.861751784704102,4.861751784704102,1.3890719384868861,0.0,0.0,8.552678591662847e-05,2.434064319502414e-05,6.118614272160433e-05,0.0002875079857524563,0.10475390817549642,0.0918684341331588,0.012885474042337614,0.08649964618124042,0.0918641717901658,0.01288112333185926,0.4773023864921944,0.4773023864921944,0.06694647154403931,0.0,11.782982600341654,8.755463396624862,34.16203702277443,14.037767311528626,14.17110211441252,13.08852240367537,24211.327389873095,20579.62828139213,0.85,0.8196474770461408,0.6422350310774865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.509167050833337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16458.90065571087,1527.9856429777672,0.4773023864921944,0.06694647154403931,6.113110376966115,4.861751784704102
4615.0,-39.289458121058686,4.048293006054132,35.0202000409932,24.934213840775215,3.5258760089989023,-35.007154770529375,-49.948383181449,-0.7548781058002431,6.676634777873176,-6.298282140353564,39.97119659878412,51145.62637768991,14138.127392280443,14138.127392280443,65283.75376997035,101083.81721002144,101083.81721002144,14138.127392280443,115221.94460230188,115221.94460230188,115221.94460230188,139415.24648578087,121296.26761364035,71365.39181261393,55478.75089002935,24193.301883478995,0.0,79672.05277350835,20564.306600957145,1526.9856429777672,0.0,0.8802521223198863,2.5899488345991246,0.0014959713701933424,337062.22323090176,1553291.6834549778,4.60832326021569,1553291.6834549778,4.60832326021569,0.85,0.10500896105759745,4.698906859688992,1.3098257155669852,1.0,0.0,4.698906859688901,1.2956643670186774,1.2957750709992586,3.6266389501018486,21941.66229513609,2237.4268782036775,1603.0968420496806,1603.0968420496806,8.81925971122479,4.048293006054132,1.1519137283625946,2.896379277691537,4.85702565212473,4.85702565212473,1.38772161489278,0.0,0.0,8.543741754138901e-05,2.4333478007874225e-05,6.110393953351479e-05,0.000287121720628054,0.10500875691156662,0.09195614419181321,0.013052612719753411,0.08679710714320091,0.09195633010052065,0.013052630957076797,0.4776521694011358,0.4776521694011358,0.06779980649186615,0.0,12.052434216258689,9.759387245490132,28.661555363516868,12.974916918226711,13.785668022032496,7.326994734112247,24193.301883478995,20564.306600957145,0.85,0.8194059459665105,0.6419519090726413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092275001894635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16458.404220743043,1526.9856429777672,0.4776521694011358,0.06779980649186615,6.113110376966115,4.85702565212473
4616.0,-39.300104216095384,4.037555260848531,35.019831601114845,24.925868363957875,3.5226054808392004,-35.02030442548163,-49.960368394944794,-0.761797645710897,5.6896834301952595,-6.300962704372735,39.97430067283855,51151.05396963299,14124.973459777826,14124.973459777826,65276.02742941081,101059.83580651863,101059.83580651863,14124.973459777826,115184.80926629646,115184.80926629646,115184.80926629646,139363.63895814793,121289.51193168308,71358.9945128885,55478.35268754953,24178.82969185146,0.0,79657.182379401,20552.00523807374,1525.9856429777672,0.0,0.8802260821172232,2.6008968928565777,0.0014959713701933424,337026.62118765485,1553425.445706684,4.609206952947921,1553425.445706684,4.609206952947921,0.85,0.10521051595788901,4.698906859688992,1.3098155336966744,1.0,0.0,4.698906859687967,1.2956974940716592,1.2958080683868927,3.626546227949343,21940.440238637602,2237.302263121209,1603.0968420496806,1603.0968420496806,8.81105438503514,4.037555260848531,1.141041247554214,2.8965140132943166,4.852281016238892,4.852281016238892,1.3863660046396833,0.0,0.0,8.533516459400758e-05,2.429750553915873e-05,6.103765905484885e-05,0.0002868102748321872,0.10516040316623035,0.0920350371130469,0.013125366053183441,0.08710435080336759,0.09207817513179585,0.013132340826093157,0.47799540408405117,0.47799540408405117,0.06816821992081451,0.0,12.0489125585147,10.42514257637248,23.66747178103924,11.99064613456801,13.098189780530106,4.3483097906653825,24178.82969185146,20552.00523807374,0.85,0.8194619176775063,0.6421398854657508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5092875676095063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16457.90867264833,1525.9856429777672,0.47799540408405117,0.06816821992081451,6.113110376966115,4.852281016238892
4617.0,-39.30081124306855,4.03718496371255,35.02033971143098,24.914289637841307,3.5236250824755855,-35.02035511510668,-49.96016646092755,-0.7719423079322061,5.369116555433948,-6.30086891794345,39.975717446475464,51146.662662210365,14122.155002752608,14122.155002752608,65268.817664962975,101000.34893452835,101000.34893452835,14122.155002752608,115122.50393728096,115122.50393728096,115122.50393728096,139286.43707985422,121282.7391353037,71357.70198113524,55472.26350463162,24163.93314257326,0.0,79636.19664720488,20539.34317118727,1524.9856429777672,0.0,0.8802212459326686,2.6045849147970963,0.0014959713701933424,337027.8667668538,1553486.5008910287,4.609371076029408,1553486.5008910287,4.609371076029408,0.85,0.10523071979594528,4.698906859688992,1.3098092102771628,1.0,0.0,4.69890685968947,1.2957457661838891,1.2958563358242186,3.626411123478164,21939.215086257616,2237.177332346685,1603.0968420496806,1603.0968420496806,8.809296252306481,4.03718496371255,1.1383661539799368,2.898818809732613,4.847455618111958,4.847455618111958,1.3849873194605595,0.0,0.0,8.53283777925261e-05,2.4298111215885747e-05,6.103026657664035e-05,0.00028677553826562317,0.10522828468232005,0.09210082320023853,0.013127461482081519,0.08717022251149138,0.09209582600625381,0.013134893789691475,0.47831355391195396,0.47831355391195396,0.0681757506302119,0.0,11.973051121645483,10.889468500815724,19.6775184480735,11.66998547337738,12.7544955476435,4.185127750766014,24163.93314257326,20539.34317118727,0.85,0.819587328537416,0.6422539600779081,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093563722185892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16457.385747273725,1524.9856429777672,0.47831355391195396,0.0681757506302119,6.113110376966115,4.847455618111958
