time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4618.0,-39.30697528812844,4.032202770607574,35.018565317303555,24.90326533969494,3.5222466588631374,-35.02451908017523,-49.964234268385894,-0.7821888787997752,5.140227411592207,-6.300844202315217,39.97532534158931,51136.13157290965,14114.5381096409,14114.5381096409,65250.66968255055,100954.79287335149,100954.79287335149,14114.5381096409,115069.33098299238,115069.33098299238,115069.33098299238,139217.49815824232,121279.05359976749,71356.61246020319,55469.379043960325,24148.167175249935,0.0,79617.54621921026,20525.942098962445,1523.9856429777672,0.0,0.8802228556071692,2.607222275196657,0.0014959713701933424,337028.1950161444,1553469.6031364095,4.609316449212787,1553469.6031364095,4.609316449212787,0.85,0.10523659931074868,4.698906859688992,1.3098117027198892,1.0,0.0,4.698906859690956,1.2957946358011643,1.2959051329640634,3.6262743569576137,21938.548398174767,2237.1093490819767,1603.0968420496806,1603.0968420496806,8.804544890497317,4.032202770607574,1.1339216001942907,2.8982811704132834,4.845739837244019,4.845739837244019,1.384497096355434,0.0,0.0,8.526922982244131e-05,2.4285913018695494e-05,6.0983316803745816e-05,0.0002865549256557082,0.10523887097175069,0.09215464729517356,0.013084223676577134,0.08720142990951463,0.09210196760475357,0.013134631705995102,0.4785998596420767,0.4785998596420767,0.0679521630100506,0.0,11.866501211547018,11.215664183587023,16.469751478734793,11.441071613907411,12.52418626936975,3.965870799719312,24148.167175249935,20525.942098962445,0.85,0.8195513775681617,0.6422721372512161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5093609418788223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16457.061579692825,1523.9856429777672,0.4785998596420767,0.0679521630100506,6.113110376966115,4.845739837244019
4619.0,-39.30697528812844,4.032202770607574,35.018565317303555,24.90184534052389,3.5222466588631374,-35.02451908017523,-49.96346840690819,-0.7821888787997752,5.109188068131061,-6.300844202315217,39.97532534158931,51132.484679891844,14113.129042633402,14113.129042633402,65245.613722525246,100948.08808990906,100948.08808990906,14113.129042633402,115061.21713254246,115061.21713254246,115061.21713254246,139193.5700701876,121272.34881632507,71352.96556718538,55465.98138793299,24132.352937645137,0.0,79598.33432557812,20512.499996998366,1522.9856429777672,0.0,0.8802228556071692,2.607580116868222,0.0014959713701933424,337028.1950161444,1553469.6031364095,4.609316449212787,1553469.6031364095,4.609316449212787,0.85,0.10523659931074868,4.698906859688992,1.30979289455805,1.0,0.0,4.698906859690514,1.2957946358011643,1.2959051329640634,3.6262743569576137,21937.335548868272,2236.9856728718037,1603.0968420496806,1603.0968420496806,8.803665924878683,4.032202770607574,1.1323512153145643,2.8998515552930098,4.842632183930205,4.842632183930205,1.38360919540863,0.0,0.0,8.526922982244131e-05,2.4288209185126088e-05,6.0981020637315225e-05,0.0002865441361835165,0.10521751143756407,0.09220331638168894,0.013014195055875132,0.0871561711411935,0.09210196760475357,0.013134631705995102,0.47885261974326354,0.47885261974326354,0.06758847339674705,0.0,11.77515009149846,11.471036498134026,13.916424304297323,11.410032270446266,12.4947710182567,3.9239234583889697,24132.352937645137,20512.499996998366,0.85,0.819685666482084,0.642381340176624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5094007825166098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16456.628066282025,1522.9856429777672,0.47885261974326354,0.06758847339674705,6.113110376966115,4.842632183930205
4620.0,-39.31377964338745,4.025693008610826,35.01660111145886,24.88930133348333,3.519113913396145,-35.033600194155646,-49.97225484168155,-0.7940460508825353,4.815175285968223,-6.300801033365246,39.973755526644624,51141.3174474079,14103.447354271151,14103.447354271151,65244.76480167905,100903.6387460124,100903.6387460124,14103.447354271151,115007.08610028354,115007.08610028354,115007.08610028354,139123.2555733422,121269.09115302496,71351.04571826315,55464.494927513115,24116.169473058646,0.0,79580.66440057175,20498.74405209985,1521.9856429777672,0.0,0.8802290013751318,2.6109809786823943,0.0014959713701933424,337028.76834537415,1553401.953374568,4.609107884175339,1553401.953374568,4.609107884175339,0.85,0.10525669580737004,4.698906859688992,1.3097985800309107,1.0,0.0,4.698906859687295,1.2958511848899747,1.295961602318725,3.6261161115409686,21936.746259936233,2236.925582123991,1603.0968420496806,1603.0968420496806,8.797626559003652,4.025693008610826,1.1268652198837659,2.8988277887270604,4.841019188547885,4.841019188547885,1.38314833958511,0.0,0.0,8.520398167028394e-05,2.4261878244974836e-05,6.09421034253091e-05,0.00028636126782906096,0.10516995201068435,0.09224085910167128,0.012929092909013078,0.08721314919328743,0.09212533358033981,0.013131362227030232,0.47907446418741795,0.47907446418741795,0.06715026635850749,0.0,11.643069825958491,11.613572104743696,11.850100285338272,11.11597631933347,12.184503897943841,3.737279934495632,24116.169473058646,20498.74405209985,0.85,0.8198570003546024,0.6426349645686104,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5094007825166098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16456.31783377242,1521.9856429777672,0.47907446418741795,0.06715026635850749,6.113110376966115,4.841019188547885
4621.0,-39.325181471875915,4.017039971607845,35.027937658281175,25.43809275319802,4.433905334029232,-35.161546175881206,-50.053844357002504,-0.228284089310544,-6.055280877809594,-6.055280877809942,40.36487495181734,51474.5106814948,13754.72563152392,13754.72563152392,65229.23631301872,99175.47608003892,99175.47608003892,13754.72563152392,112930.20171156284,112930.20171156284,112930.20171156284,136247.08856724476,121188.93683794353,71133.94831389969,55616.65391560427,23316.886855681933,0.0,78933.5407712862,19819.353827329644,1520.9856429777672,0.0,0.8800699158841876,2.8785458928930696,0.0014959713701933424,340301.9547726143,1570325.846193061,4.614507275582163,1570325.846193061,4.614507275582163,0.8500000000000001,0.11114473401346026,4.698906859688992,1.308869264298119,1.0,0.0,4.698906859689478,1.293165135047527,1.293275182341552,3.6336479636966823,21922.246894476644,2235.4470583202874,1603.0968420496806,1603.0968420496806,8.580096517399076,4.017039971607845,1.1877981974038212,2.829241774204024,4.837442414963212,4.837442414963212,1.3821264042752033,0.0,0.0,8.509475098406948e-05,2.4018634752357036e-05,6.107611623171244e-05,0.0002869909815243558,0.10629579130970028,0.09331310710738894,0.012982684202311339,0.09606993118650575,0.09664118474082958,0.014503549272630676,0.47926490092720786,0.47926490092720786,0.06668028802030186,0.0,5.4725068093380855,6.248387822806535,0.368718403624257,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23316.886855681933,19819.353827329644,0.85,0.8263817342493683,0.6521246884216776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5094447641287403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16455.87128734579,1520.9856429777672,0.47926490092720786,0.06668028802030186,6.113110376966115,4.837442414963212
4622.0,-39.33195267523939,4.014413627155576,35.031493836733304,25.432380067091458,4.430779483864315,-35.16354159995192,-50.05510492539031,-0.23233053375957613,-6.0536340308278795,-6.053634030828192,40.34619980741451,51447.66830618872,13747.013430522671,13747.013430522671,65194.6817367114,99163.24983263566,99163.24983263566,13747.013430522671,112910.26326315833,112910.26326315833,112910.26326315833,136228.84197000528,121181.05471950136,71129.65337560717,55612.668159882436,23318.57870684694,0.0,78931.24686672937,19820.7919008199,1521.7840544551848,0.0,0.8801489486074997,2.879207586462198,0.0014959713701933424,340323.9939420135,1569514.6121875572,4.611824732096265,1569514.6121875572,4.611824732096265,0.85,0.1111376879282351,4.698906859688992,1.3088522721687332,1.0,0.0,4.698906859689348,1.293184443038724,1.293294408163361,3.6335937112323307,21920.821073349325,2235.301665028254,1603.0968420496806,1603.0968420496806,8.575285703230554,4.014413627155576,1.1842809993611478,2.830132627794428,4.83320823714833,4.83320823714833,1.3809166391852372,0.0,0.0,8.502994343124394e-05,2.401489442176704e-05,6.1015049009476894e-05,0.00028670403233489104,0.10598316222473349,0.09321706319533819,0.012766099029395293,0.09615109032744137,0.09663425891086691,0.014503429017368194,0.4790961715206721,0.4790961715206721,0.06561233491577027,0.0,0.7282829614730986,2.126206928189731,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23318.57870684694,19820.7919008199,0.85,0.8259679699066286,0.6518035676422924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5095184682754812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16455.33241139363,1521.7840544551848,0.4790961715206721,0.06561233491577027,6.113110376966115,4.83320823714833
4623.0,-39.33905417029642,4.011474048694389,35.03480668153564,25.42186699518936,4.4268189238267075,-35.165493133797945,-50.05683802356941,-0.24162975024235173,-6.051728124686463,-6.05172812468676,40.32520370563635,51421.47427834422,13739.319239526827,13739.319239526827,65160.79351787105,99132.29847967383,99132.29847967383,13739.319239526827,112871.61771920066,112871.61771920066,112871.61771920066,136171.93657397814,121175.30812748062,71127.77344025845,55608.3718746913,23300.318854777484,0.0,78908.69072946878,19805.271026560862,1521.5325270005578,0.0,0.8802380605683107,2.8802889916942673,0.0014959713701933424,340349.50140810764,1568602.9357616259,4.608800451512162,1568602.9357616259,4.608800451512162,0.85,0.11112940369277302,4.698906859688992,1.3088478043442593,1.0,0.0,4.698906859689453,1.2932286488613753,1.2933385299046498,3.6334695058187507,21919.78155429447,2235.1956635848605,1603.0968420496806,1603.0968420496806,8.57048612357072,4.011474048694389,1.1815022935996637,2.829971755094725,4.830777689857909,4.830777689857909,1.3802221971022597,0.0,0.0,8.496202365231987e-05,2.4009752893510533e-05,6.095227075880933e-05,0.0002864090431821899,0.10565659970345224,0.09307128865889439,0.012585311044557863,0.09618104257863536,0.09662611754131653,0.014503286151456496,0.4787119412797186,0.4787119412797186,0.06473251599459423,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23300.318854777484,19805.271026560862,0.85,0.8257746125996294,0.6516579327698901,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5095622422995383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16454.885922237183,1521.5325270005578,0.4787119412797186,0.06473251599459423,6.113110376966115,4.830777689857909
4624.0,-39.340271380289344,4.011162617659734,35.03541601000865,25.416384427249454,4.426528955163632,-35.165719907507565,-50.056531630083896,-0.24572851410966723,-6.051596010336823,-6.051596010337181,40.323797870776076,51414.1113596088,13737.590712821788,13737.590712821788,65151.70207243059,99107.77837760413,99107.77837760413,13737.590712821788,112845.36909042593,112845.36909042593,112845.36909042593,136136.51816577464,121168.77153490814,71125.08663901192,55604.09432877358,23291.14907534873,0.0,78895.2434041223,19797.47671404642,1521.2467310265708,0.0,0.8802440499923858,2.8808557103678196,0.0014959713701933424,340351.2696003116,1568541.9069889362,4.608597196745995,1568541.9069889362,4.608597196745995,0.85,0.111128828493548,4.698906859688992,1.3088346124207604,1.0,0.0,4.6989068596891626,1.2932480961249784,1.293357963770893,3.6334148673936215,21918.59912956197,2235.075089817825,1603.0968420496806,1603.0968420496806,8.569407881346232,4.011162617659734,1.1800645221829882,2.8310980954767455,4.828248273067377,4.828248273067377,1.3794995065906792,0.0,0.0,8.495038710602176e-05,2.4010661787171293e-05,6.0939725318850466e-05,0.0002863500933283094,0.10542850499690268,0.09298132212189916,0.012447182875003519,0.09618255172791979,0.09662555236580042,0.014503276127747568,0.47827365133793115,0.47827365133793115,0.06402532752432005,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23291.14907534873,19797.47671404642,0.85,0.8258001276288146,0.6516756795622282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096081542502988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16454.432590530367,1521.2467310265708,0.47827365133793115,0.06402532752432005,6.113110376966115,4.828248273067377
4625.0,-39.350544240383286,4.008029655370966,35.0407291284682,26.134119426738494,5.209370896765112,-35.09037839013871,-49.937455519661285,0.4937738847027232,-5.6485280053954625,-5.648528005395887,40.211335174754794,50797.27694896455,13182.306154464948,13182.306154464948,63979.5831034295,98800.34518993799,98800.34518993799,13182.306154464948,111982.65134440294,111982.65134440294,111982.65134440294,135494.56607491564,121065.9705754777,70912.49388950822,55726.08520663275,23511.9147305127,0.0,79237.99993714545,19985.127520935795,1521.107694270084,0.0,0.8827963829668428,2.908336739065487,0.0014959713701933424,345779.5464163869,1563665.592738295,4.522146000085652,1563665.592738295,4.522146000085652,0.85,0.10943344802593925,4.698906859688992,1.307631845609285,1.0,0.0,4.698906859689014,1.2897533907037289,1.2898628348616734,3.6432599391152793,21900.003141574743,2233.178826773133,1603.0968420496806,1603.0968420496806,8.223025464644035,4.008029655370966,1.2903866195919473,2.7176430357790187,4.826506781453079,4.826506781453079,1.3790019375580227,0.0,0.0,8.485223706695134e-05,2.4366319394043887e-05,6.0485917672907445e-05,0.0002842176934678084,0.10436600898434654,0.092132966268776,0.012233042715570549,0.09737270379386799,0.09496418197959422,0.014469266046345039,0.4779196860511678,0.4779196860511678,0.06345624341476738,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23511.9147305127,19985.127520935795,0.85,0.8074356136472463,0.641072174831001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096160239228582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16454.096903951166,1521.107694270084,0.4779196860511678,0.06345624341476738,6.113110376966115,4.826506781453079
4626.0,-39.2687286293025,4.015787864568932,35.02962768832024,26.144444988481723,4.9456778497464065,-34.86792572009092,-49.727210600953526,0.5062218605605692,8.829390214386251,-4.734816163812196,39.76520137667834,50192.86535608052,11944.57305090625,11944.57305090625,62137.43840698677,100094.32356398695,100094.32356398695,11944.57305090625,112038.89661489321,112038.89661489321,112038.89661489321,136600.0892058601,121056.12485367441,70972.15820697998,55648.85182966048,24561.192590966897,0.0,80210.04442062738,20877.013702321863,1522.107694270084,0.0,0.8891012941904394,2.7366119766434296,0.0014959713701933424,358336.6663431382,1544434.2787214227,4.310009060704086,1544434.2787214227,4.310009060704086,0.85,0.10168713562275168,4.698906859688992,1.3075885866722097,1.0,0.0,4.698906859689769,1.289693096091105,1.2898035470873046,3.643430265642871,21898.22211807658,2232.9972129194557,1603.0968420496806,1603.0968420496806,7.450936673067248,4.015787864568932,1.551990152166196,2.4637977124027364,4.823913608858734,4.823913608858734,1.3782610311024954,0.0,0.0,8.563684386729122e-05,2.500623999035525e-05,6.063060387693597e-05,0.0002848975604644204,0.10150202659967167,0.08967438352199585,0.01182764307767583,0.0923383008664117,0.08973201972066581,0.011955115902085863,0.4776331804884238,0.4776331804884238,0.06299764279379193,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,13.564206378198435,19.12268956512645,3.410605131648481e-13,24561.192590966897,20877.013702321863,0.85,0.7746840044263467,0.6257678289375509,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5096824446335397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16453.579761941273,1522.107694270084,0.4776331804884238,0.06299764279379193,6.113110376966115,4.823913608858734
4627.0,-39.268731993153615,4.014586833022095,35.03864222949768,26.148868014011555,4.983475995262171,-34.885332569202426,-49.7458168194629,0.5062217288798546,1.2375417380206954,-5.520352243729917,40.319906640004426,50281.46911078446,13015.47987130789,13015.47987130789,63296.948982092355,99936.7361501943,99936.7361501943,13015.47987130789,112952.21602150219,112952.21602150219,112952.21602150219,137511.8357543242,121077.0097509008,70978.58783805808,55664.91323649191,24559.619732821993,0.0,80224.5329693139,20875.676772898692,1523.107694270084,0.0,0.8830656407948023,2.740864996259202,0.0014959713701933424,347519.9114703301,1568372.9939167618,4.513044985771019,1568372.9939167618,4.513044985771019,0.85,0.10449091170382291,4.698906859688992,1.3076468964247039,1.0,0.0,4.698906859688931,1.2896930967788625,1.2898035477333372,3.6434302636999316,21902.000052641473,2233.382455032195,1603.0968420496806,1603.0968420496806,8.118960458225727,4.014586833022095,1.3302763590731947,2.6843104739489005,4.824600718059072,4.824600718059072,1.3784573480168778,0.0,0.0,8.56368114707722e-05,2.4948985789974562e-05,6.068782568079764e-05,0.0002851664403911098,0.10435979540427273,0.09225711775429266,0.012102677649980076,0.09191434049905335,0.09231338506428696,0.012177526639535953,0.4774006427048953,0.4774006427048953,0.06262742896367822,0.0,3.410605131648481e-13,1.2567281109465398,3.410605131648481e-13,6.7578939817506125,7.391234957478389,2.011287952410669,24559.619732821993,20875.676772898692,0.85,0.7889974131267751,0.6267592624068906,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091536127269547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16454.90711654191,1523.107694270084,0.4774006427048953,0.06262742896367822,6.113110376966115,4.824600718059072
4628.0,-39.24387411970879,4.021073142202396,35.02906170974228,20.14432892845946,4.937239446605475,-34.83764146269248,-46.42217760030178,0.5064528679290704,-4.841300573834758,-4.841300573835102,39.8132359206966,34542.74841880146,12096.623084647565,12096.623084647565,46639.37150344902,71803.42152100167,71803.42152100167,12096.623084647565,83900.04460564924,83900.04460564924,83900.04460564924,106352.38465759938,92724.29769373903,55347.6881668239,41529.56614101682,22452.34005195014,0.0,63981.906192966955,19084.48904415762,1524.107694270084,0.0,0.8883947125948887,3.571317850991242,0.0014959713701933424,356855.10964129533,1546496.251203045,4.333681119930037,1546496.251203045,4.333681119930037,0.8500000000000001,0.1015749998859474,4.698906859688992,1.230272376979701,1.0,0.0,4.698906859689961,1.2896915104576465,1.2898022704446426,3.6434347451210147,16773.189040162157,1710.3892807597047,1603.0968420496806,1603.0968420496806,7.545784363957146,4.021073142202396,1.5252315341777933,2.4958416080246026,4.8225980533167245,4.8225980533167245,1.3778851580904927,0.0,0.0,8.587652172592908e-05,3.735081933884298e-05,4.8525702387086096e-05,0.00022801775581790534,0.10161406514468235,0.0898771998578327,0.011736865286849654,0.12056525165555229,0.08986367916228666,0.011711320723660743,0.4772875206501365,0.4772875206501365,0.062327924566253926,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22452.34005195014,19084.48904415762,0.85,0.7289462643202046,0.5398830774847793,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5091536344624132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16454.598091531785,1524.107694270084,0.4772875206501365,0.062327924566253926,6.113110376966115,4.8225980533167245
4629.0,-39.219267137292384,4.025329597099663,35.02386907215801,26.148669432755582,4.918622698826638,-34.80617313186822,-49.671108986344166,0.5064528727759052,9.573094325309171,-5.033183243368394,39.906302255721904,50165.621492599494,12364.467490640489,12364.467490640489,62530.088983239984,100242.10532610345,100242.10532610345,12364.467490640489,112606.57281674394,112606.57281674394,112606.57281674394,137179.4929392933,121075.08782095196,71002.96769362164,55635.689030367015,24572.92012254936,0.0,80208.60915291638,20886.982104166957,1525.107694270084,0.0,0.8870890067279693,2.694598039594065,0.0014959713701933424,354197.5128608506,1550497.218092282,4.377493239771583,1550497.218092282,4.377493239771583,0.85,0.10206433308236121,4.698906859688992,1.3076409466518095,1.0,0.0,4.698906859688849,1.2896910171804388,1.2898020839604902,3.6434361386511656,21901.652388704882,2233.347003176914,1603.0968420496806,1603.0968420496806,7.712863731196418,4.025329597099663,1.4743911384891986,2.5509384586104646,4.822912401307819,4.822912401307819,1.3779749718022338,0.0,0.0,8.611442323960301e-05,2.5179611999825472e-05,6.093481123977754e-05,0.0002863270025284446,0.10210476147545931,0.09034820662680235,0.011756554848656972,0.09089368912651462,0.09032779111922178,0.011736541963139438,0.47711828598633943,0.47711828598633943,0.06208498771498115,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,14.60627756867757,17.23485663679628,3.979039320256561e-13,24572.92012254936,20886.982104166957,0.85,0.779593233739129,0.6254393639585443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5089930325788983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16454.787119863355,1525.107694270084,0.47711828598633943,0.06208498771498115,6.113110376966115,4.822912401307819
4630.0,-39.191681839848556,4.03178654516621,35.0136294628013,20.13221176983791,4.909731527347127,-34.78266561086344,-46.36631818776948,0.5006110880685957,-4.833194016709172,-4.833194016709564,39.74998506144138,34528.87109507675,12100.168272092227,12100.168272092227,46629.039367168974,71876.15930778209,71876.15930778209,12100.168272092227,83976.32757987431,83976.32757987431,83976.32757987431,106444.50638983326,92694.75379049065,55346.973526849324,41497.53362626814,22468.17880995894,0.0,63965.71243622708,19097.951988465098,1526.107694270084,0.0,0.8886624307128184,3.561370732505255,0.0014959713701933424,356967.7298388431,1543781.523610997,4.324708915027007,1543781.523610997,4.324708915027007,0.85,0.10123184678565116,4.698906859688992,1.2301985850697381,1.0,0.0,4.698906859689013,1.289717994524492,1.2898294085422626,3.6433599280139055,16767.844750838918,1709.8443149127295,1603.0968420496806,1603.0968420496806,7.547995825767612,4.03178654516621,1.5351963049529989,2.4965902402132114,4.822564887105498,4.822564887105498,1.3778756820301423,0.0,0.0,8.638184333104268e-05,3.76012065124482e-05,4.878063681859448e-05,0.000229215668966891,0.10123193723363329,0.08960574138432867,0.011626195849304617,0.12042349273929441,0.08960569634466375,0.0116261504409874,0.4769795649219684,0.4769795649219684,0.0618873049006296,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22468.17880995894,19097.951988465098,0.85,0.7289692804353188,0.5398028065348534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5088340847104238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16454.97195060711,1526.107694270084,0.4769795649219684,0.0618873049006296,6.113110376966115,4.822564887105498
4631.0,-39.1641091632565,4.038123844749628,35.003995502046486,20.130828546267026,4.907252635923669,-34.75848840850345,-46.34235216127706,0.500611237565317,-4.837212467730069,-4.8372124677303985,39.74689189610724,34548.057651246454,12114.430202469002,12114.430202469002,46662.48785371546,71881.36849100937,71881.36849100937,12114.430202469002,83995.79869347837,83995.79869347837,83995.79869347837,106477.54608405905,92688.26798202007,55350.13795526361,41486.81114084051,22481.747390580687,0.0,63968.55853142119,19109.485281993584,1527.107694270084,0.0,0.8886533345513953,3.558568324501429,0.0014959713701933424,356911.90009597706,1543648.8573710714,4.3250136993358,1543648.8573710714,4.3250136993358,0.85,0.10117265663315829,4.698906859688992,1.230181144014932,1.0,0.0,4.6989068596891155,1.2897174380159175,1.2898291977311391,3.6433615001110025,16766.671512601897,1709.724677907532,1603.0968420496806,1603.0968420496806,7.556892312868501,4.038123844749628,1.5387585890074496,2.4993652557421786,4.822888282434073,4.822888282434073,1.3779680806954495,0.0,0.0,8.664990788283466e-05,3.7709109132045897e-05,4.894079875078876e-05,0.00022996825496873974,0.10117357657256436,0.08957846713725706,0.011595109435307291,0.1204063470131275,0.08957775175247852,0.011594904880679763,0.47686525473713826,0.47686525473713826,0.06172582531581503,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22481.747390580687,19109.485281993584,0.85,0.7294597365484633,0.5400787268682401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508655937615942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16455.217267161323,1527.107694270084,0.47686525473713826,0.06172582531581503,6.113110376966115,4.822888282434073
4632.0,-39.164112788068834,4.04033945737183,35.0069545353434,26.145208964031212,4.988116482689057,-34.806738050074244,-49.67245009085161,0.5006112622562259,6.3074581174569175,-5.193132636557092,40.08997776087421,50439.64350798398,12603.390960724708,12603.390960724708,63043.03446870869,99897.73536934592,99897.73536934592,12603.390960724708,112501.12633007062,112501.12633007062,112501.12633007062,137151.9277845395,121086.45068337554,71013.91992765716,55636.14528413153,24650.801454468867,0.0,80286.9467386004,20953.181236298537,1528.107694270084,0.0,0.8856050271661612,2.7154470708353524,0.0014959713701933424,351994.08742657525,1558416.4689561352,4.427393881385054,1558416.4689561352,4.427393881385054,0.85,0.1027913836715046,4.698906859688992,1.3076796009438114,1.0,0.0,4.698906859688993,1.289717437972722,1.2898291976424217,3.6433615002330266,21903.707852528372,2233.556602155514,1603.0968420496806,1603.0968420496806,7.8619024316773745,4.04033945737183,1.4402558974422037,2.600083559929626,4.8231863453836805,4.8231863453836805,1.3780532415381945,0.0,0.0,8.664987259154213e-05,2.5175454579209024e-05,6.147441801233311e-05,0.0002888625644935406,0.10280842354116977,0.09104628213180702,0.01176214140936276,0.09162361215935676,0.09103679624255122,0.011754587428953384,0.4767704732559408,0.4767704732559408,0.06159330831463004,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,11.500590754014013,12.654140342590381,2.7352160500904006,24650.801454468867,20953.181236298537,0.85,0.78522147160441,0.6282421434234662,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084779133005652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16455.463250387722,1528.107694270084,0.4767704732559408,0.06159330831463004,6.113110376966115,4.8231863453836805
4633.0,-39.11836472856235,4.04713494890197,34.99393419879441,26.145836698729568,4.915496871548481,-34.76943042440242,-49.63636910598723,0.5023288524065057,11.678009400522399,-4.883852101124873,39.810885337632776,50489.80006689408,12190.13941086291,12190.13941086291,62679.93947775699,100243.67142996546,100243.67142996546,12190.13941086291,112433.81084082837,112433.81084082837,112433.81084082837,137076.31731951045,121081.40497555901,71024.24014357034,55619.072035542966,24642.506478682084,0.0,80261.57851422505,20946.13050687977,1529.107694270084,0.0,0.8881888444660573,2.686742170126758,0.0014959713701933424,356264.42046660354,1546395.2996413158,4.340583035532946,1546395.2996413158,4.340583035532946,0.85,0.10140312360516734,4.698906859688992,1.3076631000498313,1.0,0.0,4.6989068596889725,1.2897084173179598,1.289820752044415,3.6433869831296457,21902.795118615548,2233.46352919861,1603.0968420496806,1603.0968420496806,7.604119159312232,4.04713494890197,1.5318178377306202,2.51531711117135,4.822251594932628,4.822251594932628,1.377786169980751,0.0,0.0,8.709633665264575e-05,2.528752773384287e-05,6.180880891880287e-05,0.00029043383621776895,0.10138458900780203,0.08980188271909566,0.011582706288706373,0.09097905289384144,0.08983036743976548,0.011572756165401862,0.47669131473764953,0.47669131473764953,0.061483961380348714,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.561861501647286,19.480057409926417,3.410605131648481e-13,24642.506478682084,20946.13050687977,0.85,0.7809457605751923,0.629065625191331,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5084779367016299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16455.15770746521,1529.107694270084,0.47669131473764953,0.061483961380348714,6.113110376966115,4.822251594932628
4634.0,-39.118320185628875,4.047920310482609,34.99159049607172,20.130625180341326,4.916242456815064,-34.764034417666714,-46.34581364281473,0.5023299329775266,-4.883787887005781,-4.883787887006193,39.810341131852425,34786.81698593847,12191.30172475829,12191.30172475829,46978.11871069676,71838.02027800104,71838.02027800104,12191.30172475829,84029.32200275933,84029.32200275933,84029.32200275933,106559.76222451108,92679.26918140207,55346.52518054903,41480.82666761448,22530.44022175175,0.0,64011.26688936623,19150.874188488986,1530.107694270084,0.0,0.8881911245808611,3.5563640420505447,0.0014959713701933424,356265.31129181193,1546371.9280978546,4.340506580589439,1546371.9280978546,4.340506580589439,0.85,0.10140114613308904,4.698906859688992,1.2301554552605376,1.0,0.0,4.698906859689043,1.2897084113218393,1.2898207466097753,3.6433870000685036,16765.04369133331,1709.5586863335911,1603.0968420496806,1603.0968420496806,7.604844202157365,4.047920310482609,1.5325983715859293,2.5153219388966797,4.8227021339731735,4.8227021339731735,1.3779148954209066,0.0,0.0,8.709677238977072e-05,3.769350674219274e-05,4.940326564757798e-05,0.0002321413438424417,0.10135285744724178,0.0897874944202885,0.011565363026953277,0.12050544487250653,0.08982855403041536,0.011572592102673675,0.47662465458968317,0.47662465458968317,0.06139315049959032,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22530.44022175175,19150.874188488986,0.85,0.7339039046343407,0.5434483439620437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5081826531260996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16455.768723164383,1530.107694270084,0.47662465458968317,0.06139315049959032,6.113110376966115,4.8227021339731735
4635.0,-39.118320185628875,4.047920310482609,34.99159049607172,20.13243961790579,4.916242456815064,-34.764034417666714,-46.34681800436226,0.5023299329775266,-4.883787887005781,-4.883787887006193,39.810341131852425,34791.61984731783,12190.76780187167,12190.76780187167,46982.3876491895,71846.58753026996,71846.58753026996,12190.76780187167,84037.35533214163,84037.35533214163,84037.35533214163,106582.6859209904,92687.836433671,55351.32804192839,41485.00932415845,22545.330588848778,0.0,64030.33991300722,19163.53100052146,1531.107694270084,0.0,0.8881911245808611,3.5560948241834383,0.0014959713701933424,356265.31129181193,1546371.9280978546,4.340506580589439,1546371.9280978546,4.340506580589439,0.85,0.10140114613308904,4.698906859688992,1.2301782608916985,1.0,0.0,4.69890685968908,1.2897084113218393,1.2898207466097753,3.6433870000685036,16766.593448467476,1709.7167175811799,1603.0968420496806,1603.0968420496806,7.604511144994119,4.047920310482609,1.5320036391412302,2.5159166713413788,4.821350942964836,4.821350942964836,1.377528840847096,0.0,0.0,8.709677238977072e-05,3.7688980771345874e-05,4.940779161842485e-05,0.0002321626109579008,0.101327869804509,0.08977682042403182,0.011551049380477189,0.12057507279603191,0.08982855403041536,0.011572592102673675,0.47656799313797676,0.47656799313797676,0.06131716846165027,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22545.330588848778,19163.53100052146,0.85,0.7337519637256436,0.5433614735543549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5081823656763902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16455.465670016867,1531.107694270084,0.47656799313797676,0.06131716846165027,6.113110376966115,4.821350942964836
4636.0,-39.04403141086536,4.054564272596053,34.98270979704727,20.155417697411053,4.9078052774609455,-34.64227089972774,-46.236364532355196,0.5145461049824215,-4.795412069604083,-4.795412069604415,39.72598507264196,34623.95906273556,12078.591473326627,12078.591473326627,46702.55053606218,71995.0187423409,71995.0187423409,12078.591473326627,84073.61021566752,84073.61021566752,84073.61021566752,106641.9579175947,92738.77636285228,55407.857658698114,41478.79856017129,22568.34770192719,0.0,64047.14626209848,19183.09554663811,1532.107694270084,0.0,0.8889380440734991,3.5541598912313455,0.0014959713701933424,357492.98276838363,1542752.3871140475,4.315475999464813,1542752.3871140475,4.315475999464813,0.85,0.10089101547671733,4.698906859688992,1.2303029841324316,1.0,0.0,4.698906859689364,1.2896493272137102,1.2897625982465508,3.6435539185221684,16775.80813203049,1710.6563538038463,1603.0968420496806,1603.0968420496806,7.534536377654658,4.054564272596053,1.560977735859212,2.4935865367368413,4.819764143482307,4.819764143482307,1.3770754695663734,0.0,0.0,8.782630576495248e-05,3.818974784128015e-05,4.963655792367233e-05,0.00023323756251889392,0.10089400974522039,0.08940203655881582,0.01149197318640458,0.12068958114681967,0.0894006186225308,0.011490396854186524,0.4765193306432783,0.4765193306432783,0.0612530494979649,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22568.34770192719,19183.09554663811,0.85,0.7291901866313066,0.5406011209468229,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5081823656763902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16455.16172601068,1532.107694270084,0.4765193306432783,0.0612530494979649,6.113110376966115,4.819764143482307
4637.0,-39.017904649615616,4.060809006855387,34.97531359070644,20.148538634553574,4.917056628028267,-34.634119833417955,-46.22448318460954,0.5145460492873034,-4.801863671023227,-4.801863671023557,39.74460972354884,34693.961212830094,12096.083448236403,12096.083448236403,46790.044661066495,71918.88969308784,71918.88969308784,12096.083448236403,84014.97314132424,84014.97314132424,84014.97314132424,106600.72061720162,92706.33982513804,55392.993418769176,41459.2737848543,22585.747475877382,0.0,64045.02126073168,19197.885354495775,1533.107694270084,0.0,0.8888389863094143,3.5565157180124447,0.0014959713701933424,357403.2482824323,1543550.9802355205,4.318793932772971,1543550.9802355205,4.318793932772971,0.85,0.10094759163102107,4.698906859688992,1.2302162865782158,1.0,0.0,4.6989068596877654,1.2896487927554625,1.2897623963725133,3.6435554284894196,16769.940584985954,1710.058030518674,1603.0968420496806,1603.0968420496806,7.5454477427393885,4.060809006855387,1.5638275831988064,2.496981423656581,4.820181605904001,4.820181605904001,1.3771947445440003,0.0,0.0,8.808421616485051e-05,3.82439804152017e-05,4.984023574964881e-05,0.00023419462565254132,0.10095143577802257,0.08946110638602565,0.011490329391996913,0.12083493777906537,0.08945366042202743,0.011493931208993648,0.47647706731418615,0.47647706731418615,0.06119842099368327,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22585.747475877382,19197.885354495775,0.85,0.7305805157059908,0.5417120726931856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5077031062449677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16456.346033792255,1533.107694270084,0.47647706731418615,0.06119842099368327,6.113110376966115,4.820181605904001
4638.0,-39.0148638382982,4.060917622931392,34.97493553562957,26.162340526375942,4.917083679223631,-34.63410524414153,-49.510493071842916,0.5145459924350326,13.528519263530882,-4.801867733279595,39.74465784204148,50392.57298495963,12096.358118174106,12096.358118174106,62488.93110313374,100314.29424312514,100314.29424312514,12096.358118174106,112410.65236129925,112410.65236129925,112410.65236129925,137128.9376670591,121101.87352871531,71077.31734963294,55582.84019898041,24718.285305759844,0.0,80301.12550474025,21010.542509895866,1534.107694270084,0.0,0.8888387935584812,2.6746981145358797,0.0014959713701933424,357403.19178660866,1543553.0438786584,4.318800389449944,1543553.0438786584,4.318800389449944,0.85,0.1009475974136799,4.698906859688992,1.3077046468062332,1.0,0.0,4.698906859688861,1.2896487306947637,1.2897623730788275,3.643555603825223,21906.497739395734,2233.8410914426167,1603.0968420496806,1603.0968420496806,7.545619079823022,4.060917622931392,1.5640390978328238,2.496878525098568,4.820489707859893,4.820489707859893,1.377282773674255,0.0,0.0,8.811427897210794e-05,2.5682152466118475e-05,6.243212650598946e-05,0.0002933627475039648,0.10093581092368753,0.08945429229460168,0.011481518629085844,0.09093386545095926,0.08945366815604981,0.011493929257630089,0.4764399233175791,0.4764399233175791,0.06115138485692463,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18.33038699681049,21.55700488768474,3.410605131648481e-13,24718.285305759844,21010.542509895866,0.85,0.7781825062893416,0.6275450396020279,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075346256415987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16456.567972195597,1534.107694270084,0.4764399233175791,0.06115138485692463,6.113110376966115,4.820489707859893
4639.0,-38.9558904079527,4.068352745871633,34.94870199880355,19.625598505977564,4.309386318317906,-34.443224756853404,-45.90572681101037,0.2574941564457544,-4.944353185972261,-4.944353185972578,39.26171219570203,33470.12252746413,12300.36536980882,12300.36536980882,45770.48789727295,72319.04468986849,72319.04468986849,12300.36536980882,84619.4100596773,84619.4100596773,84619.4100596773,107020.28140239944,91450.99238855654,54777.71902050763,40748.08152005434,22400.87134272214,0.0,63148.95286277648,19040.74064131382,1535.107694270084,0.0,0.8898531702167498,3.514525302267992,0.0014959713701933424,355425.8814383731,1522945.9001898498,4.284848064599684,1522945.9001898498,4.284848064599684,0.85,0.10057156644060672,4.698906859688992,1.227097058244981,1.0,0.0,4.698906859688157,1.290860016815046,1.2909745210201595,3.6401366519064244,16542.856849777614,1686.901933869121,1603.0968420496806,1603.0968420496806,7.672877300464189,4.068352745871633,1.528556452286728,2.5397962935849048,4.818957155387579,4.818957155387579,1.3768449015393085,0.0,0.0,8.869919489798563e-05,3.9725861354855094e-05,4.897333354313054e-05,0.0002301211329276531,0.09933682145177321,0.08804320323814897,0.011293618213624231,0.1197004840146589,0.08897076862348281,0.011600797817123908,0.47640687478696014,0.47640687478696014,0.06111042261418439,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22400.87134272214,19040.74064131382,0.85,0.7248020089380236,0.5300186465513554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5075150191168871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16456.32829296067,1535.107694270084,0.47640687478696014,0.06111042261418439,6.113110376966115,4.818957155387579
4640.0,-38.897467533130005,4.069858756630069,34.937723955041236,19.5897459628992,4.313887982791947,-34.425632880514414,-45.87286091465501,0.24986673642826462,-4.945489216249086,-4.9454892162494986,39.27645626093476,33596.542116473705,12304.241786690292,12304.241786690292,45900.783903163996,72128.58078780216,72128.58078780216,12304.241786690292,84432.82257449246,84432.82257449246,84432.82257449246,106820.59899533316,91317.81947684447,54711.368374764534,40673.83455786659,22387.776420840695,0.0,63061.610978707286,19029.60995771459,1534.107694270084,0.0,0.8897948355025351,3.520299357797723,0.0014959713701933424,355410.1509988835,1523571.9294697002,4.286799139494715,1523571.9294697002,4.286799139494715,0.85,0.10057118218803729,4.698906859688992,1.2267484316648911,1.0,0.0,4.6989068596896635,1.2908948198780872,1.2910100797904531,3.6400385123032404,16518.766784080344,1684.4454308128,1603.0968420496806,1603.0968420496806,7.675295380757152,4.069858756630069,1.5296193425568463,2.5402394140732225,4.819634946846104,4.819634946846104,1.3770385562417442,0.0,0.0,8.92821865531726e-05,3.988164062103093e-05,4.940054593214167e-05,0.00023212856415292163,0.09937924379851046,0.08808609350373806,0.011293150294772408,0.1198111831705565,0.08897030765050984,0.011600874537527445,0.47637710262913163,0.47637710262913163,0.06107431948665886,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22387.776420840695,19029.60995771459,0.85,0.7278720475228958,0.5327574350711966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507134869560893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16457.20923188731,1534.107694270084,0.47637710262913163,0.06107431948665886,6.113110376966115,4.819634946846104
4641.0,-38.89746593013815,4.069906578440042,34.93702226704983,19.574215623457007,4.313991090220206,-34.42523544434407,-45.863835770264245,0.24986569884764248,-4.945485236140428,-4.945485236140796,39.276523089437305,33553.3616749636,12303.863032833384,12303.863032833384,45857.22470779698,72054.76379882618,72054.76379882618,12303.863032833384,84358.62683165957,84358.62683165957,84358.62683165957,106730.34820336815,91244.49423375979,54670.056953968284,40638.263644212784,22371.721371708583,0.0,63009.98501592137,19015.963165952297,1533.107694270084,0.0,0.8897946166442401,3.5227605089961678,0.0014959713701933424,355410.2061098934,1523574.7674339036,4.286806459808901,1523574.7674339036,4.286806459808901,0.85,0.10057111678590652,4.698906859688992,1.2265529644815252,1.0,0.0,4.698906859688517,1.290894824743869,1.291010084677382,3.64003849858281,16505.50275087367,1683.0928758417679,1603.0968420496806,1603.0968420496806,7.675059116891503,4.069906578440042,1.5291663045734465,2.5407402738665956,4.818536514668019,4.818536514668019,1.376724718476577,0.0,0.0,8.928220259761558e-05,3.992451734176684e-05,4.9357685255848744e-05,0.0002319271658270779,0.09936850308526707,0.08808128287782796,0.011287220207439106,0.11981676455089095,0.08897029004803475,0.011600826737871767,0.4763499515695355,0.4763499515695355,0.06104210365130511,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22371.721371708583,19015.963165952297,0.85,0.727777108599689,0.53250864393136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50675845444708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16458.08110713266,1533.107694270084,0.4763499515695355,0.06104210365130511,6.113110376966115,4.818536514668019
4642.0,-38.86361611111936,4.072131833947428,34.924575363161956,19.58041019914674,4.322269490691518,-34.39575454585807,-45.83889663973821,0.24998945546923224,-4.947466991560987,-4.947466991561331,39.302522894945525,33598.40605800642,12308.990786944178,12308.990786944178,45907.39684495059,72044.96978157296,72044.96978157296,12308.990786944178,84353.96056851714,84353.96056851714,84353.96056851714,106720.24989907126,91273.216378265,54694.48569734241,40643.03408991399,22366.28933055413,0.0,63009.32342046812,19011.34593097101,1532.107694270084,0.0,0.8896918171666619,3.522144208106683,0.0014959713701933424,355382.7663466375,1524679.1882185307,4.290245145796886,1524679.1882185307,4.290245145796886,0.85,0.10056844860412856,4.698906859688992,1.226629312024452,1.0,0.0,4.698906859689155,1.2908935360620488,1.2910092340320891,3.6400421323847514,16510.698389680405,1683.622683554568,1603.0968420496806,1603.0968420496806,7.678257772129469,4.072131833947428,1.5295222775891766,2.5426095563582516,4.817000705508411,4.817000705508411,1.376285915859546,0.0,0.0,8.962160222105368e-05,4.004322049087441e-05,4.957838173017927e-05,0.00023296419800421876,0.09945475903530991,0.0881619895595219,0.011292769475788013,0.11970383243372971,0.08896786233946082,0.011600586264667737,0.4763248973885253,0.4763248973885253,0.06101299764968877,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22366.28933055413,19011.34593097101,0.85,0.7285810155206001,0.5332291196621899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50675844412163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16457.784556994826,1532.107694270084,0.4763248973885253,0.06101299764968877,6.113110376966115,4.817000705508411
4643.0,-38.85118108009603,4.072446603041821,34.92154015495321,19.57318492876368,4.323084558795416,-34.39589773180149,-45.83488638801498,0.2498949129602979,-4.947625464947976,-4.947625464948351,39.30480245708987,33639.60867035799,12309.2851859143,12309.2851859143,45948.89385627229,72007.02200651717,72007.02200651717,12309.2851859143,84316.30719243147,84316.30719243147,84316.30719243147,106668.11784920868,91239.56799706798,54676.30210903102,40625.85098670773,22351.810656777197,0.0,62977.66164348493,18999.039058260616,1531.107694270084,0.0,0.8896828780848778,3.5232298753415874,0.0014959713701933424,355380.5721657036,1524776.0484054245,4.290544187920509,1524776.0484054245,4.290544187920509,0.8499999999999999,0.1005646279601376,4.698906859688992,1.2265396412322302,1.0,0.0,4.6989068596890915,1.2908937230876028,1.291009582419506,3.64004160501299,16504.611628467315,1683.0020066452169,1603.0968420496806,1603.0968420496806,7.678441416038191,4.072446603041821,1.5293122347318944,2.543134368309927,4.816121835217206,4.816121835217206,1.376034810062059,0.0,0.0,8.974658284379267e-05,4.006233863191665e-05,4.9684244211876017e-05,0.00023346163594564732,0.09945392990558105,0.08816513090053894,0.0112887990050421,0.11966137344598868,0.08896407646964939,0.011600551490488208,0.4763015207103838,0.4763015207103838,0.06098637951506236,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22351.810656777197,18999.039058260616,0.85,0.7296062231777977,0.5341514402486239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5065404361641963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16458.166099504833,1531.107694270084,0.4763015207103838,0.06098637951506236,6.113110376966115,4.816121835217206
