time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4644.0,-38.836883243750684,4.074447506029161,34.91833422782808,25.910140375513606,4.578440665252766,-34.488808312444505,-49.39261550372464,0.2498950065472787,15.789481404829985,-5.183314278934429,39.739917935773576,50695.26446747426,12633.053656554432,12633.053656554432,63328.318124028694,100722.78494808527,100722.78494808527,12633.053656554432,113355.8386046397,113355.8386046397,113355.8386046397,137877.7844056692,121161.06130304672,71225.75301144693,55483.675879555325,24521.94580102948,0.0,80005.62168058481,20843.653930875058,1530.107694270084,0.0,0.8869277631836325,2.6085812909351165,0.0014959713701933424,352129.0320891611,1543349.774977386,4.382909769810178,1543349.774977386,4.382909769810178,0.85,0.10125704603484831,4.698906859688992,1.308195784953423,1.0,0.0,4.698906859688727,1.2908934240091205,1.2910094690861935,3.6400424483499365,21917.20440153737,2234.9328671398866,1603.0968420496806,1603.0968420496806,7.880405802809841,4.074447506029161,1.4636347719856184,2.6108127340435425,4.81467034361726,4.81467034361726,1.3756200981763602,0.0,0.0,8.989048499538402e-05,2.6056874237171424e-05,6.38336107582126e-05,0.00029994819147048223,0.10130131133718012,0.08980646516280555,0.011494846174374577,0.08826461995349265,0.08976395349478675,0.011493092540061558,0.47627948603453724,0.47627948603453724,0.06096175167402791,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,20.97279568376439,22.046323859792437,12.698783969362125,24521.94580102948,20843.653930875058,0.85,0.791548353650213,0.633646278881133,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064603645559955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16458.119760755962,1530.107694270084,0.47627948603453724,0.06096175167402791,6.113110376966115,4.81467034361726
4645.0,-38.816611669216506,4.075351254748252,34.91496615571596,19.579283950757258,4.579326971848386,-34.4830249564615,-45.91919261785222,0.2513051658137532,-5.182817334326728,-5.182817334327129,39.73549244281648,34210.94277118868,12633.221690264829,12633.221690264829,46844.16446145351,70825.9554178122,70825.9554178122,12633.221690264829,83459.17710807704,83459.17710807704,83459.17710807704,105832.67642767933,91261.76600700345,54673.02942477623,40654.15175803024,22373.49931960228,0.0,63027.651077632516,19017.474421661937,1529.107694270084,0.0,0.8869463347347657,3.5317450576001597,0.0014959713701933424,352135.8632337989,1543160.0078256368,4.382285841760637,1543160.0078256368,4.382285841760637,0.8499999999999999,0.10125173724168599,4.698906859688992,1.2265974229341374,1.0,0.0,4.698906859688011,1.29088634162656,1.2910026499262337,3.640062419258548,16508.627096108743,1683.4114703908822,1603.0968420496806,1603.0968420496806,7.880510621000478,4.075351254748252,1.4639927046823873,2.611358550065865,4.813728027023511,4.813728027023511,1.3753508648638602,0.0,0.0,9.009487598499496e-05,3.9662198465421236e-05,5.043267751957372e-05,0.00023697845434920777,0.10127629806322133,0.08978769182938345,0.011488606233837883,0.11942542480646462,0.08975954347215874,0.011492193769527252,0.4762585249605267,0.4762585249605267,0.060938716067867015,0.0,3.979039320256561e-13,3.979039320256561e-13,1.6678393688411006,3.979039320256561e-13,3.979039320256561e-13,12.730203510910542,22373.49931960228,19017.474421661937,0.85,0.7432319570937927,0.5427926027109963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506368308300051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16458.111154708076,1529.107694270084,0.4762585249605267,0.060938716067867015,6.113110376966115,4.813728027023511
4646.0,-38.78857757318262,4.078542254107183,34.9091825691009,19.57805153159427,4.587744488361252,-34.45188899395925,-45.88860831046475,0.25146422711984906,-5.076381851122392,-5.07638185112277,39.663320814514,34200.77093246248,12491.823496285933,12491.823496285933,46692.594428748416,70780.42794744806,70780.42794744806,12491.823496285933,83272.25144373399,83272.25144373399,83272.25144373399,105643.80973620912,91255.24358643667,54677.5145454058,40641.92115670097,22371.558292475132,0.0,63013.4794491761,19015.82454860386,1528.107694270084,0.0,0.8877477500553769,3.543960309691049,0.0014959713701933424,353601.3549477806,1540067.7441236626,4.355378514743242,1540067.7441236626,4.355378514743242,0.85,0.10089817068209309,4.698906859688992,1.226579712633975,1.0,0.0,4.698906859689283,1.2908850025491407,1.291001676539333,3.6400661952148727,16507.447234994805,1683.2911580401876,1603.0968420496806,1603.0968420496806,7.792307469281884,4.078542254107183,1.4957301155160723,2.5828121385911107,4.8124580703971525,4.8124580703971525,1.374988020113472,0.0,0.0,9.03782413696418e-05,3.980692991899046e-05,5.0571311450651335e-05,0.00023762988227893402,0.10089987897720187,0.08944032118777503,0.011459557789426842,0.11986832146360162,0.08944049613319162,0.011457674548901469,0.4762384227679849,0.4762384227679849,0.06101813650464797,0.0,3.979039320256561e-13,3.979039320256561e-13,3.062143048199573,3.979039320256561e-13,3.979039320256561e-13,8.924925924194156,22371.558292475132,19015.82454860386,0.85,0.740993749859641,0.5427532526599697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062378092024933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16458.22269914312,1528.107694270084,0.4762384227679849,0.06101813650464797,6.113110376966115,4.8124580703971525
4647.0,-38.7885715516091,4.079217103171474,34.907186487774524,25.913596024643653,4.587965545238584,-34.45198647205145,-49.35810766238717,0.2522175112781509,16.72700780298709,-5.076504694471244,39.66607455537256,50765.53003497619,12492.676771226934,12492.676771226934,63258.206806203125,100694.21868582045,100694.21868582045,12492.676771226934,113186.89545704739,113186.89545704739,113186.89545704739,137662.6161174306,121166.52128488025,71241.78495105736,55471.92925980321,24475.72066038321,0.0,79947.64992018642,20804.362561325728,1527.107694270084,0.0,0.8877371911443812,2.60987176926735,0.0014959713701933424,353599.66078449856,1540185.6448089066,4.35573281205033,1540185.6448089066,4.35573281205033,0.85,0.10087851108548754,4.698906859688992,1.3082079141819853,1.0,0.0,4.698906859688843,1.2908814457462174,1.2909981194936235,3.640076224794372,21918.192074776503,2235.033581781394,1603.0968420496806,1603.0968420496806,7.792839735903979,4.079217103171474,1.4959180256905311,2.583299077480943,4.81187960729501,4.81187960729501,1.3748227449414314,0.0,0.0,9.037830232337729e-05,2.6167527292802468e-05,6.421077503057483e-05,0.00030172045125711474,0.10093380709391014,0.08944569006664724,0.011488117027262905,0.08821557748318355,0.08942307378564954,0.011455437299838002,0.47621900768061814,0.47621900768061814,0.061164039170199705,0.0,3.979039320256561e-13,3.979039320256561e-13,4.246487797539714,21.803512497458314,23.47254597577779,9.044431219053251,24475.72066038321,20804.362561325728,0.85,0.7912453570474586,0.6349846441472212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5060573751029245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16458.490428478024,1527.107694270084,0.47621900768061814,0.061164039170199705,6.113110376966115,4.81187960729501
4648.0,-38.76089826012168,4.081176807457618,34.903972445645316,25.912612582929455,4.58524863354044,-34.42703013284572,-49.33392730364574,0.25221742899288,15.275822281420517,-5.18160911872114,39.73595576167193,50784.75865135548,12638.21408327051,12638.21408327051,63422.97273462599,100702.4558853064,100702.4558853064,12638.21408327051,113340.6699685769,113340.6699685769,113340.6699685769,137800.81185233526,121161.94092859031,71248.19543355732,55459.71721670331,24460.141883758373,0.0,79919.85910046169,20791.120601194616,1526.2774938763212,0.0,0.8869508077284964,2.6143235116636667,0.0014959713701933424,352152.472149663,1543179.8743223238,4.38213557014724,1543179.8743223238,4.38213557014724,0.85,0.10135470880290454,4.698906859688992,1.3081949519412595,1.0,0.0,4.698906859689311,1.290880863971982,1.2909978998114844,3.6400778653040593,21917.3635197609,2234.949092683118,1603.0968420496806,1603.0968420496806,7.88362483897828,4.081176807457618,1.4670590598734803,2.614117747584138,4.810547423852917,4.810547423852917,1.3744421211008333,0.0,0.0,9.065882846341102e-05,2.6245323727131402e-05,6.441350473627961e-05,0.0003026730592619136,0.10134335552532124,0.08977693065392865,0.01156642487139259,0.08823977545007293,0.08978540744335295,0.011569301359551587,0.4762001422773914,0.4762001422773914,0.0613513196461332,0.0,3.979039320256561e-13,3.979039320256561e-13,5.420098377805573,20.457431400141672,21.83275466863364,9.969258358003174,24460.141883758373,20791.120601194616,0.85,0.7935821390138011,0.6354460483659949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5060573363512033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16458.197596524442,1526.2774938763212,0.4762001422773914,0.0613513196461332,6.113110376966115,4.810547423852917
4649.0,-38.73268560910745,4.084360263055611,34.89995792281018,25.913449830282502,4.585030171331399,-34.40356898506427,-49.31211615968493,0.25221160981640844,17.075616901118792,-5.079320104468626,39.67354270547024,50817.90512300759,12502.6095319779,12502.6095319779,63320.51465498549,100707.49413603358,100707.49413603358,12502.6095319779,113210.10366801148,113210.10366801148,113210.10366801148,137671.1285788009,121165.98599389146,71258.91735263944,55452.298490280016,24461.024910789423,0.0,79913.32340106944,20791.87117417101,1526.076650438071,0.0,0.8876959825164525,2.605834678162729,0.0014959713701933424,353560.8345085014,1540505.4260202104,4.357115595571344,1540505.4260202104,4.357115595571344,0.85,0.10082646861872036,4.698906859688992,1.3082061201287432,1.0,0.0,4.6989068596894175,1.2908802962202093,1.290997702280104,3.6400794662740847,21918.095244310596,2235.0237078217942,1603.0968420496806,1603.0968420496806,7.799035718885432,4.084360263055611,1.4977839898702028,2.5865762731854085,4.809603963151189,4.809603963151189,1.3741725609003397,0.0,0.0,9.094565024861854e-05,2.631568157560013e-05,6.462996867301842e-05,0.0003036902031391309,0.10103392314705753,0.0894657158538634,0.011568207293194136,0.08801556738447047,0.08928631625180612,0.011540152366914233,0.4761817166214766,0.4761817166214766,0.06157184072728115,0.0,3.979039320256561e-13,3.979039320256561e-13,5.544658785582612,22.154937005587442,24.267547968882297,6.240165459310447,24461.024910789423,20791.87117417101,0.85,0.7923649268995125,0.6359127985199965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5058792660775857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16458.459032412185,1526.076650438071,0.4761817166214766,0.06157184072728115,6.113110376966115,4.809603963151189
4650.0,-38.68753182468538,4.087585786201357,34.894550438116546,19.604071892704837,4.581392639340513,-34.37510309440429,-45.8228524896316,0.26202723742187317,-5.065720259708542,-5.065720259708931,39.64303267433365,34377.027120330895,12488.22283275069,12488.22283275069,46865.249953081584,70933.4164731148,70933.4164731148,12488.22283275069,83421.6393058655,83421.6393058655,83421.6393058655,105760.56380574877,91328.40325223083,54739.260632896316,40654.60291037168,22338.924499883276,0.0,62993.52741025496,18988.085824900783,1525.9756964322273,0.0,0.8878748868094801,3.541799571956576,0.0014959713701933424,353748.415887268,1539199.3230589295,4.351112977278856,1539199.3230589295,4.351112977278856,0.85,0.1009366298272223,4.698906859688992,1.2267649962985891,1.0,0.0,4.698906859689072,1.2908329967400278,1.2909509933423058,3.640212848258438,16520.68131640606,1684.6406587780803,1603.0968420496806,1603.0968420496806,7.7900614018948175,4.087585786201357,1.5036790959246318,2.5839066902767254,4.809032933602346,4.809032933602346,1.3740094096006703,0.0,0.0,9.140644829464092e-05,4.01197588111984e-05,5.1286689483442525e-05,0.00024099137702448737,0.10093796202731302,0.08934973822007582,0.011588223807237204,0.11964523361052024,0.08934912211156898,0.011587507715653323,0.4761636427634115,0.4761636427634115,0.061756094322523186,0.0,3.979039320256561e-13,3.979039320256561e-13,5.221772415875648,3.979039320256561e-13,3.979039320256561e-13,3.960638612425953,22338.924499883276,18988.085824900783,0.85,0.7439692914458416,0.5457231644839519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505697767691365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16458.73219591217,1525.9756964322273,0.4761636427634115,0.061756094322523186,6.113110376966115,4.809032933602346
4651.0,-38.687364222393654,4.091000784918848,34.88938428269062,19.61265366934242,4.595275778175053,-34.36386921766541,-45.81342050861565,0.2680845054008023,-5.044482418954203,-5.0444824189546225,39.63613871815114,34332.70309546936,12463.681794756136,12463.681794756136,46796.3848902255,70908.3849010448,70908.3849010448,12463.681794756136,83372.06669580094,83372.06669580094,83372.06669580094,105711.80610991752,91340.32359273206,54747.188913608035,40659.03853236003,22339.739414116593,0.0,62998.77794647662,18988.778501999102,1525.7371712946676,0.0,0.8880071085907512,3.545649210493142,0.0014959713701933424,354041.5036387678,1538904.3158875133,4.346677720185239,1538904.3158875133,4.346677720185239,0.8499999999999999,0.1009066506582939,4.698906859688992,1.2267914537759497,1.0,0.0,4.698906859689522,1.2908043962394187,1.2909223924403692,3.6402935048707703,16522.837624187552,1684.8605409785762,1603.0968420496806,1603.0968420496806,7.774752883188503,4.091000784918848,1.5118752223624394,2.579125562556409,4.808479900189739,4.808479900189739,1.373851400054211,0.0,0.0,9.140816270129421e-05,4.0164817135102885e-05,5.124334556619133e-05,0.00024078770799438993,0.10090859026682485,0.08930207536030844,0.011606514906516404,0.11977438993485849,0.08930062194727742,0.011606028711016493,0.47614585034362605,0.47614585034362605,0.061884271864811644,0.0,3.979039320256561e-13,3.979039320256561e-13,4.657130859549284,3.979039320256561e-13,3.979039320256561e-13,2.452669985928196,22339.739414116593,18988.778501999102,0.85,0.7428141690301266,0.5449741124286287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5054073724497494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16459.345687206453,1525.7371712946676,0.47614585034362605,0.061884271864811644,6.113110376966115,4.808479900189739
4652.0,-38.610368357955224,4.094628451797338,34.88388143341246,25.941158166993432,4.594658674206877,-34.28704432787434,-49.201056676078565,0.27875031858321464,16.886590410279837,-5.032865664707483,39.62538653327061,50883.10402417194,12452.583073908918,12452.583073908918,63335.68709808086,100793.0963381455,100793.0963381455,12452.583073908918,113245.67941205441,113245.67941205441,113245.67941205441,137703.1639926755,121171.78968251536,71296.81242058944,55416.6414021399,24457.48458062109,0.0,79874.12598276099,20788.861893527926,1526.202558132088,0.0,0.8881045227016326,2.6128086736284173,0.0014959713701933424,354201.8984910708,1538444.2921554467,4.3434106330579985,1538444.2921554467,4.3434106330579985,0.85,0.10088211985236578,4.698906859688992,1.3081887878710403,1.0,0.0,4.698906859688703,1.2907524041689464,1.2908714163222226,3.640440137482752,21919.14509174908,2235.1307624672118,1603.0968420496806,1603.0968420496806,7.767829582888669,4.094628451797338,1.517536680043702,2.5770917717536364,4.8079894011131845,4.8079894011131845,1.3737112574609098,0.0,0.0,9.219890454552508e-05,2.6676655876297514e-05,6.552224866922757e-05,0.0003078829437340814,0.10086528778808768,0.08925202190334271,0.011613265884744971,0.08829902329168893,0.08926671410425975,0.01161540574810603,0.47612828307446436,0.47612828307446436,0.06195270682583587,0.0,3.979039320256561e-13,3.979039320256561e-13,4.063164079368846,21.919456074987295,24.642951248916972,1.724847961168507,24457.48458062109,20788.861893527926,0.85,0.792943726379559,0.6370411368902352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5054062947623255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16459.059460444874,1526.202558132088,0.47612828307446436,0.06195270682583587,6.113110376966115,4.8079894011131845
4653.0,-38.61035394595471,4.095914189076342,34.88137861139535,25.94951541339981,4.5953187182529165,-34.28692548845658,-49.20288497870786,0.2830995194161178,17.208607053317337,-5.033092230852011,39.63041895167484,50891.887105565904,12454.475507566602,12454.475507566602,63346.36261313251,100829.44080815175,100829.44080815175,12454.475507566602,113283.91631571835,113283.91631571835,113283.91631571835,137741.22564352938,121190.71483670393,71306.08858903991,55427.36249740447,24457.309327811017,0.0,79884.67182521548,20788.712928639365,1526.0877981231847,0.0,0.8880852537937638,2.6093301572847123,0.0014959713701933424,354198.7697017784,1538659.5872563985,4.344056837215697,1538659.5872563985,4.344056837215697,0.85,0.10084841608915922,4.698906859688992,1.3082362640695648,1.0,0.0,4.698906859689104,1.2907318732758202,1.2908508837278847,3.640498043767506,21922.568522249116,2235.4798552257007,1603.0968420496806,1603.0968420496806,7.7690100690627055,4.095914189076342,1.5182052490907347,2.577708939985607,4.807568748596394,4.807568748596394,1.373591071027541,0.0,0.0,9.219905314555495e-05,2.6670676384619003e-05,6.552837676093595e-05,0.0003079117390662467,0.10088409748128566,0.08926522382682028,0.011618873654465373,0.0881729242137383,0.08923703074697188,0.011611385342187338,0.4761108959258017,0.4761108959258017,0.061971192230564,0.0,3.979039320256561e-13,3.979039320256561e-13,3.636974714198061,22.24169928416933,24.979213910031888,1.9400440954966598,24457.309327811017,20788.712928639365,0.85,0.7929726838176397,0.6370669859784284,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049113692037162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16460.312365455044,1526.0877981231847,0.4761108959258017,0.061971192230564,6.113110376966115,4.807568748596394
4654.0,-38.6102094112307,4.096871237338622,34.87896409926648,25.94856811864304,4.595926118560196,-34.286918874321735,-49.20236785020677,0.2831031236361736,17.18036658301122,-5.033096377711386,39.63129534038758,50890.12517032779,12455.331481866073,12455.331481866073,63345.45665219386,100822.10017021313,100822.10017021313,12455.331481866073,113277.4316520792,113277.4316520792,113277.4316520792,137734.15053363037,121186.22523653966,71303.67548187514,55425.05528296057,24456.718881551158,0.0,79881.77416451173,20788.211049318485,1526.0242707113048,0.0,0.8880820762916753,2.609632185676117,0.0014959713701933424,354198.7124354842,1538697.0829292578,4.344163400112655,1538697.0829292578,4.344163400112655,0.85,0.10084916186664741,4.698906859688992,1.3082237716345118,1.0,0.0,4.698906859689118,1.2907318531698593,1.2908508655437332,3.6404981004761954,21921.75638439374,2235.3970402118707,1603.0968420496806,1603.0968420496806,7.7695440195247265,4.096871237338622,1.5183838522647815,2.5784873850738403,4.8064476600952215,4.8064476600952215,1.373270760027206,0.0,0.0,9.220054343419934e-05,2.6672367535185047e-05,6.55281758990143e-05,0.00030791079523478514,0.10088187087463872,0.08926482097816825,0.011617049896470477,0.08817914382271072,0.0892377877438507,0.011611374122796704,0.4760936528735382,0.4760936528735382,0.061959500508912385,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3026559170906467,22.21346296072261,24.94278317428882,1.9704914863191902,24456.718881551158,20788.211049318485,0.85,0.7929901071267856,0.6370680383928707,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049112765939776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16460.025641896857,1526.0242707113048,0.4760936528735382,0.061959500508912385,6.113110376966115,4.8064476600952215
4655.0,-38.610032034421735,4.09705944123461,34.87828718940853,19.651250691991322,4.5960178386764925,-34.286915796102036,-45.75219311574472,0.2831075814167728,-5.03309712394821,-5.033097123948614,39.63142779235749,34415.48535510644,12455.09426311178,12455.09426311178,46870.57961821822,71087.23134026543,71087.23134026543,12455.09426311178,83542.3256033772,83542.3256033772,83542.3256033772,105891.99260765612,91451.76850754143,54828.212739249255,40692.839742546865,22349.66700427892,0.0,63042.506746825784,18997.216953637082,1525.9587725277206,0.0,0.8880815954563235,3.5399630714348485,0.0014959713701933424,354198.70213027904,1538702.7498534434,4.34417952578349,1538702.7498534434,4.34417952578349,0.85,0.10084924019733459,4.698906859688992,1.2270748922089116,1.0,0.0,4.698906859687963,1.290731828331966,1.2908508430643588,3.640498170531261,16542.997244375092,1686.9162501338471,1603.0968420496806,1603.0968420496806,7.769396044213396,4.09705944123461,1.517967544511479,2.5790918967231313,4.8052295599694705,4.8052295599694705,1.3729227314198487,0.0,0.0,9.220237238598017e-05,4.045845357092645e-05,5.174391881505373e-05,0.00024313985506724625,0.10087341615622106,0.08926203744438563,0.011611378711835435,0.11960970888859566,0.0892378735666056,0.011611366630728983,0.4760765250983941,0.4760765250983941,0.06192895644104271,0.0,3.979039320256561e-13,3.979039320256561e-13,3.0340886336308017,3.979039320256561e-13,3.979039320256561e-13,1.9631443194040799,22349.66700427892,18997.216953637082,0.85,0.7434758234860033,0.5459092147670551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049103478322787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16459.741525610963,1525.9587725277206,0.4760765250983941,0.06192895644104271,6.113110376966115,4.8052295599694705
4656.0,-38.5322042574991,4.098551940710014,34.8722875463089,19.68456875709819,4.360369273964017,-34.04504045706733,-45.53496966892851,0.29383182752208314,-5.211218178143042,-5.211218178143356,39.58263607450222,33753.95735347836,12699.517386551075,12699.517386551075,46453.474740029436,72357.33569854307,72357.33569854307,12699.517386551075,85056.85308509415,85056.85308509415,85056.85308509415,107354.53981878315,91558.58764648196,54941.30993500871,40685.864123859166,22297.686733688995,0.0,62983.550857548165,18953.033723635646,1525.872667518745,0.0,0.8873554987473582,3.4685682143918153,0.0014959713701933424,351745.62386544637,1536616.2758280695,4.3685441170289385,1536616.2758280695,4.3685441170289385,0.85,0.10091397609525418,4.698906859688992,1.2273499741451817,1.0,0.0,4.698906859688376,1.2906795350383466,1.2907995849462535,3.640645669298061,16562.320093456947,1688.8866323828165,1603.0968420496806,1603.0968420496806,7.921865387941118,4.098551940710014,1.4680541324613046,2.63049780824871,4.803781120206991,4.803781120206991,1.3725088914877117,0.0,0.0,9.300810546061928e-05,4.1516340851967155e-05,5.149176460865213e-05,0.00024195500593708635,0.10089359046957116,0.0892864689906654,0.011607121478905755,0.11709496207032281,0.08929687451339048,0.0116171015818637,0.4760594895449455,0.4760594895449455,0.061887096542161804,0.0,3.410605131648481e-13,3.410605131648481e-13,4.47623466754294,3.410605131648481e-13,3.410605131648481e-13,9.994435692979778,22297.686733688995,18953.033723635646,0.85,0.7375493141867261,0.5359170274445264,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049092080330677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16459.458072079327,1525.872667518745,0.4760594895449455,0.061887096542161804,6.113110376966115,4.803781120206991
4657.0,-38.501206418540455,4.100706252585553,34.86957492125354,25.961253430601232,4.576517892400898,-34.17594103414929,-49.09788246788082,0.2938315815924357,17.307261883032766,-5.147967215261479,39.66437836187128,50922.07348316669,12615.740496098646,12615.740496098646,63537.81397926534,100973.84960200905,100973.84960200905,12615.740496098646,113589.5900981077,113589.5900981077,113589.5900981077,138004.1339687508,121195.71871624647,71344.99128285702,55389.69714821049,24414.543870643094,0.0,79804.24101885359,20752.36229004663,1524.872667518745,0.0,0.887381005123089,2.5960746111208857,0.0014959713701933424,352615.18256267824,1540113.0219265907,4.367687774342592,1540113.0219265907,4.367687774342592,0.85,0.10110370666005879,4.698906859688992,1.3082363420957699,1.0,0.0,4.698906859689016,1.2906788665784106,1.290799332975382,3.640647554837396,21923.473689714265,2235.572156619668,1603.0968420496806,1603.0968420496806,7.869605980864177,4.100706252585553,1.4869876218456284,2.6137186307399247,4.802726456617462,4.802726456617462,1.3722075590335605,0.0,0.0,9.333082675551416e-05,2.7016110770938893e-05,6.631471598457527e-05,0.000311606673838248,0.10112401570149553,0.08948125360821363,0.011642762093281892,0.08758564041444936,0.08946547410484304,0.011638232555215748,0.47604252776885325,0.47604252776885325,0.0619397882082035,0.0,3.410605131648481e-13,3.410605131648481e-13,4.8531562429278665,22.45522909829424,24.58821455772943,6.48759763967206,24414.543870643094,20752.36229004663,0.85,0.7961708947805751,0.6380873100608332,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044092606532826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16460.730220809197,1524.872667518745,0.47604252776885325,0.0619397882082035,6.113110376966115,4.802726456617462
4658.0,-38.454469205409985,4.101990592051621,34.86671799277253,19.6413216641173,4.577468567337018,-34.16059063361457,-45.623392530810065,0.2860260048168944,-5.147529947853684,-5.147529947854009,39.65936278703722,34555.21920605499,12616.5445265898,12616.5445265898,47171.763732644795,71128.14689659137,71128.14689659137,12616.5445265898,83744.69142318117,83744.69142318117,83744.69142318117,106048.63901472828,91391.37936040868,54829.95396112076,40623.8059992088,22303.94759154711,0.0,62927.75359075591,18958.35545281504,1524.8564223713577,0.0,0.8874013634550731,3.524066445837292,0.0014959713701933424,352621.1998742134,1539898.294176525,4.367004294483246,1539898.294176525,4.367004294483246,0.85,0.10109873500766071,4.698906859688992,1.2269106959505005,1.0,0.0,4.69890685968825,1.2907146969243064,1.29083579726656,3.6405464901625413,16532.07326213931,1685.8023139542363,1603.0968420496806,1603.0968420496806,7.870107529161243,4.101990592051621,1.4876413112301083,2.6143492808215125,4.801873927267767,4.801873927267767,1.371963979219362,0.0,0.0,9.381936865071158e-05,4.1082663197097083e-05,5.2736705453614495e-05,0.00024780486701338704,0.10111419489695231,0.0894614432522267,0.011652751644725606,0.11889543085278236,0.08946090407034332,0.011637830937317397,0.4760256250146461,0.4760256250146461,0.0620044589397219,0.0,3.410605131648481e-13,3.410605131648481e-13,5.185317626198241,3.410605131648481e-13,3.410605131648481e-13,6.519510339290264,22303.94759154711,18958.35545281504,0.85,0.7496177924834477,0.5491252624522601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5042102285056917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16461.066804041086,1524.8564223713577,0.4760256250146461,0.0620044589397219,6.113110376966115,4.801873927267767
4659.0,-38.45445979487774,4.104160900745994,34.86286046938451,19.61191459503027,4.56828172376741,-34.143975708923506,-45.59494679616762,0.2799317275351055,-5.13536269025775,-5.135362690258125,39.62404466315205,34419.089562820765,12602.450673098574,12602.450673098574,47021.54023591934,71032.6715871227,71032.6715871227,12602.450673098574,83635.12226022128,83635.12226022128,83635.12226022128,105929.27511965221,91281.3016479425,54772.23184743419,40565.6331116759,22294.152859430927,0.0,62859.78597110683,18950.029930516288,1524.8005534948775,0.0,0.8875907506757743,3.526478491218534,0.0014959713701933424,352788.6679105307,1538386.8886001124,4.360647119737577,1538386.8886001124,4.360647119737577,0.85,0.10097265211598146,4.698906859688992,1.226622516051866,1.0,0.0,4.69890685968759,1.2907434645038436,1.2908645676724746,3.640465351103081,16512.16095947187,1683.771824167465,1603.0968420496806,1603.0968420496806,7.861315887183324,4.104160900745994,1.4921275432554673,2.6120333574905263,4.800762546761006,4.800762546761006,1.371646441931716,0.0,0.0,9.381946725604937e-05,4.122171777483781e-05,5.259774948121156e-05,0.00024715192584146814,0.10098152341636402,0.08933177671339569,0.011649746702968318,0.11899784043645029,0.08933984514677888,0.011632806969202571,0.4760087694779471,0.4760087694779471,0.06207624875301698,0.0,3.979039320256561e-13,3.979039320256561e-13,5.3739149794908485,3.979039320256561e-13,3.979039320256561e-13,6.153157295745302,22294.152859430927,18950.029930516288,0.85,0.7480385036234858,0.5475534004942575,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039102339713741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16461.719732663514,1524.8005534948775,0.4760087694779471,0.06207624875301698,6.113110376966115,4.800762546761006
4660.0,-38.454456977590226,4.1064029719674915,34.862452263319774,25.950032332353317,4.608896436207692,-34.16706324804572,-49.09106993637977,0.27993188001705044,16.173850220197664,-5.129342636145948,39.70329211017215,51116.92588336103,12596.950800535224,12596.950800535224,63713.876683896255,100768.07307751318,100768.07307751318,12596.950800535224,113365.0238780484,113365.0238780484,113365.0238780484,137795.93443824153,121208.47601255997,71361.04066775157,55386.03927200933,24430.910560193133,0.0,79816.94983220246,20766.273976164164,1524.3371423573747,0.0,0.8873348329670959,2.610191215585559,0.0014959713701933424,352871.54997805064,1541779.7739111355,4.3692379677733655,1541779.7739111355,4.3692379677733655,0.8500000000000001,0.10116973927098905,4.698906859688992,1.3082889421982693,1.0,0.0,4.698906859688566,1.290743463722788,1.2908645669294505,3.640465353306002,21925.781397057755,2235.8074772789646,1603.0968420496806,1603.0968420496806,7.857885107196062,4.1064029719674915,1.4950515527626962,2.6113514192047953,4.799920574203894,4.799920574203894,1.3714058783439698,0.0,0.0,9.381949677614023e-05,2.7038665174649723e-05,6.67808316014905e-05,0.0003137969077079791,0.10127326762711919,0.08957801197171257,0.011695255655406626,0.08802639529629804,0.0895176140836604,0.011652125187328655,0.47599195171525455,0.47599195171525455,0.062145245721503595,0.0,3.979039320256561e-13,3.979039320256561e-13,5.379789971478203,21.303192856343628,23.428702959928103,5.414824235623257,24430.910560193133,20766.273976164164,0.85,0.7982499559033593,0.6404269518043861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503910173579325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16461.438105547662,1524.3371423573747,0.47599195171525455,0.062145245721503595,6.113110376966115,4.799920574203894
4661.0,-38.41949048971951,4.109422774905133,34.85896146876894,25.94908570116388,4.582709725758301,-34.123255828172525,-49.04922981569541,0.2799317241891519,17.369634622438923,-5.0647553773182565,39.62401093232827,51087.552463495515,12512.642568207097,12512.642568207097,63600.19503170261,100887.31961690825,100887.31961690825,12512.642568207097,113399.96218511535,113399.96218511535,113399.96218511535,137831.7213660339,121204.08929802915,71373.425934743,55367.403736984605,24431.759180918543,0.0,79799.16291790314,20766.99530378076,1525.3371423573747,0.0,0.8879483498947021,2.604240806408315,0.0014959713701933424,353761.72738595586,1538385.4456577667,4.348648614493507,1538385.4456577667,4.348648614493507,0.85,0.10091103526822273,4.698906859688992,1.3082764964690434,1.0,0.0,4.698906859688603,1.2907427028276162,1.2908642797514562,3.6404674993669515,21924.987870507317,2235.7265600900732,1603.0968420496806,1603.0968420496806,7.80529425297148,4.109422774905133,1.5151070527032893,2.594315722201844,4.79910386719029,4.79910386719029,1.3711725334829399,0.0,0.0,9.418654429244202e-05,2.717756966809924e-05,6.700897462434279e-05,0.0003148689305230499,0.10091562199072471,0.08925204899416672,0.011663572996557984,0.08794410256895596,0.08924971884074565,0.01166131642747709,0.47597516417176716,0.47597516417176716,0.06220104898912644,0.0,3.979039320256561e-13,3.979039320256561e-13,4.694225762481551,22.434389999757173,25.188052622598377,2.094512583899359,24431.759180918543,20766.99530378076,0.85,0.7970032855749888,0.6402016085814591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039101554993957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16461.156346660828,1525.3371423573747,0.47597516417176716,0.06220104898912644,6.113110376966115,4.79910386719029
4662.0,-38.41948396815649,4.11187164403562,34.856907784209234,25.950463546346896,4.585808253948315,-34.12498764593109,-49.051587051339425,0.2799320676743076,17.546101178297988,-5.064810935796231,39.633910195799,51098.81969381177,12515.821515610063,12515.821515610063,63614.64120942183,100879.19500668031,100879.19500668031,12515.821515610063,113395.01652229037,113395.01652229037,113395.01652229037,137821.19418862712,121210.5936359274,71376.48511236957,55371.23169284204,24426.17766633676,0.0,79797.4093591788,20762.251016386246,1524.7346193618919,0.0,0.887912379783239,2.602353000684531,0.0014959713701933424,353760.9608916085,1538808.9617785322,4.349855218337728,1538808.9617785322,4.349855218337728,0.85,0.1008727469964644,4.698906859688992,1.3082946556946267,1.0,0.0,4.698906859689092,1.2907427010638666,1.2908642780760657,3.6404675043415082,21926.16446059063,2235.8465388884715,1603.0968420496806,1603.0968420496806,7.807277256942031,4.11187164403562,1.5165840470592542,2.595287596976366,4.798525512696424,4.798525512696424,1.3710072893418352,0.0,0.0,9.418661287367107e-05,2.7169726351132778e-05,6.701688652253829e-05,0.00031490610779575393,0.10094924118715148,0.0892808708475754,0.011668370339576089,0.08784208002079859,0.08921647838864054,0.011656268607823862,0.47595840080364393,0.47595840080364393,0.06220435390119325,0.0,3.410605131648481e-13,3.410605131648481e-13,4.233045529452113,22.61091211409422,25.345975609487596,2.3977070286574644,24426.17766633676,20762.251016386246,0.85,0.7972018355017496,0.6403568750435137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503685791054685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16461.575026735252,1524.7346193618919,0.47595840080364393,0.06220435390119325,6.113110376966115,4.798525512696424
4663.0,-38.41949431103087,4.114738102579113,34.85389242276052,25.95526686580854,4.586732962470636,-34.12080062377009,-49.04680294040588,0.28582369187322565,17.521035802406914,-5.070236681523623,39.62175368189893,51075.966607484734,12526.82536659726,12526.82536659726,63602.79197408199,100897.50888738714,100897.50888738714,12526.82536659726,113424.3342539844,113424.3342539844,113424.3342539844,137843.91956324264,121205.45483109125,71373.4510548393,55368.89308472439,24419.58530925825,0.0,79788.47839398264,20756.647512869513,1524.7665178792583,0.0,0.8879287729430404,2.602044022512169,0.0014959713701933424,353686.1126461735,1538288.8869783776,4.3493053076620996,1538288.8869783776,4.3493053076620996,0.85,0.10089838402123986,4.698906859688992,1.308273039138876,1.0,0.0,4.698906859689195,1.2907148901167913,1.2908364643690415,3.640545945250394,21925.234886065922,2235.75174866707,1603.0968420496806,1603.0968420496806,7.814141378122086,4.114738102579113,1.5167650905756025,2.5979730120035107,4.797779959508963,4.797779959508963,1.370794274145418,0.0,0.0,9.418650410727624e-05,2.7185646893566608e-05,6.700085721370963e-05,0.00031483078756654284,0.10090338584387218,0.08924418803586973,0.011659197808002456,0.08783510963676679,0.08924003268489847,0.011658351336341391,0.475941656775812,0.475941656775812,0.06217881571388456,0.0,3.410605131648481e-13,3.410605131648481e-13,3.9210671489258857,22.59127248393054,25.28536042929801,2.6673881612000514,24419.58530925825,20756.647512869513,0.85,0.7971425606090852,0.6401421312395487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036857492148294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16461.294507700906,1524.7665178792583,0.475941656775812,0.06217881571388456,6.113110376966115,4.797779959508963
4664.0,-38.419500842181996,4.114745714797065,34.853866658425744,19.643939018156402,4.586735643010901,-34.12086161668385,-45.586526999808825,0.2865425804267405,-5.070236268016799,-5.070236268017209,39.62175695029816,34548.77934454618,12526.58278365574,12526.58278365574,47075.362128201916,71096.79665959059,71096.79665959059,12526.58278365574,83623.37944324633,83623.37944324633,83623.37944324633,105939.08982402497,91401.3608242792,54846.00663287703,40617.06021266907,22315.71038077863,0.0,62932.7705934477,18968.353823661833,1524.7116691007004,0.0,0.8879287632499585,3.533712288132634,0.0014959713701933424,353686.1183500274,1538289.0267877805,4.349305632813681,1538289.0267877805,4.349305632813681,0.8499999999999999,0.10089837844768869,4.698906859688992,1.226936690765433,1.0,0.0,4.698906859688065,1.2907114968571218,1.2908330707011029,3.6405555161868586,16533.878840445774,1685.9864317015265,1603.0968420496806,1603.0968420496806,7.813990056670289,4.114745714797065,1.5164896869482787,2.5982560278487865,4.797164460576309,4.797164460576309,1.3706184173075169,0.0,0.0,9.418643542529156e-05,4.1262960788244644e-05,5.292347463704692e-05,0.00024868247801059613,0.10089278470027199,0.08924106135420419,0.011651723346067797,0.1192803945940039,0.08924002801057843,0.011658350437110263,0.47592492822021315,0.47592492822021315,0.06213894717263865,0.0,3.979039320256561e-13,3.979039320256561e-13,3.668152726867845,3.979039320256561e-13,3.979039320256561e-13,2.6593872848235947,22315.71038077863,18968.353823661833,0.85,0.7480262140739631,0.5489791569440812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503685815570759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16461.013651033052,1524.7116691007004,0.47592492822021315,0.06213894717263865,6.113110376966115,4.797164460576309
4665.0,-38.419492295417825,4.117930503285322,34.8505181640969,19.664950493630045,4.592753163688323,-34.11926888752088,-45.59316518772391,0.2925278895085048,-5.042657507600495,-5.042657507600909,39.61031038710002,34580.60019078115,12492.711279670473,12492.711279670473,47073.31147045163,71167.59499560135,71167.59499560135,12492.711279670473,83660.30627527183,83660.30627527183,83660.30627527183,105982.31236289626,91472.31125972517,54885.307642728476,40652.22624110744,22322.006087624442,0.0,62974.23232873189,18973.705174480776,1524.6199397985356,0.0,0.8881093745086837,3.533848017172518,0.0014959713701933424,354066.69678064383,1537799.4462341983,4.34324792536734,1537799.4462341983,4.34324792536734,0.85,0.10080566894707352,4.698906859688992,1.2271205672109504,1.0,0.0,4.698906859689119,1.2906832446379146,1.2908048159367917,3.6406352055861797,16546.71328725008,1687.295181050622,1603.0968420496806,1603.0968420496806,7.792861262016834,4.117930503285322,1.525904107784977,2.592026395500345,4.795691320433024,4.795691320433024,1.370197520123721,0.0,0.0,9.41865253035953e-05,4.1230441509697024e-05,5.295608379389827e-05,0.00024883570540141364,0.10080655502294439,0.08917237649943449,0.011634178523509899,0.11930206171807192,0.08917194074314197,0.011633728203931545,0.47590821204240075,0.47590821204240075,0.06209098957613635,0.0,3.979039320256561e-13,3.979039320256561e-13,3.3994121311260983,3.979039320256561e-13,3.979039320256561e-13,2.3788627380638445,22322.006087624442,18973.705174480776,0.85,0.7475011561034068,0.5491230128898897,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036858574721321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16460.732870381955,1524.6199397985356,0.47590821204240075,0.06209098957613635,6.113110376966115,4.795691320433024
4666.0,-38.41948690422561,4.117939719009201,34.850489273093444,25.958149646781408,4.592756020399323,-34.119270827401955,-49.04350529015062,0.2916310696652068,17.735450246006394,-5.0426574419792285,39.610316317911064,51060.28471791368,12492.51310153018,12492.51310153018,63552.79781944386,100882.68119680033,100882.68119680033,12492.51310153018,113375.1942983305,113375.1942983305,113375.1942983305,137798.57542594525,121191.64553751682,71364.957556279,55362.986645819794,24423.38112761475,0.0,79786.36777343454,20759.873958472537,1524.7701413286745,0.0,0.8881093534789997,2.60268841633251,0.0014959713701933424,354066.69768658525,1537799.6998702057,4.34324863060531,1537799.6998702057,4.34324863060531,0.85,0.10080566443381898,4.698906859688992,1.3082272311626002,1.0,0.0,4.698906859689187,1.2906874776370159,1.2908090494077835,3.64062326558845,21922.73687963831,2235.497022901634,1603.0968420496806,1603.0968420496806,7.792737639952906,4.117939719009201,1.5256762373307575,2.592263481678444,4.795176641151643,4.795176641151643,1.3700504689004696,0.0,0.0,9.418658199775044e-05,2.7196625835991468e-05,6.698995616175897e-05,0.00031477956453875407,0.10079303624458211,0.08916926523137825,0.011623771013203854,0.0878749384399983,0.08917193701417457,0.01163372741964441,0.4758915057668175,0.4758915057668175,0.06203543200461076,0.0,3.410605131648481e-13,3.410605131648481e-13,3.1936074394860157,22.778107687985596,25.53589875667717,2.3723303761775014,24423.38112761475,20759.873958472537,0.85,0.7965370475306214,0.63996251669091,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036858026393556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16460.452391574057,1524.7701413286745,0.4758915057668175,0.06203543200461076,6.113110376966115,4.795176641151643
4667.0,-38.41929435268662,4.121904786039236,34.84872370093702,25.957233644463145,4.692575085628734,-34.17923274598671,-49.09886765582485,0.2916360974406823,15.497691086813745,-4.965285211164077,39.650734607018734,51325.09243128816,12391.810112603069,12391.810112603069,63716.90254389123,100407.03281930077,100407.03281930077,12391.810112603069,112798.84293190384,112798.84293190384,112798.84293190384,137267.35774143034,121187.29713050656,71345.72919073941,55379.51993307461,24468.514809526514,0.0,79848.03474260113,20798.237588097538,1524.6797569349808,0.0,0.8883542052601962,2.6351085218948507,0.0014959713701933424,355136.1265443046,1539528.9558355992,4.335038991431746,1539528.9558355992,4.335038991431746,0.8500000000000001,0.10080398144895047,4.698906859688992,1.308215084350668,1.0,0.0,4.698906859689394,1.290687449703588,1.2908090240853816,3.640623344379862,21921.950282655416,2235.4168123319805,1603.0968420496806,1603.0968420496806,7.729919857342623,4.121904786039236,1.5497506293130314,2.5721541567262047,4.793709305400489,4.793709305400489,1.3696312301144253,0.0,0.0,9.418860690386383e-05,2.7012850531293698e-05,6.717575637257013e-05,0.00031565262242386633,0.10083521550205979,0.0892158386931426,0.011619376808917179,0.08898879663597928,0.0892006771348221,0.011603304314128364,0.4758748074130175,0.4758748074130175,0.06197743340418487,0.0,3.979039320256561e-13,3.979039320256561e-13,2.5558011566945993,20.462976297977832,23.20507150567107,0.16471482218616984,24468.514809526514,20798.237588097538,0.85,0.7979770917254211,0.6427846671084668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503685768051526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16460.171849834427,1524.6797569349808,0.4758748074130175,0.06197743340418487,6.113110376966115,4.793709305400489
4668.0,-38.41929435268662,4.121904786039236,34.84872370093702,25.956318550184392,4.692575085628734,-34.17923274598671,-49.09837490469215,0.2916360974406823,15.479595234263513,-4.965285211164077,39.650734607018734,51322.74382332733,12391.69879827396,12391.69879827396,63714.44262160129,100402.7118875229,100402.7118875229,12391.69879827396,112794.41068579687,112794.41068579687,112794.41068579687,137278.99915935862,121182.97619872869,71343.38058277858,55377.328462166784,24484.588473561733,0.0,79861.91693572851,20811.90020252747,1525.6797569349808,0.0,0.8883542052601962,2.6353065651807,0.0014959713701933424,355136.1265443046,1539528.9558355992,4.335038991431746,1539528.9558355992,4.335038991431746,0.85,0.10080398144895047,4.698906859688992,1.3082030216092244,1.0,0.0,4.698906859688954,1.290687449703588,1.2908090240853816,3.640623344379862,21921.16865575349,2235.337108569541,1603.0968420496806,1603.0968420496806,7.729850420284178,4.121904786039236,1.5496267228805287,2.5722780631587074,4.793435333486231,4.793435333486231,1.3695529524246375,0.0,0.0,9.418860690386383e-05,2.7014481125584376e-05,6.717412577827945e-05,0.00031564496041316844,0.1008159074264185,0.08921270931495946,0.01160319811145903,0.08905385459883995,0.0892006771348221,0.011603304314128364,0.47585811539664424,0.47585811539664424,0.06189113668098114,0.0,3.979039320256561e-13,3.979039320256561e-13,2.0746443947570583,20.4448804454276,23.184995164875488,0.16105493763643608,24484.588473561733,20811.90020252747,0.85,0.7978075792104711,0.6426435251313962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036845327154467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16459.895057720118,1525.6797569349808,0.47585811539664424,0.06189113668098114,6.113110376966115,4.793435333486231
4669.0,-38.419299556377844,4.122820065025359,34.85413359151967,25.96059146979826,4.676910734910067,-34.16560731121381,-49.08483069213105,0.29698675033136085,13.135541824246161,-5.234268881000383,39.85258587871541,51258.16464168019,12759.132605817187,12759.132605817187,64017.29724749738,100496.85130852308,100496.85130852308,12759.132605817187,113255.98391434026,113255.98391434026,113255.98391434026,137758.6995322018,121177.88740050227,71343.16227089617,55371.91681067344,24502.715617861537,0.0,79874.63242853498,20827.308275182306,1526.6797569349808,0.0,0.8862585966878357,2.632144519362482,0.0014959713701933424,351429.14727993193,1548186.9715890521,4.405402863058024,1548186.9715890521,4.405402863058024,0.85,0.10180066749376189,4.698906859688992,1.3081822430109602,1.0,0.0,4.698906859688735,1.290662194389689,1.2907837663219626,3.640694583070939,21920.248127081264,2235.243240768383,1603.0968420496806,1603.0968420496806,7.959052922531909,4.122820065025359,1.4734609381005779,2.6493591269247814,4.7919718414629635,4.7919718414629635,1.369134811846561,0.0,0.0,9.41885521803958e-05,2.705933690364201e-05,6.712921527675378e-05,0.0003154339301494774,0.10184634238903337,0.09014092393152093,0.011705418457512442,0.08879533917092731,0.09011573803573003,0.011684929458031863,0.47584142845021227,0.47584142845021227,0.061791279659631736,0.0,3.979039320256561e-13,3.979039320256561e-13,3.7451758105264616,18.36981070524655,19.46548135718092,10.041758930642743,24502.715617861537,20827.308275182306,0.85,0.8014721983825667,0.641732713919424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036845327154467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16459.61441457503,1526.6797569349808,0.47584142845021227,0.061791279659631736,6.113110376966115,4.7919718414629635
