time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4670.0,-38.419295102474045,4.123620048819417,34.86003045314083,25.95966582829135,4.688831666452729,-34.172088253392715,-49.090368929877854,0.2969867679050558,12.495474901396108,-5.244217997506408,39.87895887909197,51284.582562602794,12773.292118745076,12773.292118745076,64057.87468134787,100436.19269254341,100436.19269254341,12773.292118745076,113209.48481128848,113209.48481128848,113209.48481128848,137737.20735124487,121173.51671572521,71338.95758208547,55371.73237071083,24527.722539956394,0.0,79899.45491066722,20848.564158962934,1527.6797569349808,0.0,0.8861117233899205,2.638187920967602,0.0014959713701933424,351292.61911318667,1549320.90239615,4.41034288254419,1549320.90239615,4.41034288254419,0.85,0.10191308442678275,4.698906859688992,1.3081700418004767,1.0,0.0,4.698906859688671,1.2906621942095569,1.2907837662022694,3.640694583579055,21919.45750020326,2235.162619263792,1603.0968420496806,1603.0968420496806,7.9678855223827,4.123620048819417,1.4706634168591508,2.652956631960266,4.790784458600509,4.790784458600509,1.3687955596001455,0.0,0.0,9.418859901888792e-05,2.704098700362086e-05,6.714761201526706e-05,0.0003155203747102734,0.10195499690595634,0.09023345242039316,0.011721544485563189,0.08904275025910008,0.09021326475543744,0.011699819671345315,0.47582474555973336,0.47582474555973336,0.06181078937803873,0.0,0.12993050248530835,3.979039320256561e-13,4.992291575686693,17.73969289890249,18.753666983886205,10.027230157222675,24527.722539956394,20848.564158962934,0.85,0.8017310600299932,0.6418639854294662,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036845661002876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16459.33366718266,1527.6797569349808,0.47582474555973336,0.06181078937803873,6.113110376966115,4.790784458600509
4671.0,-38.41930299644149,4.12636437955859,34.858015425856905,25.95724038491028,4.600843552855536,-34.124902163378636,-49.04601287618277,0.2954424508502943,17.30492074903492,-5.075679390765143,39.65249956889481,51073.13129381745,12546.72444097286,12546.72444097286,63619.85573479031,100840.20067579803,100840.20067579803,12546.72444097286,113386.92511677089,113386.92511677089,113386.92511677089,137874.30049097724,121169.35613341701,71350.34590501914,55354.45580933096,24487.37537420635,0.0,79841.83118353732,20814.269068075395,1528.2452033488105,0.0,0.8877903501453277,2.6037708791229752,0.0014959713701933424,353611.0428762889,1539604.5014406058,4.35394915531311,1539604.5014406058,4.35394915531311,0.85,0.10092511771812057,4.698906859688992,1.308160359407775,1.0,0.0,4.69890685968902,1.2906694835566423,1.2907910561288134,3.6406740219350477,21918.704879419838,2235.0858733022837,1603.0968420496806,1603.0968420496806,7.826554274120413,4.12636437955859,1.5198007352991452,2.6065636442594444,4.789563820486759,4.789563820486759,1.3684468058533596,0.0,0.0,9.418851600374317e-05,2.7188276897944228e-05,6.700023910579894e-05,0.0003148278831350413,0.1009446504375857,0.0893238786091486,0.011620771828437099,0.0880801932295419,0.0893123869715627,0.01161273074655788,0.4758080659140169,0.4758080659140169,0.0619012189597244,0.0,4.3698998922753844,4.296337504257167,4.936455542742522,22.380600139800038,24.70322864844877,5.034124235356444,24487.37537420635,20814.269068075395,0.85,0.7968236047660712,0.6396788567688598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036845375257883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16459.053113090653,1528.2452033488105,0.4758080659140169,0.0619012189597244,6.113110376966115,4.789563820486759
4672.0,-38.39199899123866,4.129204800187468,34.85496179461412,25.956116651091747,4.593829305676923,-34.09502168907509,-49.01727241287006,0.2952537230563102,17.45899987386366,-5.0638027860247075,39.6269467233048,51068.93738912685,12534.143359105401,12534.143359105401,63603.08074823225,100868.06810253368,100868.06810253368,12534.143359105401,113402.21146163909,113402.21146163909,113402.21146163909,137866.00597849488,121165.0057641343,71358.3283185184,55340.752717351,24463.79451685579,0.0,79804.5472342068,20794.22533932742,1527.2452033488105,0.0,0.8879425826062212,2.60338852299021,0.0014959713701933424,353774.86970254325,1538511.037204393,4.348842071507186,1538511.037204393,4.348842071507186,0.8499999999999999,0.10089503807151745,4.698906859688992,1.308148202155717,1.0,0.0,4.698906859688913,1.2906697777379428,1.2907917214777485,3.6406731921192135,21917.91792747533,2235.005626536619,1603.0968420496806,1603.0968420496806,7.818706287936758,4.129204800187468,1.524910798086621,2.604294002100847,4.788931060341108,4.788931060341108,1.3682660172403165,0.0,0.0,9.447605710081856e-05,2.7284110142470484e-05,6.719194695834808e-05,0.0003157287004784407,0.10089631957210815,0.08927493657640942,0.011621382995698726,0.08802472383181803,0.08927425950174017,0.011620778569777281,0.4760520333393687,0.4760520333393687,0.061970170100124775,0.0,7.903380910191572,8.310560036743652,4.797619252467825,22.522802659888384,24.974307109627432,4.265628105550093,24463.79451685579,20794.22533932742,0.85,0.7969856725278172,0.6399251566361505,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036845881703869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16458.772311778088,1527.2452033488105,0.4760520333393687,0.061970170100124775,6.113110376966115,4.788931060341108
4673.0,-38.31461026298847,4.133920600280805,34.84058058713157,19.72152495235207,4.4180014983541,-33.91868677340091,-45.425858977809526,0.3059638943639913,-4.90275182341702,-4.902751823417406,39.293898718733104,34289.67729161427,12320.746704229183,12320.746704229183,46610.423995843455,72260.01416121892,72260.01416121892,12320.746704229183,84580.7608654481,84580.7608654481,84580.7608654481,106903.02287793311,91676.18956464404,55046.30204889943,40699.87501749401,22322.262012485,0.0,63022.13702997901,18973.92271061225,1526.2452033488105,0.0,0.8899458169046952,3.479015046058347,0.0014959713701933424,356002.30564996885,1524312.78304447,4.281749749517678,1524312.78304447,4.281749749517678,0.85,0.09907334252229542,4.698906859688992,1.227651937757619,1.0,0.0,4.698906859689136,1.2906175272819085,1.290740523673762,3.6408205842245733,16583.593473292436,1691.0559134151251,1603.0968420496806,1603.0968420496806,7.6855910267256045,4.133920600280805,1.5736449526609162,2.560275647619889,4.788331861196751,4.788331861196751,1.368094817484786,0.0,0.0,9.529545838991178e-05,4.205732828853118e-05,5.32381301013806e-05,0.0002501610147303923,0.09958712878125359,0.08811823407727662,0.011468894703976967,0.11781923996033865,0.08785281347505298,0.011220529047242443,0.4764902676716238,0.4764902676716238,0.06201686591453024,0.0,3.979039320256561e-13,3.979039320256561e-13,6.006568982976944,3.979039320256561e-13,3.979039320256561e-13,11.215275322436867,22322.262012485,18973.92271061225,0.85,0.739588122403265,0.5440894090167557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035094363830896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16459.038658582438,1526.2452033488105,0.4764902676716238,0.06201686591453024,6.113110376966115,4.788331861196751
4674.0,-38.31345466528597,4.134152154247,34.83903676082589,19.706634256895654,4.4182788486821964,-33.91871095200386,-45.41755163865162,0.30597406628152657,-4.902850181580561,-4.902850181580965,39.295380600222785,34255.5184396023,12321.184882355143,12321.184882355143,46576.703321957444,72188.39553639934,72188.39553639934,12321.184882355143,84509.58041875449,84509.58041875449,84509.58041875449,106816.29261968186,91605.83294154819,55006.57301355598,40665.84436443578,22306.712200927373,0.0,62972.55656536316,18960.705370788266,1525.2452033488105,0.0,0.8899400382269915,3.4813983152129344,0.0014959713701933424,356000.9419447886,1524375.737252958,4.281942988480547,1524375.737252958,4.281942988480547,0.85,0.09907621256600346,4.698906859688992,1.227464266601019,1.0,0.0,4.69890685969025,1.2906174537844544,1.2907404660256405,3.6408207915602504,16570.86644306664,1689.7581175086946,1603.0968420496806,1603.0968420496806,7.6858643590125055,4.134152154247,1.5737700923770532,2.560382061869947,4.788303135558554,4.788303135558554,1.3680866101595868,0.0,0.0,9.530774360388906e-05,4.209878368409912e-05,5.3208959919789946e-05,0.0002500239467640176,0.09958506288864917,0.08809508873982229,0.011489974148826883,0.11782193758613366,0.08785533590863906,0.011220876657364409,0.4763388882018899,0.4763388882018899,0.06212743059587381,0.0,3.979039320256561e-13,3.979039320256561e-13,7.040785967625709,3.979039320256561e-13,3.979039320256561e-13,11.22026093474426,22306.712200927373,18960.705370788266,0.85,0.7396349435743897,0.5439753490720415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5030132146351531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16460.309279472007,1525.2452033488105,0.4763388882018899,0.06212743059587381,6.113110376966115,4.788303135558554
4675.0,-38.236625759321385,4.1380884709659895,34.831645151945686,19.685696088150166,4.446076719702686,-33.89068946597672,-45.38399011418221,0.2963843176093853,-4.9129171297367975,-4.912917129737144,39.39694468450673,34468.587805164556,12339.720035159347,12339.720035159347,46808.307840323905,71958.38342629929,71958.38342629929,12339.720035159347,84298.10346145864,84298.10346145864,84298.10346145864,106615.88102766953,91552.38704245274,54989.215166463226,40625.74652887724,22317.77756621089,0.0,62943.52409508813,18970.110931279258,1524.2452033488105,0.0,0.8895269838920471,3.4940653433773208,0.0014959713701933424,355861.3885345504,1528695.1323417,4.295760039145915,1528695.1323417,4.295760039145915,0.85,0.0993858668440603,4.698906859688992,1.227329936795868,1.0,0.0,4.698906859688564,1.2906610141296477,1.2907850890000707,3.640697912346629,16561.198446745864,1688.772256249164,1603.0968420496806,1603.0968420496806,7.697426450782648,4.1380884709659895,1.5731189353273365,2.564969535638653,4.78692952200549,4.78692952200549,1.3676941491444257,0.0,0.0,9.612780577995906e-05,4.226664848991755e-05,5.3861157290041504e-05,0.00025308856146096377,0.09997020818273661,0.08840819059638486,0.011562017586351753,0.11811825389334367,0.0881276494204993,0.011258217423560993,0.47621445129276946,0.47621445129276946,0.06227929588400601,0.0,3.410605131648481e-13,3.410605131648481e-13,7.758272820958496,3.410605131648481e-13,3.410605131648481e-13,10.628532614549158,22317.77756621089,18970.110931279258,0.85,0.7436556581994215,0.5476113436720388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5030058072977124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16460.05527627055,1524.2452033488105,0.47621445129276946,0.06227929588400601,6.113110376966115,4.78692952200549
4676.0,-38.20720645650294,4.139447933671932,34.832403073846265,25.965478433668636,4.564041594388694,-33.924286323620294,-48.859827826358355,0.29638431359423284,17.26659536031491,-5.185427646473802,39.68486310415452,51217.45851447921,12712.99478089995,12712.99478089995,63930.45329537916,101053.29144222727,101053.29144222727,12712.99478089995,113766.28622312722,113766.28622312722,113766.28622312722,138151.30851651533,121204.31300241583,71440.548200401,55293.0720022387,24385.022293388127,0.0,79678.09429562683,20727.268949379908,1523.2452033488105,0.0,0.8871164915489984,2.592538718086194,0.0014959713701933424,352099.9822880446,1540990.2536464343,4.376570097029392,1540990.2536464343,4.376570097029392,0.85,0.10127554607059946,4.698906859688992,1.3082555623678491,1.0,0.0,4.6989068596889565,1.2906603590253398,1.2907848413676124,3.640699760266471,21925.02833709547,2235.730686533676,1603.0968420496806,1603.0968420496806,7.930272487247509,4.139447933671932,1.4967473192756904,2.642700614396242,4.78667389780613,4.78667389780613,1.3676211136588943,0.0,0.0,9.644354617462999e-05,2.7814681765292877e-05,6.862886440933711e-05,0.00032248064174569986,0.10135078683769405,0.08959916994226365,0.0117516168954304,0.08734695202738502,0.08956119100476573,0.011714355065833734,0.47611156843213975,0.47611156843213975,0.06244567617425904,0.0,3.979039320256561e-13,3.979039320256561e-13,7.722449951508111,22.452023006788693,24.51970272881931,7.040778982214874,24385.022293388127,20727.268949379908,0.85,0.8023592163007846,0.642804762930811,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5025134974074748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16461.31730019786,1523.2452033488105,0.47611156843213975,0.06244567617425904,6.113110376966115,4.78667389780613
4677.0,-38.20717104577461,4.143052078399248,34.831187660591695,25.966509093437367,4.70569123283095,-34.02378422433109,-48.95306710442526,0.2963850996516212,15.125550609675997,-4.98230752902751,39.629744867176605,51662.11299400677,12440.566330054948,12440.566330054948,64102.67932406172,100389.31695787683,100389.31695787683,12440.566330054948,112829.88328793178,112829.88328793178,112829.88328793178,137250.62582180143,121209.17599801629,71415.2263642571,55326.61070417687,24420.742533869634,0.0,79747.3532380465,20757.63115378919,1522.5960608039513,0.0,0.8883438934934156,2.6373546223835667,0.0014959713701933424,354900.62909080915,1538630.7474966056,4.335384672149773,1538630.7474966056,4.335384672149773,0.85,0.10090234172486838,4.698906859688992,1.3082691372791304,1.0,0.0,4.698906859689538,1.2906603545254287,1.2907848373585435,3.6406997729598376,21925.908019622457,2235.82038918718,1603.0968420496806,1603.0968420496806,7.760333626600339,4.143052078399248,1.5564275915871164,2.5866244868121315,4.785647483174033,4.785647483174033,1.367327852335438,0.0,0.0,9.64439267942e-05,2.749933147289928e-05,6.894459532130073e-05,0.00032396423189374156,0.10091972386223734,0.08919423520025782,0.011725488661979522,0.08894189626615491,0.0891858222809931,0.011716519443875277,0.4760259288103027,0.4760259288103027,0.06257844600092878,0.0,3.979039320256561e-13,3.979039320256561e-13,5.621959268755859,20.107858138703534,23.167461303680057,3.979039320256561e-13,24420.742533869634,20757.63115378919,0.85,0.8038220294624036,0.6478222899736238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023250659247107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16461.632112705684,1522.5960608039513,0.4760259288103027,0.06257844600092878,6.113110376966115,4.785647483174033
4678.0,-38.17575340973523,4.146653045851586,34.82927090418023,25.966026086267107,4.671946809669719,-33.962490295671614,-48.89497150490058,0.29682728506117667,16.012074494875435,-4.981669621324699,39.609020583334754,51538.073472994365,12444.463804715426,12444.463804715426,63982.537277709795,100546.43370638046,100546.43370638046,12444.463804715426,112990.89751109589,112990.89751109589,112990.89751109589,137417.4891419521,121204.88337279038,71432.2691592283,55302.90468173566,24426.591630856212,0.0,79729.49631259187,20762.602886227778,1523.5960608039513,0.0,0.8884216199911368,2.6277371504834983,0.0014959713701933424,354909.45209648745,1537744.2874675498,4.332779187434802,1537744.2874675498,4.332779187434802,0.8499999999999999,0.10084297222550431,4.698906859688992,1.3082564014242966,1.0,0.0,4.698906859688712,1.2906575656057258,1.2907824847528293,3.6407076399724367,21925.131513181495,2235.741207566447,1603.0968420496806,1603.0968420496806,7.762764842580711,4.146653045851586,1.559030575522912,2.5876224703286743,4.785300480056227,4.785300480056227,1.3672287085874935,0.0,0.0,9.678217317420391e-05,2.7695428423985055e-05,6.908674475021885e-05,0.0003246321788203858,0.10082631219933372,0.08911332388277461,0.011712988316559108,0.08868351794958718,0.08912866307891201,0.011714309146592298,0.4759540837794997,0.4759540837794997,0.06255904706081195,0.0,3.979039320256561e-13,3.979039320256561e-13,4.067161442608892,20.993744116200162,24.155644247895964,3.979039320256561e-13,24426.591630856212,20762.602886227778,0.85,0.802495189821046,0.6464116275227846,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023248391458834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16461.359248552057,1523.5960608039513,0.4759540837794997,0.06255904706081195,6.113110376966115,4.785300480056227
4679.0,-38.13414668240021,4.1492787596316605,34.82686291389804,25.96384696606549,4.565359839381168,-33.87267305196623,-48.81151526989413,0.2934102660184619,18.387065603215376,-5.071658198626621,39.59349700756782,51342.71958043603,12570.581632219568,12570.581632219568,63913.3012126556,101039.51097799945,101039.51097799945,12570.581632219568,113610.09261021903,113610.09261021903,113610.09261021903,138012.70868301758,121210.82931356043,71464.57254285709,55273.61863411483,24402.61607279855,0.0,79676.23470691338,20742.22366187877,1524.5960608039513,0.0,0.8880234448534337,2.592708695187647,0.0014959713701933424,353666.50485077815,1537080.535355643,4.346129798195564,1537080.535355643,4.346129798195564,0.85,0.1008634947695577,4.698906859688992,1.3082770080352204,1.0,0.0,4.698906859689949,1.2906727610571507,1.2907982620308638,3.6406647769030633,21926.20709305687,2235.850886190174,1603.0968420496806,1603.0968420496806,7.841436214263344,4.1492787596316605,1.535245354999125,2.6140334046325355,4.7849585253683475,4.7849585253683475,1.3671310072480993,0.0,0.0,9.723180354476015e-05,2.7979398612381852e-05,6.92524049323783e-05,0.0003254106005867122,0.10084379403585196,0.08914556876539893,0.011698225270453028,0.08751953086702927,0.08916239124901304,0.01170110352054466,0.47589327442152396,0.47589327442152396,0.06244961814677807,0.0,3.979039320256561e-13,3.979039320256561e-13,3.795039268266862,23.458723801841984,26.303055464482895,2.5421838964119843,24402.61607279855,20742.22366187877,0.85,0.8021626705599071,0.6443918913751218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5021236594760188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16461.715076159184,1524.5960608039513,0.47589327442152396,0.06244961814677807,6.113110376966115,4.7849585253683475
4680.0,-38.10634874121436,4.151737236893331,34.8248159499987,19.292644934635632,4.55912476782175,-33.8407720213272,-45.1169899321161,0.2935365028203508,-5.076287109336533,-5.076287109336854,39.59412451269891,33823.71739918983,12579.982755861605,12579.982755861605,46403.70015505144,69568.86698509814,69568.86698509814,12579.982755861605,82148.84974095975,82148.84974095975,82148.84974095975,104406.50987951652,89710.15969429791,53964.95559456629,39716.89344414625,22257.660138556785,0.0,61974.55358270303,18919.011117773265,1523.5960608039513,0.0,0.8879977873740549,3.581261479065284,0.0014959713701933424,353602.6615597505,1537107.3618190228,4.346990362116626,1537107.3618190228,4.346990362116626,0.8499999999999999,0.10082217193847992,4.698906859688992,1.2224251787597313,1.0,0.0,4.698906859688654,1.2906715396759918,1.290797429660112,3.640668222116836,16227.9521635805,1654.7905924633285,1603.0968420496806,1603.0968420496806,7.847300565932837,4.151737236893331,1.5354043251608802,2.616332911732451,4.7843283707684225,4.7843283707684225,1.366950963076692,0.0,0.0,9.753328141956574e-05,4.3624357905945896e-05,5.3908923513619845e-05,0.0002533130104965975,0.1008221732009503,0.08914266091191174,0.011679512289038553,0.12080635694516922,0.08914266028376798,0.01167951165471194,0.47584129360181004,0.47584129360181004,0.06234494437793595,0.0,3.410605131648481e-13,3.410605131648481e-13,3.762934133193255,3.410605131648481e-13,3.410605131648481e-13,3.625914233670585,22257.660138556785,18919.011117773265,0.85,0.748754084902398,0.5457678263717249,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5018573162304054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16462.27607248314,1523.5960608039513,0.47584129360181004,0.06234494437793595,6.113110376966115,4.7843283707684225
4681.0,-38.106348948319244,4.153114474975592,34.824608953953835,25.96780975526201,4.560095047668989,-33.84114606302163,-48.78312590355051,0.29464725389791824,19.21338399772486,-5.076845461821674,39.60626880567797,51342.684025321745,12582.341359164828,12582.341359164828,63925.02538448657,101083.13827855716,101083.13827855716,12582.341359164828,113665.47963772199,113665.47963772199,113665.47963772199,138038.67257536636,121223.76770936526,71482.15704511566,55268.45629361067,24373.192937644362,0.0,79641.64923125503,20717.213996997707,1522.5960608039513,0.0,0.8879511849451595,2.5834766607355464,0.0014959713701933424,353594.96121025324,1537626.6120369858,4.348553516639872,1537626.6120369858,4.348553516639872,0.85,0.10073989452876221,4.698906859688992,1.3083113664900885,1.0,0.0,4.698906859689022,1.2906662968835594,1.2907921863534029,3.6406830108099704,21928.547560055365,2236.0895474046047,1603.0968420496806,1603.0968420496806,7.848771845297472,4.153114474975592,1.5359211104651962,2.6171933645103955,4.783652142675079,4.783652142675079,1.3667577550500225,0.0,0.0,9.75332791702311e-05,2.8076610826757874e-05,6.945666834347322e-05,0.00032637041533028956,0.10084243531584466,0.08917393276644739,0.011668502549397277,0.08708640586224461,0.08907124327559503,0.01166865125316718,0.4757963756127056,0.4757963756127056,0.062258454344179974,0.0,3.410605131648481e-13,3.410605131648481e-13,3.8340006625228398,24.290229459546538,27.021893425218877,4.117447884244257,24373.192937644362,20717.213996997707,0.85,0.8026582322381073,0.644671280930387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501679420757459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16462.56181968215,1522.5960608039513,0.4757963756127056,0.062258454344179974,6.113110376966115,4.783652142675079
4682.0,-38.106348948319244,4.153114474975592,34.824608953953835,19.650944577902578,4.560095047668989,-33.84114606302163,-45.31688588960094,0.29464725389791824,-5.0768454618213354,-5.076845461821674,39.60626880567797,34781.24046820106,12581.92777457275,12581.92777457275,47363.16824277381,71256.10788399966,71256.10788399966,12581.92777457275,83838.03565857241,83838.03565857241,83838.03565857241,106113.1751328786,91396.73731480776,54920.71348799498,40528.91536312531,22275.139474306194,0.0,62804.0548374315,18933.868553160264,1522.0075806456905,0.0,0.8879511849451595,3.5215119018335996,0.0014959713701933424,353594.96121025324,1537626.6120369858,4.348553516639872,1537626.6120369858,4.348553516639872,0.85,0.10073989452876221,4.698906859688992,1.2269157852372157,1.0,0.0,4.698906859688106,1.2906662968835594,1.2907921863534029,3.6406830108099704,16533.04247931582,1685.9011466011145,1603.0968420496806,1603.0968420496806,7.8485138542758275,4.153114474975592,1.5354608578731384,2.6176536171024534,4.782653838224716,4.782653838224716,1.3664725252070618,0.0,0.0,9.75332791702311e-05,4.26041445988146e-05,5.49291345714165e-05,0.00025810688723440874,0.10082276121995976,0.08916657319497025,0.011656188024989501,0.11866075271240853,0.08907124327559503,0.01166865125316718,0.47575710788808867,0.47575710788808867,0.062192748976043315,0.0,3.410605131648481e-13,3.410605131648481e-13,3.8879072688730503,3.410605131648481e-13,3.410605131648481e-13,4.103663507382294,22275.139474306194,18933.868553160264,0.85,0.7541418840769681,0.5538056508967839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501679422082692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16462.29160390844,1522.0075806456905,0.47575710788808867,0.062192748976043315,6.113110376966115,4.782653838224716
4683.0,-38.106348948319244,4.153114474975592,34.824608953953835,19.654983677342557,4.560095047668989,-33.84114606302163,-45.31914418386293,0.29464725389791824,-5.0768454618213354,-5.076845461821674,39.60626880567797,34792.05613753617,12581.342755537878,12581.342755537878,47373.39889307405,71275.1797009533,71275.1797009533,12581.342755537878,83856.52245649118,83856.52245649118,83856.52245649118,106130.60757907626,91415.8091317614,54931.52915733009,40538.088860479234,22274.085122585075,0.0,62812.173983064306,18932.972354197314,1521.9098239896168,0.0,0.8879511849451595,3.5208964543244834,0.0014959713701933424,353594.96121025324,1537626.6120369858,4.348553516639872,1537626.6120369858,4.348553516639872,0.8500000000000001,0.10073989452876221,4.698906859688992,1.2269666896434503,1.0,0.0,4.698906859689316,1.2906662968835594,1.2907921863534029,3.6406830108099704,16536.492440103437,1686.2529446960418,1603.0968420496806,1603.0968420496806,7.848148923711732,4.153114474975592,1.5348098458136255,2.6183046291619663,4.781242362349676,4.781242362349676,1.3660692463856219,0.0,0.0,9.75332791702311e-05,4.259274619249042e-05,5.4940532977740676e-05,0.00025816044728407497,0.10080686444789752,0.08916006080322185,0.011646803644675666,0.11863239451202445,0.08907124327559503,0.01166865125316718,0.4757223603750618,0.4757223603750618,0.06214267768276092,0.0,3.410605131648481e-13,3.410605131648481e-13,3.9271454376487327,3.410605131648481e-13,3.410605131648481e-13,4.084166826708326,22274.085122585075,18932.972354197314,0.85,0.7542072800385332,0.5539062562444815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501679422082692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16462.02139227683,1521.9098239896168,0.4757223603750618,0.06214267768276092,6.113110376966115,4.781242362349676
4684.0,-38.08343175342602,4.154819490980992,34.825794152961436,25.96513288971039,4.649144836280741,-33.87804106248733,-48.81570098279042,0.2946468991626054,15.578331124415456,-5.137380314720838,39.69746812383522,51609.558480886626,12665.592541208332,12665.592541208332,64275.15102209496,100650.06886785873,100650.06886785873,12665.592541208332,113315.66140906706,113315.66140906706,113315.66140906706,137701.7442906238,121211.18554350775,71466.6189070775,55271.740707144716,24386.08288155676,0.0,79657.82358870147,20728.170449323243,1521.8120673335434,0.0,0.8873150811617321,2.6157706234839813,0.0014959713701933424,352760.89335861587,1541530.2344564348,4.369901152533138,1541530.2344564348,4.369901152533138,0.85,0.10125281303076947,4.698906859688992,1.3082761744735762,1.0,0.0,4.69890685968919,1.2906657815098739,1.2907919925720692,3.640684464565271,21926.271532609357,2235.857457195817,1603.0968420496806,1603.0968420496806,7.900703319341844,4.154819490980992,1.5182032712200453,2.6366162197609464,4.7798308864746355,4.7798308864746355,1.3656659675641816,0.0,0.0,9.778247294376516e-05,2.7965092129250257e-05,6.98173808145149e-05,0.0003280653696348427,0.10119713791705277,0.0895109607996277,0.011686177117425079,0.08806646750508837,0.0895670416264274,0.011685771404342071,0.475691229031307,0.475691229031307,0.062104259701886634,0.0,3.979039320256561e-13,3.979039320256561e-13,4.4602238259745945,20.71571143913627,22.617820797681986,6.490161764091567,24386.08288155676,20728.170449323243,0.85,0.8068906245037258,0.647890642196843,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501679422082692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16461.751180645217,1521.8120673335434,0.475691229031307,0.062104259701886634,6.113110376966115,4.7798308864746355
4685.0,-38.07220922774423,4.156460927206175,34.82774358776506,19.656471849326067,4.648862853049563,-33.872438046153626,-45.34896909082306,0.29464823032687015,-5.136518610484245,-5.136518610484647,39.72567820256955,35101.08623582991,12666.280609567628,12666.280609567628,47767.36684539754,70863.1107582163,70863.1107582163,12666.280609567628,83529.39136778392,83529.39136778392,83529.39136778392,105824.52241892501,91422.89432890249,54931.61688751272,40545.86382376641,22295.1310511411,0.0,62840.99487490751,18950.861393469935,1522.8120673335434,0.0,0.8872173952297745,3.5363964963492407,0.0014959713701933424,352772.7553407802,1542739.2316670096,4.373181342126934,1542739.2316670096,4.373181342126934,0.85,0.10127079390523853,4.698906859688992,1.226985457143746,1.0,0.0,4.698906859688491,1.2906655215841112,1.290791890405672,3.64068519775886,16537.774103637053,1686.383638004523,1603.0968420496806,1603.0968420496806,7.901132531315343,4.156460927206175,1.5192064832798824,2.6372544439262926,4.778933757094557,4.778933757094557,1.3654096448841593,0.0,0.0,9.790471729483153e-05,4.244247413407429e-05,5.5462243160757234e-05,0.00026061191484182106,0.10129389597084948,0.08959578270725747,0.011698113263592002,0.11912676307185549,0.08958475951395796,0.011686034391280574,0.4756629906229698,0.4756629906229698,0.062105150169704075,0.0,3.979039320256561e-13,3.979039320256561e-13,4.877957680115287,3.979039320256561e-13,3.979039320256561e-13,6.558045863508198,22295.1310511411,18950.861393469935,0.85,0.7601306589827894,0.5585698683749805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5015327924424244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16461.94007681797,1522.8120673335434,0.4756629906229698,0.062105150169704075,6.113110376966115,4.778933757094557
4686.0,-38.002698831867676,4.158838642482615,34.825418744117876,25.97486557150262,4.558365474641888,-33.746262712708116,-48.69131179349495,0.3042255359888268,19.17329045639849,-5.087351410833323,39.597749285696175,51409.57313981947,12602.127031377471,12602.127031377471,64011.70017119694,101124.83306605348,101124.83306605348,12602.127031377471,113726.96009743096,113726.96009743096,113726.96009743096,138112.4698845549,121212.11104535336,71507.69326742429,55227.13086436564,24385.50978712395,0.0,79612.64065148958,20727.683319055355,1523.8120673335434,0.0,0.8879287769660387,2.5827901626505447,0.0014959713701933424,353450.0961240739,1537262.3313679188,4.349305172711803,1537262.3313679188,4.349305172711803,0.85,0.10079832019472874,4.698906859688992,1.3082664277916773,1.0,0.0,4.698906859688453,1.290618740547817,1.2907460861123714,3.6408171616154363,21926.438949541054,2235.874528971775,1603.0968420496806,1603.0968420496806,7.861114001861984,4.158838642482615,1.5344400166533667,2.624398625829248,4.778020289507456,4.778020289507456,1.3651486541449873,0.0,0.0,9.866502876347286e-05,2.8393153877587437e-05,7.027187488588542e-05,0.0003302009949444936,0.10076998362963507,0.089127555515262,0.011642428114373075,0.08713059808168308,0.08915397919936062,0.011644340995368124,0.4756370665629667,0.4756370665629667,0.062130845213659885,0.0,3.410605131648481e-13,3.410605131648481e-13,5.012976079812006,24.26064186723181,26.765829003879105,5.647580185204845,24385.50978712395,20727.683319055355,0.85,0.8040394043882184,0.6457463628780863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501460998297737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16461.895453690682,1523.8120673335434,0.4756370665629667,0.062130845213659885,6.113110376966115,4.778020289507456
4687.0,-38.00256145624686,4.158906056007282,34.82525796435999,19.668607657682173,4.558396707330694,-33.74628287765182,-45.22991190953178,0.3042290167232125,-5.087345910316458,-5.087345910316846,39.59779437302139,34869.951113228475,12601.925040905811,12601.925040905811,47471.87615413428,71347.67846973205,71347.67846973205,12601.925040905811,83949.60351063787,83949.60351063787,83949.60351063787,106230.99623548306,91435.08754480213,54967.32741893025,40519.73347319097,22281.39272484519,0.0,62801.12619803616,18939.183816118413,1522.8120673335434,0.0,0.887928642197759,3.5181303232311523,0.0014959713701933424,353450.17195774976,1537264.259056085,4.3493096934745425,1537264.259056085,4.3493096934745425,0.8500000000000001,0.1007981329403343,4.698906859688992,1.2270091139199213,1.0,0.0,4.698906859687971,1.290618720991002,1.2907460684999992,3.6408172167849346,16539.979772705236,1686.6085536554517,1603.0968420496806,1603.0968420496806,7.860988001693826,4.158906056007282,1.5341712110064192,2.624734845000863,4.777331668494526,4.777331668494526,1.3649519052841501,0.0,0.0,9.866653677728893e-05,4.3045288778100274e-05,5.562124799918865e-05,0.0002613590637678502,0.10077100196822915,0.08912318407569225,0.011647817892536896,0.11860645618391502,0.08915380097656146,0.011644331963772838,0.4756129939816309,0.4756129939816309,0.06215951100352621,0.0,3.979039320256561e-13,3.979039320256561e-13,5.138483782149933,3.979039320256561e-13,3.979039320256561e-13,5.641201713849739,22281.39272484519,18939.183816118413,0.85,0.7559080390443502,0.5552440413770618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010164674996542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16463.018904980483,1522.8120673335434,0.4756129939816309,0.06215951100352621,6.113110376966115,4.777331668494526
4688.0,-38.00243358147435,4.162275298669587,34.82465526470299,25.977688596490793,4.657445476251698,-33.805630410903845,-48.748120351787634,0.30423224864978277,17.244874663789403,-4.983507233793104,39.6280927345445,51681.73377281421,12464.424448234788,12464.424448234788,64146.158221048994,100670.3255999474,100670.3255999474,12464.424448234788,113134.75004818219,113134.75004818219,113134.75004818219,137538.75014908353,121225.4098092787,71498.27802892598,55252.36864483635,24404.000100901325,0.0,79656.36874573768,20743.400085766127,1521.8120673335434,0.0,0.8883437880938767,2.6142242306191554,0.0014959713701933424,354884.03624441155,1538560.0650473142,4.335388205480438,1538560.0650473142,4.335388205480438,0.85,0.10071124364982768,4.698906859688992,1.3083035215595742,1.0,0.0,4.698906859689027,1.2906187028248328,1.2907460521438239,3.6408172680314426,21928.844604659167,2236.119837524452,1603.0968420496806,1603.0968420496806,7.775216144957327,4.162275298669587,1.565428136050472,2.596847162619115,4.775950069311937,4.775950069311937,1.3645571626605535,0.0,0.0,9.866794051655053e-05,2.8196909726562716e-05,7.047103078998781e-05,0.0003311368099884279,0.10076074206345698,0.08910855757063474,0.011652184492822234,0.08811644363776289,0.08908220332453617,0.011629040325291506,0.47559040258322893,0.47559040258322893,0.06219006642008098,0.0,3.410605131648481e-13,3.410605131648481e-13,4.390046577408441,22.228381897582494,25.01891031541004,1.6159454292622968,24404.000100901325,20743.400085766127,0.85,0.8052859957224874,0.6488085583938904,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501015589214508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16462.754900444357,1521.8120673335434,0.47559040258322893,0.06219006642008098,6.113110376966115,4.775950069311937
4689.0,-38.00242842350598,4.1637681147854195,34.828133757170086,25.976831337343924,4.660869160304988,-33.806726735749244,-48.74867732925338,0.30423239029409666,13.089828269264217,-5.145794924121221,39.75041194976539,51684.41470602591,12687.472904666623,12687.472904666623,64371.88761069254,100650.11167363777,100650.11167363777,12687.472904666623,113337.58457830439,113337.58457830439,113337.58457830439,137763.4437943639,121221.3612321528,71495.75796191808,55250.67030026081,24425.859216059514,0.0,79676.52951632033,20761.980333650587,1522.8120673335434,0.0,0.8870806997013554,2.642211460856363,0.0014959713701933424,352645.0766267082,1543799.8335802625,4.377772258577281,1543799.8335802625,4.377772258577281,0.85,0.10184674056013855,4.698906859688992,1.3082921500643718,1.0,0.0,4.698906859688962,1.2906187020388367,1.290746051430831,3.6408172702487267,21928.112244844473,2236.0451576067744,1603.0968420496806,1603.0968420496806,7.914352128873717,4.1637681147854195,1.5202375344819314,2.643530580303488,4.775564634275078,4.775564634275078,1.364447038364308,0.0,0.0,9.866799713829072e-05,2.8194991900005946e-05,7.047300523828477e-05,0.0003311460877370746,0.10138939996042227,0.08966752909508173,0.011721870865340548,0.08899160587281653,0.08989574119397584,0.011950999366162712,0.47556899613117404,0.47556899613117404,0.06216919788542524,0.0,3.979039320256561e-13,3.979039320256561e-13,3.1626882156296574,18.235623193385436,21.032681530448883,3.979039320256561e-13,24425.859216059514,20761.980333650587,0.85,0.8079153045628964,0.6486780363022623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010147716721498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16462.490710153757,1522.8120673335434,0.47556899613117404,0.06216919788542524,6.113110376966115,4.775564634275078
4690.0,-37.97666925079289,4.164796878095963,34.82927563581052,25.97593202898281,4.558254991797961,-33.72528667989478,-48.67194505697114,0.30423227555095317,18.222817459739588,-5.192081750809865,39.68882059384656,51443.987212216096,12751.558176477674,12751.558176477674,64195.54538869377,101130.44381687354,101130.44381687354,12751.558176477674,113882.00199335121,113882.00199335121,113882.00199335121,138274.11592326377,121217.17893097695,71518.25603174977,55221.02544358576,24392.11392991255,0.0,79613.1393734983,20733.296840425668,1523.8120673335434,0.0,0.8870683008542545,2.581729553622853,0.0014959713701933424,352008.528983853,1541159.7713793844,4.378188721245669,1541159.7713793844,4.378188721245669,0.85,0.10117196227481678,4.698906859688992,1.3082803906360645,1.0,0.0,4.698906859689336,1.2906181151066516,1.2907458298940744,3.640818925976948,21927.35569526696,2235.9680110197633,1603.0968420496806,1603.0968420496806,7.954328049311012,4.164796878095963,1.5073873071604682,2.657409570935495,4.774618759301137,4.774618759301137,1.3641767883717535,0.0,0.0,9.895114388307045e-05,2.8460344906301245e-05,7.049079897676921e-05,0.0003312296988568986,0.10119777809681428,0.08951285797617625,0.011684920120638025,0.08701041631368574,0.08949962798512862,0.011672334289688167,0.47554853763619676,0.47554853763619676,0.06207763668147101,0.0,3.979039320256561e-13,3.979039320256561e-13,4.513963437133384,23.414899210549436,25.213994604975937,9.908895691901648,24392.11392991255,20733.296840425668,0.85,0.80634359973579,0.6461745839574419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501014738695706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16462.224065699007,1523.8120673335434,0.47554853763619676,0.06207763668147101,6.113110376966115,4.774618759301137
4691.0,-37.94927756380294,4.167025125433948,34.827271576307176,25.97673669168728,4.55435202160666,-33.70055670139702,-48.64891773378474,0.3042322921196322,19.570787456990615,-5.084513149175059,39.59928102899614,51467.5884393219,12607.548892074637,12607.548892074637,64075.13733139654,101152.72893219041,101152.72893219041,12607.548892074637,113760.27782426505,113760.27782426505,113760.27782426505,138130.75078569417,121221.0460551382,71529.30035818533,55213.050774392075,24370.47296142911,0.0,79583.52373582119,20714.902017214743,1522.8120673335434,0.0,0.8879376072567317,2.5789380154514627,0.0014959713701933424,353489.2279308138,1537327.821382402,4.3490089652273465,1537327.821382402,4.3490089652273465,0.85,0.10074343204155846,4.698906859688992,1.308290953845717,1.0,0.0,4.6989068596889645,1.290617488615199,1.2907455930174878,3.64082069330302,21928.05523148575,2236.0393438621495,1603.0968420496806,1603.0968420496806,7.86449611862184,4.167025125433948,1.5390306179102593,2.627994507523689,4.773535383091127,4.773535383091127,1.3638672523117505,0.0,0.0,9.925305872511309e-05,2.8540427873923356e-05,7.071263085118974e-05,0.0003322720661733109,0.10074338165192974,0.0891092589652314,0.011634122686698339,0.08694441619892822,0.08911096240716697,0.011632469634391495,0.47552883750688163,0.47552883750688163,0.062085140207222604,0.0,3.979039320256561e-13,3.979039320256561e-13,4.822356414087835,24.655300606165667,27.12718726081448,6.264894904812309,24370.47296142911,20714.902017214743,0.85,0.805130689413741,0.6467116059119147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5008500702528875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16462.473360178243,1522.8120673335434,0.47552883750688163,0.062085140207222604,6.113110376966115,4.773535383091127
4692.0,-37.94927756380294,4.167025125433948,34.827271576307176,25.97766233319419,4.55435202160666,-33.70055670139702,-48.64941806355489,0.3042322921196322,19.587599769305598,-5.084513149175059,39.59928102899614,51469.97407024372,12607.248868502002,12607.248868502002,64077.22293874572,101157.09957082185,101157.09957082185,12607.248868502002,113764.34843932386,113764.34843932386,113764.34843932386,138118.79044497962,121225.41669376964,71531.68598910714,55215.25633851389,24354.442005655772,0.0,79569.69834416966,20701.275704807405,1521.8120673335434,0.0,0.8879376072567317,2.578762826650282,0.0014959713701933424,353489.2279308138,1537327.821382402,4.3490089652273465,1537327.821382402,4.3490089652273465,0.85,0.10074343204155846,4.698906859688992,1.3083032462699342,1.0,0.0,4.698906859689258,1.290617488615199,1.2907455930174878,3.64082069330302,21928.845850016325,2236.1199645155407,1603.0968420496806,1603.0968420496806,7.86430896612751,4.167025125433948,1.5386968223014135,2.628328303132535,4.772815565834913,4.772815565834913,1.3636615902385465,0.0,0.0,9.925305872511309e-05,2.853868564007914e-05,7.071437308503395e-05,0.00033228025276787267,0.10074437379353815,0.08910568104972165,0.011638692743816495,0.08688141924504002,0.08911096240716697,0.011632469634391495,0.47550974407009616,0.47550974407009616,0.062109528177383876,0.0,1.58666677109494,1.1312005455138774,5.108138933065447,24.67211291848065,27.147707657457374,6.254770791837075,24354.442005655772,20701.275704807405,0.85,0.8052967935304592,0.6468539549768835,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5006750045964732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16462.75621799925,1521.8120673335434,0.47550974407009616,0.062109528177383876,6.113110376966115,4.772815565834913
4693.0,-37.94927756380294,4.167025125433948,34.827271576307176,19.284320168104045,4.55435202160666,-33.70055670139702,-44.97110430439932,0.3042322921196322,-5.084513149174654,-5.084513149175059,39.59928102899614,33889.4790921226,12606.669993429286,12606.669993429286,46496.149085551886,69552.31629798168,69552.31629798168,12606.669993429286,82158.98629141097,82158.98629141097,82158.98629141097,104376.60156419489,89620.63342092947,53951.191010986026,39632.713788826055,22217.615272783914,0.0,61850.32906160997,18884.972981866325,1520.8120673335434,0.0,0.8879376072567317,3.577481192148603,0.0014959713701933424,353489.2279308138,1537327.821382402,4.3490089652273465,1537327.821382402,4.3490089652273465,0.8499999999999999,0.10074343204155846,4.698906859688992,1.222177109825425,1.0,0.0,4.6989068596903945,1.290617488615199,1.2907455930174878,3.64082069330302,16211.757475191162,1653.1391938318552,1603.0968420496806,1603.0968420496806,7.863947868121743,4.167025125433948,1.5380528031312366,2.6289723223027117,4.771427274377302,4.771427274377302,1.3632649355363722,0.0,0.0,9.925305872511309e-05,4.438314886823866e-05,5.486990985687443e-05,0.0002578285958169839,0.1007606293918305,0.0891150539289643,0.011645575462866205,0.12045016274413638,0.08911096240716697,0.011632469634391495,0.4755597621537623,0.4755597621537623,0.06214625759727359,0.0,3.979039320256561e-13,3.979039320256561e-13,5.333127207481198,3.979039320256561e-13,3.979039320256561e-13,6.2352382101959165,22217.615272783914,18884.972981866325,0.85,0.7517526550139519,0.5479272237721617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5006750045964732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16462.491242080458,1520.8120673335434,0.4755597621537623,0.06214625759727359,6.113110376966115,4.771427274377302
4694.0,-37.94905435257289,4.1670274978522714,34.827264875806804,25.97592151667925,4.554353164271637,-33.70055710265628,-48.64847712507469,0.3042321666783971,19.548880779189915,-5.0845129314436015,39.599281983101704,51466.57446954908,12606.093753853462,12606.093753853462,64072.66822340254,101148.8749605503,101148.8749605503,12606.093753853462,113754.96871440376,113754.96871440376,113754.96871440376,138091.41019672292,121217.198162791,71527.2306210889,55211.075046335674,24336.441482319162,0.0,79547.51652865484,20685.97525997129,1520.6833230831564,0.0,0.8879376049174826,2.579166357544819,0.0014959713701933424,353489.23093286075,1537327.862176049,4.349009043695699,1537327.862176049,4.349009043695699,0.85,0.10074342822668134,4.698906859688992,1.3082802796410398,1.0,0.0,4.698906859689123,1.2906174840954414,1.2907455916772135,3.6408207060532174,21927.359174170124,2235.9683657691594,1603.0968420496806,1603.0968420496806,7.863588414119522,4.1670274978522714,1.5374102317417417,2.6296172661105297,4.770038982919692,4.770038982919692,1.3628682808341976,0.0,0.0,9.925552248103153e-05,2.8541962230496318e-05,7.071356025053521e-05,0.00033227643333427076,0.10076286517406682,0.08910921191689981,0.011653653257167003,0.08683056346619163,0.08911095873842827,0.011632469488253073,0.47552857125463105,0.47552857125463105,0.062189362514455296,0.0,3.410605131648481e-13,3.410605131648481e-13,5.5093985999076835,24.633393710633527,27.10911477839136,6.215803220152793,24336.441482319162,20685.97525997129,0.85,0.805464092651115,0.6469915933957491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5006750045964732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16462.226266161662,1520.6833230831564,0.47552857125463105,0.062189362514455296,6.113110376966115,4.770038982919692
4695.0,-37.87561470054763,4.171786327430729,34.8095031222026,19.57199703846129,4.438037082914276,-33.66632448218406,-45.12024986380709,0.2678914432315292,-5.100962631513653,-5.10096263151403,39.41682572158013,34962.8854921541,12634.411864434936,12634.411864434936,47597.297356589035,71460.00254766096,71460.00254766096,12634.411864434936,84094.4144120959,84094.4144120959,84094.4144120959,106273.82198436718,91150.72584422198,54838.442877009315,40346.981074680734,22179.407572271295,0.0,62526.38864695203,18852.4964364306,1520.5843361595935,0.0,0.8885117026306028,3.5147608719087136,0.0014959713701933424,353262.48214442184,1529541.7301197876,4.329759902141195,1529541.7301197876,4.329759902141195,0.85,0.1008087461428456,4.698906859688992,1.226282665221952,1.0,0.0,4.698906859689581,1.2907873351569117,1.290916509947023,3.640341620734743,16488.540692785034,1681.363227277922,1603.0968420496806,1603.0968420496806,7.881253042879735,4.171786327430729,1.5354950533112266,2.636291274119502,4.7686514071416095,4.7686514071416095,1.3624718306118884,0.0,0.0,0.0001000692073519944,4.360754018238765e-05,5.646166716960675e-05,0.0002653081151727419,0.10012263192428134,0.0885349397507245,0.011587692173556837,0.11839721298203401,0.08915447288834855,0.011654273254497052,0.4755002852019927,0.4755002852019927,0.062234762330812855,0.0,3.979039320256561e-13,3.979039320256561e-13,5.619412385518331,3.979039320256561e-13,3.979039320256561e-13,6.02835622358765,22179.407572271295,18852.4964364306,0.85,0.7612353501709755,0.5591700760069154,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500673578173934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16461.965761907846,1520.5843361595935,0.4755002852019927,0.062234762330812855,6.113110376966115,4.7686514071416095
