time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4696.0,-37.84648629951702,4.173688005936824,34.80605501596548,25.934758234675996,4.482775331840806,-33.6262320529243,-48.582269170414634,0.25877943250380403,19.72499116566695,-5.095059775399527,39.50137828410652,51650.488805059606,12628.979915985443,12628.979915985443,64279.46872104505,101292.70051057111,101292.70051057111,12628.979915985443,113921.68042655656,113921.68042655656,113921.68042655656,138193.8693378221,121237.70761429875,71577.82844595268,55177.643520384525,24272.18891126555,0.0,79449.83243165008,20631.36057457572,1519.5843361595935,0.0,0.8882371287625828,2.576225108101666,0.0014959713701933424,353343.83617419115,1533146.2072406877,4.338964063561246,1533146.2072406877,4.338964063561246,0.85,0.10080922970174433,4.698906859688992,1.308393189054914,1.0,0.0,4.6989068596889645,1.2908296805270525,1.290959278367632,3.640222200166953,21931.069193181385,2236.346682422783,1603.0968420496806,1603.0968420496806,7.877864633454294,4.173688005936824,1.538556293712361,2.635131712224463,4.768698699894198,4.768698699894198,1.3624853428269137,0.0,0.0,0.00010039364285557292,2.8773393269828724e-05,7.16202495857442e-05,0.0003365368820710911,0.10042575753332106,0.0887952659854671,0.011630491547853958,0.08669809830362721,0.08908544354308069,0.011723786158663641,0.47547432302654874,0.47547432302654874,0.062278095952625886,0.0,3.979039320256561e-13,3.979039320256561e-13,5.191776280252043,24.820050941066484,27.72519862936349,3.5003840668386488,24272.18891126555,20631.36057457572,0.85,0.8090573227620593,0.6501019224866713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5002044091188707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16463.172034458334,1519.5843361595935,0.47547432302654874,0.062278095952625886,6.113110376966115,4.768698699894198
4697.0,-37.81882141912863,4.175583259885704,34.804238455775256,25.935799441672884,4.487657948121708,-33.588680438259345,-48.54742472581563,0.25878014434706476,20.626485326318175,-5.107060228316416,39.556855606400276,51619.10906174663,12647.575306748167,12647.575306748167,64266.684368494796,101274.61992340052,101274.61992340052,12647.575306748167,113922.19523014869,113922.19523014869,113922.19523014869,138197.2802982923,121242.68999105906,71593.14364526574,55166.16260643702,24275.08506814361,0.0,79441.24767458063,20633.822307922066,1518.5843361595935,0.0,0.8879765710409446,2.5656395601103035,0.0014959713701933424,353178.4596069786,1535514.692944532,4.347701993641605,1535514.692944532,4.347701993641605,0.8499999999999999,0.10064036627849232,4.698906859688992,1.3084068859508262,1.0,0.0,4.698906859688993,1.2908290358784411,1.290959032585204,3.6402240181181464,21931.97047094081,2236.4385871771515,1603.0968420496806,1603.0968420496806,7.889464301219185,4.175583259885704,1.5361249831040453,2.6394582767816583,4.767892016789254,4.767892016789254,1.362254861939787,0.0,0.0,0.00010070267691558232,2.889589036499935e-05,7.180678655058296e-05,0.00033741340189475755,0.1006386409850629,0.08898146069381259,0.011657180291250308,0.08625973076903473,0.08898212597052273,0.011658240307969595,0.4754502199528602,0.4754502199528602,0.06228723253461384,0.0,3.410605131648481e-13,3.410605131648481e-13,5.477570498842283,25.73354555463459,28.315520080264093,6.601156738891632,24275.08506814361,20633.822307922066,0.85,0.8089838245209063,0.6497771695781606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5000184019557024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16463.493052935628,1518.5843361595935,0.4754502199528602,0.06228723253461384,6.113110376966115,4.767892016789254
4698.0,-37.83043425924301,4.172997088469545,34.81346864021769,25.927641440089815,4.482308274230653,-33.600100181823905,-48.55937791345639,0.24939777509173408,15.743438091475582,-5.504482636126523,39.87745664860961,51619.53135596309,13185.186633766114,13185.186633766114,64804.7179897292,101261.335050822,101261.335050822,13185.186633766114,114446.52168458812,114446.52168458812,114446.52168458812,138718.47660183755,121248.44204401223,71594.47290965627,55171.07681595108,24271.954917249423,0.0,79443.0317332005,20631.161679662007,1517.5843361595935,0.0,0.8847775602971858,2.5750092653186973,0.0014959713701933424,347735.8659247341,1549256.2957943762,4.455267482042551,1549256.2957943762,4.455267482042551,0.85,0.1022734745082227,4.698906859688992,1.3084346363553783,1.0,0.0,4.69890685968817,1.2908736032582782,1.2910034368510444,3.6400983394722295,21933.010977840862,2236.5446893527214,1603.0968420496806,1603.0968420496806,8.224822286411499,4.172997088469545,1.4208782604969645,2.7521188279725806,4.767086565073727,4.767086565073727,1.3620247328782078,0.0,0.0,0.00010057284734939737,2.8853814047880292e-05,7.171903330151707e-05,0.0003370010575507618,0.10227198098990661,0.09042094316702332,0.011851037822883296,0.08620605330120071,0.09042174025841587,0.011851734249806825,0.47542760416057606,0.47542760416057606,0.06231200783365217,0.0,3.979039320256561e-13,3.979039320256561e-13,8.20081279814815,21.247920727602093,21.600899151025203,18.565682989135894,24271.954917249423,20631.161679662007,0.85,0.8157382287142282,0.6497678931655181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4998417823083003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16463.785723162757,1517.5843361595935,0.47542760416057606,0.06231200783365217,6.113110376966115,4.767086565073727
4699.0,-37.83699617853417,4.1706358563568875,34.82579446918404,25.928048381488793,4.50453556082721,-33.602174524861006,-48.560406582523115,0.2514726989165284,13.444976672470148,-5.502769840278318,39.9093859447007,51592.46549374045,13178.69459114781,13178.69459114781,64771.16008488826,101158.28926080122,101158.28926080122,13178.69459114781,114336.98385194903,114336.98385194903,114336.98385194903,138620.85984121545,121240.54967119207,71588.59393149897,55168.83971077012,24283.875989266417,0.0,79452.71570003653,20641.294590876452,1517.2338246995337,0.0,0.8846692447267225,2.599937825005367,0.0014959713701933424,347759.18003903166,1550629.9211462368,4.458918729254531,1550629.9211462368,4.458918729254531,0.85,0.1027022116878675,4.698906859688992,1.3084100460121406,1.0,0.0,4.698906859689325,1.2908639585370705,1.290993696543897,3.6401255365547884,21931.583301766947,2236.399106908776,1603.0968420496806,1603.0968420496806,8.220772598053312,4.1706358563568875,1.4186285007138677,2.75200735564302,4.764932375462996,4.764932375462996,1.3614092501322845,0.0,0.0,0.00010049955460179887,2.8850195694799266e-05,7.16493589069996e-05,0.00033667366406041897,0.10241812914062894,0.09051848187144054,0.011899647269188388,0.0870098539454467,0.0907987582421894,0.011903453445678098,0.4754061781934154,0.4754061781934154,0.062497356486039955,0.0,2.0792941073991074,1.0828530410572057,9.826788374423472,18.947746512748438,19.279295401332604,16.428942687322774,24283.875989266417,20641.294590876452,0.85,0.8152164405484064,0.649348043539772,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999159166794143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16463.29245188516,1517.2338246995337,0.4754061781934154,0.062497356486039955,6.113110376966115,4.764932375462996
4700.0,-37.845780345447395,4.169013560733573,34.833495908772214,25.92049391185867,4.501397924604383,-33.61142077968777,-48.568889347929485,0.245018128454877,13.512300148898078,-5.502843678763923,39.909557420459294,51590.12152324543,13175.670879419651,13175.670879419651,64765.79240266508,101137.41534423253,101137.41534423253,13175.670879419651,114313.08622365218,114313.08622365218,114313.08622365218,138609.38522083842,121235.33412325784,71584.06443003519,55168.077436914056,24296.29899718625,0.0,79464.37643410031,20651.854147608312,1518.0128129546906,0.0,0.8846682329998258,2.599196222518671,0.0014959713701933424,347758.17494420306,1550637.300662754,4.45895283672785,1550637.300662754,4.45895283672785,0.8499999999999999,0.10266570281449941,4.698906859688992,1.3084035495063286,1.0,0.0,4.698906859689437,1.2908946379349786,1.2910242524635909,3.640039025342727,21930.639844942525,2236.3029010867654,1603.0968420496806,1603.0968420496806,8.218886428953072,4.169013560733573,1.416429911094136,2.752583649639437,4.76284173225646,4.76284173225646,1.3608119235018457,0.0,0.0,0.00010040151790030484,2.8820373525731096e-05,7.158114437457374e-05,0.00033635313032607264,0.10247487397127236,0.0905277226928592,0.011947151278413164,0.08702959628601385,0.09076164889781606,0.011904053916683349,0.47545139717084434,0.47545139717084434,0.06274641180144298,0.0,5.379852816690573,4.637951133880961,11.110641611568894,19.015143827661973,19.37241578276962,16.30300722839405,24296.29899718625,20651.854147608312,0.85,0.8150292660557811,0.6492232600104657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999578100150956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16462.899980293387,1518.0128129546906,0.47545139717084434,0.06274641180144298,6.113110376966115,4.76284173225646
4701.0,-37.855816001916054,4.166934481659886,34.841439545667264,25.90746396398174,4.495586104011243,-33.627903369830555,-48.58441064190117,0.2330832843483933,13.627635549950185,-5.503109321115354,39.910117914762886,51615.24675705229,13172.381636405375,13172.381636405375,64787.628393457664,101103.311715036,101103.311715036,13172.381636405375,114275.69335144138,114275.69335144138,114275.69335144138,138568.1986615094,121230.13822599703,71578.74417855445,55168.21560826953,24292.50531006802,0.0,79460.72091833755,20648.629513557815,1517.7765070445787,0.0,0.8846648002213866,2.5979121832730963,0.0014959713701933424,347754.559020086,1550661.4219074112,4.459068563405509,1550661.4219074112,4.459068563405509,0.8499999999999999,0.10260648201388783,4.698906859688992,1.3084038797440005,1.0,0.0,4.698906859687528,1.2909512256048188,1.2910807013554568,3.6398794675511654,21929.699942790052,2236.207057740416,1603.0968420496806,1603.0968420496806,8.216834623392737,4.166934481659886,1.4139561563938452,2.7529783252660405,4.760970066170689,4.760970066170689,1.360277161763054,0.0,0.0,0.00010028962193191751,2.876588056759524e-05,7.152374136432227e-05,0.0003360833989274352,0.10257807497006227,0.09057726743487479,0.012000807535187487,0.08697272394380111,0.09069859081277189,0.01190789120111594,0.4757006368724461,0.4757006368724461,0.06302676100906851,0.0,8.07677389173756,7.554173576632024,12.091404899654322,19.13074487106553,19.53770388052385,16.046411451740767,24292.50531006802,20648.629513557815,0.85,0.8153415630351561,0.6495693238184651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5000138944585621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16462.462770943606,1517.7765070445787,0.4757006368724461,0.06302676100906851,6.113110376966115,4.760970066170689
4702.0,-37.86698225727144,4.164535215487412,34.84923050932327,25.894114665593975,4.4838215227738605,-33.64850954611716,-48.603763653058536,0.22090182890080431,13.723149673693968,-5.505352269672145,39.91109608967811,51653.13682136712,13171.28775345852,13171.28775345852,64824.42457482564,101095.80570280144,101095.80570280144,13171.28775345852,114267.09345625996,114267.09345625996,114267.09345625996,138553.59868560082,121224.59599054675,71572.05592731317,55169.488959148424,24286.505229340866,0.0,79455.99418848929,20643.529444939737,1517.4319422439667,0.0,0.8846495962679484,2.596634504989286,0.0014959713701933424,347724.0291776189,1550703.5189939819,4.459581130074493,1550703.5189939819,4.459581130074493,0.85,0.10257758389925817,4.698906859688992,1.3084035330219193,1.0,0.0,4.69890685969213,1.2910090087319936,1.2911383297112757,3.6397165534144302,21928.697390436195,2236.1048258514575,1603.0968420496806,1603.0968420496806,8.216152267269162,4.164535215487412,1.4106215994642541,2.7539136160231577,4.758957899918015,4.758957899918015,1.359702257119433,0.0,0.0,0.00010016525537390552,2.869806885934114e-05,7.146718651456438e-05,0.0003358176529559592,0.10271069176452223,0.09065434685090852,0.012056344913613709,0.08690872147946231,0.09063636553729275,0.011941218361965426,0.47607670476267705,0.47607670476267705,0.0633146137757205,0.0,10.275630229971966,9.967744190253029,12.623662810183362,19.228501943366098,19.82185775755522,14.757440789255497,24286.505229340866,20643.529444939737,0.85,0.8158531679944254,0.6500848343654614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5000779743384904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16462.000197280835,1517.4319422439667,0.47607670476267705,0.0633146137757205,6.113110376966115,4.758957899918015
4703.0,-37.87843240125657,4.162065156297297,34.85663269912621,25.886197084933542,4.4695624421758025,-33.66033708954828,-48.61452978858722,0.2143889980150374,13.263757594087508,-5.5117530321070065,39.91457073283969,51648.69576691887,13175.71589185224,13175.71589185224,64824.41165877111,101125.72528772753,101125.72528772753,13175.71589185224,114301.44117957976,114301.44117957976,114301.44117957976,138578.49809144242,121217.93434902356,71565.82816010389,55169.00687657741,24277.056911862655,0.0,79446.06378844006,20635.498375083258,1516.846652666199,0.0,0.884603690800432,2.6009563307093653,0.0014959713701933424,347636.9169193435,1550853.061967396,4.461128799871433,1550853.061967396,4.461128799871433,0.8500000000000001,0.1027124865613049,4.698906859688992,1.3083930632239207,1.0,0.0,4.698906859690446,1.2910400310393506,1.2911691906643095,3.6396290949291026,21927.492345206785,2235.9819454356775,1603.0968420496806,1603.0968420496806,8.218914507376915,4.162065156297297,1.4060024307264731,2.756062725570824,4.756845678758752,4.756845678758752,1.3590987653596434,0.0,0.0,0.00010003787490789566,2.8660409213712906e-05,7.137746569418275e-05,0.00033539606317761105,0.10286731814444439,0.09075769225230942,0.012109625892134964,0.08701527896534239,0.09070521143006736,0.012007275131237538,0.47652568514113924,0.47652568514113924,0.06358191390554728,0.0,11.960398247608452,11.876560147314422,12.59451038785511,18.77551062619449,19.61987222577858,12.464387882648737,24277.056911862655,20635.498375083258,0.85,0.8159549833884092,0.6501101917957338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001492796431983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16461.51463943182,1516.846652666199,0.47652568514113924,0.06358191390554728,6.113110376966115,4.756845678758752
4704.0,-37.889850395148706,4.159551911642108,34.86373546310595,25.890873104240768,4.468332676940526,-33.664492307862375,-48.61728478046132,0.2208528387301937,12.637341641462285,-5.5185034310833565,39.9204743490019,51606.21077394154,13180.548768775216,13180.548768775216,64786.759542716754,101153.58771917227,101153.58771917227,13180.548768775216,114334.13648794749,114334.13648794749,114334.13648794749,138601.2232529112,121209.46416495428,71557.63207921773,55168.70231748505,24267.086764963715,0.0,79435.78908244875,20627.023750219156,1516.1584144294268,0.0,0.8845470375100599,2.6070973350027034,0.0014959713701933424,347545.0647892294,1551107.1689686147,4.463038972828723,1551107.1689686147,4.463038972828723,0.85,0.10288508291709508,4.698906859688992,1.3083614730509003,1.0,0.0,4.698906859689664,1.2910097677770802,1.2911387605706022,3.63971441345466,21925.96014704371,2235.825704704839,1603.0968420496806,1603.0968420496806,8.221929220397492,4.159551911642108,1.4012387585801873,2.7583131530619207,4.75470810292888,4.75470810292888,1.3584880294082513,0.0,0.0,9.991100113543613e-05,2.8650779694883495e-05,7.126022144055264e-05,0.0003348451433499694,0.10302938721462937,0.09087490905522508,0.012154478159404299,0.08717556890720206,0.09081934718263376,0.012065735734461323,0.4770039827747642,0.4770039827747642,0.06379906787099425,0.0,13.192739002427743,13.327727131483812,12.17863925099698,18.155845072545617,19.185638117162796,10.506974151418888,24267.086764963715,20627.023750219156,0.85,0.8155865295864646,0.6496594465799027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5002224046935606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16461.023022138743,1516.1584144294268,0.4770039827747642,0.06379906787099425,6.113110376966115,4.75470810292888
4705.0,-37.90179466831433,4.1565269786082855,34.87068481494369,25.877445889078103,4.449966808800886,-33.66863585474136,-48.62126272693274,0.20869578415197612,11.426554868640096,-5.5642704538361825,39.929635659232254,51566.995962844885,13237.808662108495,13237.808662108495,64804.80462495338,101176.88231391097,101176.88231391097,13237.808662108495,114414.69097601947,114414.69097601947,114414.69097601947,138668.84146398157,121203.4368855192,71555.24606466944,55164.65646761085,24254.150487962106,0.0,79418.80695557295,20616.02791476779,1515.9910755260025,0.0,0.8842759707706536,2.6155696640622215,0.0014959713701933424,346922.8190824,1551501.557904838,4.472180763457737,1551501.557904838,4.472180763457737,0.85,0.10323205520346393,4.698906859688992,1.3083597877947617,1.0,0.0,4.698906859688853,1.2910674578647947,1.2911962852663792,3.639551776372849,21924.869853562097,2235.7145257108286,1603.0968420496806,1603.0968420496806,8.25764752002315,4.1565269786082855,1.3849749608197506,2.771552017788535,4.752553382718394,4.752553382718394,1.357872395062398,0.0,0.0,9.97784385797132e-05,2.863688087834419e-05,7.114155770136902e-05,0.0003342875534919231,0.1032363131202661,0.09104228914304327,0.012194023977222829,0.08742241344539219,0.09104019758858743,0.012191857614876496,0.477479242718802,0.477479242718802,0.06395262453464101,0.0,13.967499158205158,14.321004639314538,11.340837613626434,16.99082532247627,18.225923449343952,7.919867895328991,24254.150487962106,20616.02791476779,0.85,0.8159881407083505,0.6493045909351367,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5002953313732321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16460.531667247727,1515.9910755260025,0.477479242718802,0.06395262453464101,6.113110376966115,4.752553382718394
4706.0,-37.91307007082693,4.153375061337088,34.87733011485021,25.873716780357086,4.443400461625663,-33.67840315351179,-48.629787052609004,0.20655183415102396,10.92015015898545,-5.579405534242398,39.93493578483593,51552.72121348385,13253.104724926332,13253.104724926332,64805.825938410184,101190.25581700834,101190.25581700834,13253.104724926332,114443.36054193467,114443.36054193467,114443.36054193467,138681.47967750835,121195.9239590518,71548.08769661258,55164.26251382135,24238.119135573677,0.0,79402.38164939503,20602.401265237626,1515.1342112023726,0.0,0.8841778543885004,2.6195834581444415,0.0014959713701933424,346717.23602908547,1551729.7597530545,4.475490683776917,1551729.7597530545,4.475490683776917,0.85,0.10337451602603559,4.698906859688992,1.3083415065845478,1.0,0.0,4.698906859687781,1.291077843197291,1.2912065102548875,3.6395225000937046,21923.510816729067,2235.575942521561,1603.0968420496806,1603.0968420496806,8.26718909132229,4.153375061337088,1.3772693145057229,2.776105746831365,4.7502401144392605,4.7502401144392605,1.3572114612683601,0.0,0.0,9.965344853850357e-05,2.8607118212311148e-05,7.104633032619242e-05,0.0003338400889254756,0.10337321391683835,0.09116014891633892,0.012213065000499436,0.08749737191947275,0.09116084350187127,0.012213672524164325,0.47792526132759494,0.47792526132759494,0.06402942899239193,0.0,14.47870592186706,15.001072910442474,10.608133935557191,16.499555693227876,17.702641519660745,7.665815841640551,24238.119135573677,20602.401265237626,0.85,0.8161697998501276,0.6492591297968533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003716268275349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16460.029388628805,1515.1342112023726,0.47792526132759494,0.06402942899239193,6.113110376966115,4.7502401144392605
4707.0,-37.924068472606876,4.150170740629833,34.88366264183749,25.86017068186777,4.435732300276474,-33.689516908623844,-48.64025538610292,0.19426378120334312,10.383145882624945,-5.587908729393663,39.938840186894566,51549.067316602865,13259.276904011665,13259.276904011665,64808.34422061453,101162.47835759504,101162.47835759504,13259.276904011665,114421.75526160671,114421.75526160671,114421.75526160671,138653.0811256061,121189.95631617193,71543.88461414124,55162.30189114521,24231.325863999395,0.0,79393.62775514461,20596.626984399485,1514.7478685290582,0.0,0.8841192887703065,2.624682118817873,0.0014959713701933424,346601.7772771474,1551897.8836499215,4.4774666068979885,1551897.8836499215,4.4774666068979885,0.85,0.10347905711421723,4.698906859688992,1.3083401213446628,1.0,0.0,4.698906859691571,1.2911361357185525,1.2912646513426755,3.639358182066465,21922.431311090975,2235.465863581445,1603.0968420496806,1603.0968420496806,8.271039251165062,4.150170740629833,1.37139355313992,2.778777187489913,4.747883497693463,4.747883497693463,1.3565381421981324,0.0,0.0,9.953166847471588e-05,2.857060729111179e-05,7.09610611836041e-05,0.00033343941716644754,0.1034787221534071,0.09125873447576706,0.012219987677640043,0.08763951388381777,0.09125893723603892,0.012220119878178315,0.4783295476928373,0.4783295476928373,0.06405064909386556,0.0,14.780502621413916,15.42401972002341,10.017594937381432,15.971054612018634,17.102679317113143,7.6510035295233365,24231.325863999395,20596.626984399485,0.85,0.8162915091937593,0.6492846941770153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5004436567649275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16459.540111576192,1514.7478685290582,0.4783295476928373,0.06405064909386556,6.113110376966115,4.747883497693463
4708.0,-37.935043282001224,4.1469821015689945,34.88974340621661,25.861043796781473,4.437166737025324,-33.69892134666637,-48.64816154642028,0.1967963937823381,9.991882231414934,-5.59055272569744,39.944302695844925,51533.311924966605,13257.481836680174,13257.481836680174,64790.79376164678,101159.8052646303,101159.8052646303,13257.481836680174,114417.28710131047,114417.28710131047,114417.28710131047,138643.5758848199,121182.09332910526,71535.53974939961,55162.83731078405,24226.288783509426,0.0,79389.12609429348,20592.345465983013,1514.3157492529301,0.0,0.8840854274045759,2.6288016070533184,0.0014959713701933424,346565.8825130146,1552133.12287138,4.478609122215291,1552133.12287138,4.478609122215291,0.8500000000000001,0.10356728912700444,4.698906859688992,1.3083151128469037,1.0,0.0,4.6989068596861845,1.2911244250265277,1.2912527827578593,3.639391191590576,21921.00895069818,2235.3208231861217,1603.0968420496806,1603.0968420496806,8.269919501388,4.1469821015689945,1.3671890262505997,2.779793075318395,4.745505819382337,4.745505819382337,1.3558588055378105,0.0,0.0,9.941028668986701e-05,2.8543061234866117e-05,7.08672254550009e-05,0.00033299849181763006,0.10356700476244812,0.09134715182986589,0.012219852932582244,0.08774866431815807,0.09134729060548082,0.012219998521523622,0.47868530294008604,0.47868530294008604,0.06403553789844549,0.0,14.942320111175377,15.673051321013645,9.535228389108795,15.582434957112355,16.665272984298497,7.6091377191660285,24226.288783509426,20592.345465983013,0.85,0.8161167271786353,0.6491230532473494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5005139236821436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16459.05600792484,1514.3157492529301,0.47868530294008604,0.06403553789844549,6.113110376966115,4.745505819382337
4709.0,-37.94594093915778,4.143822258868544,34.895602329869,25.865655729454033,4.441032560171367,-33.70827082808075,-48.655759741645284,0.2031765998572217,9.678721895755245,-5.592084665136671,39.95029795274572,51516.46529506468,13254.210952742344,13254.210952742344,64770.67624780702,101163.30558857435,101163.30558857435,13254.210952742344,114417.5165413167,114417.5165413167,114417.5165413167,138645.1060588074,121173.71671685656,71525.9988759083,55164.13093438695,24227.589517490695,0.0,79391.72045187764,20593.45108986709,1514.2480526644451,0.0,0.8840553803002129,2.6321755113958925,0.0014959713701933424,346545.08631397167,1552391.3355401414,4.4796229894706014,1552391.3355401414,4.4796229894706014,0.85,0.10364235927797844,4.698906859688992,1.3082838633516807,1.0,0.0,4.698906859690318,1.2910945393913302,1.2912227387045323,3.6394754344668137,21919.49367903522,2235.166308477943,1603.0968420496806,1603.0968420496806,8.267879148084297,4.143822258868544,1.3633215200501754,2.7805007388183682,4.743127531166699,4.743127531166699,1.355179294619057,0.0,0.0,9.928989353651597e-05,2.8516611378042213e-05,7.077328215847376e-05,0.0003325570610171569,0.10364225255863291,0.09142682615438427,0.01221542640424864,0.08785437053980846,0.09142679326845683,0.01221556600952161,0.4789919644014918,0.4789919644014918,0.06399753043480581,0.0,15.009291609068157,15.799206617577283,9.162033264720321,15.270806560891913,16.30094942137862,7.6714376458260745,24227.589517490695,20593.45108986709,0.85,0.8158366625530808,0.6488896449383633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5005840462967834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16458.572010294218,1514.2480526644451,0.4789919644014918,0.06399753043480581,6.113110376966115,4.743127531166699
4710.0,-37.95675989033186,4.140594933319456,34.90137880438765,25.851519021112495,4.4358133142003675,-33.718886302568244,-48.66580447470767,0.19027145319055783,9.233907255126383,-5.600099066923626,39.955296757715566,51511.66964137504,13259.673468040291,13259.673468040291,64771.343109415335,101121.17664540217,101121.17664540217,13259.673468040291,114380.85011344246,114380.85011344246,114380.85011344246,138608.79776470026,121167.87481604243,71522.15958129035,55161.90581639119,24227.947651257786,0.0,79389.85346764898,20593.75550356912,1514.2784706036584,0.0,0.8839952787019869,2.6363544767214684,0.0014959713701933424,346436.30614811607,1552606.656350077,4.481651111030702,1552606.656350077,4.481651111030702,0.85,0.1037135001836693,4.698906859688992,1.308283658395521,1.0,0.0,4.698906859691377,1.2911557433331413,1.291283794563985,3.639302914425088,21918.43691927379,2235.0585489717478,1603.0968420496806,1603.0968420496806,8.271286624884617,4.140594933319456,1.3575547678586632,2.7830401654607924,4.740752615454679,4.740752615454679,1.3545007472727655,0.0,0.0,9.91705031506657e-05,2.848167983462912e-05,7.068882331603659e-05,0.0003321601967830675,0.10371021747632132,0.09150105849889113,0.012209158977430194,0.08798963757253239,0.0915038697007861,0.012209630482883203,0.4792520623594886,0.4792520623594886,0.06394750744527392,0.0,14.978454947193825,15.792506861882487,8.946781627390749,14.834006322050016,15.74811721798119,8.071325788740864,24227.947651257786,20593.75550356912,0.85,0.8158642481410975,0.6488444982754102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5006536823054921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16458.089192453117,1514.2784706036584,0.4792520623594886,0.06394750744527392,6.113110376966115,4.740752615454679
4711.0,-37.96755240407223,4.137411245471609,34.90675544639269,25.85610144250097,4.436261222893799,-33.72828724215672,-48.673459073156096,0.19661014967216559,9.10692870761602,-5.60215762876392,39.95950274132808,51495.60681211867,13257.075175385393,13257.075175385393,64752.68198750406,101140.67678396264,101140.67678396264,13257.075175385393,114397.75195934804,114397.75195934804,114397.75195934804,138621.57082935135,121159.55528776633,71512.6631113548,55163.21352934613,24223.818870003295,0.0,79387.03239934942,20590.2460395028,1513.9443259457519,0.0,0.8839690696827336,2.637576398416479,0.0014959713701933424,346408.36943947774,1552787.8442961443,4.482535588873633,1552787.8442961443,4.482535588873633,0.85,0.10375999880052655,4.698906859688992,1.3082525940751655,1.0,0.0,4.698906859688262,1.2911260493590246,1.291253944036217,3.639386612966061,21916.931973709674,2234.90508723261,1603.0968420496806,1603.0968420496806,8.269665829068206,4.137411245471609,1.35350676435933,2.7839044811122795,4.738352076012152,4.738352076012152,1.3538148788606148,0.0,0.0,9.905153665997216e-05,2.8455086864488565e-05,7.059644979548359e-05,0.00033172614221368735,0.10375962440533508,0.09155795423297185,0.01220167017236323,0.08800838540902955,0.09155807806372171,0.01220192073680484,0.47946693374511895,0.47946693374511895,0.06389720514316022,0.0,14.926160600159221,15.750517704039112,8.811768905089764,14.709086336379926,15.578099035422099,8.268254302507557,24223.818870003295,20590.2460395028,0.85,0.8156581752769324,0.648665219693244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5007228216450614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16457.607588099956,1513.9443259457519,0.47946693374511895,0.06389720514316022,6.113110376966115,4.738352076012152
4712.0,-37.97826362921377,4.134315450380945,34.911918296787334,25.86065229205417,4.4441229318670725,-33.73691254781657,-48.680387798789866,0.20291895905744314,8.852875231193707,-5.598277324886494,39.96401659959907,51476.48037365687,13246.516180340075,13246.516180340075,64722.99655399695,101125.02153878829,101125.02153878829,13246.516180340075,114371.53771912836,114371.53771912836,114371.53771912836,138597.17577813563,121151.22818652063,71503.38164183022,55164.2739385449,24225.63805900727,0.0,79389.91199755218,20591.792350156178,1513.8369670096877,0.0,0.8839726264273364,2.6408973567988294,0.0014959713701933424,346461.03045468277,1552982.3128339192,4.482415557085431,1552982.3128339192,4.482415557085431,0.85,0.10379770461638055,4.698906859688992,1.3082215726142752,1.0,0.0,4.698906859687998,1.2910964957940072,1.2912242352637788,3.63946991955797,21915.42565824733,2234.751485802729,1603.0968420496806,1603.0968420496806,8.263079205747418,4.134315450380945,1.3512228984074364,2.7830925519735086,4.735959321733583,4.735959321733583,1.3531312347810238,0.0,0.0,9.893359658711702e-05,2.843103551737691e-05,7.050256106974012e-05,0.0003312849678362439,0.10379679054130198,0.09160243325464482,0.012194357286657166,0.08811330199823378,0.09160283722793165,0.012194867388448898,0.4796434785159553,0.4796434785159553,0.06385140371740126,0.0,14.83003406354328,15.657866102741252,8.683918772525828,14.451152556080217,15.296026848469864,8.180974108280282,24225.63805900727,20591.792350156178,0.85,0.8152546705933186,0.6484007738318698,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5007917982515544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16457.126152745015,1513.8369670096877,0.4796434785159553,0.06385140371740126,6.113110376966115,4.735959321733583
4713.0,-37.97826362921377,4.134315450380945,34.911918296787334,25.859064026176952,4.4441229318670725,-33.73691254781657,-48.67953123813493,0.20291895905744314,8.819463594532465,-5.598277324886494,39.96401659959907,51472.395988757424,13245.461226734607,13245.461226734607,64717.85721549203,101117.52192466217,101117.52192466217,13245.461226734607,114362.98315139678,114362.98315139678,114362.98315139678,138591.71416497577,121143.72857239451,71499.29725693076,55160.479239404165,24228.73101357899,0.0,79389.21025298315,20594.42136154214,1514.0279071312557,0.0,0.8839726264273364,2.641279267927748,0.0014959713701933424,346461.03045468277,1552982.3128339192,4.482415557085431,1552982.3128339192,4.482415557085431,0.85,0.10379770461638055,4.698906859688992,1.3082006291719153,1.0,0.0,4.6989068596902,1.2910964957940072,1.2912242352637788,3.63946991955797,21914.06902952547,2234.613148172462,1603.0968420496806,1603.0968420496806,8.262421133460212,4.134315450380945,1.350050314841197,2.784265135539748,4.733587775623686,4.733587775623686,1.352453650178196,0.0,0.0,9.893359658711702e-05,2.8434007832980774e-05,7.049958875413625e-05,0.00033127100120206374,0.10381606536893236,0.09162970179049185,0.01218636357844051,0.08813715975870717,0.09160283722793165,0.012194867388448898,0.479786260480615,0.479786260480615,0.0638095475146886,0.0,14.747532222822826,15.578803710604006,8.576380484243941,14.417740919418975,15.262747398925626,8.146672148449113,24228.73101357899,20594.42136154214,0.85,0.8151971408867892,0.6483550576298028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5008602614709294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16456.64598612121,1514.0279071312557,0.479786260480615,0.0638095475146886,6.113110376966115,4.733587775623686
4714.0,-37.9780619755298,4.127938558330785,34.91945084036637,25.858175160270207,4.514019279475261,-33.77742159768473,-48.71678212713448,0.20291921966498425,-0.3161992058242049,-5.84389454936698,40.119737101922716,51650.998323204374,13570.394566411784,13570.394566411784,65221.39288961616,100783.28726466282,100783.28726466282,13570.394566411784,114353.6818310746,114353.6818310746,114353.6818310746,138568.1951723108,121139.53081836597,71485.67101152442,55170.95534093505,24214.513341236212,0.0,79385.46868217125,20582.33634005078,1513.9043788938927,0.0,0.8821094380473564,2.7236906729670523,0.0014959713701933424,343140.0421172164,1559702.4281289016,4.54538158387271,1559702.4281289016,4.54538158387271,0.85,0.10603641100113373,4.698906859688992,1.3081889741448682,1.0,0.0,4.698906859689087,1.291096489957029,1.2912242322915566,3.639469936011819,21913.309684632968,2234.535716542649,1603.0968420496806,1603.0968420496806,8.465112156955541,4.127938558330785,1.2745010037383304,2.853437554592454,4.732144968040988,4.732144968040988,1.352041419440282,0.0,0.0,9.893581577399453e-05,2.830501095279581e-05,7.063080482119872e-05,0.000331887573279685,0.10469526938084196,0.09241471807552962,0.012280551305312342,0.09068818899274915,0.09356882825438767,0.012467582746746052,0.4799027948446216,0.4799027948446216,0.06377199450887773,0.0,12.985010585558143,13.539266314300505,8.85891946791861,5.527695343542803,5.00405177957947,9.493473912341472,24214.513341236212,20582.33634005078,0.85,0.8215784824643086,0.6506354271207369,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5008602614709294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16456.380044000234,1513.9043788938927,0.4799027948446216,0.06377199450887773,6.113110376966115,4.732144968040988
4715.0,-37.9780619755298,4.127938558330785,34.91945084036637,25.857307388819777,4.514019279475261,-33.77742159768473,-48.71631591869516,0.20291921966498425,-0.33706895754875177,-5.84389454936698,40.119737101922716,51648.7754725125,13568.85771346671,13568.85771346671,65217.63318597921,100779.18979335192,100779.18979335192,13568.85771346671,114348.04750681864,114348.04750681864,114348.04750681864,138578.56720591412,121135.43334705506,71483.44816083254,55168.87242913613,24230.519699095486,0.0,79399.39212823162,20595.941744231164,1514.9043788938927,0.0,0.8821094380473564,2.72395424754274,0.0014959713701933424,343140.0421172164,1559702.4281289016,4.54538158387271,1559702.4281289016,4.54538158387271,0.85,0.10603641100113373,4.698906859688992,1.3081775537459182,1.0,0.0,4.698906859689674,1.291096489957029,1.2912242322915566,3.639469936011819,21912.568480195794,2234.4601347244775,1603.0968420496806,1603.0968420496806,8.464153479410454,4.127938558330785,1.2727929727447744,2.85514558558601,4.7287784646898245,4.7287784646898245,1.3510795613399498,0.0,0.0,9.893581577399453e-05,2.8306622036569744e-05,7.062919373742479e-05,0.00033188000294708816,0.1046887279125385,0.09241020194950782,0.012278525963030681,0.09075687429850075,0.09356882825438767,0.012467582746746052,0.4798793429362582,0.4798793429362582,0.06376147705622813,0.0,11.472900762851168,11.80730305558825,8.975891970851706,5.506825591818256,4.986890193453689,9.44429708909098,24230.519699095486,20595.941744231164,0.85,0.8213870589922329,0.6504933361340939,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5008589724992676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16456.11814167473,1514.9043788938927,0.4798793429362582,0.06376147705622813,6.113110376966115,4.7287784646898245
4716.0,-37.9780619755298,4.127938558330785,34.91945084036637,25.856429105065786,4.514019279475261,-33.77742159768473,-48.71583835976196,0.20291921966498425,-0.3548885750222439,-5.84389454936698,40.119737101922716,51646.498404896505,13568.193598375976,13568.193598375976,65214.69200327248,100775.04265572209,100775.04265572209,13568.193598375976,114343.23625409807,114343.23625409807,114343.23625409807,138589.76060332253,121131.28620942525,71481.17109321654,55166.794573565225,24246.524349224466,0.0,79413.3189227897,20609.545696840796,1515.9043788938927,0.0,0.8821094380473564,2.7241793569042563,0.0014959713701933424,343140.0421172164,1559702.4281289016,4.54538158387271,1559702.4281289016,4.54538158387271,0.85,0.10603641100113373,4.698906859688992,1.3081659509195014,1.0,0.0,4.698906859688793,1.291096489957029,1.2912242322915566,3.639469936011819,21911.818291462412,2234.383636763055,1603.0968420496806,1603.0968420496806,8.463739209309413,4.127938558330785,1.2720549317662133,2.8558836265645713,4.727325028953709,4.727325028953709,1.3506642939867741,0.0,0.0,9.893581577399453e-05,2.830827243259385e-05,7.062754334140068e-05,0.00033187224788988926,0.10466621918877708,0.09238745155415377,0.012278767634623308,0.09082428876576687,0.09356882825438767,0.012467582746746052,0.47976120181608184,0.47976120181608184,0.06376273203893167,0.0,10.265289155360165,10.425585907457162,9.065263421711563,5.489005974344764,4.96952186590363,9.423049256058675,24246.524349224466,20609.545696840796,0.85,0.8212059751170713,0.6503505848321272,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5008589724992676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16455.852206275547,1515.9043788938927,0.47976120181608184,0.06376273203893167,6.113110376966115,4.727325028953709
4717.0,-37.978065611567594,4.126521612820586,34.92445797718299,25.86123909512537,4.554540945858376,-33.79689163100953,-48.7331104586832,0.20877286538082196,5.951566284317437,-5.458586164891922,39.98391163434615,51728.83544866498,13041.356336637456,13041.356336637456,64770.191785302435,100606.4186022041,100606.4186022041,13041.356336637456,113647.77493884155,113647.77493884155,113647.77493884155,137973.52250024685,121126.3583484998,71471.59128859508,55171.96339989412,24325.747561405307,0.0,79497.71096129942,20676.88542719451,1516.376245651204,0.0,0.8846244418747055,2.6901046008037808,0.0014959713701933424,348361.0205926881,1553839.6610903942,4.460429179036021,1553839.6610903942,4.460429179036021,0.8499999999999999,0.1038434520896118,4.698906859688992,1.3081448777997868,1.0,0.0,4.698906859689238,1.2910688427787258,1.2911965823261504,3.639547872269682,21910.92687524334,2234.292737605945,1603.0968420496806,1603.0968420496806,8.135102006665484,4.126521612820586,1.380684424728801,2.7458371880917847,4.725871593217594,4.725871593217594,1.3502490266335982,0.0,0.0,9.893577575920582e-05,2.824863849774165e-05,7.068713726146417e-05,0.00033215227416967134,0.10368120421142876,0.09151257292739028,0.012168631284038492,0.08997194437303359,0.09159550705596367,0.012247945033648141,0.4795874029483245,0.4795874029483245,0.06377180848776057,0.0,10.334655132159014,10.780062951289892,7.027118761177405,11.410152449209363,13.003858581084046,3.979039320256561e-13,24325.747561405307,20676.88542719451,0.85,0.8147428523675789,0.6506959109029854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5008589724992676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16455.586270876363,1516.376245651204,0.4795874029483245,0.06377180848776057,6.113110376966115,4.725871593217594
4718.0,-37.977956068552785,4.129955160974901,34.91859209720318,25.86036028750243,4.559900743628019,-33.79999472680027,-48.735526647046186,0.2087758595752974,11.492019447065559,-5.027000513436048,39.67649867885263,51740.88934851363,12458.028771882146,12458.028771882146,64198.91812039577,100576.96118744765,100576.96118744765,12458.028771882146,113034.9899593298,113034.9899593298,113034.9899593298,137382.55596883112,121122.19484814232,71468.4757265228,55170.79902402169,24347.566009501315,0.0,79518.365033523,20695.431108076118,1517.376245651204,0.0,0.887950019031557,2.673154631539334,0.0014959713701933424,354282.9014706355,1540632.0126942648,4.348592625551699,1540632.0126942648,4.348592625551699,0.85,0.10191173995981126,4.698906859688992,1.3081332689290865,1.0,0.0,4.698906859688978,1.2910688261350793,1.2911965672373646,3.6395479191884417,21910.173726604833,2234.215937818198,1603.0968420496806,1603.0968420496806,7.771226569165722,4.129955160974901,1.505892311510685,2.6240628494642158,4.723990712252569,4.723990712252569,1.3497116320721625,0.0,0.0,9.893698129243678e-05,2.8240305620560574e-05,7.069667567187621e-05,0.000332197094271787,0.10199316626218079,0.09003898377344893,0.011954182488731853,0.08980032641284827,0.09000141244489054,0.01191032751492071,0.47947348585204946,0.47947348585204946,0.06365813237969908,0.0,11.38677095107596,12.411155382339018,3.7727433337897764,16.519019960501623,19.93850270749465,3.410605131648481e-13,24347.566009501315,20695.431108076118,0.85,0.8073470586741952,0.6506784857397524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5008589957408258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16455.32026263522,1517.376245651204,0.47947348585204946,0.06365813237969908,6.113110376966115,4.723990712252569
4719.0,-37.973146180878146,4.1326587758237725,34.910384862285184,19.470271991472714,4.4517117758260785,-33.7419020303658,-45.17518583508206,0.20280860683506513,-5.0924180868678945,-5.0924180868682685,39.598285802611116,34751.03860469178,12550.529749827992,12550.529749827992,47301.56835451977,70914.96278227189,70914.96278227189,12550.529749827992,83465.49253209989,83465.49253209989,83465.49253209989,105649.54155768003,90977.52574930499,54730.218835975495,40274.78545925499,22184.049025580138,0.0,62458.834484835126,18856.441671743116,1518.0147134816445,0.0,0.8879012152286035,3.5593542005703367,0.0014959713701933424,353380.24907582795,1537285.2700241064,4.3502297427331245,1537285.2700241064,4.3502297427331245,0.85,0.10172802101772638,4.698906859688992,1.2258792323758825,1.0,0.0,4.698906859688985,1.2910969000882553,1.2912247123311653,3.6394687798938947,16457.209984372315,1678.1683841446688,1603.0968420496806,1603.0968420496806,7.8289279977504,4.1326587758237725,1.4888771768502016,2.643781598973571,4.723570701967154,4.723570701967154,1.3495916291334726,0.0,0.0,9.89899280303315e-05,4.332503165742447e-05,5.566489637290704e-05,0.0002615641634105298,0.10173144170856709,0.08985567490115663,0.011875766807410452,0.11961451152102812,0.08985382565280495,0.011874195364921425,0.47948515849114726,0.47948515849114726,0.06337111079649584,0.0,3.979039320256561e-13,3.979039320256561e-13,2.212200847587667,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22184.049025580138,18856.441671743116,0.85,0.7573239037306162,0.5563830784118979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5008582955420495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16455.056521626564,1518.0147134816445,0.47948515849114726,0.06337111079649584,6.113110376966115,4.723570701967154
4720.0,-37.97306674492104,4.133243727747743,34.906671505639494,19.50753437066453,4.4519523877328195,-33.740257973302576,-45.18999959165228,0.2102551915586548,-5.0924414858470755,-5.092441485847452,39.59846052347572,34822.38898578266,12551.0886927658,12551.0886927658,47373.47767854846,71089.77305286068,71089.77305286068,12551.0886927658,83640.86174562648,83640.86174562648,83640.86174562648,105814.01794655524,91118.31073387146,54808.957111234486,40343.72624737442,22173.156200928763,0.0,62516.88244830318,18847.182770789448,1517.0147134816445,0.0,0.887900466709814,3.5533383775933434,0.0014959713701933424,353379.92653255083,1537292.7402299778,4.350254852657494,1537292.7402299778,4.350254852657494,0.85,0.10172408145164286,4.698906859688992,1.226247905646451,1.0,0.0,4.698906859688277,1.2910617276061174,1.2911895374964009,3.639567930188505,16482.67702180353,1680.7652992411813,1603.0968420496806,1603.0968420496806,7.829276662237248,4.133243727747743,1.4889892026504068,2.6442545250973364,4.722936217714856,4.722936217714856,1.3494103479185302,0.0,0.0,9.899080267267855e-05,4.3249142544846314e-05,5.574166012783224e-05,0.0002619248691451233,0.10153275863055627,0.08971783946542126,0.011814919165135005,0.1193335816129115,0.08985010806419896,0.011873973387443889,0.4787464939461518,0.4787464939461518,0.06304600244799284,0.0,3.979039320256561e-13,3.979039320256561e-13,0.9530070222988911,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22173.156200928763,18847.182770789448,0.85,0.7577709543933642,0.5570077652956894,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5008275513786045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16454.886947840696,1517.0147134816445,0.4787464939461518,0.06304600244799284,6.113110376966115,4.722936217714856
4721.0,-37.97206734863952,4.134259804052321,34.90135384474604,19.534342595748626,4.452882680852286,-33.73622848085124,-45.19774621641261,0.215966400451398,-5.092459613634389,-5.092459613634794,39.59903918763227,34864.36441790124,12551.957951657798,12551.957951657798,47416.32236955904,71211.96548192047,71211.96548192047,12551.957951657798,83763.92343357827,83763.92343357827,83763.92343357827,105925.43205499343,91217.92893880185,54865.2405244719,40391.87601592217,22161.50862141516,0.0,62553.38463733733,18837.282328202884,1516.0147134816445,0.0,0.8878982879620567,3.548795661801796,0.0014959713701933424,353379.6766501877,1537317.4812626261,4.35032794142382,1537317.4812626261,4.35032794142382,0.8499999999999999,0.10170953410923744,4.698906859688992,1.226508526359685,1.0,0.0,4.69890685968998,1.2910347316821675,1.2911625531080537,3.639644034646923,16500.697271346515,1682.6028533032702,1603.0968420496806,1603.0968420496806,7.8298188995302125,4.134259804052321,1.489111361774916,2.6451484422774048,4.72166710950496,4.72166710950496,1.3490477455728456,0.0,0.0,9.900180729569086e-05,4.320950655139498e-05,5.5792300744295885e-05,0.0002621628246852032,0.10136012723784488,0.08960836476383847,0.011751762474006404,0.11910216614276915,0.08983655093509092,0.011872983174146517,0.47815222897682214,0.47815222897682214,0.06270766614435465,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22161.50862141516,18837.282328202884,0.85,0.7580136973316842,0.5573537646289268,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5008270436448685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16454.62276766834,1516.0147134816445,0.47815222897682214,0.06270766614435465,6.113110376966115,4.72166710950496
