time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4722.0,-37.97206734863952,4.134259804052321,34.90135384474604,25.864203355181985,4.452882680852286,-33.73622848085124,-48.67387118339536,0.215966400451398,14.689981746503975,-5.092459613634794,39.59903918763227,51475.583374750495,12551.475526109381,12551.475526109381,64027.058900859876,101100.43969725004,101100.43969725004,12551.475526109381,113651.91522335942,113651.91522335942,113651.91522335942,137902.17941284328,121106.40315413143,71476.45948132114,55144.3818586781,24250.264189483856,0.0,79394.64604816196,20612.724561061277,1515.0147134816445,0.0,0.8878982879620567,2.6302772580275104,0.0014959713701933424,353379.6766501877,1537317.4812626261,4.35032794142382,1537317.4812626261,4.35032794142382,0.85,0.10170953410923744,4.698906859688992,1.3080802896851678,1.0,0.0,4.698906859689026,1.2910347316821675,1.2911625531080537,3.639644034646923,21907.317117544455,2233.9246447608975,1603.0968420496806,1603.0968420496806,7.829517966027157,4.134259804052321,1.4885753289878227,2.645684475064498,4.720529032069754,4.720529032069754,1.3487225805913583,0.0,0.0,9.900180729569086e-05,2.8453655798740677e-05,7.054815149695019e-05,0.00033149919300739746,0.10120834224388137,0.08951864525264543,0.011689696991235943,0.08821727346782067,0.08983655093509092,0.011872983174146517,0.4776734836680251,0.4776734836680251,0.06237648334677285,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,19.782441360138762,23.070579753678885,3.979039320256561e-13,24250.264189483856,20612.724561061277,0.85,0.8064405106361974,0.648350813775587,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500820655795553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16454.377020015683,1515.0147134816445,0.4776734836680251,0.06237648334677285,6.113110376966115,4.720529032069754
4723.0,-37.972060910055,4.136733116465606,34.8972237816657,25.863325036503397,4.47805980678633,-33.742561710704784,-48.679291795100994,0.21596657646859932,15.749655210429864,-5.097779396530397,39.66709298563963,51501.462022531676,12561.464332135387,12561.464332135387,64062.92635466706,100977.41052479258,100977.41052479258,12561.464332135387,113538.87485692796,113538.87485692796,113538.87485692796,137799.6064272208,121102.25505409761,71472.40334738798,55144.279674121804,24260.73157029284,0.0,79405.01124441464,20621.621834748912,1514.0147134816445,0.0,0.8876257563255244,2.6181483219066783,0.0014959713701933424,353306.3521299279,1540229.2503592218,4.359472285380266,1540229.2503592218,4.359472285380266,0.85,0.10140472675972642,4.698906859688992,1.3080686379550024,1.0,0.0,4.698906859688747,1.2910347307037329,1.2911625522210624,3.639644037405295,21906.566754718795,2233.8481290470036,1603.0968420496806,1603.0968420496806,7.835748909638297,4.136733116465606,1.4881335495628374,2.648599566902768,4.719086131743174,4.719086131743174,1.3483103233551925,0.0,0.0,9.900187819635155e-05,2.8434838765857113e-05,7.056703943049444e-05,0.0003315879456478939,0.10134053483192099,0.08967176813548117,0.011668766696439823,0.08772558429285639,0.08960421113007896,0.01180051562964745,0.4772871540876541,0.4772871540876541,0.06210820377537408,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,20.847434606960235,23.854167222298997,3.979039320256561e-13,24260.73157029284,20621.621834748912,0.85,0.8067869439307366,0.6485920877714667,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500820655795553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16454.111284437397,1514.0147134816445,0.4772871540876541,0.06210820377537408,6.113110376966115,4.719086131743174
4724.0,-37.899919005650894,4.138984049746744,34.89030608594495,19.547737191338115,4.448749704818771,-33.6655785903098,-45.13779489845035,0.21537407109921364,-5.127704725636988,-5.127704725637373,39.59306764355987,34928.552520193414,12604.935947633263,12604.935947633263,47533.488467826675,71294.83285916063,71294.83285916063,12604.935947633263,83899.76880679389,83899.76880679389,83899.76880679389,106034.03169621331,91284.10751835922,54922.3827129633,40401.91645043991,22134.262889419417,0.0,62536.17933985933,18814.123456006502,1514.1382958595436,0.0,0.8877414342162999,3.520166296761019,0.0014959713701933424,352894.10282004764,1537062.179824686,4.35559043787276,1537062.179824686,4.35559043787276,0.8499999999999999,0.1010070036481519,4.698906859688992,1.2266851672483612,1.0,0.0,4.698906859688215,1.2910358740419081,1.2911647251548042,3.639640814145542,16512.668522172175,1683.8235811589254,1603.0968420496806,1603.0968420496806,7.862866183128965,4.138984049746744,1.4808259580202838,2.6581580917264604,4.7183893473279355,4.7183893473279355,1.3481112420936958,0.0,0.0,9.97992447109929e-05,4.351712985062522e-05,5.628211486036768e-05,0.00026446441559518544,0.1010059151470503,0.08940508568097769,0.011600829466072621,0.11797425585092258,0.08940562652748238,0.011601377120669531,0.47697475709002396,0.47697475709002396,0.06189024678492173,0.0,3.979039320256561e-13,3.979039320256561e-13,0.7522936026910543,3.979039320256561e-13,3.979039320256561e-13,7.328144521637455,22134.262889419417,18814.123456006502,0.85,0.7600958192457045,0.5585335223370552,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5008206146421732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16453.845677845417,1514.1382958595436,0.47697475709002396,0.06189024678492173,6.113110376966115,4.7183893473279355
4725.0,-37.89730559584454,4.141337579691631,34.88369703999155,19.546226073894672,4.456153052998464,-33.66529818256911,-45.13302039178086,0.22143377125385483,-5.116336416398838,-5.116336416399219,39.588028588944134,34918.40875799688,12592.35015920047,12592.35015920047,47510.758917197345,71252.74402326267,71252.74402326267,12592.35015920047,83845.09418246314,83845.09418246314,83845.09418246314,105967.47257923894,91248.36423149346,54901.22398711186,40385.711382646215,22122.3783967758,0.0,62508.089779422015,18804.02163725943,1513.1382958595436,0.0,0.8878171866100163,3.5206922421968003,0.0014959713701933424,353050.6673860018,1536846.770046421,4.35304876046626,1536846.770046421,4.35304876046626,0.85,0.10090138903763125,4.698906859688992,1.226584483222105,1.0,0.0,4.698906859689652,1.2910071960574028,1.2911360817446305,3.6397216638597745,16506.202806901987,1683.1642616899744,1603.0968420496806,1603.0968420496806,7.855015261024527,4.141337579691631,1.4854059548326468,2.655931624858984,4.717629600728522,4.717629600728522,1.3478941716367205,0.0,0.0,9.98282411201437e-05,4.3541715883333416e-05,5.6286525236810285e-05,0.0002644851395433054,0.10090198616327099,0.08932954655280353,0.011572439610467463,0.11792401732919074,0.08932921532045501,0.011572173717176238,0.47672150615858655,0.47672150615858655,0.061758187004456414,0.0,3.979039320256561e-13,3.979039320256561e-13,2.172286617614759,3.979039320256561e-13,3.979039320256561e-13,7.965861908757404,22122.3783967758,18804.02163725943,0.85,0.7600737614099692,0.5586222340374924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003596453079628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16455.025185299975,1513.1382958595436,0.47672150615858655,0.061758187004456414,6.113110376966115,4.717629600728522
4726.0,-37.89730559584454,4.141337579691631,34.88369703999155,19.55014419453221,4.456153052998464,-33.66529818256911,-45.135210373532004,0.22143377125385483,-5.116336416398838,-5.116336416399219,39.588028588944134,34928.90030077814,12592.041338786894,12592.041338786894,47520.94163956503,71271.2447576209,71271.2447576209,12592.041338786894,83863.28609640778,83863.28609640778,83863.28609640778,105984.28381699942,91266.8649658517,54911.71552989312,40394.61048439842,22120.99772059164,0.0,62515.60820499006,18802.848062502893,1513.0186707653215,0.0,0.8878171866100163,3.52008704044125,0.0014959713701933424,353050.6673860018,1536846.770046421,4.35304876046626,1536846.770046421,4.35304876046626,0.85,0.10090138903763125,4.698906859688992,1.226633755671792,1.0,0.0,4.698906859689211,1.2910071960574028,1.2911360817446305,3.6397216638597745,16509.549462767718,1683.5055256145288,1603.0968420496806,1603.0968420496806,7.854822621125631,4.141337579691631,1.4850628514125876,2.656274728279043,4.71690455567814,4.71690455567814,1.34768701590804,0.0,0.0,9.98282411201437e-05,4.3530437108326685e-05,5.629780401181702e-05,0.00026453813745655344,0.10085921270160067,0.08929095798985213,0.01156825471174854,0.11789442517799266,0.08932921532045501,0.011572173717176238,0.47651557208010326,0.47651557208010326,0.06173585361872466,0.0,3.979039320256561e-13,3.979039320256561e-13,3.3172013238965405,3.979039320256561e-13,3.979039320256561e-13,7.955312569401144,22120.99772059164,18802.848062502893,0.85,0.7601452341908411,0.5587228742339915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003429514560913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16454.814209976244,1513.0186707653215,0.47651557208010326,0.06173585361872466,6.113110376966115,4.71690455567814
4727.0,-37.897300303609896,4.143281043444478,34.8782986398255,25.870054482389264,4.463408816726401,-33.66812642076604,-48.60920658158136,0.2214339248406757,18.068344028607328,-5.115965874200729,39.59796956242062,51531.3974911871,12593.570878902668,12593.570878902668,64124.968370089766,101078.51968584907,101078.51968584907,12593.570878902668,113672.09056475174,113672.09056475174,113672.09056475174,137875.38417054867,121108.39964645758,71500.83327637742,55119.51818897795,24203.29360579693,0.0,79322.81179477488,20572.79956492739,1512.89781588821,0.0,0.8877831854230166,2.591391372102553,0.0014959713701933424,353055.7714173115,1537271.7492168432,4.354189546443612,1537271.7492168432,4.354189546443612,0.85,0.10098544846557482,4.698906859688992,1.3080786071764305,1.0,0.0,4.69890685968873,1.2910071952102007,1.2911360809731642,3.6397216662482816,21907.678269303342,2233.9614719912856,1603.0968420496806,1603.0968420496806,7.855776736981674,4.143281043444478,1.4858774071148027,2.6574036363296756,4.715473451644293,4.715473451644293,1.3472781290412266,0.0,0.0,9.982829984665279e-05,2.8679023913611543e-05,7.114927593304125e-05,0.00033432382074367244,0.10087279678041072,0.08929112155322538,0.011581675227185336,0.08678038076602818,0.08939739575657525,0.01158805270899957,0.4763474914839833,0.4763474914839833,0.0617855599267321,0.0,3.410605131648481e-13,3.410605131648481e-13,4.135331232408021,23.18430990280808,25.27812264346676,7.437823517728134,24203.29360579693,20572.79956492739,0.85,0.8084051349061453,0.6496415889102604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003429514560913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16454.55096645638,1512.89781588821,0.4763474914839833,0.0617855599267321,6.113110376966115,4.715473451644293
4728.0,-37.868938773003975,4.145698420877142,34.87211758119652,19.55977384876462,4.453467259035917,-33.63820108023504,-45.11458348771555,0.22143377530987274,-5.1074320120789025,-5.107432012079315,39.576831657942726,34968.258734628864,12584.891838934818,12584.891838934818,47553.15057356368,71329.43782448943,71329.43782448943,12584.891838934818,83914.32966342426,83914.32966342426,83914.32966342426,106038.14136320363,91312.38781377662,54945.090217058445,40408.108440797965,22123.811699779366,0.0,62531.920140577335,18805.23994481246,1513.0688039521558,0.0,0.8879026459471908,3.5163003709335556,0.0014959713701933424,353173.33707716595,1536368.20473161,4.350181747711957,1536368.20473161,4.350181747711957,0.85,0.10077547193736221,4.698906859688992,1.2267551067518068,1.0,0.0,4.698906859688448,1.2910065417862338,1.2911358344034127,3.639723508439853,16517.784233511557,1684.3452385382936,1603.0968420496806,1603.0968420496806,7.850362815788519,4.145698420877142,1.4896503139038817,2.6560481069732607,4.714628625842555,4.714628625842555,1.3470367502407299,0.0,0.0,0.0001001434789355505,4.363677641138195e-05,5.650670252416855e-05,0.0002655197321092209,0.10077654275210797,0.08918832091715856,0.011588221834949411,0.11778284100085007,0.08918779766720587,0.011587674270156329,0.47620969367375404,0.47620969367375404,0.061873836321803675,0.0,3.979039320256561e-13,3.979039320256561e-13,4.724268240120921,3.979039320256561e-13,3.979039320256561e-13,7.111223045367183,22123.811699779366,18805.23994481246,0.85,0.760462024301508,0.5592065405318931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003429176509007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16454.28782895762,1513.0688039521558,0.47620969367375404,0.061873836321803675,6.113110376966115,4.714628625842555
4729.0,-37.79872933679614,4.147916029385743,34.86641548880683,19.582607549987756,4.454707279204585,-33.574138548543566,-45.060513087641425,0.230266021617337,-5.123088401351765,-5.123088401352114,39.578197539078964,35051.25375387178,12608.90337026407,12608.90337026407,47660.15712413585,71431.50319580783,71431.50319580783,12608.90337026407,84040.4065660719,84040.4065660719,84040.4065660719,106153.88346975455,91378.63292424839,54999.089541977664,40421.714869189695,22113.47690368265,0.0,62535.19177287235,18796.455368130253,1512.5496899243221,0.0,0.8878184854429862,3.510621719844409,0.0014959713701933424,352957.6723511914,1536426.577492343,4.353005184042592,1536426.577492343,4.353005184042592,0.85,0.10079882205254162,4.698906859688992,1.2269235686259345,1.0,0.0,4.6989068596889405,1.290963205058803,1.291093505748676,3.6398456913998247,16529.767519323,1685.5671936209612,1603.0968420496806,1603.0968420496806,7.865341032137917,4.147916029385743,1.486405888281456,2.661510141104287,4.71393000310715,4.71393000310715,1.3468371437448998,0.0,0.0,0.00010092766868036895,4.391667257026824e-05,5.7010996110100706e-05,0.0002678893606994547,0.10079842259145176,0.08918770214134558,0.01161072045010618,0.11754114077628439,0.08918789081617519,0.011610931236366437,0.4760961220922373,0.4760961220922373,0.06197960983715046,0.0,3.410605131648481e-13,3.410605131648481e-13,5.199342228419255,3.410605131648481e-13,3.410605131648481e-13,7.079254395729265,22113.47690368265,18796.455368130253,0.85,0.7621333807888111,0.560504457732821,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001617742152704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16454.59276161064,1512.5496899243221,0.4760961220922373,0.06197960983715046,6.113110376966115,4.71393000310715
4730.0,-37.79872933679614,4.147916029385743,34.86641548880683,19.563516543153696,4.454707279204585,-33.574138548543566,-45.04984016586093,0.230266021617337,-5.123088401351765,-5.123088401352114,39.578197539078964,35000.11592380956,12608.580936792161,12608.580936792161,47608.69686060172,71341.35849461751,71341.35849461751,12608.580936792161,83949.93943140967,83949.93943140967,83949.93943140967,106060.54570238112,91288.48822305807,54947.95171191544,40378.37390126959,22110.606270971453,0.0,62488.98017224104,18794.015330325736,1512.478114570892,0.0,0.8878184854429862,3.5136209688623836,0.0014959713701933424,352957.6723511914,1536426.577492343,4.353005184042592,1536426.577492343,4.353005184042592,0.85,0.10079882205254162,4.698906859688992,1.2266831484576688,1.0,0.0,4.6989068596889405,1.290963205058803,1.291093505748676,3.6398456913998247,16513.46096158526,1683.904387490658,1603.0968420496806,1603.0968420496806,7.865139900513517,4.147916029385743,1.486047694231039,2.661868335154704,4.713175145708705,4.713175145708705,1.3466214702024872,0.0,0.0,0.00010092766868036895,4.397211721284613e-05,5.695555146752282e-05,0.0002676288314881124,0.10080199416518168,0.08917005729473186,0.011631936870449826,0.1176359934386543,0.08918789081617519,0.011610931236366437,0.4760019314936905,0.4760019314936905,0.06209286598354473,0.0,3.410605131648481e-13,3.410605131648481e-13,5.571965537841493,3.410605131648481e-13,3.410605131648481e-13,7.068315344116172,22110.606270971453,18794.015330325736,0.85,0.761873481202219,0.5601006101769823,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997135348610606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16455.736992690236,1512.478114570892,0.4760019314936905,0.06209286598354473,6.113110376966115,4.713175145708705
4731.0,-37.79873713564316,4.148150147912448,34.865204446032436,19.557943136338167,4.454742396370835,-33.57429351977067,-45.048749226238556,0.22712896487121978,-5.123181186855277,-5.123181186855692,39.579245949161944,34994.85074543431,12608.41865056535,12608.41865056535,47603.26939599966,71314.8759296268,71314.8759296268,12608.41865056535,83923.29458019215,83923.29458019215,83923.29458019215,106031.92860882844,91276.98414801375,54941.991606089556,40372.21393547133,22108.634028636294,0.0,62480.84796410763,18792.33892434085,1512.3569384107154,0.0,0.8878142320088999,3.5145057087468,0.0014959713701933424,352956.3945511182,1536471.3838395241,4.353147888972441,1536471.3838395241,4.353147888972441,0.85,0.10079991791084972,4.698906859688992,1.2266552430996671,1.0,0.0,4.698906859688939,1.29097801929892,1.2911083213711723,3.6398039234167485,16511.37995336789,1683.6921837087987,1603.0968420496806,1603.0968420496806,7.865038667560801,4.148150147912448,1.4855137875250977,2.66263636038735,4.7117550057576825,4.7117550057576825,1.3462157159307664,0.0,0.0,0.0001009275812586217,4.3977788173404644e-05,5.694979308521705e-05,0.0002676017733859951,0.10081241212950023,0.08915878867790335,0.011653623451596883,0.11765562375376531,0.08918875897213066,0.01161115893871906,0.4759232456815198,0.4759232456815198,0.06220620960958404,0.0,3.979039320256561e-13,3.979039320256561e-13,5.86817485919687,3.979039320256561e-13,3.979039320256561e-13,7.056505416600146,22108.634028636294,18792.33892434085,0.85,0.761885776955933,0.5600892415150519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997135348610606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16455.477035045675,1512.3569384107154,0.4759232456815198,0.06220620960958404,6.113110376966115,4.7117550057576825
4732.0,-37.72394324457061,4.150488292992041,34.85920489769945,19.49867574675011,4.422339999903204,-33.510364435223174,-44.96488597998393,0.2091344460110374,-5.111113535252969,-5.111113535253366,39.55597322972341,34957.471895742055,12594.610751166892,12594.610751166892,47552.08264690895,71188.13473934741,71188.13473934741,12594.610751166892,83782.74549051431,83782.74549051431,83782.74549051431,105883.65252704654,91082.24227697219,54853.34188812271,40254.333765388306,22100.90703653222,0.0,62355.240801920525,18785.770981052385,1512.2371747410034,0.0,0.8879592551063316,3.5190457487958096,0.0014959713701933424,353122.6152762746,1535477.0001240177,4.348282816501848,1535477.0001240177,4.348282816501848,0.85,0.10072211285513676,4.698906859688992,1.226151651530527,1.0,0.0,4.698906859688888,1.291061254201668,1.2911926513296643,3.6395692647399422,16476.15248550608,1680.0999816967142,1603.0968420496806,1603.0968420496806,7.856425401639323,4.150488292992041,1.4900058740931703,2.6604824188988703,4.710405491562215,4.710405491562215,1.345830140446347,0.0,0.0,0.00010176921292885843,4.4415762064932704e-05,5.735345086392573e-05,0.00026949852369133613,0.10072155104633568,0.08905895083369375,0.011662600212641922,0.11781752431614453,0.0890592688454818,0.01166284400965495,0.4758569636984499,0.4758569636984499,0.062315235852936274,0.0,3.979039320256561e-13,3.979039320256561e-13,5.620523354717477,3.979039320256561e-13,3.979039320256561e-13,4.655682015394518,22100.90703653222,18785.770981052385,0.85,0.7625996152907866,0.5606180241816238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997135846368128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16455.216921164214,1512.2371747410034,0.4758569636984499,0.062315235852936274,6.113110376966115,4.710405491562215
4733.0,-37.63798583708291,4.152742075111437,34.85351362499576,19.50881180763247,4.426933549821626,-33.43496447078397,-44.892341376375384,0.21866261919919472,-5.116392024048423,-5.116392024048799,39.552737539245264,35028.79274399585,12604.54819084873,12604.54819084873,47633.340934844586,71214.43414808482,71214.43414808482,12604.54819084873,83818.98233893355,83818.98233893355,83818.98233893355,105903.04338596991,91085.27702490834,54874.847942087865,40233.81009202275,22084.061047036354,0.0,62317.871139059105,18771.4518899809,1511.2371747410034,0.0,0.8879442273988839,3.5170967348546878,0.0014959713701933424,353049.90142376086,1535338.7858871545,4.3487868986665115,1535338.7858871545,4.3487868986665115,0.85,0.10071918481197939,4.698906859688992,1.2261508800601586,1.0,0.0,4.698906859688922,1.2910142306195427,1.2911468820962693,3.639701831508117,16476.701450578756,1680.1559605552106,1603.0968420496806,1603.0968420496806,7.862624303303391,4.152742075111437,1.4897565890439681,2.662985486067469,4.709691082241079,4.709691082241079,1.345626023497451,0.0,0.0,0.00010274446862625337,4.479787951666079e-05,5.7946589109592574e-05,0.000272285625062644,0.10071904353595461,0.08904346985983448,0.011675573676120125,0.1176724136213885,0.08904354322444934,0.011675641587530055,0.4758006047786606,0.4758006047786606,0.06238801143958578,0.0,3.979039320256561e-13,3.979039320256561e-13,5.40249729946612,3.979039320256561e-13,3.979039320256561e-13,4.5223332185451,22084.061047036354,18771.4518899809,0.85,0.7643608496919487,0.562098674164124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992363650604583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16456.455334210845,1511.2371747410034,0.4758006047786606,0.06238801143958578,6.113110376966115,4.709691082241079
4734.0,-37.56753594800892,4.154826764870046,34.84828886686855,19.52932340735572,4.4260479914416875,-33.368912171270196,-44.83228755472226,0.23215974206031068,-5.129558317118665,-5.129558317119032,39.555157640285906,35084.44169134404,12624.971782197128,12624.971782197128,47709.413473541164,71315.57476400743,71315.57476400743,12624.971782197128,83940.54654620455,83940.54654620455,83940.54654620455,106017.637387722,91118.53424716544,54909.76167883902,40231.96952036269,22077.09084151745,0.0,62309.06036188014,18765.527215289832,1510.869103890085,0.0,0.8878688805200738,3.5119025077787036,0.0014959713701933424,352868.58029147674,1535442.1609015139,4.351314474168278,1535442.1609015139,4.351314474168278,0.85,0.10074329513028045,4.698906859688992,1.2262272622203452,1.0,0.0,4.698906859687888,1.29094881991798,1.2910825048968866,3.639886250477022,16482.71745382433,1680.7694221598947,1603.0968420496806,1603.0968420496806,7.8753643891252105,4.154826764870046,1.487109478064438,2.6677172868056083,4.708955120335417,4.708955120335417,1.345415748667262,0.0,0.0,0.00010355020852047458,4.5116504605088474e-05,5.8433703915386105e-05,0.0002745745321650433,0.10074273271986339,0.08905584779452819,0.01168688492533521,0.1174600435641975,0.08905616954994819,0.011687125580332266,0.47575218430949584,0.47575218430949584,0.06243341867712328,0.0,3.410605131648481e-13,3.410605131648481e-13,5.287119020732121,3.410605131648481e-13,3.410605131648481e-13,4.80101372250158,22077.09084151745,18765.527215289832,0.85,0.7656898241837259,0.5630712690510774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4986882841545572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16457.919882832695,1510.869103890085,0.47575218430949584,0.06243341867712328,6.113110376966115,4.708955120335417
4735.0,-37.56732491135856,4.156621858220619,34.84398334756777,19.498713605012767,4.435635656855606,-33.371598356079176,-44.817688514571614,0.23216565380029802,-5.127719610211727,-5.127719610212153,39.56304682761018,35015.49521085498,12624.576816162267,12624.576816162267,47640.072027017246,71125.76830610001,71125.76830610001,12624.576816162267,83750.34512226228,83750.34512226228,83750.34512226228,105824.91108183487,90973.97159208033,54827.13500869823,40163.15175931344,22074.565959572585,0.0,62237.71771888602,18763.381065636695,1510.7061366640967,0.0,0.8878497184346069,3.5180970395512325,0.0014959713701933424,352893.8978651351,1535779.1853716609,4.351957329561383,1535779.1853716609,4.351957329561383,0.8499999999999999,0.10073443141819514,4.698906859688992,1.225841877604835,1.0,0.0,4.698906859689182,1.2909487869747005,1.2910824750775314,3.639886343362031,16456.56706172431,1678.1028242798825,1603.0968420496806,1603.0968420496806,7.875118012222383,4.156621858220619,1.4885442626691514,2.668077595551468,4.70817190520445,4.70817190520445,1.3451919729155573,0.0,0.0,0.00010355263090382749,4.5194278594292304e-05,5.835835230953518e-05,0.0002742204619874218,0.10076695099969106,0.08907144436108684,0.011695506638604225,0.1176519963526628,0.08904956030116859,0.011684871117026558,0.47571011460083074,0.47571011460083074,0.06246301318310973,0.0,3.979039320256561e-13,3.979039320256561e-13,5.20563247088478,3.979039320256561e-13,3.979039320256561e-13,4.883482895369639,22074.565959572585,18763.381065636695,0.85,0.7654533902126183,0.5626089209924472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982393745402243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16459.076629415908,1510.7061366640967,0.47571011460083074,0.06246301318310973,6.113110376966115,4.70817190520445
4736.0,-37.56731332386976,4.158629691701206,34.84115788501085,25.89443038394677,4.4598720891102115,-33.385458033597935,-48.347543681133516,0.2321661710777041,19.687021147394944,-5.124145359325772,39.5913365192299,51891.73067457693,12622.075182929422,12622.075182929422,64513.805857506355,101211.01628259466,101211.01628259466,12622.075182929422,113833.09146552408,113833.09146552408,113833.09146552408,137997.31801947494,121173.65820798423,71637.8722847161,55039.76213696459,24164.226553950855,0.0,79203.98869091544,20539.592570858225,1510.9642289821768,0.0,0.8877657100927816,2.5735681121809972,0.0014959713701933424,352943.11661796167,1536988.175054997,4.35477589075264,1536988.175054997,4.35477589075264,0.85,0.10077603734473321,4.698906859688992,1.3082455112738536,1.0,0.0,4.69890685968912,1.2909487842560092,1.2910824725302745,3.6398863510274992,21919.483095181786,2235.165229225249,1603.0968420496806,1603.0968420496806,7.873557511841357,4.158629691701206,1.4905894192609006,2.6680402724403054,4.707304802973322,4.707304802973322,1.3449442294209493,0.0,0.0,0.00010355276391228724,2.960797500966664e-05,7.394478890262061e-05,0.0003474596758127784,0.10086236299834599,0.08915184270144583,0.011710520296900154,0.08607167363812684,0.08909234061671638,0.011683696728016838,0.4756731255005653,0.4756731255005653,0.06248193668322197,0.0,3.410605131648481e-13,3.410605131648481e-13,5.1421277728317705,24.811166506720724,27.507963205324074,4.895102238830361,24164.226553950855,20539.592570858225,0.85,0.8145272343450296,0.6551656240076306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982380302013218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16458.828605985203,1510.9642289821768,0.4756731255005653,0.06248193668322197,6.113110376966115,4.707304802973322
4737.0,-37.53975719716457,4.160736624437155,34.83665399972822,25.893578433338575,4.431100034821695,-33.345705384156936,-48.30962122706694,0.23216595380103958,20.465900736908623,-5.122216603475018,39.551203389390494,51845.214181672905,12621.974466592112,12621.974466592112,64467.188648265015,101342.91053066385,101342.91053066385,12621.974466592112,113964.88499725597,113964.88499725597,113964.88499725597,138124.58158566713,121169.7074501665,71648.95769416023,55023.05528445142,24159.696588411163,0.0,79182.75187286257,20535.742100149488,1511.813657847719,0.0,0.8879202967642584,2.565710280749637,0.0014959713701933424,352969.6785353612,1535273.257148478,4.349589640444629,1535273.257148478,4.349589640444629,0.85,0.10070855324542438,4.698906859688992,1.3082343084691095,1.0,0.0,4.698906859688793,1.2909481279184325,1.2910822250580853,3.6398882016008383,21918.76843020856,2235.0923536792443,1603.0968420496806,1603.0968420496806,7.873494685732124,4.160736624437155,1.4922641755947863,2.668472448842369,4.706504869170334,4.706504869170334,1.3447156769058097,0.0,0.0,0.00010386951720343189,2.9744898200819238e-05,7.412461900261265e-05,0.0003483046807032096,0.10070999188910022,0.08901455746165153,0.01169543442744869,0.08587206252082658,0.08901383785258224,0.011694715392842135,0.4756402008870196,0.4756402008870196,0.062493359953277136,0.0,3.979039320256561e-13,3.979039320256561e-13,4.996122212665682,25.588117340383633,28.46483441081,4.4166931187712635,24159.696588411163,20535.742100149488,0.85,0.8141569612505365,0.6547538820691232,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982379563871406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16458.576593957518,1511.813657847719,0.4756402008870196,0.062493359953277136,6.113110376966115,4.706504869170334
4738.0,-37.53975743315198,4.1630573520917995,34.835517967087114,25.89456714866685,4.529804877805106,-33.40451358451612,-48.36492167143149,0.2321660284070667,17.505042188606012,-5.096156518329487,39.638722080386195,52109.00669212066,12589.368215572189,12589.368215572189,64698.37490769285,100881.50827065167,100881.50827065167,12589.368215572189,113470.87648622386,113470.87648622386,113470.87648622386,137665.9213696291,121174.37571172394,71635.06697720726,55043.67637168521,24195.04488340523,0.0,79238.72125509044,20565.788150894445,1510.813657847719,0.0,0.8877364015629213,2.5994637123503397,0.0014959713701933424,353328.719589987,1539014.8584905197,4.355759306168029,1539014.8584905197,4.355759306168029,0.85,0.10094843141678206,4.698906859688992,1.3082474344549704,1.0,0.0,4.698906859689149,1.2909481275717702,1.2910822247078801,3.6398882025782684,21919.612886683717,2235.1784642751313,1603.0968420496806,1603.0968420496806,7.853155146557291,4.1630573520917995,1.501044704450936,2.6620126476408634,4.705738176698514,4.705738176698514,1.344496621913861,0.0,0.0,0.000103869514486966,2.9545425342226534e-05,7.432408914473947e-05,0.00034924197232235243,0.10099262371420493,0.08926365823855577,0.011728965475649172,0.0869262053755512,0.08924143385467952,0.011706997562102545,0.4756105278628497,0.4756105278628497,0.062493735650519744,0.0,3.979039320256561e-13,3.979039320256561e-13,4.595861808960535,22.60119870693552,25.253616101230307,3.0510645742600673,24195.04488340523,20565.788150894445,0.85,0.8164994826129468,0.6576204899163878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980624395272875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16458.876391251717,1510.813657847719,0.4756105278628497,0.062493735650519744,6.113110376966115,4.705738176698514
4739.0,-37.46906670019793,4.165272827686351,34.83114490561809,19.551601528096967,4.43871077093635,-33.29451278051187,-44.7672046610154,0.24178576062805385,-5.108952556301858,-5.108952556302284,39.54437141211502,35252.69571866994,12609.479279721896,12609.479279721896,47862.174998391834,71361.12719203337,71361.12719203337,12609.479279721896,83970.60647175527,83970.60647175527,83970.60647175527,106066.7237092903,91178.46750865305,54964.402621534064,40237.84987457665,22096.117237535025,0.0,62333.96711211167,18781.69965190477,1511.813657847719,0.0,0.8880120176626226,3.5113781607710455,0.0014959713701933424,353152.38724491774,1534981.4659220325,4.346513067339099,1534981.4659220325,4.346513067339099,0.85,0.10065316970770317,4.698906859688992,1.2263780379714446,1.0,0.0,4.698906859689629,1.2909010086744486,1.2910361552189065,3.6400210613469324,16493.558969475875,1681.874949088208,1603.0968420496806,1603.0968420496806,7.865700280214968,4.165272827686351,1.4986117768965697,2.6666610507897817,4.7050394905817265,4.7050394905817265,1.3442969973090648,0.0,0.0,0.00010468619053527338,4.546418108041201e-05,5.9222009454861376e-05,0.0002782787064720145,0.10065454155227647,0.08896821745121901,0.011686324101057471,0.11753487319399288,0.088968529268627,0.01168464043907618,0.47558345611018044,0.47558345611018044,0.062469751158630835,0.0,3.979039320256561e-13,3.979039320256561e-13,4.550162705202979,3.979039320256561e-13,3.979039320256561e-13,4.3432629788145505,22096.117237535025,18781.69965190477,0.85,0.7678345726385202,0.5655455179880607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980624410302208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16458.625061284198,1511.813657847719,0.47558345611018044,0.062469751158630835,6.113110376966115,4.7050394905817265
4740.0,-37.46906670019793,4.165272827686351,34.83114490561809,19.524679518677317,4.43871077093635,-33.29451278051187,-44.7521418222226,0.24178576062805385,-5.108952556301858,-5.108952556302284,39.54437141211502,35180.48938703908,12609.167777753833,12609.167777753833,47789.657164792916,71234.00489570844,71234.00489570844,12609.167777753833,83843.17267346226,83843.17267346226,83843.17267346226,105922.10796565146,91051.3452123281,54892.196289903215,40176.83213602765,22078.9352921892,0.0,62255.76742821685,18767.09499836082,1510.813657847719,0.0,0.8880120176626226,3.5156103279661366,0.0014959713701933424,353152.38724491774,1534981.4659220325,4.346513067339099,1534981.4659220325,4.346513067339099,0.85,0.10065316970770317,4.698906859688992,1.2260391498310494,1.0,0.0,4.698906859689188,1.2909010086744486,1.2910361552189065,3.6400210613469324,16470.563418573776,1679.5300554800851,1603.0968420496806,1603.0968420496806,7.865505967582133,4.165272827686351,1.4982658046349773,2.667007023051374,4.7043129213062365,4.7043129213062365,1.3440894060874962,0.0,0.0,0.00010468619053527338,4.554500039225297e-05,5.914119014302042e-05,0.00027789894405320963,0.10064570799423697,0.08896354239122926,0.011682165603007713,0.11759869674418143,0.088968529268627,0.01168464043907618,0.4755584653747117,0.4755584653747117,0.06244752172736438,0.0,3.979039320256561e-13,3.979039320256561e-13,4.506690176530583,3.979039320256561e-13,3.979039320256561e-13,4.332883009654495,22078.9352921892,18767.09499836082,0.85,0.7676342150933424,0.5650960680486905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4976123652219455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16459.789907053273,1510.813657847719,0.4755584653747117,0.06244752172736438,6.113110376966115,4.7043129213062365
4741.0,-37.420363946922805,4.167058161492307,34.82130895946702,19.510157487262063,4.419947768943752,-33.28167323183702,-44.73406272064892,0.23684594935193393,-5.111277775653775,-5.111277775654185,39.51211705404841,35331.39485796663,12614.159497498127,12614.159497498127,47945.55435546476,71254.10481272751,71254.10481272751,12614.159497498127,83868.26431022564,83868.26431022564,83868.26431022564,105929.61459657768,91006.19449667157,54873.78079646098,40147.126333567314,22061.35028635204,0.0,62208.476619919355,18752.147743399233,1510.4868332217643,0.0,0.8881165336749262,3.5159693248183834,0.0014959713701933424,353120.35260453814,1533604.4603545247,4.34300784149935,1533604.4603545247,4.34300784149935,0.85,0.10068838719724428,4.698906859688992,1.225922938589938,1.0,0.0,4.6989068596888455,1.2909231590796675,1.291059038772097,3.6399586037630343,16462.39596400316,1678.6972068956434,1603.0968420496806,1603.0968420496806,7.868619765584448,4.167058161492307,1.4982060604435814,2.668852101048725,4.70292170935238,4.70292170935238,1.343691916957823,0.0,0.0,0.00010525229004209271,4.5642179061139107e-05,5.96101109809536e-05,0.00028010235939522496,0.10052293845531378,0.08885793950424144,0.011664998951072342,0.11759910276387028,0.08899910318505559,0.011689284012188687,0.4755351394530034,0.4755351394530034,0.062426800957415235,0.0,3.979039320256561e-13,3.979039320256561e-13,4.460484673789722,3.979039320256561e-13,3.979039320256561e-13,4.271365247778988,22061.35028635204,18752.147743399233,0.85,0.7707238138686785,0.5679514557772245,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4976123652219455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16459.540938163263,1510.4868332217643,0.4755351394530034,0.062426800957415235,6.113110376966115,4.70292170935238
4742.0,-37.39210498915687,4.169039405915902,34.81749951356818,19.48689588988202,4.416860828893652,-33.212105199925574,-44.6549637830816,0.2368459671135999,-5.1265506891908785,-5.12655068919125,39.53171471980891,35090.04453645499,12637.250316735988,12637.250316735988,47727.29485319098,71158.88603261039,71158.88603261039,12637.250316735988,83796.13634934637,83796.13634934637,83796.13634934637,105846.59576229774,90896.41153072807,54827.49886381709,40076.56962990109,22050.45941295138,0.0,62127.02904285247,18742.89050100867,1509.6074126462702,0.0,0.8879686697974276,3.5136490470334576,0.0014959713701933424,352909.99374582985,1534441.0140479433,4.347967020602615,1534441.0140479433,4.347967020602615,0.85,0.10060437799667407,4.698906859688992,1.2256302177859473,1.0,0.0,4.698906859688295,1.2909224746449255,1.2910587799881081,3.6399605336342518,16442.53697895868,1676.6721539933292,1603.0968420496806,1603.0968420496806,7.883023648514148,4.169039405915902,1.4948170095333282,2.674222396382574,4.702069073096654,4.702069073096654,1.343448306599044,0.0,0.0,0.00010558205471894465,4.606961322706135e-05,5.9512441491883296e-05,0.0002796434195630502,0.1006042878147918,0.08893262975346886,0.011671658061322945,0.11743351898351015,0.08893267418318751,0.01167170381348656,0.47551314538230344,0.47551314538230344,0.062407092334407326,0.0,3.979039320256561e-13,3.979039320256561e-13,4.718345985623728,3.979039320256561e-13,3.979039320256561e-13,5.723657784628244,22050.45941295138,18742.89050100867,0.85,0.7682211042197239,0.5648112436255632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497302437037798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16460.26764776387,1509.6074126462702,0.47551314538230344,0.062407092334407326,6.113110376966115,4.702069073096654
4743.0,-37.392155218693,4.1709146222858875,34.81389533293515,25.8949895616621,4.410960076349327,-33.21320291344736,-48.18771276678888,0.2269114471410888,21.46007736124244,-5.134121104360417,39.52953293855593,51983.64266835285,12649.751096847987,12649.751096847987,64633.39376520083,101444.99322913596,101444.99322913596,12649.751096847987,114094.74432598395,114094.74432598395,114094.74432598395,138200.15789644193,121201.56566856212,71716.15088136472,54983.79420799711,24105.413570457997,0.0,79089.20777845511,20489.601534889298,1509.3543485617981,0.0,0.8879382452443194,2.554277179278906,0.0014959713701933424,352805.7603941748,1534347.8646112673,4.3489875644235685,1534347.8646112673,4.3489875644235685,0.85,0.10060109305341394,4.698906859688992,1.308328847656958,1.0,0.0,4.698906859687393,1.2909693880000837,1.2911056975389024,3.639828258800423,21924.531363257647,2235.6800093056904,1603.0968420496806,1603.0968420496806,7.890821543054331,4.1709146222858875,1.4935967438847673,2.6773178784011202,4.701278512100259,4.701278512100259,1.3432224320286454,0.0,0.0,0.00010558146772546405,3.0189049812421798e-05,7.539241791304225e-05,0.00035426194970013345,0.10060122705289436,0.0889295498316718,0.011671677221222554,0.0853520639720739,0.08892950005215897,0.011671593001254978,0.4754922167924101,0.4754922167924101,0.06240660934536812,0.0,3.979039320256561e-13,3.979039320256561e-13,5.006266680055944,26.594198465602858,29.362788609257848,6.147061339049401,24105.413570457997,20489.601534889298,0.85,0.8172214083399604,0.6572785861500796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4971226639212445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16460.58642341955,1509.3543485617981,0.4754922167924101,0.06240660934536812,6.113110376966115,4.701278512100259
4744.0,-37.40515195101487,4.166856268343075,34.828776486106584,25.89261367628353,4.430253033546376,-33.2305240914086,-48.20372524028642,0.22529487795716924,14.585316045422815,-5.502997646203644,39.875727394174895,51996.62462867167,13145.337231483192,13145.337231483192,65141.961860154865,101342.64705339032,101342.64705339032,13145.337231483192,114487.98428487351,114487.98428487351,114487.98428487351,138623.90751201622,121197.94617359346,71708.7077935998,54988.0426444374,24135.923227142695,0.0,79123.96587158009,20515.53474307129,1508.9874206992138,0.0,0.8847915877122321,2.587558300281783,0.0014959713701933424,347756.0791355678,1549181.9280681435,4.454794670790548,1549181.9280681435,4.454794670790548,0.85,0.10256712542438523,4.698906859688992,1.3083208235958592,1.0,0.0,4.698906859689129,1.2909773369800899,1.2911134514016158,3.6398058471583075,21923.876621460196,2235.613244223073,1603.0968420496806,1603.0968420496806,8.199964522839359,4.166856268343075,1.38416274886597,2.782693519477105,4.700459268048397,4.700459268048397,1.342988362299542,0.0,0.0,0.00010542968628464963,3.013036248129227e-05,7.529932380335736e-05,0.00035382450914953854,0.10229360335958777,0.09042229509434092,0.011871308265246853,0.08613680913452873,0.09069849003520378,0.011868635389181453,0.47547214058716214,0.47547214058716214,0.06242350237358939,0.0,3.979039320256561e-13,3.979039320256561e-13,7.4159969063019275,20.088313691626468,20.555276100571916,16.539630471337375,24135.923227142695,20515.53474307129,0.85,0.823289898864292,0.6571539236678723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4971229834256512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16460.33901365487,1508.9874206992138,0.47547214058716214,0.06242350237358939,6.113110376966115,4.700459268048397
4745.0,-37.40515195101487,4.166856268343075,34.828776486106584,25.890946515742712,4.430253033546376,-33.2305240914086,-48.20282331258056,0.22529487795716924,14.549005174793422,-5.502997646203644,39.875727394174895,51992.32158455506,13144.169826950343,13144.169826950343,65136.4914115054,101334.77484721884,101334.77484721884,13144.169826950343,114478.94467416918,114478.94467416918,114478.94467416918,138625.2381968088,121190.07396742198,71704.40474948319,54984.076908820876,24146.293522639597,0.0,79130.37043146047,20524.349494243655,1509.6325285501061,0.0,0.8847915877122321,2.5879493546724275,0.0014959713701933424,347756.0791355678,1549181.9280681435,4.454794670790548,1549181.9280681435,4.454794670790548,0.85,0.10256712542438523,4.698906859688992,1.308298862515949,1.0,0.0,4.698906859689862,1.2909773369800899,1.2911134514016158,3.6398058471583075,21922.452593394613,2235.4680337724517,1603.0968420496806,1603.0968420496806,8.19923630449208,4.166856268343075,1.3828663433502406,2.7839899249928344,4.697853188979459,4.697853188979459,1.3422437682798454,0.0,0.0,0.00010542968628464963,3.013366532393013e-05,7.52960209607195e-05,0.00035380898939961096,0.10232028750651406,0.09041860680906642,0.011901680697447644,0.08618665682974945,0.09069849003520378,0.011868635389181453,0.4754527462896304,0.4754527462896304,0.06258321127434537,0.0,3.979039320256561e-13,3.979039320256561e-13,9.209281854653625,20.052002820997075,20.51947219864229,16.4995121699381,24146.293522639597,20524.349494243655,0.85,0.8231541323052948,0.6570463565514167,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972056586554674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16459.832240610067,1509.6325285501061,0.4754527462896304,0.06258321127434537,6.113110376966115,4.697853188979459
4746.0,-37.377353505210685,4.167779238271024,34.82681521354327,25.890017381776147,4.4032502436336065,-33.20084696523034,-48.174293025489874,0.22519528112611192,19.97078552392088,-5.222647822584582,39.60831373431339,51991.83960435549,12763.742213280366,12763.742213280366,64755.58181763586,101457.95270579203,101457.95270579203,12763.742213280366,114221.6949190724,114221.6949190724,114221.6949190724,138337.07985604732,121186.23009591155,71712.80552791791,54970.47174221516,24115.38493697492,0.0,79085.85667919008,20498.07719642868,1509.5059181131164,0.0,0.8872044333499702,2.560324937530083,0.0014959713701933424,351588.671640879,1537714.0595344466,4.373616625239576,1537714.0595344466,4.373616625239576,0.85,0.10105806105103755,4.698906859688992,1.3082880762172864,1.0,0.0,4.698906859689095,1.290977133053766,1.2911136668986467,3.6398064221121214,21921.757263420765,2235.3971298476813,1603.0968420496806,1603.0968420496806,7.961928361708302,4.167779238271024,1.4635661660125239,2.7042130722585,4.696464616093364,4.696464616093364,1.3418470331695325,0.0,0.0,0.00010575457431660984,3.0238316134612216e-05,7.551625818199763e-05,0.00035484386358943366,0.10105839088130313,0.08926356416830684,0.011794826712996285,0.08549203233254958,0.08926421197560937,0.011793849075428181,0.4754338975182717,0.4754338975182717,0.06282138167975435,0.0,3.979039320256561e-13,3.979039320256561e-13,8.395743804626193,25.193433346505458,27.845636188849937,5.726789665508591,24115.38493697492,20498.07719642868,0.85,0.8188010415100561,0.6574100830096482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972056586554674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16459.5854022117,1509.5059181131164,0.4754338975182717,0.06282138167975435,6.113110376966115,4.696464616093364
4747.0,-37.390821683720574,4.1652198289838775,34.83361130262071,25.870131456200056,4.386731549881533,-33.218510155409895,-48.19293172387404,0.20368239136046964,16.172838667096926,-5.5336457864040725,39.85176154396192,52015.04911040643,13182.481488553769,13182.481488553769,65197.5305989602,101442.02341472077,101442.02341472077,13182.481488553769,114624.50490327453,114624.50490327453,114624.50490327453,138729.77325323437,121193.87704402278,71716.20094486848,54975.195665727,24105.268349959842,0.0,79080.46401568684,20489.478097465864,1508.5059181131164,0.0,0.8847209353873238,2.5673853755135303,0.0014959713701933424,347339.09330616053,1548151.538689807,4.457176196188189,1548151.538689807,4.457176196188189,0.85,0.10232326601467698,4.698906859688992,1.308336128271185,1.0,0.0,4.698906859687158,1.2910790596807002,1.291215400921943,3.6395190708546457,21923.140543849306,2235.5381851956895,1603.0968420496806,1603.0968420496806,8.223134836756941,4.1652198289838775,1.371629466329301,2.7935903626545766,4.695354472468867,4.695354472468867,1.341529849276819,0.0,0.0,0.00010559705273271414,3.0169910175481054e-05,7.542714255723309e-05,0.00035442511756892205,0.10233360343579119,0.09036535994927246,0.011968243486518735,0.08543118241601341,0.0903581827547856,0.011965083259891379,0.47541548516785137,0.47541548516785137,0.06296536955028298,0.0,3.979039320256561e-13,3.979039320256561e-13,9.660779929469697,21.70648445350099,22.720034511444055,14.141475045255675,24105.268349959842,20489.478097465864,0.85,0.8244454734866914,0.6577484054732966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4970288371698324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16459.895459344276,1508.5059181131164,0.47541548516785137,0.06296536955028298,6.113110376966115,4.695354472468867
