time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4748.0,-37.40556706307958,4.162708470018659,34.84005738870165,25.870411341916792,4.389480207910146,-33.22698701240984,-48.200022674258776,0.20570257864805422,15.860257054857414,-5.532197573443019,39.85476611003286,51976.934576002,13176.128236792794,13176.128236792794,65153.06281279479,101430.33373382631,101430.33373382631,13176.128236792794,114606.4619706191,114606.4619706191,114606.4619706191,138697.98905402067,121185.62081703001,71707.67932777047,54975.49054362171,24091.527083401565,0.0,79067.01762702328,20477.79802089133,1507.5059181131164,0.0,0.8847174026193042,2.570847268477694,0.0014959713701933424,347358.7882468633,1548280.6887977023,4.45729528425623,1548280.6887977023,4.45729528425623,0.85,0.10237771255927121,4.698906859688992,1.3083106845850128,1.0,0.0,4.6989068596881305,1.2910698756127335,1.2912059935361282,3.6395449606931005,21921.647049052877,2235.385891109898,1603.0968420496806,1603.0968420496806,8.219171725113075,4.162708470018659,1.369179885772665,2.793528584245994,4.693195349397696,4.693195349397696,1.3409129569707703,0.0,0.0,0.00010542484175003754,3.0143923349574364e-05,7.528091840046318e-05,0.0003537380238756237,0.10237641370566075,0.09037016312834141,0.012006250577319343,0.0854893281278155,0.09037094409692824,0.01200676846234297,0.4753974219541818,0.4753974219541818,0.06315956920081614,0.0,3.979039320256561e-13,3.979039320256561e-13,10.203640345790006,21.392454628300413,22.605928400069217,12.388727165722514,24091.527083401565,20477.79802089133,0.85,0.82402327504164,0.6573782107374881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497114501005528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16459.379735051287,1507.5059181131164,0.4753974219541818,0.06315956920081614,6.113110376966115,4.693195349397696
4749.0,-37.418147178647885,4.171541373751878,34.85229089700918,27.099416590668284,5.791865790037633,-33.09767940238246,-47.995519638620294,1.4723236998526599,8.375202162968606,-4.516695748074692,40.03654813299948,50939.76561758501,11807.120001350173,11807.120001350173,62746.885618935186,100611.62565953616,100611.62565953616,11807.120001350173,112418.74566088634,112418.74566088634,112418.74566088634,136934.7496991512,121007.97040999735,71340.4813434954,55186.09896277994,24516.004038264873,0.0,79702.10300104482,20838.603432525142,1507.4704410879838,0.0,0.8892227454544495,2.766676221891301,0.0014959713701933424,361386.52061368385,1556109.6814530015,4.305942786162898,1556109.6814530015,4.305942786162898,0.85,0.10228502251409803,4.698906859688992,1.3062572019034997,1.0,0.0,4.698906859688688,1.285115468444499,1.2852507700336353,3.6564082956503037,21889.51130972312,2232.108957668839,1603.0968420496806,1603.0968420496806,7.365194473375594,4.171541373751878,1.667115501735978,2.5044258720159,4.691046455824829,4.691046455824829,1.3402989873785225,0.0,0.0,0.00010527812393938942,3.090177697612927e-05,7.437634696326015e-05,0.00034948752694427163,0.10188081548566122,0.08990034072409672,0.011980474761564495,0.0924676323157793,0.09010947221534463,0.01217555029875341,0.4753796380499128,0.4753796380499128,0.06335096963978575,0.0,1.0984313392137324,1.213624355439208,0.2479405670500796,12.891897911043316,19.987388298148176,2.8421709430404007e-13,24516.004038264873,20838.603432525142,0.85,0.7872676285356315,0.639126995393299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972082994268328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16458.83797522867,1507.4704410879838,0.4753796380499128,0.06335096963978575,6.113110376966115,4.691046455824829
4750.0,-37.40264001317883,4.1815304949518755,34.85904054251108,27.09773360928523,5.7946434976024905,-33.08653810906537,-47.98398114563895,1.4723237324116039,12.392200083901344,-4.409983092642863,39.901323649945084,50960.36126929487,11676.181419304638,11676.181419304638,62636.54268859951,100590.59661385058,100590.59661385058,11676.181419304638,112266.77803315522,112266.77803315522,112266.77803315522,136768.73728502062,121000.06403611648,71340.46870896133,55177.328141283506,24501.959251865403,0.0,79679.2873931489,20826.66536408559,1508.4704410879838,0.0,0.8902346488705104,2.7309528245308345,0.0014959713701933424,362886.0210892635,1550282.9875619528,4.272093432831933,1550282.9875619528,4.272093432831933,0.85,0.10118112295178078,4.698906859688992,1.3062351512582975,1.0,0.0,4.6989068596893375,1.2851150946015417,1.285250628617759,3.6564093593079448,21888.081100953423,2231.9631169617987,1603.0968420496806,1603.0968420496806,7.283515950524712,4.1815304949518755,1.7055480488512957,2.4759824461005797,4.692315562567714,4.692315562567714,1.340661589305061,0.0,0.0,0.00010545900605616949,3.094505869093366e-05,7.451394736523583e-05,0.00035013409841701113,0.10118251889991119,0.08935959819432193,0.01182292070558925,0.09143817042110279,0.089359058428793,0.011822064522987773,0.4754357041373942,0.4754357041373942,0.06290357996461507,0.0,4.122715338014245,5.468671658981862,2.8421709430404007e-13,16.80218317654419,23.417917772946396,2.8421709430404007e-13,24501.959251865403,20826.66536408559,0.85,0.7861082188090103,0.6395684868245524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972883332451012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16458.33910134468,1508.4704410879838,0.4754357041373942,0.06290357996461507,6.113110376966115,4.692315562567714
4751.0,-37.419704554320155,4.170819531799224,34.8585641362694,24.86981120835992,3.2500278652674437,-33.3535816709783,-48.38388324771074,-0.8198582231659758,20.95675892276074,-6.247799105612744,39.70381696910059,52785.05649878661,14160.0738256356,14160.0738256356,66945.1303244222,102085.94580629916,102085.94580629916,14160.0738256356,116246.01963193476,116246.01963193476,116246.01963193476,140049.1833961777,121303.44507657565,71984.78637956924,54798.509663340454,23803.163764242916,0.0,78601.67342758337,20232.689199606477,1509.4704410879838,0.0,0.8815256174411124,2.4455423758786714,0.0014959713701933424,337733.26825543906,1541802.263961449,4.565147733078318,1541802.263961449,4.565147733078318,0.85,0.10259026545538942,4.698906859688992,1.3099163034418595,1.0,0.0,4.698906859689696,1.2959322246214018,1.2960686415151708,3.625889356259929,21942.960648918615,2237.5592734438997,1603.0968420496806,1603.0968420496806,8.832949734671592,4.170819531799224,1.1691618339320025,3.0016576978672216,4.693948183085967,4.693948183085967,1.3411280523102762,0.0,0.0,0.00010525997389637194,2.9477315577184457e-05,7.578265831918748e-05,0.00035609565302149713,0.10258878568914166,0.0906715472415046,0.01191723844763706,0.08113472618558892,0.09067232641265575,0.011917939042733661,0.47573617229336457,0.47573617229336457,0.06252745845712221,0.0,9.316824901504674,9.839539604097297,5.373950596650332,27.20455802837347,24.17584910932743,50.75450333933401,23803.163764242916,20232.689199606477,0.85,0.851701082243491,0.6715513066960094,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4971896789397046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16458.40248998696,1509.4704410879838,0.47573617229336457,0.06252745845712221,6.113110376966115,4.693948183085967
4752.0,-37.43673327313428,4.160125777756543,34.85804156428772,24.858366103749745,3.2382301921743335,-33.371064745691875,-48.40004659546537,-0.8296574237212653,20.45430225184947,-6.259054024934671,39.70192049588354,52779.07596256058,14158.612214263425,14158.612214263425,66937.688176824,102087.57310626205,102087.57310626205,14158.612214263425,116246.18532052547,116246.18532052547,116246.18532052547,140029.75789335818,121295.62878705075,71976.65338568973,54798.8615570678,23783.57257283272,0.0,78582.43412990052,20216.03668690781,1508.4704410879838,0.0,0.8814729602449559,2.4493077430289563,0.0014959713701933424,337583.57154766604,1541721.0018141542,4.566931366790361,1541721.0018141542,4.566931366790361,0.8499999999999999,0.10269706123947242,4.698906859688992,1.3099067490780727,1.0,0.0,4.698906859687886,1.2959792706395847,1.2961154355205127,3.62575773096279,21941.546735790616,2237.415094429863,1603.0968420496806,1603.0968420496806,8.832037992265377,4.160125777756543,1.1558367899770028,3.00428898777954,4.68935292669317,4.68935292669317,1.3398151219123342,0.0,0.0,0.00010506170545950143,2.9419371994766575e-05,7.564233346473486e-05,0.0003554362796003248,0.10269518655355049,0.09077311770510182,0.011922068848448672,0.08120096420327931,0.0907739514305748,0.011923109808897617,0.47624202525458387,0.47624202525458387,0.06254924758732469,0.0,12.729228889304977,12.561757975991782,14.007268264256709,26.713356276784168,23.660344901608312,50.481659372408444,23783.57257283272,20216.03668690781,0.85,0.8518148988127907,0.6716396170079721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972982417428338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16457.81387567899,1508.4704410879838,0.47624202525458387,0.06254924758732469,6.113110376966115,4.68935292669317
4753.0,-37.453722812168884,4.149388261323625,34.857879059949,24.835944722313457,3.2295265807018345,-33.38724754170152,-48.41574380462987,-0.8507503776035328,19.11128565712761,-6.272044311271297,39.703069920559166,52771.06625019732,14159.438692818838,14159.438692818838,66930.50494301616,102022.7623120341,102022.7623120341,14159.438692818838,116182.20100485293,116182.20100485293,116182.20100485293,139948.3038676645,121289.31187347644,71972.44599461989,54796.517643173946,23766.102862811575,0.0,78562.62050598551,20201.187433389838,1507.4704410879838,0.0,0.8813996428073068,2.4611986113814384,0.0014959713701933424,337410.8583119647,1541770.2532264525,4.569415047695223,1541770.2532264525,4.569415047695223,0.85,0.10293130873684572,4.698906859688992,1.3099154242733497,1.0,0.0,4.698906859688463,1.2960800717443912,1.2962159912679558,3.625475741915192,21940.40404948112,2237.298572854249,1603.0968420496806,1603.0968420496806,8.832553543499543,4.149388261323625,1.1419687125983566,3.0074195487252684,4.6847450101099595,4.6847450101099595,1.3384985743171314,0.0,0.0,0.00010486423700665102,2.9363200567744535e-05,7.550103643890648e-05,0.0003547723380364062,0.10292658142067407,0.09089909676607658,0.012027484654597494,0.08153430402180584,0.09090287209063959,0.012028436646206139,0.476815081897857,0.476815081897857,0.06309068279705256,0.0,15.230348841441582,14.572687267104868,20.242067211061567,25.383329968398925,22.709276904063813,46.02073363219637,23766.102862811575,20201.187433389838,0.85,0.8519382947252487,0.6717070524165727,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974065920029094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16457.2254101936,1507.4704410879838,0.476815081897857,0.06309068279705256,6.113110376966115,4.6847450101099595
4754.0,-37.47095810701966,4.138577219515277,34.85773755067456,24.834021110460185,3.223441852919359,-33.40662673719653,-48.43303099097682,-0.8507574208472966,17.85457399192319,-6.294179742569218,39.711517539584946,52769.44489520853,14172.568706328295,14172.568706328295,66942.01360153682,102042.37268630292,102042.37268630292,14172.568706328295,116214.94139263121,116214.94139263121,116214.94139263121,139963.100246342,121280.21707251358,71960.69430956672,54799.469736607614,23748.158853710767,0.0,78547.62859031837,20185.93502565415,1506.4704410879838,0.0,0.8812502753482825,2.4714617000727856,0.0014959713701933424,337116.7151518256,1542132.259646839,4.574475813079504,1542132.259646839,4.574475813079504,0.85,0.10323718304934718,4.698906859688992,1.309890070152469,1.0,0.0,4.698906859688534,1.2960805219282219,1.2962161823024225,3.6254744826334346,21938.758862409046,2237.1308104611717,1603.0968420496806,1603.0968420496806,8.84074394919747,4.138577219515277,1.125385166493281,3.0131920530219958,4.680106068948957,4.680106068948957,1.3371731625568448,0.0,0.0,0.00010466426248587798,2.9301454592256592e-05,7.536280789362139e-05,0.00035412281497676127,0.10325024514596431,0.09106029581457507,0.012189949331389244,0.08180612034430686,0.0910525951204436,0.01218458792890357,0.47740056476145365,0.47740056476145365,0.06390808027978385,0.0,17.01171472589158,16.067516062889638,24.145384975761488,24.148753734492402,22.062061189370752,40.02021008646744,23748.158853710767,20185.93502565415,0.85,0.8522474173050714,0.6718146154410165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4975147082596274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16456.637161985836,1506.4704410879838,0.47740056476145365,0.06390808027978385,6.113110376966115,4.680106068948957
4755.0,-37.48821335847465,4.127652146362037,34.85779498463799,24.82794604673984,3.2180553769864577,-33.41795172625529,-48.44308878583831,-0.8550155586271914,16.44184699735291,-6.316755051309431,39.716612039762246,52733.24804308331,14186.112849841047,14186.112849841047,66919.36089292436,102039.0835875484,102039.0835875484,14186.112849841047,116225.19643738944,116225.19643738944,116225.19643738944,139954.06165460375,121271.59299180903,71952.49228334242,54799.00078718511,23728.865217214297,0.0,78527.8660043994,20169.53543463215,1505.4704410879838,0.0,0.8811110031608362,2.4834005136389186,0.0014959713701933424,336816.9343363622,1542350.6056819372,4.579195546449778,1542350.6056819372,4.579195546449778,0.85,0.10355842069254843,4.698906859688992,1.3098713015532122,1.0,0.0,4.698906859690115,1.2961012063957669,1.2962366098915854,3.625416623718636,21937.198825400916,2236.971730958168,1603.0968420496806,1603.0968420496806,8.84919268614055,4.127652146362037,1.1085621215010084,3.019090024861028,4.675427051772311,4.675427051772311,1.3358363005063745,0.0,0.0,0.0001044644093164559,2.9265585815781967e-05,7.519882350067394e-05,0.00035335226758785853,0.10357445199585141,0.09120735170812029,0.012367100287731126,0.08213375073495126,0.09119760041894541,0.012360820273603019,0.47796601912411996,0.47796601912411996,0.06480896092183473,0.0,18.17273728445639,17.12414141747604,25.998991097620888,22.75860204866234,21.331261379929003,33.42859653366196,23728.865217214297,20169.53543463215,0.85,0.8521734296100102,0.671522743787906,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4976244040404145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16456.04342415192,1505.4704410879838,0.47796601912411996,0.06480896092183473,6.113110376966115,4.675427051772311
4756.0,-37.50651220016169,4.11668680629121,34.85801311161286,24.80750548364597,3.2042753710911067,-33.44222664957112,-48.46619028886778,-0.8740412212709012,15.02836331498986,-6.333298301389669,39.72166121670673,52754.177554048234,14191.37577401814,14191.37577401814,66945.55332806638,102007.59337113447,102007.59337113447,14191.37577401814,116198.96914515262,116198.96914515262,116198.96914515262,139910.5491724438,121264.86454123672,71945.19600196173,54799.63171030555,23711.580027291202,0.0,78511.21173759675,20154.84302319752,1504.4704410879838,0.0,0.8810039132328841,2.4961507864576995,0.0014959713701933424,336597.3871421334,1542567.0322582435,4.582825331341241,1542567.0322582435,4.582825331341241,0.85,0.10385069616846614,4.698906859688992,1.3098763347929343,1.0,0.0,4.698906859686888,1.296192214103275,1.2963273528763646,3.625162077477657,21935.981694873066,2236.847618184912,1603.0968420496806,1603.0968420496806,8.852475659470073,4.11668680629121,1.0934172393672545,3.0232695669239558,4.670695616736942,4.670695616736942,1.3344844619248406,0.0,0.0,0.00010425285426212004,2.9183353802553367e-05,7.506950045956667e-05,0.0003527445906628838,0.10387338732032414,0.0913403343560719,0.012533052964252238,0.08249057770058191,0.09132464788709019,0.01252604828137595,0.4784898628964732,0.4784898628964732,0.0656548811301854,0.0,18.82471737749148,17.816862891668052,26.252316898741924,21.361661616379536,20.563582230963334,27.226623324526997,23711.580027291202,20154.84302319752,0.85,0.8526878116696814,0.6719317710999713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4977342425892186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16455.44871201087,1504.4704410879838,0.4784898628964732,0.0656548811301854,6.113110376966115,4.670695616736942
4757.0,-37.523371114071466,4.105521862917818,34.858219329688325,24.79249726692217,3.1884931844111497,-33.45437288448481,-48.47756180735303,-0.8874018772425336,13.872660078101887,-6.363603017763747,39.72169225408422,52726.18726528265,14215.031531675755,14215.031531675755,66941.2187969584,102011.21117621055,102011.21117621055,14215.031531675755,116226.2427078863,116226.2427078863,116226.2427078863,139913.1561405282,121257.04126804527,71939.45144064348,54797.32203044644,23686.9134326419,0.0,78484.23546308835,20133.876417745614,1503.4704410879838,0.0,0.8808422025991063,2.504987447330691,0.0014959713701933424,336195.5018032459,1542568.3627071183,4.588307560432163,1542568.3627071183,4.588307560432163,0.85,0.10413195467743207,4.698906859688992,1.3098711850633844,1.0,0.0,4.698906859690363,1.2962562271603975,1.2963911203977914,3.6249830559985066,21934.56651844772,2236.703310350397,1603.0968420496806,1603.0968420496806,8.867231946824104,4.105521862917818,1.0741222526682845,3.031399610249533,4.665933826059513,4.665933826059513,1.3331239503027181,0.0,0.0,0.00010405829669534113,2.914295453253159e-05,7.491534216280954e-05,0.00035202021518477373,0.10413254633435891,0.0914604676275004,0.012672078706858506,0.0827123945501532,0.0914602516960638,0.012671702981368271,0.4789590457780684,0.4789590457780684,0.06636098505619903,0.0,19.127649615828545,18.248796527275147,25.53010345135766,20.236263095865638,19.91270179646409,22.57959340141042,23686.9134326419,20133.876417745614,0.85,0.8529256659248633,0.6718060888811247,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4978507413509194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16454.83251810379,1503.4704410879838,0.4789590457780684,0.06636098505619903,6.113110376966115,4.665933826059513
4758.0,-37.53974237388367,4.092856276541839,34.87712383474631,24.9689987738617,3.7656176774435908,-33.63529636096886,-48.633157450798876,-0.7039779044748629,-6.303301660302338,-6.303301660302646,40.23124006818662,53388.38239194029,14113.593763127774,14113.593763127774,67501.97615506807,100119.4882342422,100119.4882342422,14113.593763127774,114233.08199736998,114233.08199736998,114233.08199736998,137296.32484858812,121224.31203787077,71824.64662280347,54888.51712785255,23063.242851218136,0.0,77951.75997907069,19603.756423535415,1502.4704410879838,0.0,0.8792434801755755,2.83139972571035,0.0014959713701933424,336995.5586433136,1564527.821342249,4.642576975319111,1564527.821342249,4.642576975319111,0.85,0.11139226428451982,4.698906859688992,1.3095504138385876,1.0,0.0,4.698906859689328,1.2953839169059156,1.295518475033861,3.6274241160200202,21928.646025346017,2236.099588069934,1603.0968420496806,1603.0968420496806,8.803955814099465,4.092856276541839,1.0799631132354213,3.0128931633064173,4.661093546152358,4.661093546152358,1.331741013186388,0.0,0.0,0.0001038696878352677,2.859535838885092e-05,7.527432944641677e-05,0.00035370706299425687,0.1061426822948251,0.09314433948214955,0.012998342812675551,0.09325847525772192,0.09719050154698998,0.014201762737529829,0.4793691406324992,0.4793691406324992,0.06689622212580111,0.0,12.154103463200215,11.806473393422095,14.54394824833804,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23063.242851218136,19603.756423535415,0.85,0.8659455049275566,0.684890019241061,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497958088572618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16454.24456078846,1502.4704410879838,0.4793691406324992,0.06689622212580111,6.113110376966115,4.661093546152358
4759.0,-37.54940771952002,4.090260343827714,34.882722219062586,24.958009784482442,3.7633005541369315,-33.63838958533021,-48.635782243777044,-0.7133218456275011,-6.302304121397071,-6.30230412139738,40.2170864697272,53353.76242360678,14106.118263688586,14106.118263688586,67459.88068729537,100078.52017687683,100078.52017687683,14106.118263688586,114184.63844056541,114184.63844056541,114184.63844056541,137218.54828066987,121216.51930992167,71821.05551810078,54883.84865757877,23033.909840104458,0.0,77917.75849768323,19578.82336408879,1501.4704410879838,0.0,0.8793023856745401,2.832538582394747,0.0014959713701933424,337008.8062007011,1563914.6870936844,4.6405751372630775,1563914.6870936844,4.6405751372630775,0.85,0.1113869027290104,4.698906859688992,1.309540302851238,1.0,0.0,4.698906859690876,1.2954285771293708,1.295562995832659,3.6272990596684402,21927.236374345364,2235.9558436719335,1603.0968420496806,1603.0968420496806,8.799292652621562,4.090260343827714,1.0755275493663552,3.0147327944613584,4.655781964033801,4.655781964033801,1.3302234182953718,0.0,0.0,0.00010375848429618793,2.858620319877653e-05,7.51722810974114e-05,0.00035322754730709554,0.10603442513908036,0.09308633726837275,0.012948087870707616,0.09324013725713573,0.09718521741493323,0.014201685314077167,0.4793152147769416,0.4793152147769416,0.06667160510146716,0.0,6.647862884753465,6.7432814314554435,5.995877770683762,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23033.909840104458,19578.82336408879,0.85,0.8657831281080961,0.6847445749506921,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980623451222455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16453.66581084642,1501.4704410879838,0.4793152147769416,0.06667160510146716,6.113110376966115,4.655781964033801
4760.0,-37.55926579939385,4.087522933383086,34.88799601149361,24.962072527874284,3.7606721295998313,-33.64196622880429,-48.63810829175634,-0.7076445122366006,-6.30122502448279,-6.301225024483055,40.20190549967929,53316.779480546604,14099.814654017511,14099.814654017511,67416.59413456412,100110.09403688088,100110.09403688088,14099.814654017511,114209.90869089839,114209.90869089839,114209.90869089839,137226.93037238973,121208.87009117212,71813.7287798856,54883.49034587391,23017.02168149133,0.0,77900.51202736524,19564.46842926763,1500.4704410879838,0.0,0.8793655992415117,2.8321896390452297,0.0014959713701933424,337023.1373289161,1563257.2489286624,4.638427086396175,1563257.2489286624,4.638427086396175,0.85,0.11138104506630403,4.698906859688992,1.3095118122966967,1.0,0.0,4.698906859688972,1.2954018180954354,1.2955360872354196,3.627373988557126,21925.852683173936,2235.8147464398075,1603.0968420496806,1603.0968420496806,8.795360507347658,4.087522933383086,1.072651189086919,3.014871744296167,4.653486951459277,4.653486951459277,1.3295677004169362,0.0,0.0,0.00010364517656472989,2.8578092293078297e-05,7.506708427165159e-05,0.0003527332372209153,0.10577495290563843,0.09296825542465834,0.012806697480980102,0.09317325714139618,0.09717944500525201,0.014201600061052012,0.4789694447623985,0.4789694447623985,0.06597969117185454,0.0,2.3438814865852464,2.7887758914071696,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23017.02168149133,19564.46842926763,0.85,0.8654191401319893,0.6844214253921367,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4981239032887619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16453.22085700971,1500.4704410879838,0.4789694447623985,0.06597969117185454,6.113110376966115,4.653486951459277
4761.0,-37.56920211445574,4.084632168827071,34.89302156519821,24.949974158685677,3.757625564391093,-33.64656373110247,-48.642469954770036,-0.7185699422765751,-6.300058035456345,-6.300058035456572,40.1859806480847,53289.12351141571,14093.160456748712,14093.160456748712,67382.28396816443,100067.3315839203,100067.3315839203,14093.160456748712,114160.492040669,114160.492040669,114160.492040669,137147.45150755972,121203.30608984848,71811.2780381852,54880.03116851475,22986.959466890698,0.0,77866.99063540545,19538.915546857093,1499.4704410879838,0.0,0.8794320797337483,2.8333652518123236,0.0014959713701933424,337038.63626211375,1562567.8201634726,4.6361682372470465,1562567.8201634726,4.6361682372470465,0.85,0.11137463607734803,4.698906859688992,1.3095099237328405,1.0,0.0,4.69890685968857,1.2954540057310358,1.2955881324725833,3.627227859037233,21924.84619352298,2235.71211305828,1603.0968420496806,1603.0968420496806,8.791209668113092,4.084632168827071,1.069665868711577,3.0149663001154936,4.65114493321486,4.65114493321486,1.328898552347103,0.0,0.0,0.00010353108527341716,2.856288897102789e-05,7.496819630238927e-05,0.00035226857186380786,0.10543635791271369,0.09281483630028221,0.01262152161243148,0.09315685276988367,0.09717313034415637,0.014201505733191665,0.47845408426895536,0.47845408426895536,0.0650630740285901,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22986.959466890698,19538.915546857093,0.85,0.8653510739058442,0.6843608964025586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4981866940712227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16452.771719885586,1499.4704410879838,0.47845408426895536,0.0650630740285901,6.113110376966115,4.65114493321486
4762.0,-37.57981362820287,4.081592971754368,34.89763868158006,24.954233841877453,3.7541742861478378,-33.651358822931925,-48.645916663203366,-0.7126673293243556,-6.2987934324993375,-6.298793432499611,40.16895248538949,53253.81355367585,14086.147331144786,14086.147331144786,67339.96088482064,100103.71905816875,100103.71905816875,14086.147331144786,114189.86638931354,114189.86638931354,114189.86638931354,137160.02603328522,121195.52103509955,71803.4282391608,54880.10310659861,22970.159643971685,0.0,77850.2627505703,19524.635697375932,1498.4704410879838,0.0,0.8795032346953968,2.8329487355840817,0.0014959713701933424,337055.4322509617,1561830.8803827525,4.633750804585337,1561830.8803827525,4.633750804585337,0.85,0.11136759779598498,4.698906859688992,1.3094807979790497,1.0,0.0,4.698906859688893,1.2954261919680559,1.2955601581475786,3.6273057383147793,21923.43793055157,2235.5685101998715,1603.0968420496806,1603.0968420496806,8.786834932027299,4.081592971754368,1.066575882778193,3.015017088976175,4.6487520907961,4.6487520907961,1.3282148830846001,0.0,0.0,0.00010340936928673043,2.8550880185343907e-05,7.485848910138651e-05,0.00035175306794445877,0.10511568583301137,0.092644736489126,0.012470949343885368,0.0930885721633598,0.09716619597755176,0.014201401818433233,0.4778711359873831,0.4778711359873831,0.06432644698064521,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22970.159643971685,19524.635697375932,0.85,0.8649933668249223,0.6840543843030991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982499883831972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16452.3206868472,1498.4704410879838,0.4778711359873831,0.06432644698064521,6.113110376966115,4.6487520907961
4763.0,-37.59791715146609,4.090713567621538,34.89867405339935,26.691747013852023,5.3794945002062695,-33.31443666753799,-48.21376445526255,1.076638852069819,6.060155703053226,-4.587639634015796,39.826072932744374,51104.30671146957,11775.492939842658,11775.492939842658,62879.799651312234,100633.43985266754,100633.43985266754,11775.492939842658,112408.9327925102,112408.9327925102,112408.9327925102,136648.60927297926,120950.91520723824,71330.29528296324,55134.02213808333,24239.67648046906,0.0,79373.69861855239,20603.725008398702,1497.4704410879838,0.0,0.8896191431496859,2.78701248094095,0.0014959713701933424,360392.3268608917,1547047.6560970987,4.292676455051846,1547047.6560970987,4.292676455051846,0.85,0.10271186183710962,4.698906859688992,1.3065845135925338,1.0,0.0,4.6989068596889645,1.2869740719849407,1.2871068972282111,3.651127836974773,21879.190415142024,2231.056519315161,1603.0968420496806,1603.0968420496806,7.345465745404873,4.090713567621538,1.5689469889461387,2.5217665786753996,4.64630965329388,4.64630965329388,1.3275170437982513,0.0,0.0,0.00010320202364839174,3.0093621715533386e-05,7.310840193285835e-05,0.00034352957134320807,0.10164450449580759,0.08967302108385378,0.011971483411953816,0.09257065218791048,0.0901738150900545,0.012538046747055118,0.47740144402879203,0.47740144402879203,0.06373381200895598,0.0,3.410605131648481e-13,0.8714348161858538,3.410605131648481e-13,10.647795337068999,19.37355231228804,3.410605131648481e-13,24239.67648046906,20603.725008398702,0.85,0.7921994406924997,0.643844341399063,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4983175894892529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16451.855796117983,1497.4704410879838,0.47740144402879203,0.06373381200895598,6.113110376966115,4.64630965329388
4764.0,-37.59791715146609,4.090713567621538,34.89867405339935,26.689669594075554,5.3794945002062695,-33.31443666753799,-48.212642677221424,1.076638852069819,6.024051803686461,-4.587639634015796,39.826072932744374,51098.955031894264,11775.99354731673,11775.99354731673,62874.94857921099,100623.6306772219,100623.6306772219,11775.99354731673,112399.62422453862,112399.62422453862,112399.62422453862,136655.51524082187,120941.10603179262,71324.94360338793,55129.069364894094,24255.89101628325,0.0,79384.96038117734,20617.507363840763,1498.4704410879838,0.0,0.8896191431496859,2.7874612073100473,0.0014959713701933424,360392.3268608917,1547047.6560970987,4.292676455051846,1547047.6560970987,4.292676455051846,0.85,0.10271186183710962,4.698906859688992,1.3065571637591349,1.0,0.0,4.698906859688819,1.2869740719849407,1.2871068972282111,3.651127836974773,21877.416002629125,2230.87557959437,1603.0968420496806,1603.0968420496806,7.345778020659207,4.090713567621538,1.5695021670381744,2.521211400583364,4.647530354666734,4.647530354666734,1.3278658156190668,0.0,0.0,0.00010320202364839174,3.0097725052156504e-05,7.310429859623523e-05,0.00034351029014660205,0.10149354826069688,0.08961174535820703,0.011881802902489852,0.0926473846089346,0.0901738150900545,0.012538046747055118,0.4770752241741011,0.4770752241741011,0.06325637069827125,0.0,0.8788803988082918,4.455857876510777,3.410605131648481e-13,10.611691437702234,19.328983293572264,3.410605131648481e-13,24255.89101628325,20617.507363840763,0.85,0.7920259489619778,0.6436855896448886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4984329325466867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16451.24046174767,1498.4704410879838,0.4770752241741011,0.06325637069827125,6.113110376966115,4.647530354666734
4765.0,-37.5979160953691,4.098204873840542,34.904851577360496,26.688807096239202,5.45245834700579,-33.348883851773095,-48.24426187025381,1.0766388793747246,7.448291920951931,-4.725271461459807,39.976448175067624,51249.80821733211,11972.284824459477,11972.284824459477,63222.09304179159,100275.03302894236,100275.03302894236,11972.284824459477,112247.31785340184,112247.31785340184,112247.31785340184,136540.30382940467,120937.03321250393,71313.13707414808,55137.66237595094,24292.985976002823,0.0,79430.64835195376,20649.0380796024,1499.4704410879838,0.0,0.8883926638053491,2.754306197677489,0.0014959713701933424,358469.7005829234,1553517.992000227,4.333749796632694,1553517.992000227,4.333749796632694,0.85,0.10229334093173886,4.698906859688992,1.306545927436091,1.0,0.0,4.69890685968901,1.2869740718317937,1.2871068970906017,3.651127837409249,21876.67925757357,2230.8004525065717,1603.0968420496806,1603.0968420496806,7.468223073256142,4.098204873840542,1.534131892364563,2.564072981475979,4.646014877279437,4.646014877279437,1.327432822079839,0.0,0.0,0.00010320203573301155,2.99822641778693e-05,7.321977155514225e-05,0.0003440528868253189,0.10212975503080993,0.09023679703714815,0.011892957993661772,0.0914802038325412,0.09030198512245105,0.011991355809287813,0.47702895091255215,0.47702895091255215,0.06287108431639014,0.0,3.257429569164856,7.062710567612157,3.410605131648481e-13,12.173563382411714,17.48406861159458,3.410605131648481e-13,24292.985976002823,20649.0380796024,0.85,0.7959407905328587,0.6452145271463281,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4984329325466867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16450.98719784262,1499.4704410879838,0.47702895091255215,0.06287108431639014,6.113110376966115,4.646014877279437
4766.0,-37.51149583459614,4.110375507629287,34.898185729821094,21.07907332191246,5.393264661963643,-33.22054427559259,-45.03065898371858,1.1108750019340266,-4.302130729195937,-4.302130729196296,39.61545219597389,36308.3855159903,11414.949000950792,11414.949000950792,47723.3345169411,74066.3044832871,74066.3044832871,11414.949000950792,85481.25348423788,85481.25348423788,85481.25348423788,107744.83031737739,94287.17951525844,56569.688697413636,41908.32313093867,22263.576833139505,0.0,64171.89996407817,18924.04030816858,1500.4704410879838,0.0,0.8917766550329023,3.55849666899456,0.0014959713701933424,364406.49022561184,1538019.351787424,4.220614596724673,1538019.351787424,4.220614596724673,0.8500000000000001,0.10026225082187687,4.698906859688992,1.2338866826845338,1.0,0.0,4.698906859690213,1.2868113634653708,1.2869454501500999,3.651589497185415,17055.903634845443,1739.2181463441077,1603.0968420496806,1603.0968420496806,7.120561092463955,4.110375507629287,1.666057321089041,2.4443181865402464,4.646759277268205,4.646759277268205,1.3276455077909157,0.0,0.0,0.0001041953064829742,4.407192430416003e-05,6.012338217881417e-05,0.0002825141729477328,0.10026242238399276,0.08864066619353396,0.0116217561904588,0.11871952187590758,0.08864058877711217,0.011621662044764695,0.4771497186051575,0.4771497186051575,0.06255952187755191,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22263.576833139505,18924.04030816858,0.85,0.743679625251168,0.5657988237268156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4984329258174645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16450.733955094714,1500.4704410879838,0.4771497186051575,0.06255952187755191,6.113110376966115,4.646759277268205
4767.0,-37.51149583459614,4.110375507629287,34.898185729821094,21.073940314259403,5.393264661963643,-33.22054427559259,-45.027802500966914,1.1108750019340266,-4.302130729195937,-4.302130729196296,39.61545219597389,36294.698417549815,11415.810745420406,11415.810745420406,47710.50916297022,74042.06708370095,74042.06708370095,11415.810745420406,85457.87782912135,85457.87782912135,85457.87782912135,107735.83804090504,94262.9421156723,56556.00159897315,41896.60057411016,22277.9602117837,0.0,64174.56078589386,18936.266180016144,1501.4704410879838,0.0,0.8917766550329023,3.5592745051522705,0.0014959713701933424,364406.49022561184,1538019.351787424,4.220614596724673,1538019.351787424,4.220614596724673,0.85,0.10026225082187687,4.698906859688992,1.2338218984054405,1.0,0.0,4.69890685968897,1.2868113634653708,1.2869454501500999,3.651589497185415,17051.51925561355,1738.7710640854473,1603.0968420496806,1603.0968420496806,7.1210986423156,4.110375507629287,1.6670130262801583,2.443362481349129,4.6489277599175445,4.6489277599175445,1.3282650742621556,0.0,0.0,0.0001041953064829742,4.408680562228561e-05,6.010850086068859e-05,0.0002824442470199113,0.10015410569285801,0.08857927219715499,0.011574833495703027,0.11882461108283561,0.08864058877711217,0.011621662044764695,0.4768192367918517,0.4768192367918517,0.062306938593148,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22277.9602117837,18936.266180016144,0.85,0.7434489395595119,0.5655620852418473,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4978824725103872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16452.21197711569,1501.4704410879838,0.4768192367918517,0.062306938593148,6.113110376966115,4.6489277599175445
4768.0,-37.489740892572534,4.121849711808347,34.89400910951893,26.72528108758854,5.412422881121451,-33.21027066361709,-48.11289841365067,1.1108749936278617,15.106794396036378,-4.316102917974391,39.66446940352863,51150.616554235225,11449.750695475755,11449.750695475755,62600.36724971098,100636.53163571835,100636.53163571835,11449.750695475755,112086.2823311941,112086.2823311941,112086.2823311941,136410.86436283553,120947.87872500253,71357.7158245446,55100.18100050881,24324.58203164144,0.0,79424.76303215025,20675.89472689522,1502.4704410879838,0.0,0.8915354227004566,2.7101740256922575,0.0014959713701933424,364209.233459297,1540116.9198286003,4.228659732759684,1540116.9198286003,4.228659732759684,0.85,0.10032026666296456,4.698906859688992,1.3065334317041564,1.0,0.0,4.698906859688837,1.286810843384935,1.2869452535721742,3.6515909730202414,21878.64113634646,2231.0005084658333,1603.0968420496806,1603.0968420496806,7.142270133123325,4.121849711808347,1.6704411135055315,2.451408598302815,4.64744505243026,4.64744505243026,1.327841443551503,0.0,0.0,0.00010444673415842516,3.0464659077441e-05,7.398207508098415e-05,0.00034763488009206247,0.10026187841332035,0.08870264406223721,0.011559234351083142,0.09051358165147187,0.08870624573174059,0.01161402093122397,0.4765515180078737,0.4765515180078737,0.062101538632291536,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,19.422897314010754,26.53210843500773,2.8421709430404007e-13,24324.58203164144,20675.89472689522,0.85,0.7881719108733262,0.6440134613121858,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4978824725103872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16451.9615939212,1502.4704410879838,0.4765515180078737,0.062101538632291536,6.113110376966115,4.64744505243026
4769.0,-37.44616846752518,4.133592462938788,34.888687079973,26.71197677208113,5.3752298419876,-33.131449415557206,-48.04004329545421,1.0965610581663674,16.93511446238665,-4.3195865958864,39.61806232275593,51015.52619904203,11471.201905286862,11471.201905286862,62486.7281043289,100749.4253455514,100749.4253455514,11471.201905286862,112220.62725083825,112220.62725083825,112220.62725083825,136537.02605184107,120952.75919122172,71389.08485981093,55070.7492571231,24316.39880100282,0.0,79387.14805812592,20668.938980852396,1503.4704410879838,0.0,0.8916818127489705,2.689264249033348,0.0014959713701933424,364160.0645855041,1538130.9911265974,4.223777236192375,1538130.9911265974,4.223777236192375,0.85,0.1000208441498261,4.698906859688992,1.306564196008258,1.0,0.0,4.698906859688297,1.2868769614947217,1.2870120288348557,3.651403358897,21879.523979188463,2231.090533381783,1603.0968420496806,1603.0968420496806,7.155651239771686,4.133592462938788,1.6786363410195664,2.4549561219192215,4.649423729870325,4.649423729870325,1.32840677996295,0.0,0.0,0.0001049519983625728,3.0735291131447424e-05,7.421670723112537e-05,0.0003487373947118646,0.10002516993351003,0.08851612868730951,0.01150904124620052,0.08988977903138726,0.08850852011003013,0.011512324039795968,0.476334009647358,0.476334009647358,0.06193388533027303,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21.254701058273042,28.02874116720409,2.8421709430404007e-13,24316.39880100282,20668.938980852396,0.85,0.7871139048675382,0.6426169404862526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4977439668888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16452.147034731923,1503.4704410879838,0.476334009647358,0.06193388533027303,6.113110376966115,4.649423729870325
4770.0,-37.35165689398566,4.145040035770531,34.88318005470068,26.727840431872778,5.385758077534204,-33.081048158999955,-47.99171865507958,1.1107962805598206,17.36314652542893,-4.3293136170606275,39.61702829379843,51246.05781153138,11500.767775587536,11500.767775587536,62746.82558711891,100774.8244380064,100774.8244380064,11500.767775587536,112275.59221359393,112275.59221359393,112275.59221359393,136604.0906899974,120960.69559813915,71411.37432050504,55054.80141959345,24328.49847640345,0.0,79383.2998959969,20679.22370494293,1504.4704410879838,0.0,0.8916377005047348,2.683457125828091,0.0014959713701933424,364022.80428649625,1538086.7633049083,4.225248377830721,1538086.7633049083,4.225248377830721,0.85,0.09997582343084366,4.698906859688992,1.3065682138083505,1.0,0.0,4.698906859690134,1.2868078842587072,1.286944364700135,3.651599370170083,21880.959620728347,2231.2369280772077,1603.0968420496806,1603.0968420496806,7.174094211852437,4.145040035770531,1.6848564885104595,2.4601835472600717,4.651502542647688,4.651502542647688,1.3290007264707682,0.0,0.0,0.00010605571985945468,3.091602853501925e-05,7.513969132443543e-05,0.0003530744109993031,0.09997459402470882,0.08849018590682914,0.011484408117879683,0.08975089233198923,0.0884902627205773,0.011485560710266345,0.4761566696256121,0.4761566696256121,0.061796429355324894,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21.69246014248955,28.250716941373412,2.8421709430404007e-13,24328.49847640345,20679.22370494293,0.85,0.7904285368500167,0.6455521234147585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974666328231618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16452.770277617285,1504.4704410879838,0.4761566696256121,0.061796429355324894,6.113110376966115,4.651502542647688
4771.0,-37.35165744218058,4.1552540375620115,34.87963699413319,26.723249174561374,5.372241005383357,-33.08047759859021,-47.99486637404186,1.100365237890478,17.108113135309168,-4.427925412424771,39.66344871423799,51261.076332616874,11649.271371299006,11649.271371299006,62910.34770391588,100816.97103305926,100816.97103305926,11649.271371299006,112466.24240435827,112466.24240435827,112466.24240435827,136801.33489843813,120988.27032156017,71429.08954959229,55065.75641329764,24335.092494079854,0.0,79400.8489073775,20684.828619967877,1505.4704410879838,0.0,0.890988437372217,2.6755393264458376,0.0014959713701933424,362633.55929156975,1540073.219965372,4.246913117953048,1540073.219965372,4.246913117953048,0.8500000000000001,0.10021215918793057,4.698906859688992,1.3066577615169812,1.0,0.0,4.698906859688433,1.2868568276815757,1.2869933133057252,3.6514604877643047,21885.947698936267,2231.7455704992294,1603.0968420496806,1603.0968420496806,7.266729660826068,4.1552540375620115,1.6643793835007719,2.4908746540612396,4.653511881223496,4.653511881223496,1.329574823206713,0.0,0.0,0.00010605571342657017,3.09042259187882e-05,7.515148750778197e-05,0.0003531298401661483,0.10021386470367522,0.08871755244700184,0.011496312256673373,0.08948034945501912,0.0887167231335847,0.011495436054345878,0.47601146427488206,0.47601146427488206,0.06168313124203305,0.0,0.7108526987096297,4.247899556022958,2.8421709430404007e-13,21.536038547733938,27.3896544441169,2.8421709430404007e-13,24335.092494079854,20684.828619967877,0.85,0.7923132884549121,0.6455985929371338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4968654214535726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16454.415453858277,1505.4704410879838,0.47601146427488206,0.06168313124203305,6.113110376966115,4.653511881223496
4772.0,-37.35165632781176,4.165102716515192,34.87816309122216,26.722428725939267,5.414759141778448,-33.105803816905194,-48.018004547897704,1.1003652868997476,14.828361719191662,-4.430723062133827,39.713566608525035,51371.49822930259,11667.10611079819,11667.10611079819,63038.60434010078,100612.33128813298,100612.33128813298,11667.10611079819,112279.43739893117,112279.43739893117,112279.43739893117,136655.32216553073,120984.39602830424,71419.91873490783,55071.64143710712,24375.884766599567,0.0,79447.52620370669,20719.50205160963,1506.4704410879838,0.0,0.8907973113467704,2.7007068173340385,0.0014959713701933424,362594.2066945447,1542220.0782260394,4.253294867243234,1542220.0782260394,4.253294867243234,0.8499999999999999,0.10056510300623367,4.698906859688992,1.3066469400515786,1.0,0.0,4.698906859689182,1.2868568274245584,1.2869933130655093,3.651460488493592,21885.246865877456,2231.6741054159634,1603.0968420496806,1603.0968420496806,7.277854839936502,4.165102716515192,1.6713021966906174,2.4938005198245747,4.655168171823544,4.655168171823544,1.3300480490924411,0.0,0.0,0.00010605572650331751,3.0817595674610305e-05,7.52381308287072e-05,0.0003535369690611901,0.10040819674238596,0.08890808540913017,0.011500111333255784,0.09036265540639966,0.08900362640809974,0.01156147659813393,0.4761496725673634,0.4761496725673634,0.06158915941806624,0.0,4.306301054883306,8.282214403389617,3.410605131648481e-13,19.259084781325498,25.010793852082486,3.410605131648481e-13,24375.884766599567,20719.50205160963,0.85,0.793462142275736,0.6466091605871274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4968654249394056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16454.170387646303,1506.4704410879838,0.4761496725673634,0.06158915941806624,6.113110376966115,4.655168171823544
4773.0,-37.35164955387286,4.16524860762244,34.878137992716965,26.721602968778484,5.414764907763558,-33.106109149816476,-48.017841450031824,1.1003654930339022,14.823157912196166,-4.430733113003492,39.71372874745837,51370.75281286064,11667.950526373326,11667.950526373326,63038.703339233965,100608.40504744342,100608.40504744342,11667.950526373326,112276.35557381675,112276.35557381675,112276.35557381675,136668.49730218734,120980.49604358016,71417.6995892594,55069.77383813418,24392.1417283706,0.0,79461.91556650477,20733.32046911501,1507.4704410879838,0.0,0.8907966878091186,2.7007645827507414,0.0014959713701933424,362594.06532197434,1542227.0273048088,4.253315690468763,1542227.0273048088,4.253315690468763,0.85,0.10056355886961357,4.698906859688992,1.3066360718803487,1.0,0.0,4.6989068596889565,1.2868568262928781,1.2869933120360066,3.6514604917047384,21884.541385408393,2231.602166428739,1603.0968420496806,1603.0968420496806,7.278381580151433,4.16524860762244,1.672104742732154,2.4931438648902864,4.656731280037023,4.656731280037023,1.3304946514391494,0.0,0.0,0.00010605580599326266,3.0818205530797394e-05,7.523760046246527e-05,0.00035353447691961775,0.10046039267838107,0.08897487207787655,0.011485520600504525,0.09042450918689013,0.08900227059863813,0.011561288270975432,0.4765044862351261,0.4765044862351261,0.061510648625559466,0.0,7.229585634998614,11.554032760660277,2.8421709430404007e-13,19.253891025199664,24.99996014227628,2.8421709430404007e-13,24392.1417283706,20733.32046911501,0.85,0.7933197040344996,0.6464826885511772,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4968654178534158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16453.925354722756,1507.4704410879838,0.4765044862351261,0.061510648625559466,6.113110376966115,4.656731280037023
