time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4774.0,-37.35164955387286,4.16524860762244,34.878137992716965,26.720777281466894,5.414764907763558,-33.106109149816476,-48.01739804735405,1.1003654930339022,14.805067666087723,-4.430733113003492,39.71372874745837,51368.63707897516,11667.405078745962,11667.405078745962,63036.042157721124,100604.50619002615,100604.50619002615,11667.405078745962,112271.9112687721,112271.9112687721,112271.9112687721,136680.25687812697,120976.5971861629,71415.58385537392,55067.79258976553,24408.345609354863,0.0,79476.1381991204,20747.093767951632,1508.4704410879838,0.0,0.8907966878091186,2.7009692641192484,0.0014959713701933424,362594.06532197434,1542227.0273048088,4.253315690468763,1542227.0273048088,4.253315690468763,0.85,0.10056355886961357,4.698906859688992,1.3066252509644256,1.0,0.0,4.698906859688518,1.2868568262928781,1.2869933120360066,3.6514604917047384,21883.836108861393,2231.5302482357783,1603.0968420496806,1603.0968420496806,7.2780413339398145,4.16524860762244,1.6714996927301726,2.493748914892268,4.655383795048568,4.655383795048568,1.3301096557281622,0.0,0.0,0.00010605580599326266,3.0819863560409044e-05,7.523594243285362e-05,0.00035352668599290197,0.10053851569413139,0.0890653453930531,0.011473170301078297,0.09049135095255048,0.08900227059863813,0.011561288270975432,0.47698901562594626,0.47698901562594626,0.06144450665822071,0.0,9.590305769809447,14.196065090843774,2.8421709430404007e-13,19.23580077909122,24.981762649432255,2.8421709430404007e-13,24408.345609354863,20747.093767951632,0.85,0.7931442516719915,0.6463403764067601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4968653747796485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16453.680435216404,1508.4704410879838,0.47698901562594626,0.06144450665822071,6.113110376966115,4.655383795048568
4775.0,-37.31371553297599,4.176110265447569,34.87289719131037,21.075423841271572,5.368281771817042,-33.032945594446886,-44.846358814369864,1.1147469027636434,-4.354429280462739,-4.354429280463049,39.6083073467336,36390.0498294444,11578.020643735637,11578.020643735637,47968.070473180036,74167.35462874992,74167.35462874992,11578.020643735637,85745.37527248556,85745.37527248556,85745.37527248556,108128.73170341508,94252.0669174012,56603.36304683407,41831.89318951903,22383.356430929525,0.0,64215.24962044856,19025.852966290095,1509.4704410879838,0.0,0.8915450585651519,3.5407981162128763,0.0014959713701933424,363668.5788371734,1537713.7863758495,4.228338316421709,1537713.7863758495,4.228338316421709,0.8499999999999999,0.1001927752218749,4.698906859688992,1.2337883888976653,1.0,0.0,4.698906859689109,1.2867884257501632,1.2869254781855182,3.6516545887873177,17049.552006888163,1738.5704605434235,1603.0968420496806,1603.0968420496806,7.222283981878638,4.176110265447569,1.7007262923937496,2.4753839730538196,4.653992542727939,4.653992542727939,1.3297121550651254,0.0,0.0,0.00010650181326899371,4.5041659603080114e-05,6.14601536659136e-05,0.00028879553765830097,0.10015446085595714,0.0887460902429792,0.011408370612977933,0.11880674772662297,0.0887724423624742,0.01142033285940071,0.47754129178847393,0.47754129178847393,0.06138825975101637,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22383.356430929525,19025.852966290095,0.85,0.746988772241807,0.5666885988068546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4968653747796485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16453.435380231273,1509.4704410879838,0.47754129178847393,0.06138825975101637,6.113110376966115,4.653992542727939
4776.0,-37.294568581401194,4.183296158009979,34.876164830925475,26.73561059581118,5.3820919260581155,-33.02825462261505,-47.94347898624835,1.1147469161568855,13.96107128396045,-4.666871974238476,39.840974142485116,51294.45807386368,12012.620586316936,12012.620586316936,63307.07866018062,100828.95092178593,100828.95092178593,12012.620586316936,112841.57150810286,112841.57150810286,112841.57150810286,137264.72718752606,120978.88155981661,71439.52020269122,55043.734841250436,24423.155679423216,0.0,79466.89052067365,20759.682327509734,1510.4704410879838,0.0,0.8891704248503384,2.684588972754473,0.0014959713701933424,359284.5177802667,1547687.9135181298,4.307694423016229,1547687.9135181298,4.307694423016229,0.85,0.10129489643359958,4.698906859688992,1.3066136695677413,1.0,0.0,4.698906859688791,1.286787958641491,1.2869253015687832,3.65165591435111,21884.249336376564,2231.572385715465,1603.0968420496806,1603.0968420496806,7.493384224347854,4.183296158009979,1.6160346047944127,2.567261553215566,4.65587789051789,4.65587789051789,1.3302508258622543,0.0,0.0,0.00010672758983198052,3.109743049049003e-05,7.56301593414905e-05,0.0003553790745291012,0.10129248307552326,0.08975368346064706,0.011538799614876197,0.08989738802911744,0.08975486731422803,0.011540029119371553,0.4771280154797121,0.4771280154797121,0.06133992889191956,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18.62794325819891,22.489165687380705,3.979039320256561e-13,24423.155679423216,20759.682327509734,0.85,0.7966472356649089,0.645482133977788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4966241999399457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16453.950270131445,1510.4704410879838,0.4771280154797121,0.06133992889191956,6.113110376966115,4.65587789051789
4777.0,-37.210440338879145,4.192432339376772,34.872651725247906,19.437465676479064,5.375777579626793,-32.950490117621115,-43.84256940158082,1.1292689731306202,-4.47969098737309,-4.479690987373415,39.65812212452401,32078.903132063686,11771.279055974826,11771.279055974826,43850.18218803851,66397.85680348218,66397.85680348218,11771.279055974826,78169.135859457,78169.135859457,78169.135859457,100394.52513953288,86449.43726473376,52193.953527065954,38061.64859740867,22225.389280075873,0.0,60287.037877484545,18891.58088806449,1511.4704410879838,0.0,0.8907516022247214,3.8011221149088783,0.0014959713701933424,361905.95107909595,1539845.1821870953,4.2548213910153585,1539845.1821870953,4.2548213910153585,0.85,0.10054473643099024,4.698906859688992,1.2130741748912262,1.0,0.0,4.698906859687573,1.2867177651948296,1.2868563839013518,3.6518551206740373,15638.10985602027,1594.6434160513804,1603.0968420496806,1603.0968420496806,7.342837155691953,4.192432339376772,1.6771780422867675,2.5152542970900047,4.656672485216629,4.656672485216629,1.3304778529190369,0.0,0.0,0.00010772485933986955,5.067935304173792e-05,5.7045506298131634e-05,0.0002680515208587223,0.10033048093490866,0.08890111388168494,0.011429367053223729,0.12759690030944923,0.08909187402805582,0.011452862402934423,0.47679406109936934,0.47679406109936934,0.06129793087130879,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22225.389280075873,18891.58088806449,0.85,0.7273567209779148,0.5321028244455218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4965024973638494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16454.090056876896,1511.4704410879838,0.47679406109936934,0.06129793087130879,6.113110376966115,4.656672485216629
4778.0,-37.189610846709144,4.201471222882299,34.87110965858919,21.088691416103416,5.384328852184445,-32.932013387322606,-44.7479410219006,1.1292690225025421,-4.483877751091882,-4.48387775109218,39.69984191461405,36524.07103347466,11789.801379738969,11789.801379738969,48313.87241321363,74154.43201486333,74154.43201486333,11789.801379738969,85944.2333946023,85944.2333946023,85944.2333946023,108363.9239225554,94246.39971158639,56628.02116430979,41798.19838586289,22419.690527953102,0.0,64217.88891381599,19056.736948760135,1512.4704410879838,0.0,0.8905830718425309,3.5220197491270953,0.0014959713701933424,361847.1527222556,1541631.940221837,4.2604506588591375,1541631.940221837,4.2604506588591375,0.85,0.1004319458321877,4.698906859688992,1.2337594362301756,1.0,0.0,4.698906859689084,1.2867172514746386,1.286856189559413,3.65185657867245,17048.526848253096,1738.4659234553183,1603.0968420496806,1603.0968420496806,7.354391244801415,4.201471222882299,1.683013532083967,2.518457690798332,4.658067393525629,4.658067393525629,1.3308763981501797,0.0,0.0,0.00010797310110864818,4.5567563403128295e-05,6.240553770551989e-05,0.00029323780920704746,0.10043026371298365,0.08898988643925504,0.011440377273728613,0.1182837678434166,0.08899083701582265,0.011441108816365056,0.4765235642617618,0.4765235642617618,0.06126099912148684,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22419.690527953102,19056.736948760135,0.85,0.752342894330481,0.5687522846241803,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4959679875508007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16455.53227371604,1512.4704410879838,0.4765235642617618,0.06126099912148684,6.113110376966115,4.658067393525629
4779.0,-37.18957744108833,4.203808348128983,34.87081438869403,26.75556249395015,5.384661466087463,-32.93450744775665,-47.856629512365885,1.12927001079891,17.216930337678207,-4.483982602169115,39.70230062304302,51392.49129059248,11793.68051928502,11793.68051928502,63186.1718098775,100911.26111385785,100911.26111385785,11793.68051928502,112704.94163314287,112704.94163314287,112704.94163314287,137168.93011406765,121004.7947284091,71484.50699387657,55022.541927258375,24463.988480924796,0.0,79486.53040818317,20794.390208786077,1513.4704410879838,0.0,0.8905738377443975,2.668251888188954,0.0014959713701933424,361845.6803037529,1541737.2896567273,4.260759140091183,1541737.2896567273,4.260759140091183,0.85,0.10041318657462851,4.698906859688992,1.306667174664326,1.0,0.0,4.69890685968909,1.2867172460138847,1.2868561846109117,3.651856594170719,21888.936850720078,2232.05037915293,1603.0968420496806,1603.0968420496806,7.3568110234724875,4.203808348128983,1.6852685886265917,2.5185397595023913,4.659448177282091,4.659448177282091,1.331270907794883,0.0,0.0,0.00010797349965421917,3.142651182390314e-05,7.654698783031604e-05,0.00035968716620440183,0.1003921783904457,0.08895690586283848,0.011435272527607213,0.0896690839951977,0.0889741590369661,0.01143902753766242,0.47630383345834243,0.47630383345834243,0.06122812038829594,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21.700912939847342,26.573491260469098,3.410605131648481e-13,24463.988480924796,20794.390208786077,0.85,0.7949292978999176,0.6465559765494758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4958357047806903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16455.709209864548,1513.4704410879838,0.47630383345834243,0.06122812038829594,6.113110376966115,4.659448177282091
4780.0,-37.18956674061176,4.2125177464820105,34.87019804933328,26.75475776139649,5.408398729241521,-32.94627526428927,-47.86715173451228,1.1292703862377955,16.796501851220455,-4.478280594814024,39.72114882295036,51442.76490838647,11797.507223635948,11797.507223635948,63240.272132022415,100795.37630107181,100795.37630107181,11797.507223635948,112592.88352470775,112592.88352470775,112592.88352470775,137083.90818631346,121000.99313441473,71479.1636349968,55024.25499935325,24491.024661605697,0.0,79515.27966095894,20817.370962364843,1514.4704410879838,0.0,0.8905352496060983,2.673504675334726,0.0014959713701933424,361925.76013332,1542545.0681021307,4.262048292815395,1542545.0681021307,4.262048292815395,0.85,0.10041351599479534,4.698906859688992,1.3066565806837755,1.0,0.0,4.698906859689287,1.2867172439885313,1.2868561827496134,3.6518565999189128,21888.249168458715,2231.980255077801,1603.0968420496806,1603.0968420496806,7.35919809345513,4.2125177464820105,1.6928223536450746,2.519695392836936,4.658822328769643,4.658822328769643,1.3310920939341837,0.0,0.0,0.00010797362731648178,3.138647090016383e-05,7.658715641631794e-05,0.0003598759146487102,0.10041508325520283,0.0889782964610344,0.011436786794168428,0.089901077215222,0.08897449098783716,0.01143902500695818,0.4761247154822736,0.4761247154822736,0.06119848406840989,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21.274782446034465,26.064321376165083,3.410605131648481e-13,24491.024661605697,20817.370962364843,0.85,0.7953222626100206,0.6469544611769033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4958354926485207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16455.4702253956,1514.4704410879838,0.4761247154822736,0.06119848406840989,6.113110376966115,4.658822328769643
4781.0,-37.189564798315864,4.220917578426318,34.87277800453131,26.753953098692023,5.44913057315717,-32.99140438691013,-47.90873715011401,1.1292704501765796,17.405535923541095,-4.48561099757681,39.8018570747803,51641.25048020179,11819.393004073201,11819.393004073201,63460.64348427499,100599.24501460169,100599.24501460169,11819.393004073201,112418.63801867489,112418.63801867489,112418.63801867489,136958.88898891464,120997.19324745538,71464.54482473845,55036.27602524103,24540.250970239744,0.0,79576.52699548077,20859.213324703782,1515.4704410879838,0.0,0.8902125933949913,2.6660038534817,0.0014959713701933424,361822.8134305833,1546007.6050295054,4.272830644290237,1546007.6050295054,4.272830644290237,0.85,0.10016100026010362,4.698906859688992,1.3066460361564536,1.0,0.0,4.698906859688444,1.2867172436406447,1.2868561824315072,3.6518566009062563,21887.561794988265,2231.910162490582,1603.0968420496806,1603.0968420496806,7.372850282058577,4.220917578426318,1.697252244529479,2.5236653338968393,4.660122677853023,4.660122677853023,1.3314636222437208,0.0,0.0,0.00010797365048909864,3.122868549492911e-05,7.674496499416953e-05,0.00036061744245769476,0.1006857844146207,0.08921952734542404,0.011466257069196663,0.08967554158878853,0.08881302540778888,0.011347974852314745,0.4759780877680852,0.4759780877680852,0.06117144167916772,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21.891146921117922,26.17273048898619,3.410605131648481e-13,24540.250970239744,20859.213324703782,0.85,0.7974794311880309,0.6489507952908593,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495835424698432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16455.23078718044,1515.4704410879838,0.4759780877680852,0.06117144167916772,6.113110376966115,4.660122677853023
4782.0,-37.17041111129611,4.229568883210779,34.87181345206882,26.753137923683994,5.387924366806491,-32.91870141307342,-47.84028127379713,1.1292704173526231,17.584711260813606,-4.489343698830972,39.71824592985722,51408.045911217036,11836.705309451449,11836.705309451449,63244.751220668484,100884.44814615423,100884.44814615423,11836.705309451449,112721.15345560567,112721.15345560567,112721.15345560567,137238.57251818653,120993.39545176482,71484.20314190218,55010.21367762516,24517.419062580866,0.0,79527.63274020603,20839.806203193737,1516.4704410879838,0.0,0.8904907616198484,2.6636357400475794,0.0014959713701933424,361770.40095055674,1542420.637799778,4.263534644479058,1542420.637799778,4.263534644479058,0.8500000000000001,0.10035442937294206,4.698906859688992,1.3066353306313976,1.0,0.0,4.69890685968906,1.286716770651863,1.2868560037268408,3.6518579433051777,21886.87479981399,2231.8401084788375,1603.0968420496806,1603.0968420496806,7.383649570613162,4.229568883210779,1.7028693235363699,2.526699559674409,4.661344156733692,4.661344156733692,1.3318126162096264,0.0,0.0,0.00010820238759136457,3.148881684008877e-05,7.67135707512758e-05,0.0003604699238344067,0.10035804649851446,0.08893067991993692,0.01142736657857754,0.08968302178698702,0.08892876159453748,0.011425667778404577,0.47585745226340115,0.47585745226340115,0.06114647443444065,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22.07405495964457,26.7252571539334,2.8421709430404007e-13,24517.419062580866,20839.806203193737,0.85,0.7952550458438886,0.6464174041135159,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4958354123644795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16454.991173866416,1516.4704410879838,0.47585745226340115,0.06114647443444065,6.113110376966115,4.661344156733692
4783.0,-37.08643791823396,4.239139376883884,34.868883109028076,21.069472236000024,5.358048088834197,-32.84288536046123,-44.66040046010164,1.1144680919383811,-4.397931819397911,-4.3979318193982,39.65902750158618,36608.18741455359,11726.13043809463,11726.13043809463,48334.31785264822,74187.94617074565,74187.94617074565,11726.13043809463,85914.07660884027,85914.07660884027,85914.07660884027,108427.48366425815,94225.75313690066,56645.86481561205,41755.43146809846,22513.407055417872,0.0,64268.83852351633,19136.39599710519,1517.4704410879838,0.0,0.891151975440425,3.523432330038072,0.0014959713701933424,363055.6688486214,1539883.940678653,4.241454060095446,1539883.940678653,4.241454060095446,0.85,0.10001147983488337,4.698906859688992,1.2337173845013605,1.0,0.0,4.698906859689754,1.286784130635254,1.286924668294632,3.651666777526434,17044.792024600087,1738.0850774321596,1603.0968420496806,1603.0968420496806,7.314673780469728,4.239139376883884,1.7367474480933653,2.5023919287905185,4.662655496307714,4.662655496307714,1.3321872846593468,0.0,0.0,0.0001092105038276418,4.6040116342394025e-05,6.317038748524778e-05,0.00029683176708364243,0.10001023029539872,0.08862419769561232,0.0113860325997864,0.1187982330049703,0.08862485340800777,0.011386626426875594,0.4757576105263206,0.4757576105263206,0.06112316730532565,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22513.407055417872,19136.39599710519,0.85,0.7520645924690614,0.5696102225522319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4957137924367478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16455.1352339031,1517.4704410879838,0.4757576105263206,0.06112316730532565,6.113110376966115,4.662655496307714
4784.0,-37.00292729932488,4.248663398068697,34.86608478793316,19.448389287013583,5.363485765910573,-32.76608718889971,-43.6679364304058,1.1343342559885459,-4.392224435758408,-4.392224435758695,39.656189516091125,32253.701751476503,11731.962547622086,11731.962547622086,43985.664299098586,66507.7850923782,66507.7850923782,11731.962547622086,78239.74764000028,78239.74764000028,78239.74764000028,100608.38362361511,86477.49940264963,52259.72101680412,38019.75376205056,22368.635983614826,0.0,60388.38974566539,19013.3405860726,1518.4704410879838,0.0,0.8911901239188064,3.794325503068839,0.0014959713701933424,363136.0343296607,1539762.4511824646,4.2401808292719405,1539762.4511824646,4.2401808292719405,0.85,0.09997384166346401,4.698906859688992,1.213143034116365,1.0,0.0,4.698906859688315,1.2866888385005892,1.2868306668679452,3.6519372198524285,15643.186104164946,1595.161049304803,1603.0968420496806,1603.0968420496806,7.318311807427608,4.248663398068697,1.7458873477704238,2.502776050298273,4.664258543371119,4.664258543371119,1.332645298106034,0.0,0.0,0.00011022166336289752,5.1724447159221903e-05,5.8497216203675615e-05,0.0002748729704921614,0.0999734854245426,0.08859349936514754,0.011379986059395046,0.12802162159430983,0.08859359984262934,0.011380241820834679,0.4756744038033228,0.4756744038033228,0.06110118826870033,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22368.635983614826,19013.3405860726,0.85,0.7283794862613608,0.5341043516364276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495180817029129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16456.578483167068,1518.4704410879838,0.4756744038033228,0.06110118826870033,6.113110376966115,4.664258543371119
4785.0,-37.00292729932488,4.248663398068697,34.86608478793316,21.087466191407316,5.363485765910573,-32.76608718889971,-44.584813819359965,1.1343342559885459,-4.392224435758408,-4.392224435758695,39.656189516091125,36653.68061480246,11732.613379998875,11732.613379998875,48386.29399480134,74247.37474537626,74247.37474537626,11732.613379998875,85979.98812537514,85979.98812537514,85979.98812537514,108525.7974003053,94217.0890556477,56659.69988013008,41730.43241724179,22545.809274930158,0.0,64276.24169217195,19163.937883690633,1519.4704410879838,0.0,0.8911901239188064,3.521024928463971,0.0014959713701933424,363136.0343296607,1539762.4511824646,4.2401808292719405,1539762.4511824646,4.2401808292719405,0.85,0.09997384166346401,4.698906859688992,1.2336756388330836,1.0,0.0,4.698906859689376,1.2866888385005892,1.2868306668679452,3.6519372198524285,17043.22475176729,1737.9252600803834,1603.0968420496806,1603.0968420496806,7.318717791869543,4.248663398068697,1.7466094665796783,2.5020539314890184,4.665863522056678,4.665863522056678,1.3331038634447652,0.0,0.0,0.00011022166336289752,4.645178735578156e-05,6.376987600711596e-05,0.00029964870781135365,0.09995657124356609,0.08858048085621811,0.011376090387347982,0.11887861935466303,0.08859359984262934,0.011380241820834679,0.47560450509159125,0.47560450509159125,0.06108027170606673,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22545.809274930158,19163.937883690633,0.85,0.7527866085657305,0.5702523926389808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4946511456843272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16458.015264635273,1519.4704410879838,0.47560450509159125,0.06108027170606673,6.113110376966115,4.665863522056678
4786.0,-36.98515544275104,4.25478418917799,34.87036347659028,26.767275190819078,5.3709163191138645,-32.75183662438036,-47.68642819309605,1.1343343285918972,16.530782494327525,-4.68680512513981,39.85683297671501,51578.50268794252,12140.38097830462,12140.38097830462,63718.883666247144,101031.9312903171,101031.9312903171,12140.38097830462,113172.31226862171,113172.31226862171,113172.31226862171,137754.25880704785,121036.73974311871,71567.90269733813,54965.374495311764,24581.94653842615,0.0,79547.32103373791,20894.654557662227,1520.4704410879838,0.0,0.8890140023842009,2.653823688246791,0.0014959713701933424,359006.2378956104,1548369.5369885417,4.312932126373712,1548369.5369885417,4.312932126373712,0.85,0.1010292539292865,4.698906859688992,1.3067484461003915,1.0,0.0,4.698906859688772,1.2866883907608833,1.2868304974003328,3.6519384906475243,21894.71548462664,2232.6396358212683,1603.0968420496806,1603.0968420496806,7.573080215654482,4.25478418917799,1.6650762134080708,2.589707975769919,4.664611294386792,4.664611294386792,1.332746084110512,0.0,0.0,0.00011043796045536692,3.2080804436719356e-05,7.835715601864755e-05,0.00036819297792174357,0.10102365982473974,0.08952820203505321,0.011495457789686532,0.08943977149919084,0.08953098017275452,0.011498273756531984,0.47554525278887266,0.47554525278887266,0.06106020512262652,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21.217587619467338,24.63677569970548,3.410605131648481e-13,24581.94653842615,20894.654557662227,0.85,0.8010185992212415,0.6484002480242779,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4946511456843272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16457.781833725294,1520.4704410879838,0.47554525278887266,0.06106020512262652,6.113110376966115,4.664611294386792
4787.0,-36.98512337909962,4.2604941639307965,34.873421861891124,26.763702264893823,5.359271323132038,-32.74876787032737,-47.68406495042143,1.1302323806915726,17.58203317079949,-4.709425298052879,39.81841249624681,51567.377315920705,12179.096187536117,12179.096187536117,63746.47350345682,101070.04707181083,101070.04707181083,12179.096187536117,113249.14325934695,113249.14325934695,113249.14325934695,137821.2104848139,121039.23785659725,71571.11635409459,54964.57944722518,24572.06722546696,0.0,79536.64667269214,20886.257141646915,1521.4704410879838,0.0,0.88903813203524,2.6399264484919445,0.0014959713701933424,358690.65026648267,1546718.5895163014,4.312124077857048,1546718.5895163014,4.312124077857048,0.85,0.10084924894043339,4.698906859688992,1.3067604483989999,1.0,0.0,4.698906859689105,1.2867076327860811,1.2868497420532967,3.651883877858521,21895.167376209116,2232.685715938584,1603.0968420496806,1603.0968420496806,7.597230477956789,4.2604941639307965,1.6628586138472015,2.597635550083595,4.66520550536821,4.66520550536821,1.3329158586766314,0.0,0.0,0.00011043835104853688,3.208997752218602e-05,7.834837352635086e-05,0.00036815170980844547,0.1008970487176513,0.08941814318164372,0.011478905536007581,0.08903233571470297,0.08937903485680553,0.011470214083627866,0.4754945176133645,0.4754945176133645,0.06104081852254102,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22.291458468852397,25.54650818988455,3.410605131648481e-13,24572.06722546696,20886.257141646915,0.85,0.8014729834636508,0.6483473904567526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4945384738989815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16457.904432342013,1521.4704410879838,0.4754945176133645,0.06104081852254102,6.113110376966115,4.66520550536821
4788.0,-36.925220618278615,4.267153569137241,34.874456106815515,26.763246638607257,5.357818475721731,-32.69599069586512,-47.633437312301226,1.1306089130607724,18.10313121373798,-4.626700329157848,39.77753812223449,51618.390809177974,12076.017088252845,12076.017088252845,63694.40789743082,101074.8927898464,101074.8927898464,12076.017088252845,113150.90987809925,113150.90987809925,113150.90987809925,137747.00171990812,121035.47242912934,71588.51044195835,54941.06887463443,24596.091841808873,0.0,79537.16071644331,20906.67806553754,1522.4704410879838,0.0,0.8895973955292316,2.643176107500823,0.0014959713701933424,359845.8544861009,1544963.658112234,4.293404075249416,1544963.658112234,4.293404075249416,0.85,0.10063822937191841,4.698906859688992,1.3067491214117033,1.0,0.0,4.698906859689507,1.2867043523644126,1.2868474031287456,3.6518931882482635,21894.486236224162,2232.6162589899877,1603.0968420496806,1603.0968420496806,7.532930495211219,4.267153569137241,1.6917686349650776,2.5753849341721633,4.6656859880672705,4.6656859880672705,1.3330531394477916,0.0,0.0,0.00011117030659615671,3.2287077074101066e-05,7.888322952205566e-05,0.00037066494831560854,0.1006381221410755,0.08919086950450358,0.011447252636571908,0.0892566337960387,0.08919097494429722,0.011447254427621198,0.4754505961396246,0.4754505961396246,0.06102197590913929,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22.72983154289585,26.42920840057269,3.410605131648481e-13,24596.091841808873,20906.67806553754,0.85,0.8008131962933246,0.6489845795879223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494538270633656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16457.672236169074,1522.4704410879838,0.4754505961396246,0.06102197590913929,6.113110376966115,4.6656859880672705
4789.0,-36.90625914954177,4.274645731775457,34.874169202521756,21.080055296793603,5.357158557506417,-32.681696942370856,-44.50185609804464,1.130493396011958,-4.545133697426252,-4.545133697426605,39.7405525664036,36728.1930872312,11975.760490134093,11975.760490134093,48703.95357736529,74242.41995746955,74242.41995746955,11975.760490134093,86218.18044760365,86218.18044760365,86218.18044760365,108801.7802220289,94200.43756689702,56676.280693259454,41693.50763737507,22583.599774425256,0.0,64277.10741180033,19196.059808261467,1523.4704410879838,0.0,0.8901349012144272,3.5031810865600863,0.0014959713701933424,360987.73875321983,1543376.9896736979,4.275427733374592,1543376.9896736979,4.275427733374592,0.85,0.1003955292999572,4.698906859688992,1.2336342442827304,1.0,0.0,4.698906859690147,1.286704413103819,1.2868477632077726,3.651893015859157,17040.21261173968,1737.618107278192,1603.0968420496806,1603.0968420496806,7.470391167898612,4.274645731775457,1.7210669019205707,2.553578829854886,4.666462398911099,4.666462398911099,1.3332749711174567,0.0,0.0,0.00011140292978613867,4.690752559649919e-05,6.449540418963948e-05,0.0003030578971651111,0.10039577294119334,0.0889783209958967,0.011417451945296649,0.11844711334638912,0.08897811120359538,0.011417418096361818,0.47541212562729934,0.47541212562729934,0.06100356848508458,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22583.599774425256,19196.059808261467,0.85,0.7577185025663423,0.5714039502731021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49415861550236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16458.639450698218,1523.4704410879838,0.47541212562729934,0.06100356848508458,6.113110376966115,4.666462398911099
4790.0,-36.8220380957282,4.283233995136758,34.870994076841974,19.43953342214229,5.31015190011072,-32.60624475168492,-43.52874745437873,1.1011604846909306,-4.453086888910491,-4.453086888910832,39.66904679013426,32469.07989286265,11862.863531606117,11862.863531606117,44331.943424468765,66718.08071349256,66718.08071349256,11862.863531606117,78580.94424509867,78580.94424509867,78580.94424509867,101028.95222826683,86592.68233816203,52375.79981104438,38018.75836346406,22448.007983168165,0.0,60466.76634663223,19080.80678569294,1524.4704410879838,0.0,0.8908444014980341,3.774212856232925,0.0014959713701933424,362279.7506486922,1540312.9079091307,4.251722336539847,1540312.9079091307,4.251722336539847,0.85,0.10003867078208563,4.698906859688992,1.2134736371925103,1.0,0.0,4.698906859689704,1.2868398856384513,1.2869845875245303,3.6515085615003935,15664.021906641785,1597.285709864407,1603.0968420496806,1603.0968420496806,7.3999668768847116,4.283233995136758,1.7542909918757656,2.5289430032609923,4.6675011239221895,4.6675011239221895,1.333571749692054,0.0,0.0,0.00011244161356614809,5.257167490141083e-05,5.986993866473726e-05,0.0002813232654808931,0.10001617233651004,0.08864415147001044,0.011372020866499601,0.12779659549864059,0.0886640322632879,0.011374638518797735,0.4753780158841058,0.4753780158841058,0.06098550921250747,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22448.007983168165,19080.80678569294,0.85,0.7331621335649263,0.5369739752036709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4940384796971335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16458.788471434633,1524.4704410879838,0.4753780158841058,0.06098550921250747,6.113110376966115,4.6675011239221895
4791.0,-36.77147117999889,4.291503250117081,34.868919802436494,21.053562720213108,5.318633730181653,-32.53487429520328,-44.355453027505405,1.1155429893418145,-4.460815236071824,-4.460815236072143,39.67747693251754,36684.84136970688,11885.153242658142,11885.153242658142,48569.99461236502,74299.4645541266,74299.4645541266,11885.153242658142,86184.61779678475,86184.61779678475,86184.61779678475,108807.3802701324,94146.22661873786,56689.81759332519,41618.23225045852,22622.76247334766,0.0,64240.99472380617,19229.34810234551,1525.4704410879838,0.0,0.8907763698588134,3.506780443884658,0.0014959713701933424,362171.1326977086,1540673.9071840062,4.253994225624691,1540673.9071840062,4.253994225624691,0.85,0.10004476212802887,4.698906859688992,1.233502616272308,1.0,0.0,4.698906859689736,1.2867711047602268,1.286916606946269,3.6517037430402763,17030.40622329419,1736.6181339493294,1603.0968420496806,1603.0968420496806,7.4138710344298815,4.291503250117081,1.7585584012206734,2.532944848896408,4.668882992922475,4.668882992922475,1.3339665694064213,0.0,0.0,0.00011306953575897097,4.772192328800179e-05,6.534761247096917e-05,0.000307062344504135,0.10004701416187833,0.0886737768081095,0.01137323735376883,0.11881002635175092,0.08867168211224268,0.0113730800157862,0.4753473947562176,0.4753473947562176,0.06096772846111245,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22622.76247334766,19229.34810234551,0.85,0.7560591927504221,0.5710503320726502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935051011758158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16460.245491241047,1525.4704410879838,0.4753473947562176,0.06096772846111245,6.113110376966115,4.668882992922475
4792.0,-36.71019815454915,4.298294883859881,34.87040160842745,26.77011372232812,5.3429188456824175,-32.51665232898777,-47.46900417432187,1.1263255889110162,18.962115547799215,-4.58550476096036,39.777695280893354,51884.47361960855,12064.23825215711,12064.23825215711,63948.71187176566,101178.17274751866,101178.17274751866,12064.23825215711,113242.41099967578,113242.41099967578,113242.41099967578,137915.259533135,121088.7211457565,71686.19316796273,54891.697753104185,24672.848533459208,0.0,79564.54628656339,20971.921253440327,1526.4704410879838,0.0,0.8898020714159418,2.63833955974573,0.0014959713701933424,360422.2132103079,1544970.4027977115,4.286557115990559,1544970.4027977115,4.286557115990559,0.85,0.10053779519917168,4.698906859688992,1.3069010768970477,1.0,0.0,4.698906859689179,1.2867189352303885,1.2868654161730513,3.6518517999796494,21904.118563589782,2233.598483028331,1603.0968420496806,1603.0968420496806,7.525582944029795,4.298294883859881,1.7278993947123755,2.570395489147505,4.6701829415001,4.6701829415001,1.3343379832857427,0.0,0.0,0.00011383474129513417,3.293500377078043e-05,8.089973752435374e-05,0.0003801403316002247,0.10055171914705033,0.08912343217086657,0.011428286976183762,0.08934793765571876,0.0891137365544665,0.01142405864470518,0.4753195645205738,0.4753195645205738,0.06095017052666311,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23.547620308759576,27.29856223124466,3.410605131648481e-13,24672.848533459208,20971.921253440327,0.85,0.8037337590218261,0.6521054419482141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4931850356632494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16461.031113849633,1526.4704410879838,0.4753195645205738,0.06095017052666311,6.113110376966115,4.6701829415001
4793.0,-36.71019815454915,4.298294883859881,34.87040160842745,21.06259911032396,5.3429188456824175,-32.51665232898777,-44.33580389069391,1.1263255889110162,-4.585504760960021,-4.58550476096036,39.777695280893354,36890.19285400294,12064.599355304943,12064.599355304943,48954.79220930788,74227.56606419352,74227.56606419352,12064.599355304943,86292.16541949847,86292.16541949847,86292.16541949847,108934.60064230867,94138.11446243135,56691.91240235713,41606.89117786024,22642.435222810192,0.0,64249.326400670434,19246.069939388664,1527.4704410879838,0.0,0.8898020714159418,3.498736737928638,0.0014959713701933424,360422.2132103079,1544970.4027977115,4.286557115990559,1544970.4027977115,4.286557115990559,0.85,0.10053779519917168,4.698906859688992,1.2334706975100564,1.0,0.0,4.698906859688851,1.2867189352303885,1.2868654161730513,3.6518517999796494,17028.938789896078,1736.4684973865774,1603.0968420496806,1603.0968420496806,7.525808197513158,4.298294883859881,1.7283001073988622,2.5699947764610185,4.67105092309604,4.67105092309604,1.3345859780274398,0.0,0.0,0.00011383474129513417,4.7832216714705675e-05,6.60025245804285e-05,0.0003101397155077668,0.10054366082986899,0.08911863258092227,0.01142502824894672,0.1185630940276368,0.0891137365544665,0.01142405864470518,0.47529396699872534,0.47529396699872534,0.060932790845770295,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22642.435222810192,19246.069939388664,0.85,0.7619502795098104,0.5741724453879721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927973848755796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16462.03290108681,1527.4704410879838,0.47529396699872534,0.060932790845770295,6.113110376966115,4.67105092309604
4794.0,-36.62842262616571,4.306228797359844,34.86873845206682,21.062810788303636,5.3174567955802114,-32.43304283415533,-44.2560775327496,1.1258114712480873,-4.47363763759347,-4.4736376375938045,39.6923934401548,36907.66948547861,11922.972501517357,11922.972501517357,48830.641986995965,74348.93777585634,74348.93777585634,11922.972501517357,86271.9102773737,86271.9102773737,86271.9102773737,108941.5003701975,94141.72093607773,56718.08665412748,41581.81586883361,22669.590092823797,0.0,64251.40596165741,19269.151578900226,1528.4704410879838,0.0,0.8906601360785789,3.5033236545706137,0.0014959713701933424,361990.97677399975,1541312.8251505385,4.257876367213483,1541312.8251505385,4.257876367213483,0.85,0.10009257275916587,4.698906859688992,1.233480398585089,1.0,0.0,4.6989068596886465,1.286719219275064,1.2868670239681406,3.6518509938293686,17029.5911762257,1736.5350222783213,1603.0968420496806,1603.0968420496806,7.437462409490452,4.306228797359844,1.7657672358835308,2.540461561476313,4.669881414569139,4.669881414569139,1.3342518327340398,0.0,0.0,0.0001148634421550924,4.828215832483597e-05,6.658128383025642e-05,0.0003128592513168917,0.1000923897617304,0.08872098757177725,0.011371402189953151,0.1189108140582856,0.08872107767426511,0.011371495084900759,0.47527015564791325,0.47527015564791325,0.06091555376772271,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22669.590092823797,19269.151578900226,0.85,0.7599933613302732,0.5744258655990125,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927973848755796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16461.809227814992,1528.4704410879838,0.47527015564791325,0.06091555376772271,6.113110376966115,4.669881414569139
4795.0,-36.62841808279511,4.311265124469151,34.87585201480196,26.776825810689502,5.391247553835702,-32.4764136730665,-47.434036690369226,1.125811618265764,15.013015545568862,-4.721919681101382,39.944446675046564,52117.50912001318,12267.494120302112,12267.494120302112,64385.00324031529,100981.85331548403,100981.85331548403,12267.494120302112,113249.34743578614,113249.34743578614,113249.34743578614,138006.56984763872,121123.07282073215,71723.10945402177,54888.84818523375,24757.222411852563,0.0,79646.0705970863,21043.63905007468,1529.4704410879838,0.0,0.8885242470558796,2.6667866056664424,0.0014959713701933424,358516.4269517197,1552139.3236019912,4.329339486056557,1552139.3236019912,4.329339486056557,0.85,0.10146825926687758,4.698906859688992,1.3069966243812816,1.0,0.0,4.6989068596886225,1.2867192184666423,1.2868670232334762,3.6518509961237586,21910.332545820373,2234.2321328711,1603.0968420496806,1603.0968420496806,7.652372457185551,4.311265124469151,1.6980802316620904,2.6131848928070607,4.6711053032813945,4.6711053032813945,1.3346015152232555,0.0,0.0,0.00011486349954643864,3.307433333929114e-05,8.178916620714749e-05,0.00038431967413900844,0.10129869619012608,0.08979263386770096,0.01150606232242511,0.09035884455209081,0.08987208676852491,0.011596172498352665,0.47524777323393025,0.47524777323393025,0.06089843077195131,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,19.734935226670245,22.830075698801977,3.410605131648481e-13,24757.222411852563,21043.63905007468,0.85,0.808388948226037,0.6543638465689705,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922803288115496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16463.22379096179,1529.4704410879838,0.47524777323393025,0.06089843077195131,6.113110376966115,4.6711053032813945
4796.0,-36.62839009943226,4.318455120724225,34.87684909362479,21.059120480809383,5.386160007370716,-32.47360472333524,-44.291972055193014,1.1261894235656438,-4.523636986143231,-4.523636986143513,39.780199415671525,37080.038573679325,12008.13142987028,12008.13142987028,49088.1700035496,74007.09849379235,74007.09849379235,12008.13142987028,86015.22992366263,86015.22992366263,86015.22992366263,108720.62612054707,94122.51083768708,56698.77053354269,41581.933671271545,22705.396196884445,0.0,64287.32986815599,19299.58676735178,1530.4704410879838,0.0,0.8901007726880874,3.513103412751744,0.0014959713701933424,361289.15262563404,1545077.8742758418,4.276568679261853,1545077.8742758418,4.276568679261853,0.85,0.10043395756441546,4.698906859688992,1.2334287694143131,1.0,0.0,4.698906859688971,1.2867174453273682,1.2868652503453795,3.6518560284954327,17026.11620127522,1736.180673448652,1603.0968420496806,1603.0968420496806,7.490583921628199,4.318455120724225,1.7607176622476706,2.557737458476555,4.671468309954969,4.671468309954969,1.3347052314157055,0.0,0.0,0.00011486385302971192,4.807910213129573e-05,6.678475089841619e-05,0.0003138153241191884,0.10045693207256495,0.08904885882565253,0.011408073246912426,0.11932380397936497,0.08903734376326891,0.01139661380114655,0.4752265339694105,0.4752265339694105,0.06088139904200086,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22705.396196884445,19299.58676735178,0.85,0.7635745660026997,0.5767861046605158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922803000941238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16463.002934559776,1530.4704410879838,0.4752265339694105,0.06088139904200086,6.113110376966115,4.671468309954969
4797.0,-36.572971322542074,4.32469922948033,34.876359186967264,21.046324353106343,5.306545717957168,-32.37506820092818,-44.19687520768491,1.1165357962844527,-4.615613763322301,-4.615613763322652,39.74555056463962,36894.89013485535,12141.94900982207,12141.94900982207,49036.83914467742,74322.70779214898,74322.70779214898,12141.94900982207,86464.65680197105,86464.65680197105,86464.65680197105,109147.45834346302,94107.79436917292,56717.24813775279,41545.05136824459,22682.801541491972,0.0,64227.85290973656,19280.381310268174,1531.4704410879838,0.0,0.8897666154584765,3.488953457712288,0.0014959713701933424,360000.89319262124,1543591.330179072,4.287743056662811,1543591.330179072,4.287743056662811,0.8499999999999999,0.10051262671451336,4.698906859688992,1.2333981216000396,1.0,0.0,4.698906859689753,1.2867612830178434,1.2869099964495,3.6517316161927393,17023.4540931274,1735.9092139647485,1603.0968420496806,1603.0968420496806,7.57405834216333,4.32469922948033,1.7390237431973192,2.5856754862830105,4.672489400699365,4.672489400699365,1.33499697162839,0.0,0.0,0.00011556587212276788,4.861880295024534e-05,6.694706917252254e-05,0.0003145780425708396,0.10043312045553383,0.08903013528607755,0.011402985169456282,0.11853645459306293,0.08909315708810317,0.011419469626410191,0.4752062092244614,0.4752062092244614,0.060864440324707156,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22682.801541491972,19280.381310268174,0.85,0.763482460072143,0.5744375448250786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492280123218822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16462.782547890383,1531.4704410879838,0.4752062092244614,0.060864440324707156,6.113110376966115,4.672489400699365
4798.0,-36.572971322542074,4.32469922948033,34.876359186967264,26.769253808911913,5.306545717957168,-32.37506820092818,-47.34012186583129,1.1165357962844527,20.016161916246404,-4.615613763322652,39.74555056463962,51940.274355817506,12142.261796908018,12142.261796908018,64082.53615272552,101346.18906117932,101346.18906117932,12142.261796908018,113488.45085808734,113488.45085808734,113488.45085808734,138232.30135196977,121131.27563820325,71762.63235871494,54854.04808832035,24743.85049388244,0.0,79597.89858220279,21032.272919800074,1532.4704410879838,0.0,0.8897666154584765,2.623870935646492,0.0014959713701933424,360000.89319262124,1543591.330179072,4.287743056662811,1543591.330179072,4.287743056662811,0.85,0.10051262671451336,4.698906859688992,1.307030476764776,1.0,0.0,4.698906859689095,1.2867612830178434,1.2869099964495,3.6517316161927393,21911.81637920091,2234.3834417666494,1603.0968420496806,1603.0968420496806,7.574253456443226,4.32469922948033,1.739370860115602,2.5853283693647278,4.673237132041997,4.673237132041997,1.3352106091548563,0.0,0.0,0.00011556587212276788,3.345125024776253e-05,8.211462187500534e-05,0.00038584896000923036,0.10042628339086147,0.0890264645029149,0.011399818887946566,0.0892036682359543,0.08909315708810317,0.011419469626410191,0.47518661609516877,0.47518661609516877,0.06084754001753887,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24.631775679569046,28.14870968414965,3.410605131648481e-13,24743.85049388244,21032.272919800074,0.85,0.8050782406842795,0.6525332361906194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4919299163615047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16463.671824384102,1532.4704410879838,0.47518661609516877,0.06084754001753887,6.113110376966115,4.673237132041997
4799.0,-36.572949043203444,4.3249827327961725,34.87638186507627,26.768527936097257,5.306512626326595,-32.37530578122937,-47.33994860490782,1.1165364420186308,20.00410923595979,-4.61561518830436,39.74570474528868,51939.55586913791,12142.17790879022,12142.17790879022,64081.73377792813,101342.9177522625,101342.9177522625,12142.17790879022,113485.09566105272,113485.09566105272,113485.09566105272,138245.18104678232,121127.84503294359,71760.68683389892,54852.397998938526,24760.08538572961,0.0,79612.48338466813,21046.072577870167,1533.4704410879838,0.0,0.8897660592356252,2.623998643455229,0.0014959713701933424,360000.8732617748,1543597.942615627,4.2877616618813015,1543597.942615627,4.2877616618813015,0.85,0.10051230607024858,4.698906859688992,1.3070209339400751,1.0,0.0,4.698906859689997,1.2867612794028493,1.2869099931982853,3.65173162645182,21911.19580625537,2234.320160937259,1603.0968420496806,1603.0968420496806,7.574201127653357,4.3249827327961725,1.739049429333292,2.5859333034628804,4.672111630757797,4.672111630757797,1.3348890373593707,0.0,0.0,0.00011556615514192666,3.345194927614024e-05,8.211420586578642e-05,0.00038584700522065787,0.10042012744666387,0.08902340222336076,0.011396725223303105,0.08926616600751025,0.08909284642440918,0.011419459645839403,0.4751676082584013,0.4751676082584013,0.06083068643847091,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24.61972442426412,28.13532027896565,3.410605131648481e-13,24760.08538572961,21046.072577870167,0.85,0.8049206739136726,0.6524046689785901,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4919299163615047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16463.45272534002,1533.4704410879838,0.4751676082584013,0.06083068643847091,6.113110376966115,4.672111630757797
