time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4800.0,-36.55791146662678,4.330768637285965,34.87954560936989,26.770155142899625,5.326069497363907,-32.388595097129674,-47.351492825522996,1.1189683345836063,19.717969066238652,-4.63951865167162,39.844247561273306,52068.27236122105,12182.062171402371,12182.062171402371,64250.33453262342,101258.29028822813,101258.29028822813,12182.062171402371,113440.3524596305,113440.3524596305,113440.3524596305,138253.68366169737,121124.08817335282,71755.65165419584,54853.81835461887,24813.33120206688,0.0,79667.14955668575,21091.33152175685,1534.4704410879838,0.0,0.8892954598171638,2.624489328054123,0.0014959713701933424,359666.6635370072,1547828.5887022943,4.30350862512737,1547828.5887022943,4.30350862512737,0.85,0.1005753071945521,4.698906859688992,1.3070074634300548,1.0,0.0,4.698906859689726,1.2867494744832273,1.2868984329170863,3.651765128232226,21910.516216140586,2234.2508620314366,1603.0968420496806,1603.0968420496806,7.599080636842053,4.330768637285965,1.7357635083878558,2.5950051288981095,4.671071652973877,4.671071652973877,1.3345919008496792,0.0,0.0,0.00011575732672711656,3.340540323143091e-05,8.235192349568566e-05,0.0003869640182224604,0.10080077477265974,0.08936325774971919,0.011437517022940543,0.08929382870480615,0.08915965492468174,0.011415652269870355,0.47514906865565404,0.47514906865565404,0.06081387024188321,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24.35748771791026,27.599726595458776,0.07423024770162101,24813.33120206688,21091.33152175685,0.85,0.8064846663919767,0.6535726789644054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491929775604363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16463.23407262535,1534.4704410879838,0.47514906865565404,0.06081387024188321,6.113110376966115,4.671071652973877
4801.0,-36.5579044267541,4.331209635758377,34.88056522488825,26.77042329395192,5.3261576850230865,-32.38843362409337,-47.3514877614565,1.118968560386111,19.736226285611338,-4.639549872662604,39.84468811574105,52068.282732245825,12182.964014380974,12182.964014380974,64251.2467466268,101259.14022810044,101259.14022810044,12182.964014380974,113442.10424248141,113442.10424248141,113442.10424248141,138271.76515630513,121125.35346960802,71756.39125697144,54854.40245848508,24829.660913823725,0.0,79684.0633723088,21105.211776750166,1535.4704410879838,0.0,0.8892937312047572,2.624291970534903,0.0014959713701933424,359666.22717543115,1547847.5222699957,4.303566488368162,1547847.5222699957,4.303566488368162,0.85,0.10057312993099139,4.698906859688992,1.3070109603228048,1.0,0.0,4.698906859688707,1.286749473238592,1.2868984317875616,3.651765131764472,21910.745099548796,2234.27420164366,1603.0968420496806,1603.0968420496806,7.599643199848194,4.331209635758377,1.736357031465901,2.594852604292476,4.671692038716292,4.671692038716292,1.3347691539189406,0.0,0.0,0.00011575741629283322,3.340542363646829e-05,8.235199265636494e-05,0.0003869643432020507,0.10079584452606508,0.08936129816260208,0.011434546363462998,0.08934512785330351,0.08915790331056905,0.011415226620422337,0.4751309036401229,0.4751309036401229,0.06079708395127971,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24.375776158273936,27.613971028519188,0.12029821281782915,24829.660913823725,21105.211776750166,0.85,0.8063249290692536,0.6534340811532987,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918347766213416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16463.316227107996,1535.4704410879838,0.4751309036401229,0.06079708395127971,6.113110376966115,4.671692038716292
4802.0,-36.55170850887963,4.331713827457889,34.881142708709035,21.048698212858312,5.326238846490207,-32.38787092698367,-44.20840867152435,1.1189685246331371,-4.639526357073635,-4.639526357073975,39.84423188024492,37054.26622661645,12183.204193949294,12183.204193949294,49237.47042056574,74240.96397239789,74240.96397239789,12183.204193949294,86424.16816634718,86424.16816634718,86424.16816634718,109208.97715445585,94107.56352413932,56715.77773165952,41546.42865831089,22784.808988108656,0.0,64331.23764641955,19367.087639892357,1536.4704410879838,0.0,0.8892954772972134,3.487201785401622,0.0014959713701933424,359666.555842068,1547827.914787008,4.303508040004336,1547827.914787008,4.303508040004336,0.85,0.10057452550803732,4.698906859688992,1.2333951033046473,1.0,0.0,4.6989068596898145,1.2867493102963636,1.2868983702960615,3.651765594190792,17023.412334845223,1735.9049558050124,1603.0968420496806,1603.0968420496806,7.599793022093503,4.331713827457889,1.7362643029858713,2.5954495244720173,4.6707096876509455,4.6707096876509455,1.3344884821859844,0.0,0.0,0.00011583626949903098,4.855304977765402e-05,6.728321972137696e-05,0.00031615758269073986,0.10078764072744313,0.08935643878713943,0.011431201940303696,0.11880081044006172,0.08915934239479875,0.011415183113238572,0.47511303829436463,0.47511303829436463,0.06078032158546358,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,0.12899008796631506,22784.808988108656,19367.087639892357,0.85,0.7653742135537187,0.5759918133438672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491834732150137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16463.097771091227,1536.4704410879838,0.47511303829436463,0.06078032158546358,6.113110376966115,4.6707096876509455
4803.0,-36.51633488802182,4.3375989621860915,34.88170452606607,26.766641029994958,5.318143835666927,-32.351863473335946,-47.31632082313297,1.1161720637406538,19.60881978561332,-4.63404545402088,39.78571347233555,52103.75127038207,12183.348685483383,12183.348685483383,64287.09995586545,101279.22102283376,101279.22102283376,12183.348685483383,113462.56970831714,113462.56970831714,113462.56970831714,138299.94105827512,121120.81755474996,71768.27213436094,54836.16157821001,24837.37134995798,0.0,79673.53292816799,21111.765647464283,1537.4704410879838,0.0,0.8895316172191597,2.6262339683126825,0.0014959713701933424,359743.1663468163,1545314.5443270335,4.295605000699993,1545314.5443270335,4.295605000699993,0.85,0.1005931612979313,4.698906859688992,1.307001515855082,1.0,0.0,4.698906859689285,1.2867614969943755,1.2869111389430192,3.6517310089435564,21909.924583683198,2234.1905323105443,1603.0968420496806,1603.0968420496806,7.599883154847992,4.3375989621860915,1.7415836619357217,2.59601530025037,4.669747134873228,4.669747134873228,1.3342134671066366,0.0,0.0,0.00011628740748416449,3.3547403467753804e-05,8.274000401641068e-05,0.0003887875724434069,0.10056149175547156,0.08915834990965543,0.011403141845816133,0.08955165368484393,0.08917615050954021,0.011417010788391094,0.4750954126844247,0.4750954126844247,0.06076357835947734,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24.242865239634227,27.485859887404445,3.410605131648481e-13,24837.37134995798,21111.765647464283,0.85,0.8068815024661373,0.6539656188882416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917955932508447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16463.003299165084,1537.4704410879838,0.4750954126844247,0.06076357835947734,6.113110376966115,4.669747134873228
4804.0,-36.50092360018714,4.341378388198374,34.88341956308568,26.768255629017972,5.318715721098487,-32.34368409137819,-47.309300560131646,1.1161720342086638,20.017917967151163,-4.634435099357615,39.79369399640192,52145.64676557464,12189.288342391612,12189.288342391612,64334.93510796625,101284.18158634084,101284.18158634084,12189.288342391612,113473.46992873245,113473.46992873245,113473.46992873245,138329.8199569748,121128.48592302282,71776.02592632933,54836.066662992765,24856.35002824236,0.0,79692.41669123512,21127.897524006006,1538.4704410879838,0.0,0.8895012142709676,2.621847533193646,0.0014959713701933424,359737.71957242856,1545657.1267019338,4.296622351804105,1545657.1267019338,4.296622351804105,0.8500000000000001,0.10051849329250932,4.698906859688992,1.3070226697484033,1.0,0.0,4.698906859689136,1.2867610895160286,1.28691098499318,3.6517321653363997,21911.311738871962,2234.3319827741343,1603.0968420496806,1603.0968420496806,7.603588269069685,4.341378388198374,1.744465363120983,2.5969130250773906,4.670408673561999,4.670408673561999,1.3344024781605712,0.0,0.0,0.00011648446247429663,3.357581333462162e-05,8.290864913967501e-05,0.00038958002016996676,0.10058459916454074,0.08918125003187771,0.011403349132663033,0.08945717231939126,0.08911071971707414,0.01140777357543518,0.4750779788631394,0.4750779788631394,0.06074685044535502,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24.652353066508795,27.87459987805221,0.4990952142724723,24856.35002824236,21127.897524006006,0.85,0.8072905525908346,0.6543363713966754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4915721805562494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16463.49356041931,1538.4704410879838,0.4750779788631394,0.06074685044535502,6.113110376966115,4.670408673561999
4805.0,-36.45779325647221,4.345842617602739,34.885056213276016,26.779130764212482,5.324111159642398,-32.301521702577276,-47.2687149309553,1.1270850224673599,20.09121800104083,-4.6358433432384984,39.80326832005912,52162.90600100866,12197.278444234576,12197.278444234576,64360.18444524324,101310.16037575324,101310.16037575324,12197.278444234576,113507.43881998782,113507.43881998782,113507.43881998782,138383.69591065004,121128.43127265602,71788.73459582982,54821.885196473544,24876.257090662228,0.0,79698.14228713576,21144.818527062893,1539.4704410879838,0.0,0.8894600388849953,2.620921095470552,0.0014959713701933424,359718.03455172945,1546068.2023400422,4.298000249742021,1546068.2023400422,4.298000249742021,0.85,0.1005369572983931,4.698906859688992,1.3070088151516395,1.0,0.0,4.698906859688757,1.2867087475131098,1.2868593486371105,3.6518807140860883,21911.301852995697,2234.3309746953037,1603.0968420496806,1603.0968420496806,7.608572435735963,4.345842617602739,1.747247410925226,2.598595206677513,4.670444798679348,4.670444798679348,1.334412799622671,0.0,0.0,0.00011703758465212287,3.37404944051196e-05,8.329709024700327e-05,0.0003914052687537767,0.10061475040692722,0.08921039823457388,0.01140435217235334,0.08947954639962398,0.08912960718311008,0.011407350115283016,0.4750606984727779,0.4750606984727779,0.06073013478072383,0.0,0.20672254119267564,0.33191176961850033,3.410605131648481e-13,24.72706134427932,27.916411544449602,0.80030081775908,24876.257090662228,21144.818527062893,0.85,0.8075493681316552,0.6545059207663412,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914748663820752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16463.585088722662,1539.4704410879838,0.4750606984727779,0.06073013478072383,6.113110376966115,4.670444798679348
4806.0,-36.44372440344438,4.351619567918907,34.88924805154682,26.7812501982786,5.3504646290964795,-32.29924890857113,-47.26749690072609,1.1270852888987357,20.39588819022356,-4.625373897957582,39.88748792896513,52225.95811603526,12191.010640151551,12191.010640151551,64416.96875618681,101195.76160536618,101195.76160536618,12191.010640151551,113386.77224551773,113386.77224551773,113386.77224551773,138320.25847791298,121138.47846288669,71796.09251777214,54824.873272349505,24933.486232395255,0.0,79758.35950474476,21193.463297535967,1540.4704410879838,0.0,0.8892117697834869,2.6188129028707214,0.0014959713701933424,359864.40103997686,1549687.7508430504,4.3063102278652385,1549687.7508430504,4.3063102278652385,0.85,0.10040279272079297,4.698906859688992,1.3070367304002866,1.0,0.0,4.698906859689112,1.2867083719781613,1.286859205898848,3.6518817799133307,21913.1193207496,2234.5163048288255,1603.0968420496806,1603.0968420496806,7.60466262572411,4.351619567918907,1.7544981654357086,2.5971214024831983,4.670693805196662,4.670693805196662,1.3344839443419034,0.0,0.0,0.00011721853359416424,3.374544826096069e-05,8.347308533320356e-05,0.0003922322532715948,0.10090672671950032,0.08947213327690519,0.011434593442595141,0.08944067653886895,0.08916544584655088,0.011237346874242094,0.47506367680784545,0.47506367680784545,0.06071342891568554,0.0,4.9842521596831375,5.522323784831144,0.7606640519201733,25.021262088181118,27.356485613773827,7.009926087116753,24933.486232395255,21193.463297535967,0.85,0.8076516261891608,0.6548023108841448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4912025868285126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16464.232435821745,1540.4704410879838,0.47506367680784545,0.06071342891568554,6.113110376966115,4.670693805196662
4807.0,-36.443724868455874,4.356267978685687,34.89457827605955,26.781476369965844,5.367678221142687,-32.30948380299056,-47.27714307429267,1.1270852883178901,15.995592841772634,-4.7109039279554805,39.93322353238689,52272.03008094183,12313.752506405606,12313.752506405606,64585.782587347436,101115.54721272067,101115.54721272067,12313.752506405606,113429.29971912628,113429.29971912628,113429.29971912628,138378.0021915309,121139.54632676425,71793.83770159824,54828.56513907334,24948.702472404595,0.0,79777.26761147793,21206.397101543906,1541.4704410879838,0.0,0.8886197818552968,2.6571001023900633,0.0014959713701933424,358670.0285928713,1551656.034354054,4.32613798382175,1551656.034354054,4.32613798382175,0.85,0.10140823904046123,4.698906859688992,1.3070396316563713,1.0,0.0,4.698906859688978,1.286708371993266,1.286859205906253,3.6518817798704615,21913.312489995773,2234.5360026100425,1603.0968420496806,1603.0968420496806,7.68122809764976,4.356267978685687,1.7333645619750984,2.6229034167105887,4.671346256238044,4.671346256238044,1.3346703589251554,0.0,0.0,0.00011721852760907358,3.3706234732643634e-05,8.351229287642995e-05,0.0003924164858654128,0.10123983125426979,0.08976928257918904,0.011470548675080749,0.09074675958244686,0.08985411606845685,0.011554122972004385,0.47537783241266884,0.47537783241266884,0.060742877842804716,0.0,8.082904685497681,9.064324529851035,0.5869627827205477,20.70649676972812,23.50979218563981,3.410605131648481e-13,24948.702472404595,21206.397101543906,0.85,0.8095762680402352,0.6552246228275335,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911137918992239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16464.29902206885,1541.4704410879838,0.47537783241266884,0.060742877842804716,6.113110376966115,4.671346256238044
4808.0,-36.42884966613357,4.36142991377211,34.895228824817266,26.76347190225499,5.281880996668877,-32.26039082125197,-47.23196541946379,1.109305152213294,19.559148393312057,-4.662900262534242,39.80893008929059,52129.057724656785,12255.706797820952,12255.706797820952,64384.76452247774,101435.69939015691,101435.69939015691,12255.706797820952,113691.40618797786,113691.40618797786,113691.40618797786,138610.6422117939,121138.53009488052,71812.44802886003,54806.75785113388,24919.23602381602,0.0,79725.9938749499,21181.35062024362,1542.4704410879838,0.0,0.8893047210271443,2.6236850362238058,0.0014959713701933424,359339.9856974681,1546311.3304949517,4.3031986198073895,1546311.3304949517,4.3031986198073895,0.85,0.10081442821085046,4.698906859688992,1.3070585914747794,1.0,0.0,4.698906859688969,1.2867913925094634,1.2869424827176574,3.651646169722444,21913.128660622908,2234.5172572308493,1603.0968420496806,1603.0968420496806,7.645019612259423,4.36142991377211,1.7510703137149681,2.6103596000571416,4.671667892765887,4.671667892765887,1.3347622550759677,0.0,0.0,0.00011741012845727383,3.389025551827832e-05,8.351987293899551e-05,0.00039245210387339903,0.10081898614335066,0.08940435287178869,0.01141463327156198,0.08973279144788106,0.08940197798280188,0.011412450228048586,0.4758443864909153,0.4758443864909153,0.060753072883536555,0.0,11.229207361126157,12.569095570219531,0.9719290474122886,24.222048655846322,27.083781070946884,2.604458073612193,24919.23602381602,21181.35062024362,0.85,0.8075755646704781,0.6538527171755442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911137948339528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16464.084221939673,1542.4704410879838,0.4758443864909153,0.060753072883536555,6.113110376966115,4.671667892765887
4809.0,-36.42885020095414,4.366765652593298,34.89537077258322,26.764021370932483,5.279607781670268,-32.258799754981055,-47.2306156536564,1.1095890543433975,19.3100532180041,-4.641917702526072,39.79480498899831,52122.607749038434,12234.6614711872,12234.6614711872,64357.26922022564,101449.02797450419,101449.02797450419,12234.6614711872,113683.68944569139,113683.68944569139,113683.68944569139,138613.89196837743,121139.78401628432,71813.51356571545,54806.967167298746,24930.202522686053,0.0,79737.1696899848,21190.672144283144,1543.092516916461,0.0,0.889459912413525,2.628577845432568,0.0014959713701933424,359633.1343056239,1545704.8231695523,4.298004482134228,1545704.8231695523,4.298004482134228,0.85,0.10085691145514063,4.698906859688992,1.3070617306558416,1.0,0.0,4.69890685968899,1.2867900604907454,1.2869411505336672,3.651649949718264,21913.355486398577,2234.5403870229466,1603.0968420496806,1603.0968420496806,7.631891692546944,4.366765652593298,1.761158640222705,2.6056070123705926,4.672152189814768,4.672152189814768,1.3349006256613623,0.0,0.0,0.00011741012156329299,3.389576777805738e-05,8.351435378523562e-05,0.00039242616988393697,0.10085843584117035,0.08944709063626147,0.011411345204908885,0.0899520819323479,0.08944635034173892,0.01141056111340171,0.4764329620796481,0.4764329620796481,0.06078164151136847,0.0,13.726037012942811,15.373206481361251,1.1551066116521156,23.951970920530187,26.869205752334096,1.9268284592483838,24930.202522686053,21190.672144283144,0.85,0.8071175522086418,0.6536801839303956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910199218920979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16464.16743099725,1543.092516916461,0.4764329620796481,0.06078164151136847,6.113110376966115,4.672152189814768
4810.0,-36.35594484053055,4.372874884730942,34.89405565350113,26.749114330764883,5.254019035672021,-32.188913595596176,-47.16480699190868,1.0950290679060586,19.65210483674241,-4.570149896497059,39.749922395262416,52165.2078517282,12145.719018132682,12145.719018132682,64310.92686986088,101499.6440896539,101499.6440896539,12145.719018132682,113645.36310778659,113645.36310778659,113645.36310778659,138577.71392102292,121138.35680684584,71841.89140641059,54773.85044492805,24932.350813236335,0.0,79706.2012581644,21192.498191250885,1543.06372337911,0.0,0.889977287286151,2.632596459823955,0.0014959713701933424,360637.2251195352,1543778.8357653734,4.280697410683768,1543778.8357653734,4.280697410683768,0.85,0.1007357887166037,4.698906859688992,1.3070750731369483,1.0,0.0,4.69890685968901,1.286856426371153,1.2870087380971358,3.651461626484306,21913.097314006798,2234.5140607655826,1603.0968420496806,1603.0968420496806,7.576410045573705,4.372874884730942,1.7865117612145633,2.586363123516379,4.672697520882113,4.672697520882113,1.3350564345377465,0.0,0.0,0.00011835337165023772,3.416553156574789e-05,8.418784008448983e-05,0.00039559081927540915,0.10073611990145862,0.08934710681647681,0.011389013084981806,0.09014032287919621,0.08934668853494622,0.011389100181657475,0.4770789846762904,0.4770789846762904,0.0608129238052295,0.0,15.769903334648063,17.73524593677496,0.8175997851589614,24.22225473323948,27.498487614407793,3.410605131648481e-13,24932.350813236335,21192.498191250885,0.85,0.8068497288129566,0.6544686238749191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910199252669825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16463.95312529414,1543.06372337911,0.4770789846762904,0.0608129238052295,6.113110376966115,4.672697520882113
4811.0,-36.274169146061745,4.379053532201451,34.892466433767254,26.78128417991104,5.2742482151836105,-32.11726678714882,-47.09693376263601,1.1239721460554992,19.446587291427136,-4.554783963785408,39.74186601921923,52241.46114754566,12133.570744871506,12133.570744871506,64375.031892417166,101556.22823895862,101556.22823895862,12133.570744871506,113689.79898383013,113689.79898383013,113689.79898383013,138608.19779861666,121153.83268575055,71870.3549360561,54759.41972188272,24918.398814786535,0.0,79677.81853666925,21180.638992568554,1542.0966222137738,0.0,0.8900823007777998,2.6364365938385617,0.0014959713701933424,360852.49272535177,1543433.3152733059,4.277186236449328,1543433.3152733059,4.277186236449328,0.85,0.10081727167663514,4.698906859688992,1.3070820751646535,1.0,0.0,4.698906859690147,1.286718423673724,1.2868720912127594,3.6518532518350764,21915.89679428206,2234.799528308042,1603.0968420496806,1603.0968420496806,7.568832042210135,4.379053532201451,1.7957127256220975,2.5833408065793533,4.673485081997958,4.673485081997958,1.3352814519994165,0.0,0.0,0.00011941970872174988,3.444584192864937e-05,8.497386679310051e-05,0.00039928428556839865,0.10081360668728422,0.08942961981444836,0.011383986872835853,0.09022587736211275,0.08943242661316601,0.011384845063469129,0.4777460152848869,0.4777460152848869,0.06081491096391884,0.0,17.396129214753103,19.6188409122542,0.5126525965943642,24.00137125521252,27.281901412765308,3.410605131648481e-13,24918.398814786535,21180.638992568554,0.85,0.8079416966315481,0.6556587781517029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4905600081572967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16465.199367674595,1542.0966222137738,0.4777460152848869,0.06081491096391884,6.113110376966115,4.673485081997958
4812.0,-36.27415990656607,4.384968491763165,34.89282856575752,21.04373926939445,5.301747956457338,-32.13274330763355,-43.95748913576824,1.1239724339856842,-4.565272082133902,-4.5652720821342445,39.79501974180578,37208.76419058426,12156.19144396412,12156.19144396412,49364.95563454838,74333.68623399145,74333.68623399145,12156.19144396412,86489.87767795558,86489.87767795558,86489.87767795558,109373.71367536722,94061.14310951046,56764.53422168068,41440.67654203309,22883.83599741165,0.0,64324.51253944474,19451.2605977999,1542.966733442056,0.0,0.8898411037573694,3.50451536030611,0.0014959713701933424,360705.5494903763,1545714.0429365519,4.285251627318786,1545714.0429365519,4.285251627318786,0.85,0.10088879499131771,4.698906859688992,1.2332652808865534,1.0,0.0,4.698906859689001,1.2867184220726953,1.2868720897672155,3.6518532563789776,17015.015200445087,1735.048686395975,1603.0968420496806,1603.0968420496806,7.582942667656631,4.384968491763165,1.7972648493625565,2.5877036424006086,4.674303765459446,4.674303765459446,1.3355153615598419,0.0,0.0,0.00011941982970229994,5.000231568199566e-05,6.941751402030427e-05,0.0003261864328125645,0.10113998937743235,0.08973632777004438,0.011403661607387965,0.1199689962381118,0.08950360458799012,0.0113851904033276,0.47840240136423434,0.47840240136423434,0.06079521229462083,0.0,3.410605131648481e-13,3.410605131648481e-13,0.4479912803914772,3.410605131648481e-13,3.410605131648481e-13,0.17116372341587294,22883.83599741165,19451.2605977999,0.85,0.7674361403714807,0.578453885177401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900444626554705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16466.625742592434,1542.966733442056,0.47840240136423434,0.06079521229462083,6.113110376966115,4.674303765459446
4813.0,-36.1955483822163,4.389883881484824,34.892254659751565,21.02331082513558,5.279376290222214,-32.077215055866986,-43.901348126213975,1.1089907484643442,-4.6511456957430255,-4.651145695743388,39.77846883146389,37324.34376984656,12279.817624247182,12279.817624247182,49604.16139409374,74343.00439830574,74343.00439830574,12279.817624247182,86622.82202255292,86622.82202255292,86622.82202255292,109483.5623483963,94035.60345102531,56771.15178056716,41404.94630050905,22860.74032584338,0.0,64265.68662635243,19431.629276966873,1543.966733442056,0.0,0.8894721313522721,3.4960307067824936,0.0014959713701933424,359504.186355529,1545003.6011357284,4.297595576836506,1545003.6011357284,4.297595576836506,0.85,0.10114358333972434,4.698906859688992,1.2332104460475968,1.0,0.0,4.698906859687972,1.2867865726842571,1.286941578395315,3.651659847434527,17010.39525151641,1734.5775827134048,1603.0968420496806,1603.0968420496806,7.6600597681588045,4.389883881484824,1.776282820838504,2.61360106064632,4.675053200814232,4.675053200814232,1.3357294859469235,0.0,0.0,0.00012045326319994882,5.033201133706444e-05,7.012125186288439e-05,0.00032949323138848697,0.10105465548597967,0.08965052431156277,0.011404131174416902,0.11970645077924769,0.08973011184513255,0.0114134714945918,0.4777470464396437,0.4777470464396437,0.06077253900773051,0.0,3.410605131648481e-13,3.410605131648481e-13,1.0493585307747821,3.410605131648481e-13,3.410605131648481e-13,3.3194439282361827,22860.74032584338,19431.629276966873,0.85,0.7718607549079439,0.5807818406555629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900444044257872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16466.416788718794,1543.966733442056,0.4777470464396437,0.06077253900773051,6.113110376966115,4.675053200814232
4814.0,-36.22034641813831,4.373906474301968,34.8915936680196,24.731085018161707,2.9350005795755894,-32.31130733892742,-47.420540429279185,-0.9926329439975894,24.901664499658068,-6.517015324836818,39.764695479933906,54050.854322090956,14792.63388393506,14792.63388393506,68843.48820602601,102921.24986637507,102921.24986637507,14792.63388393506,117713.88375031014,117713.88375031014,117713.88375031014,141969.9281269537,121467.56042566022,72509.36179645214,54397.99847689787,24256.04437664356,0.0,78654.04285354142,20617.637720147024,1543.3009951650847,0.0,0.8798585943931259,2.3815265009472806,0.0014959713701933424,334166.81054812093,1544412.573223816,4.621681520946307,1544412.573223816,4.621681520946307,0.8499999999999999,0.10304133577020592,4.698906859688992,1.3105850545084103,1.0,0.0,4.698906859688075,1.296723935862963,1.2968797147224163,3.623675579460862,21972.647989163346,2240.5865396606737,1603.0968420496806,1603.0968420496806,9.227536038946687,4.373906474301968,1.225793075750894,3.1481133985510743,4.675510957533205,4.675510957533205,1.3358602735809157,0.0,0.0,0.0001201263781442829,3.312825580295707e-05,8.699812234132584e-05,0.0004087960738497181,0.1030659475647014,0.0914208314481236,0.011645116116577797,0.08062894311201546,0.09140703566625591,0.011634300103950015,0.4772194291666379,0.4772194291666379,0.06078784865226177,0.0,2.2737367544323206e-13,2.2737367544323206e-13,18.02242844107991,31.41867982449486,24.500143250950487,87.52136160584575,24256.04437664356,20617.637720147024,0.85,0.8752695437946749,0.687197407293315,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489549135005342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16467.782500926383,1543.3009951650847,0.4772194291666379,0.06078784865226177,6.113110376966115,4.675510957533205
4815.0,-36.24389614285587,4.3579899817385925,34.891006949433624,24.72881886586549,2.9307525279983557,-32.332123900856786,-47.43912468021733,-0.9926659326800958,24.17282719410042,-6.529538852806095,39.76599875536485,54024.23016145273,14785.051706458138,14785.051706458138,68809.28186791088,102930.54933978872,102930.54933978872,14785.051706458138,117715.60104624685,117715.60104624685,117715.60104624685,141953.38513584714,121456.94572638317,72495.63306065298,54401.458517477986,24237.78408960028,0.0,78639.24260707827,20602.116476160238,1542.3009951650847,0.0,0.8797863520111352,2.387053336403409,0.0014959713701933424,334001.6278894221,1544468.4907186204,4.624134620176005,1544468.4907186204,4.624134620176005,0.85,0.10319783629438772,4.698906859688992,1.3105555457668379,1.0,0.0,4.698906859688049,1.2967247385664857,1.2968801159427057,3.623673336319302,21970.72786291805,2240.3907412743447,1603.0968420496806,1603.0968420496806,9.222806332494754,4.3579899817385925,1.2075573263233874,3.150432655415205,4.669674246168851,4.669674246168851,1.334192641762529,0.0,0.0,0.00011981670659497907,3.305402609782713e-05,8.676268049715193e-05,0.00040768975455307153,0.10320240028930794,0.09135601926244326,0.011846381026864685,0.08075706264727374,0.09135289158780371,0.011844944706584017,0.4767940020148999,0.4767940020148999,0.061827162181465806,0.0,2.2737367544323206e-13,2.2737367544323206e-13,29.534849740014295,30.70236604690649,24.832099577780298,77.34528881675902,24237.78408960028,20602.116476160238,0.85,0.8749992953482159,0.6869881800793188,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489705333255141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16467.079195327336,1542.3009951650847,0.4767940020148999,0.061827162181465806,6.113110376966115,4.669674246168851
4816.0,-36.26735590045058,4.342018157047531,34.890555975692905,24.701730999536835,2.909820286084619,-32.35524959550069,-47.46158189428968,-1.0182799285433373,22.904826949857238,-6.552666875681541,39.768358204074936,54016.549187235745,14791.783213152925,14791.783213152925,68808.33240038867,102901.42379964697,102901.42379964697,14791.783213152925,117693.2070127999,117693.2070127999,117693.2070127999,141910.3411016782,121449.91687989359,72489.51901023848,54400.44207739456,24217.13408887829,0.0,78617.57616627285,20584.563975546545,1541.3009951650847,0.0,0.8796530174125172,2.3966333399537683,0.0014959713701933424,333696.7429176517,1544569.727595863,4.628662881426521,1544569.727595863,4.628662881426521,0.85,0.1034493076327926,4.698906859688992,1.3105680772149935,1.0,0.0,4.698906859689572,1.296847432457853,1.2970024254028543,3.62333050294388,21969.45639283053,2240.2610874080883,1603.0968420496806,1603.0968420496806,9.227005396779715,4.342018157047531,1.1862010456373264,3.1558171114102045,4.6638292817027365,4.6638292817027365,1.3325226519150675,0.0,0.0,0.00011950895105359888,3.296453262496348e-05,8.65444184286354e-05,0.0004066641614221093,0.10346604666412862,0.09132079809477672,0.012145248569351902,0.08101631468524031,0.09131128997210715,0.012138017660685455,0.4764503269601762,0.4764503269601762,0.06336571484925844,0.0,5.288109645082045,1.3767541471001437,36.41238424025056,29.45749382553879,24.932295334368177,64.41009033333575,24217.13408887829,20584.563975546545,0.85,0.8752283618469991,0.6870798086294727,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489853698209135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16466.40007096156,1541.3009951650847,0.4764503269601762,0.06336571484925844,6.113110376966115,4.6638292817027365
4817.0,-36.29067169340121,4.326031154619062,34.89038833978064,24.719893535971664,2.9232809307861456,-32.370049620445904,-47.473221563827224,-0.9974021840241757,21.39251583088378,-6.572058419361749,39.77618242372746,53957.924262700246,14793.389345941348,14793.389345941348,68751.31360864159,102923.56805906007,102923.56805906007,14793.389345941348,117716.95740500142,117716.95740500142,117716.95740500142,141917.46705977837,121437.02713041804,72471.09509452163,54406.591150996,24200.50965477696,0.0,78607.10080577296,20570.433206560418,1540.3009951650847,0.0,0.8795189779586908,2.4090323954554727,0.0014959713701933424,333441.282688899,1544905.4773230113,4.633215973933286,1544905.4773230113,4.633215973933286,0.8500000000000001,0.10379917907371518,4.698906859688992,1.310505877141841,1.0,0.0,4.698906859688909,1.2967485830123955,1.2969031684281622,3.6236067046807605,21967.124725619116,2240.0233235222136,1603.0968420496806,1603.0968420496806,9.228007290580697,4.326031154619062,1.1658816197445576,3.1601495348745043,4.657941097890497,4.657941097890497,1.3308403136829992,0.0,0.0,0.00011920380738043923,3.291823620297019e-05,8.628557117746903e-05,0.000405447862297992,0.10379839487772596,0.09132803973104017,0.012470355146685791,0.08137021863234768,0.09132841384358147,0.012470765230133714,0.47625557666798796,0.47625557666798796,0.06503015064300023,0.0,9.779018185639359,5.947436951464795,39.186078256329154,27.964574250245505,24.973243426707995,50.32028914442549,24200.50965477696,20570.433206560418,0.85,0.8746196323728612,0.6864255736389853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900015250311083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16465.72196394632,1540.3009951650847,0.47625557666798796,0.06503015064300023,6.113110376966115,4.657941097890497
4818.0,-36.313374260802085,4.310084414662598,34.890571987002666,24.714349570591025,2.924498388954221,-32.38952862058504,-47.490814270544774,-1.0008849667296482,19.59467998634915,-6.586559808535318,39.78569630226955,53930.73826417908,14788.388728743208,14788.388728743208,68719.12699292229,102891.58423200547,102891.58423200547,14788.388728743208,117679.97296074868,117679.97296074868,117679.97296074868,141866.77615259084,121427.22766313389,72459.12060944409,54409.00783743311,24186.80319184216,0.0,78595.81102927527,20558.782713065833,1539.3009951650847,0.0,0.8794047768181595,2.424875170105902,0.0014959713701933424,333250.34483784967,1545313.8073242886,4.637095898809033,1545313.8073242886,4.637095898809033,0.85,0.10416233070576347,4.698906859688992,1.3104828610597181,1.0,0.0,4.698906859689096,1.2967657958714864,1.2969199989231035,3.623558606071276,21965.352069245993,2239.8425628778427,1603.0968420496806,1603.0968420496806,9.224887942412222,4.310084414662598,1.146983390082772,3.1631010245798263,4.652021715752988,4.652021715752988,1.329149061643711,0.0,0.0,0.00011890738062080193,3.284837614155896e-05,8.605900447924297e-05,0.0004043832464855205,0.10416435458737448,0.09139606136230992,0.012768293225064568,0.08184153922260926,0.09139501220477494,0.012767318500988533,0.47637464902713356,0.47637464902713356,0.06655091163779592,0.0,13.065372819244146,9.577055570375421,39.01445974015513,26.181239794884448,24.511615014043173,38.28971788511012,24186.80319184216,20558.782713065833,0.85,0.8743357450351378,0.6861782779249015,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490148473049019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16465.045959030856,1539.3009951650847,0.47637464902713356,0.06655091163779592,6.113110376966115,4.652021715752988
4819.0,-36.33648087679481,4.294124861684619,34.89095925272293,24.689173302054428,2.910655781635997,-32.418475987261544,-47.51856940621508,-1.0245759402764403,17.950889452252625,-6.606366511854438,39.791924596000655,53950.106465786186,14790.555807460563,14790.555807460563,68740.66227324675,102838.00938118792,102838.00938118792,14790.555807460563,117628.56518864848,117628.56518864848,117628.56518864848,141797.9312612608,121420.14640291264,72450.89850395155,54410.27544329009,24169.366072612316,0.0,78579.6415159024,20543.96116172047,1538.3009951650847,0.0,0.8792743296476474,2.4389594095365443,0.0014959713701933424,332989.69149711524,1545581.1661622394,4.641528568687326,1545581.1661622394,4.641528568687326,0.85,0.1044807361524323,4.698906859688992,1.3104928247863428,1.0,0.0,4.698906859689463,1.296879318566884,1.2970331447324508,3.6232414168509655,21964.071117874155,2239.7119421896527,1603.0968420496806,1603.0968420496806,9.226239750151164,4.294124861684619,1.126519883674856,3.167604978009763,4.646087834457154,4.646087834457154,1.3274536669877581,0.0,0.0,0.00011860637719591516,3.273844079471481e-05,8.586793640120035e-05,0.00040348543538293845,0.10450629506916122,0.09149654626976493,0.013009748799396285,0.0822512145252179,0.09148104867735735,0.012999687475074944,0.47669073540196494,0.47669073540196494,0.06777989962915547,0.0,15.385295935891463,12.390248191012063,37.125342004588106,24.55725596410707,23.849132403172405,29.57105901295438,24169.366072612316,20543.96116172047,0.85,0.8747897158494353,0.6865659530257355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902915833826467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16464.381461874145,1538.3009951650847,0.47669073540196494,0.06777989962915547,6.113110376966115,4.646087834457154
4820.0,-36.359438326553914,4.278134148971097,34.891584463895946,24.703392397519224,2.9205366286833065,-32.430310285415715,-47.527716926392145,-1.007756889032579,16.538245127435005,-6.626771532266872,39.799724668984084,53881.36121818662,14793.46745679304,14793.46745679304,68674.82867497965,102858.43781075385,102858.43781075385,14793.46745679304,117651.90526754688,117651.90526754688,117651.90526754688,141803.72495911125,121407.8024364066,72434.66645550179,54414.59553433867,24151.81969156435,0.0,78566.41522590301,20529.046737829696,1537.3009951650847,0.0,0.8791345670423825,2.4509161845924083,0.0014959713701933424,332721.33200974273,1545916.0452901812,4.646278722053546,1545916.0452901812,4.646278722053546,0.85,0.10481814149110875,4.698906859688992,1.3104372454015536,1.0,0.0,4.698906859689856,1.2967997902672967,1.2969532200620446,3.62346361786537,21961.838179055947,2239.4842457981013,1603.0968420496806,1603.0968420496806,9.228056015554545,4.278134148971097,1.1058332210993962,3.172300927871701,4.640123509999901,4.640123509999901,1.325749574285686,0.0,0.0,0.00011830801377560879,3.270228316427735e-05,8.560573061133144e-05,0.0004022533547982732,0.10481135972335792,0.09162398427387244,0.013187375449485474,0.08258758300702217,0.0916276819644695,0.01319045952663925,0.47711732289119557,0.47711732289119557,0.06867115985277882,0.0,16.96463837595013,14.537715180780992,34.23873194678049,23.16501665970185,23.219679073152292,22.785498499502694,24151.81969156435,20529.046737829696,0.85,0.8740990469976013,0.685806537860495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490437268263411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16463.708113525066,1537.3009951650847,0.47711732289119557,0.06867115985277882,6.113110376966115,4.640123509999901
4821.0,-36.38152802008058,4.261071670276836,34.911508650977915,24.97381305964666,3.54679182929178,-32.57757426053783,-47.64547348078338,-0.7276527128529858,-6.55101706116784,-6.551017061168114,40.33842376587653,54335.4327141467,14664.475808216219,14664.475808216219,68999.90852236292,101178.13679125314,101178.13679125314,14664.475808216219,115842.61259946936,115842.61259946936,115842.61259946936,139508.81402432447,121362.01256110384,72297.65666157489,54515.95099947661,23666.201424855117,0.0,78182.15242433173,20116.27121112685,1536.3009951650847,0.0,0.8774943500257251,2.791003568774748,0.0014959713701933424,333718.4843354118,1569176.9202803744,4.702097707908907,1569176.9202803744,4.702097707908907,0.85,0.11234661711751744,4.698906859688992,1.3099584568245337,1.0,0.0,4.698906859689501,1.295467019516752,1.2956199205440748,3.627191421238825,21953.555104892203,2238.6396072962943,1603.0968420496806,1603.0968420496806,9.147591975458315,4.261071670276836,1.1123599010589649,3.148711769217871,4.634123186434129,4.634123186434129,1.3240351961240369,0.0,0.0,0.00011802158237103349,3.224011738433044e-05,8.578146498670306e-05,0.0004030791142601901,0.10693734436083235,0.0933985852804382,0.013538759080394144,0.0938108485328822,0.097503666247801,0.014842950869716428,0.4775937993787534,0.4775937993787534,0.06923046391617356,0.0,11.030516708705136,9.556218661220555,20.892505035731176,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23666.201424855117,20116.27121112685,0.85,0.8825531963851239,0.6949851216584888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490582040193107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16463.036983252332,1536.3009951650847,0.4775937993787534,0.06923046391617356,6.113110376966115,4.634123186434129
4822.0,-36.39315683850949,4.2576267348617804,34.917463386082794,24.97740627676251,3.54523869097911,-32.57948661252061,-47.64593025958163,-0.7217881932030809,-6.550082809291496,-6.550082809291705,40.325538954861244,54280.674286699665,14655.273159274462,14655.273159274462,68935.94744597413,101202.40958990896,101202.40958990896,14655.273159274462,115857.68274918343,115857.68274918343,115857.68274918343,139506.16333652937,121351.25365414817,72288.77425455583,54513.865999547044,23648.48058734593,0.0,78162.34658689298,20101.20849924404,1535.3009951650847,0.0,0.8775486419720727,2.79084663738313,0.0014959713701933424,333730.7964921984,1568617.489548702,4.700247942462125,1568617.489548702,4.700247942462125,0.85,0.11234167471692202,4.698906859688992,1.3099210366653278,1.0,0.0,4.698906859688943,1.2954394456783305,1.2955921484378445,3.6272686271557104,21951.60889246761,2238.441148859969,1603.0968420496806,1603.0968420496806,9.141851430844675,4.2576267348617804,1.1065729382620928,3.1510537965996877,4.627772895609645,4.627772895609645,1.3222208273170415,0.0,0.0,0.00011787105184647623,3.223833648754544e-05,8.563271535893079e-05,0.0004023801536138748,0.106837540818353,0.0933720417312614,0.013465499087091597,0.09375031452307005,0.09749880311904081,0.01484287159788121,0.47767912825673353,0.47767912825673353,0.06888772855558355,0.0,6.317175268562266,5.68513221676244,10.508020748318984,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23648.48058734593,20101.20849924404,0.85,0.8819585191104534,0.6944606534599868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4907213658773721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16462.38247178113,1535.3009951650847,0.47767912825673353,0.06888772855558355,6.113110376966115,4.627772895609645
4823.0,-36.40486115452513,4.253971808351753,34.92326521017968,24.966234946064674,3.5432670699355877,-32.582510414065396,-47.648836963903136,-0.7317977363784653,-6.5490654101423615,-6.549065410142654,40.3119323596907,54237.24527232926,14647.769199949433,14647.769199949433,68885.0144722787,101158.94038051473,101158.94038051473,14647.769199949433,115806.70958046416,115806.70958046416,115806.70958046416,139424.88753307954,121345.7337516713,72286.32945832459,54510.44921482968,23618.177952615373,0.0,78128.62716744505,20075.451259723068,1534.3009951650847,0.0,0.8776061291227836,2.7920013408482536,0.0014959713701933424,333744.2048219811,1568026.8841244688,4.698289472804039,1568026.8841244688,4.698289472804039,0.85,0.11233629648626202,4.698906859688992,1.3099181425524873,1.0,0.0,4.698906859690194,1.295487359548163,1.295639871900884,3.627134471870004,21950.610379995363,2238.3393289242877,1603.0968420496806,1603.0968420496806,9.137170516299664,4.253971808351753,1.102985314640982,3.1509864937107706,4.6255021262098985,4.6255021262098985,1.321572036059971,0.0,0.0,0.00011771972305288162,3.222700591673021e-05,8.549271713615141e-05,0.00040172231500451247,0.1065787474377594,0.0932944185422558,0.013284328895503596,0.09373415499682441,0.09749351272639177,0.014842783759870247,0.4775155829272613,0.4775155829272613,0.06799414322369901,0.0,2.5726292216746174,2.5960712188547177,2.418714333072387,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23618.177952615373,20075.451259723068,0.85,0.8816872504958333,0.6942045091370689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4907947221998523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16461.9367901846,1534.3009951650847,0.4775155829272613,0.06799414322369901,6.113110376966115,4.6255021262098985
4824.0,-36.41702706227437,4.249989328055545,34.92889708769489,24.965235019940906,3.5408961663137624,-32.58631851366339,-47.65178480939937,-0.7313468066410452,-6.54791985807816,-6.547919858078411,40.29680181424223,54191.755046447666,14639.611816282935,14639.611816282935,68831.3668627306,101165.38462482314,101165.38462482314,14639.611816282935,115804.99644110608,115804.99644110608,115804.99644110608,139401.5138816245,121338.84747395848,72280.29942008852,54509.49783763329,23596.517440518408,0.0,78106.0152781517,20057.039824440646,1533.3009951650847,0.0,0.8776701152591805,2.7921991218412607,0.0014959713701933424,333759.30258915585,1567370.3277210968,4.696109787988339,1567370.3277210968,4.696109787988339,0.85,0.11233018421691084,4.698906859688992,1.3098982815863558,1.0,0.0,4.69890685968941,1.2954855423358447,1.2956378509345703,3.6271395597488163,21949.364699621037,2238.2123048768985,1603.0968420496806,1603.0968420496806,9.132082000464228,4.249989328055545,1.0991637497121003,3.1508255783434445,4.6231622679374755,4.6231622679374755,1.320903505124993,0.0,0.0,0.00011756261634681313,3.2215518744731526e-05,8.53470976020816e-05,0.0004010380623769672,0.10622399586318104,0.09318159807590222,0.013042397787278828,0.0936865284066417,0.09748750250732585,0.014842681709584983,0.4771978003846216,0.4771978003846216,0.0667921957161653,0.0,2.2737367544323206e-13,0.15943523313859487,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23596.517440518408,20057.039824440646,0.85,0.8812556448771308,0.6938230666800708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4908685618870694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16461.48920849247,1533.3009951650847,0.4771978003846216,0.0667921957161653,6.113110376966115,4.6231622679374755
4825.0,-36.42946767730417,4.245742326219389,34.93424376983005,24.96401936458426,3.5381292670791775,-32.590960159289104,-47.65550560606641,-0.7310743540643069,-6.546660166201832,-6.546660166202057,40.28051514419831,54148.61289863633,14630.88711361439,14630.88711361439,68779.50001225072,101172.67964796984,101172.67964796984,14630.88711361439,115803.56676158422,115803.56676158422,115803.56676158422,139378.07722481695,121331.78473959188,72273.97849783456,54508.67360195258,23574.51046323272,0.0,78083.1840651853,20038.33389374781,1532.3009951650847,0.0,0.8777391153652141,2.7924024971665187,0.0014959713701933424,333775.9052781083,1566663.836032973,4.69375952924942,1566663.836032973,4.69375952924942,0.85,0.11232339989577383,4.698906859688992,1.3098782678646963,1.0,0.0,4.698906859691032,1.2954845808458026,1.2956366814550218,3.6271422517596816,21948.087099449152,2238.0820259160014,1603.0968420496806,1603.0968420496806,9.126639595214776,4.245742326219389,1.0951284634669198,3.1506138627524694,4.620717506062039,4.620717506062039,1.3202050017320113,0.0,0.0,0.0001174021623770158,3.220102495371597e-05,8.520113742329983e-05,0.00040035220909164805,0.10586633391696908,0.09304820459447766,0.01281812932249142,0.09363960772055781,0.09748083339222924,0.014842566503544596,0.476794149148189,0.476794149148189,0.06568218151682068,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23574.51046323272,20038.33389374781,0.85,0.8808490693057843,0.6934734225672977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490945321211259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16461.03198943541,1532.3009951650847,0.476794149148189,0.06568218151682068,6.113110376966115,4.620717506062039
