time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4826.0,-36.44201798590568,4.2413071593388105,34.93916364415586,24.968655779399,3.534976218674435,-32.59633748876554,-47.65950852362437,-0.7247733650769805,-6.545303779703829,-6.545303779704061,40.26336537104239,54106.28301507955,14621.731825618985,14621.731825618985,68728.01484069854,101209.43101651776,101209.43101651776,14621.731825618985,115831.16284213675,115831.16284213675,115831.16284213675,139388.7800416072,121323.88828959143,72265.51386298663,54509.30491844978,23557.617199470456,0.0,78066.92211792024,20023.97461954989,1531.3009951650847,0.0,0.8778119123953294,2.792040915698994,0.0014959713701933424,333793.7831241597,1565920.1643399561,4.691280196064911,1565920.1643399561,4.691280196064911,0.85,0.1123160586137391,4.698906859688992,1.309848360749893,1.0,0.0,4.698906859688746,1.2954549539370166,1.2956068416286564,3.627225204094165,21946.658685841307,2237.9363682645253,1603.0968420496806,1603.0968420496806,9.120928594010572,4.2413071593388105,1.090939045868204,3.1503681134706065,4.618186309388226,4.618186309388226,1.3194818026823503,0.0,0.0,0.00011724049852970372,3.218543895409654e-05,8.505505957560717e-05,0.00039966580289107643,0.10556160269442633,0.09292523295834368,0.01263636973608265,0.09357414012653524,0.0974736182295432,0.014842440384195894,0.4764583287117213,0.4764583287117213,0.06479083682401164,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23557.617199470456,20023.97461954989,0.85,0.8803730565537697,0.6930756528783331,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491023821745615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16460.56886154557,1531.3009951650847,0.4764583287117213,0.06479083682401164,6.113110376966115,4.618186309388226
4827.0,-36.45490654036516,4.2366572585387,34.943723127843036,24.96870495323094,3.531666533966656,-32.60193126985159,-47.66402266742659,-0.7231745478523187,-6.543844267606687,-6.54384426760693,40.24539598637937,54064.740917415766,14612.112917921262,14612.112917921262,68676.85383533702,101225.2604823067,101225.2604823067,14612.112917921262,115837.37340022795,115837.37340022795,115837.37340022795,139373.86751018904,121316.53373584963,72258.41196421738,54509.024190702505,23536.494109961095,0.0,78045.51830066359,20006.01999346693,1530.3009951650847,0.0,0.8778883717866937,2.792109381862438,0.0014959713701933424,333813.02105738496,1565141.2377584248,4.68867641172501,1565141.2377584248,4.68867641172501,0.85,0.11230811130974767,4.698906859688992,1.3098258067807182,1.0,0.0,4.698906859689623,1.2954476964710584,1.2955993685063938,3.6272455248400455,21945.32829754735,2237.800706413235,1603.0968420496806,1603.0968420496806,9.11492839025157,4.2366572585387,1.08659153905608,3.15006571948262,4.615591271256283,4.615591271256283,1.318740363216081,0.0,0.0,0.00011707469159716125,3.216787080367306e-05,8.490682079348819e-05,0.00039896924266090563,0.10530057470090588,0.09281202383930942,0.012488550861596457,0.09352347103194901,0.09746580854171827,0.014842302768029402,0.47618633902921376,0.47618633902921376,0.06407442773643109,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23536.494109961095,20006.01999346693,0.85,0.879958969210319,0.6927334470268496,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911030226240003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16460.103121440676,1530.3009951650847,0.47618633902921376,0.06407442773643109,6.113110376966115,4.615591271256283
4828.0,-36.46820730644648,4.231938778431021,34.947773453233474,24.960790865030162,3.5277493650491487,-32.608851952580785,-47.67030064305288,-0.7297368887410378,-6.542337870023232,-6.5423378700234425,40.227302571887456,54029.60464015659,14602.30047455804,14602.30047455804,68631.90511471464,101206.35496223133,101206.35496223133,14602.30047455804,115808.65543678937,115808.65543678937,115808.65543678937,139317.5594732614,121310.11230554889,72253.39654710118,54507.46195383079,23508.904036472057,0.0,78016.36599030285,19982.568431001248,1529.3009951650847,0.0,0.8779655329830752,2.7928682678080037,0.0014959713701933424,333832.87790549855,1564357.2306668004,4.686049020940469,1564357.2306668004,4.686049020940469,0.85,0.11229986709952557,4.698906859688992,1.3098161079036075,1.0,0.0,4.698906859688266,1.2954792584274022,1.2956307127713063,3.62715715371086,21944.16670487939,2237.6822569255955,1603.0968420496806,1603.0968420496806,9.108807460370201,4.231938778431021,1.0821682609248677,3.1497705175061537,4.612924063113814,4.612924063113814,1.317978303746804,0.0,0.0,0.0001169038087339375,3.21434529485161e-05,8.476035578542141e-05,0.0003982810172297962,0.10507651541965923,0.09270840044366649,0.01236811497599274,0.09349597637885577,0.09745770779852674,0.014842159300998832,0.4759654139498744,0.4759654139498744,0.06349796713303331,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23508.904036472057,19982.568431001248,0.85,0.8797116379817709,0.6925419295596552,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911843666087488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16459.630186800143,1529.3009951650847,0.4759654139498744,0.06349796713303331,6.113110376966115,4.612924063113814
4829.0,-36.480700170053716,4.227110704316306,34.951389973309176,24.947810859326296,3.523444789222421,-32.61704291366815,-47.67807747758923,-0.7414779953547757,-6.54077614552034,-6.540776145520619,40.20893803845099,54005.581094830886,14592.250037306287,14592.250037306287,68597.83113213717,101165.3599446528,101165.3599446528,14592.250037306287,115757.60998195907,115757.60998195907,115757.60998195907,139234.78441726518,121304.22644936052,72249.68107893132,54505.050411588,23477.174435306104,0.0,77982.22484689411,19955.59827001019,1528.3009951650847,0.0,0.8780440014618032,2.7940707415391484,0.0014959713701933424,333853.465035453,1563561.7792128706,4.683377418433656,1563561.7792128706,4.683377418433656,0.85,0.11229126550289172,4.698906859688992,1.3098143512150275,1.0,0.0,4.6989068596885195,1.2955354288416496,1.2956866820757267,3.626999891381071,21943.10199389245,2237.5736866200436,1603.0968420496806,1603.0968420496806,9.10253807165448,4.227110704316306,1.0776676691881146,3.1494430351281917,4.610228417045563,4.610228417045563,1.317208119155875,0.0,0.0,0.00011674351524577644,3.211322918629689e-05,8.463028605947955e-05,0.0003976698317023301,0.10488136562531084,0.09261186825343344,0.0122694973718774,0.09348342284773813,0.09744925627222739,0.014842009230664324,0.4757853405530696,0.4757853405530696,0.06303346531698176,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23477.174435306104,19955.59827001019,0.85,0.8796598361590513,0.6925370647075328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4912683212822424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16459.1485645683,1528.3009951650847,0.4757853405530696,0.06303346531698176,6.113110376966115,4.610228417045563
4830.0,-36.480700170053716,4.227110704316306,34.951389973309176,24.946290940884523,3.523444789222421,-32.61704291366815,-47.67724770409984,-0.7414779953547757,-6.54077614552034,-6.540776145520619,40.20893803845099,54001.61966936919,14590.837062150134,14590.837062150134,68592.45673151933,101158.18292501068,101158.18292501068,14590.837062150134,115749.01998716082,115749.01998716082,115749.01998716082,139209.24995375058,121297.0494297184,72245.71965346961,54501.47752916532,23460.22996658975,0.0,77961.70749575508,19941.195471601288,1527.3009951650847,0.0,0.8780440014618032,2.7942406719291912,0.0014959713701933424,333853.465035453,1563561.7792128706,4.683377418433656,1563561.7792128706,4.683377418433656,0.85,0.11229126550289172,4.698906859688992,1.3097942006727679,1.0,0.0,4.698906859688372,1.2955354288416496,1.2956866820757267,3.626999891381071,21941.803720298623,2237.441299556793,1603.0968420496806,1603.0968420496806,9.101656668161509,4.227110704316306,1.0761022341360542,3.151008470180252,4.607491845985009,4.607491845985009,1.3164262417100026,0.0,0.0,0.00011674351524577644,3.2116452748406815e-05,8.462706249736963e-05,0.0003976546844842192,0.10477969443016058,0.09258317831277174,0.012196516117388841,0.09342793642108524,0.09744925627222739,0.014842009230664324,0.4756379485022924,0.4756379485022924,0.06265853053080718,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23460.22996658975,19941.195471601288,0.85,0.8798224017252843,0.6926685087330792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4913471848649595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16458.68268395715,1527.3009951650847,0.4756379485022924,0.06265853053080718,6.113110376966115,4.607491845985009
4831.0,-36.49597256394122,4.22110171984019,34.957900580613575,24.950414068903797,3.521199749208005,-32.627068244924494,-47.686148901097454,-0.736529955749433,-6.538725652094627,-6.538725652094921,40.19421839884642,53969.362086428395,14579.251078949184,14579.251078949184,68548.61316537758,101188.21642966373,101188.21642966373,14579.251078949184,115767.46750861291,115767.46750861291,115767.46750861291,139211.1967588363,121293.11009740386,72238.23196182818,54505.42015063964,23443.7292502234,0.0,77949.14940086304,19927.16986268989,1526.3009951650847,0.0,0.8781112132364528,2.794037354920099,0.0014959713701933424,333880.4967820588,1562924.425395555,4.681089313269344,1562924.425395555,4.681089313269344,0.85,0.11228051310840784,4.698906859688992,1.309777079964988,1.0,0.0,4.6989068596892345,1.2955123046383692,1.2956633016518426,3.627064631393563,21941.091122120502,2237.368634765236,1603.0968420496806,1603.0968420496806,9.094429417195094,4.22110171984019,1.0717148396117828,3.1493868802284073,4.606203697158869,4.606203697158869,1.3160581991882483,0.0,0.0,0.00011654783384341215,3.208188840072702e-05,8.446594544268512e-05,0.00039689761045074925,0.10464049418229504,0.09250956953024025,0.01213092465205478,0.0933671173052884,0.09743869256760283,0.014841820540805007,0.47551670152833736,0.47551670152833736,0.062355249368534184,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23443.7292502234,19927.16986268989,0.85,0.8794016829209764,0.6923662734135089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4913471848649595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16458.466660618153,1526.3009951650847,0.47551670152833736,0.062355249368534184,6.113110376966115,4.606203697158869
4832.0,-36.50839556179534,4.216124742880956,34.9604385194288,24.942002968769543,3.516247749068846,-32.636563518912254,-47.69474391415713,-0.7434352489269999,-6.53704444331845,-6.537044443318595,40.175249353092326,53949.591875424165,14568.627957141429,14568.627957141429,68518.21983256559,101171.85299871342,101171.85299871342,14568.627957141429,115740.48095585486,115740.48095585486,115740.48095585486,139156.84851830537,121285.96414994837,72232.28101123647,54504.092376346554,23416.367562450516,0.0,77920.45993879707,19903.91242808294,1525.3009951650847,0.0,0.8781925809501654,2.794769623821357,0.0014959713701933424,333902.6615161067,1562103.3637463448,4.678319593660959,1562103.3637463448,4.678319593660959,0.85,0.11227120872009817,4.698906859688992,1.3097657694621012,1.0,0.0,4.6989068596914025,1.295545475899394,1.2956962708422364,3.626971763709734,21939.79846927197,2237.2368208584962,1603.0968420496806,1603.0968420496806,9.087802792072333,4.216124742880956,1.0669126285400523,3.1492121143409033,4.603102838015768,4.603102838015768,1.3151722394330765,0.0,0.0,0.00011638888446333932,3.204854572811576e-05,8.434033873522355e-05,0.0003963073962314352,0.10450137936506496,0.09242659474712608,0.012074784617938867,0.09333904722812365,0.09742955164524707,0.014841657074851106,0.47541637061583997,0.47541637061583997,0.06210929110538246,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23416.367562450516,19903.91242808294,0.85,0.8793354131428831,0.6923674721350347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914436058238383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16457.944680321605,1525.3009951650847,0.47541637061583997,0.06210929110538246,6.113110376966115,4.603102838015768
4833.0,-36.52083887668819,4.211074530067201,34.96255938943383,24.927209538314514,3.51099407491158,-32.646710837743804,-47.70448906403033,-0.7570891946912895,-6.535309972575305,-6.535309972575492,40.15629700296847,53935.215167998926,14557.989325440174,14557.989325440174,68493.2044934391,101126.77674786116,101126.77674786116,14557.989325440174,115684.76607330133,115684.76607330133,115684.76607330133,139068.61945353428,121280.54782933914,72228.74055286916,54502.00808496664,23383.853380232948,0.0,77885.86146519959,19876.275373198005,1524.3009951650847,0.0,0.8782741446493295,2.7960711869575547,0.0014959713701933424,333925.5296577852,1561283.350327026,4.675543531897865,1561283.350327026,4.675543531897865,0.85,0.11226163026342424,4.698906859688992,1.3097676937421783,1.0,0.0,4.698906859689684,1.295610747489145,1.2957613440052183,3.6267890404547303,21938.81869404864,2237.136911590466,1603.0968420496806,1603.0968420496806,9.081166491992269,4.211074530067201,1.062247025278249,3.148827504788952,4.600303286166133,4.600303286166133,1.314372367476038,0.0,0.0,0.00011622987580489032,3.201078018620763e-05,8.421909561868269e-05,0.00039573768611943124,0.10437454642593672,0.09234692352319465,0.012027622902742069,0.09332996155027837,0.09742014106407634,0.0148414891993479,0.4753327725525087,0.4753327725525087,0.06190919116152773,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23383.853380232948,19876.275373198005,0.85,0.8794048522406439,0.6924904488871562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4915220463402434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16457.479273845795,1524.3009951650847,0.4753327725525087,0.06190919116152773,6.113110376966115,4.600303286166133
4834.0,-36.53306513060721,4.206025167126779,34.96421752107971,24.911943019274645,3.5053150113288503,-32.65789778162597,-47.71522464053703,-0.7712213594939686,-6.533561260286092,-6.533561260286361,40.137609080571174,53926.63094938943,14547.31709987591,14547.31709987591,68473.94804926534,101081.4758518008,101081.4758518008,14547.31709987591,115628.79295167672,115628.79295167672,115628.79295167672,138980.30755645488,121275.15641104692,72225.05864261456,54500.10863159151,23351.51460477817,0.0,77851.62323636968,19848.787414061444,1523.3009951650847,0.0,0.8783547497796086,2.797375838485383,0.0014959713701933424,333948.58681345085,1560475.0964987536,4.672800419336586,1560475.0964987536,4.672800419336586,0.85,0.1122519608721306,4.698906859688992,1.3097703268518672,1.0,0.0,4.698906859690302,1.2956782942742464,1.2958286964541312,3.626599967332948,21937.843423483548,2237.0374616697395,1603.0968420496806,1603.0968420496806,9.07450923630794,4.206025167126779,1.0575692008004687,3.1484559663263108,4.597473346538785,4.597473346538785,1.3135638132967957,0.0,0.0,0.00011607383627960042,3.196922418763923e-05,8.410461209196119e-05,0.0003951997386903982,0.1042584941353768,0.09227074393292764,0.011987750202449167,0.0933208167525753,0.09741064061373361,0.014841320258396982,0.47526256076851037,0.47526256076851037,0.06174577787311062,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23351.51460477817,19848.787414061444,0.85,0.8795442561469495,0.6926847342111258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916006232158698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16457.013046252046,1523.3009951650847,0.47526256076851037,0.06174577787311062,6.113110376966115,4.597473346538785
4835.0,-36.54510731038697,4.200988486743595,34.96542298779609,24.89819680284711,3.4992591099583463,-32.66993795380272,-47.726654168777145,-0.7838059418665403,-6.531804234158642,-6.53180423415886,40.11920612019129,53922.26213202169,14536.646821732582,14536.646821732582,68458.90895375427,101045.13366373353,101045.13366373353,14536.646821732582,115581.78048546612,115581.78048546612,115581.78048546612,138902.80204023546,121269.63671895092,72220.69410618235,54498.82512529841,23321.021554769337,0.0,77819.84668006774,19822.868321553935,1522.3009951650847,0.0,0.8784342870396323,2.798500358863783,0.0014959713701933424,333971.75484920706,1559679.4763484092,4.6700939636426035,1559679.4763484092,4.6700939636426035,0.85,0.11224223024989441,4.698906859688992,1.3097706444514916,1.0,0.0,4.6989068596869625,1.2957384803646763,1.2958886906232585,3.6264315144569284,21936.844949067752,2236.935645614736,1603.0968420496806,1603.0968420496806,9.067853195410446,4.200988486743595,1.0528985034308187,3.1480899833127767,4.5946352462685365,4.5946352462685365,1.312752927505296,0.0,0.0,0.00011592033513327295,3.192503696256693e-05,8.399529817070602e-05,0.00039468608275595275,0.10415133935383376,0.09219760249857446,0.011953736855259299,0.0933054923241997,0.0974010794055395,0.014841150844354908,0.47520305800797835,0.47520305800797835,0.0616117139090436,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23321.021554769337,19822.868321553935,0.85,0.8797101494584271,0.6929114413924049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916778372702666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16456.55075233598,1522.3009951650847,0.47520305800797835,0.0616117139090436,6.113110376966115,4.5946352462685365
4836.0,-36.55700849324649,4.19598053774502,34.966175327304,24.889612197317206,3.492928986701108,-32.682534131483244,-47.73826013607902,-0.7910987914731562,-6.530043627010855,-6.530043627011051,40.10107390928622,53919.42735207785,14526.008476626024,14526.008476626024,68445.43582870388,101034.4597222046,101034.4597222046,14526.008476626024,115560.46819883063,115560.46819883063,115560.46819883063,138855.82697256005,121263.50306875636,72214.5724509304,54498.81179758439,23295.358773729437,0.0,77794.17057131382,19801.05495767002,1521.3009951650847,0.0,0.8785127858819549,2.799111944359612,0.0014959713701933424,333994.97137127834,1558895.8614517157,4.667423150268938,1558895.8614517157,4.667423150268938,0.85,0.11223245835298265,4.698906859688992,1.3097626083018254,1.0,0.0,4.69890685968908,1.2957734914764207,1.2959235094483015,3.626333530202874,21935.735413845825,2236.8225045092695,1603.0968420496806,1603.0968420496806,9.061217074106027,4.19598053774502,1.0482469237967091,3.1477336139483105,4.591792556298153,4.591792556298153,1.311940730370901,0.0,0.0,0.00011576881544843188,3.188022555596252e-05,8.388858989246935e-05,0.0003941846704953609,0.10405146389249592,0.09212703685647443,0.011924427036021493,0.09327291187560025,0.0973914770013731,0.01484098135160955,0.4751521224662194,0.4751521224662194,0.06150112940445665,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23295.358773729437,19801.05495767002,0.85,0.8798273100162438,0.6931036985946135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917538964464947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16456.091738496707,1521.3009951650847,0.4751521224662194,0.06150112940445665,6.113110376966115,4.591792556298153
4837.0,-36.55700849324649,4.19598053774502,34.966175327304,24.888113303482555,3.492928986701108,-32.682534131483244,-47.73744548493994,-0.7910987914731562,-6.530043627010855,-6.530043627011051,40.10107390928622,53915.53850106086,14524.536083983669,14524.536083983669,68440.07458504452,101027.38205124326,101027.38205124326,14524.536083983669,115551.91813522692,115551.91813522692,115551.91813522692,138830.42206866413,121256.425397795,72210.6835999134,54495.26866431288,23278.503933437223,0.0,77773.77259775011,19786.72834342164,1520.3009951650847,0.0,0.8785127858819549,2.799281721231406,0.0014959713701933424,333994.97137127834,1558895.8614517157,4.667423150268938,1558895.8614517157,4.667423150268938,0.8500000000000001,0.11223245835298265,4.698906859688992,1.3097427764581517,1.0,0.0,4.698906859690259,1.2957734914764207,1.2959235094483015,3.626333530202874,21934.455111746465,2236.6919500284466,1603.0968420496806,1603.0968420496806,9.060298606422895,4.19598053774502,1.0466164627036019,3.149364075041418,4.58895013916149,4.58895013916149,1.311128611188997,0.0,0.0,0.00011576881544843188,3.1883369073995825e-05,8.388544637443604e-05,0.0003941698993969106,0.10402511765459857,0.09211848986203373,0.011906627792564833,0.09321725423617645,0.0973914770013731,0.01484098135160955,0.47510804069947893,0.47510804069947893,0.061409328467453755,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23278.503933437223,19786.72834342164,0.85,0.8799891312849134,0.6932354790080039,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918290725174008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16455.63514788974,1520.3009951650847,0.47510804069947893,0.061409328467453755,6.113110376966115,4.58895013916149
4838.0,-36.55700849324649,4.19598053774502,34.966175327304,24.88739804774525,3.492928986701108,-32.682534131483244,-47.73705523749811,-0.7910987914731562,-6.530043627010855,-6.530043627011051,40.10107390928622,53913.675468891364,14523.841375815264,14523.841375815264,68437.51684470662,101024.00463632838,101024.00463632838,14523.841375815264,115547.84601214364,115547.84601214364,115547.84601214364,138810.30457991676,121253.0479828801,72208.82056774391,54493.58601681799,23262.458567773127,0.0,77756.04458459112,19773.089782607156,1519.3009951650847,0.0,0.8785127858819549,2.799362587790659,0.0014959713701933424,333994.97137127834,1558895.8614517157,4.667423150268938,1558895.8614517157,4.667423150268938,0.85,0.11223245835298265,4.698906859688992,1.3097333028679716,1.0,0.0,4.698906859691585,1.2957734914764207,1.2959235094483015,3.626333530202874,21933.844160569228,2236.62965034637,1603.0968420496806,1603.0968420496806,9.059865252585388,4.19598053774502,1.045847217273888,3.1501333204711317,4.587610106724398,4.587610106724398,1.3107457447783994,0.0,0.0,0.00011576881544843188,3.1884875034938525e-05,8.388394041349334e-05,0.00039416282302670656,0.10400274806720143,0.09211100596794156,0.01189174209925987,0.09315863035603913,0.0973914770013731,0.01484098135160955,0.4750694419527532,0.4750694419527532,0.06133255438451811,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23262.458567773127,19773.089782607156,0.85,0.8801568702514591,0.6933695734771906,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918290725174008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16455.416580939967,1519.3009951650847,0.4750694419527532,0.06133255438451811,6.113110376966115,4.587610106724398
4839.0,-36.55716115230013,4.195942466720337,34.96621481946192,24.88135825786742,3.492922673584489,-32.682594960474084,-47.737087787222094,-0.7965700075557914,-6.530034608802055,-6.530034608802282,40.10104816061518,53913.083953141126,14523.0825480486,14523.0825480486,68436.16650118973,100995.51438611414,100995.51438611414,14523.0825480486,115518.59693416274,115518.59693416274,115518.59693416274,138760.4839907812,121250.36275839052,72208.66260486256,54490.7779483644,23241.887056618474,0.0,77732.66500498287,19755.6039981257,1518.3009951650847,0.0,0.8785129326405242,2.799943893108881,0.0014959713701933424,333995.0902945667,1558894.7488899038,4.667418157299971,1558894.7488899038,4.667418157299971,0.85,0.11223241300880114,4.698906859688992,1.3097326039290058,1.0,0.0,4.698906859691611,1.295799525878654,1.295949544347588,3.6262606721535597,21933.358421889083,2236.5801187856287,1603.0968420496806,1603.0968420496806,9.059391901414845,4.195942466720337,1.0450533625142073,3.1508891042061293,4.586270074287306,4.586270074287306,1.3103628783678016,0.0,0.0,0.00011576687306105164,3.188474942336123e-05,8.388212363769041e-05,0.00039415428616642364,0.10398345525770177,0.09210427995466695,0.011879175303034816,0.09311666138608835,0.09739143244725688,0.014840980561544254,0.47503522962203926,0.47503522962203926,0.061267801784836255,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23241.887056618474,19755.6039981257,0.85,0.8804042225594965,0.6935705079670837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918290725174008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16455.19801399019,1518.3009951650847,0.47503522962203926,0.061267801784836255,6.113110376966115,4.586270074287306
4840.0,-36.55716115230013,4.195942466720337,34.96621481946192,24.880632489826553,3.492922673584489,-32.682594960474084,-47.73669376792384,-0.7965700075557914,-6.530034608802055,-6.530034608802282,40.10104816061518,53911.202832534575,14522.38116035049,14522.38116035049,68433.58399288506,100992.08730334516,100992.08730334516,14522.38116035049,115514.46846369565,115514.46846369565,115514.46846369565,138740.30682791746,121246.93567562156,72206.781484256,54489.06021262839,23225.838364221796,0.0,77714.89857685019,19741.962609588525,1517.3009951650847,0.0,0.8785129326405242,2.800025917479665,0.0014959713701933424,333995.0902945667,1558894.7488899038,4.667418157299971,1558894.7488899038,4.667418157299971,0.85,0.11223241300880114,4.698906859688992,1.3097229907708243,1.0,0.0,4.698906859688076,1.295799525878654,1.295949544347588,3.6262606721535597,21932.73848613794,2236.516902931984,1603.0968420496806,1603.0968420496806,9.058954380935916,4.195942466720337,1.0442767767240229,3.151665689996314,4.584918557091102,4.584918557091102,1.3099767305974577,0.0,0.0,0.00011576687306105164,3.188627000120754e-05,8.38806030598441e-05,0.0003941471411127509,0.10396681206375757,0.09209832693106164,0.011868485132695939,0.09305805792901131,0.09739143244725688,0.014840980561544254,0.4750045264241348,0.4750045264241348,0.06121266637175744,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23225.838364221796,19741.962609588525,0.85,0.8805722615106152,0.6937048599403784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918300368652184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16454.97638877071,1517.3009951650847,0.4750045264241348,0.06121266637175744,6.113110376966115,4.584918557091102
4841.0,-36.5573293192177,4.195899563175341,34.96626461922182,24.872906505502783,3.492919151144679,-32.682666465751645,-47.73684925222767,-0.8037811725659186,-6.5300242778963025,-6.530024277896539,40.101030612910776,53911.12219510603,14521.613264409058,14521.613264409058,68432.73545951508,100955.62165784319,100955.62165784319,14521.613264409058,115477.23492225225,115477.23492225225,115477.23492225225,138681.10355589513,121244.50420935021,72207.15720756665,54485.94111309285,23203.868633642876,0.0,77689.80974673573,19723.288338596445,1516.3009951650847,0.0,0.8785130553248663,2.800766148721665,0.0014959713701933424,333995.2265284562,1558893.9906800191,4.667413983376802,1558893.9906800191,4.667413983376802,0.85,0.11223236205313165,4.698906859688992,1.309725107369013,1.0,0.0,4.698906859688378,1.2958338404292513,1.2959838600980793,3.6261646463349466,21932.298650577806,2236.4720521868126,1603.0968420496806,1603.0968420496806,9.05847537310477,4.195899563175341,1.0434791225622968,3.152420440613044,4.583578461202302,4.583578461202302,1.3095938460578007,0.0,0.0,0.00011576473339115966,3.188566995660885e-05,8.387906343455081e-05,0.00039413990655689894,0.10395212900505173,0.09209285096638133,0.011859278038670406,0.0930213247683083,0.09739138238198124,0.014840979671150419,0.4749766305324779,0.4749766305324779,0.06116522470796106,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23203.868633642876,19723.288338596445,0.85,0.8808457078554038,0.6939278442160324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918300368652184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16454.757816732297,1516.3009951650847,0.4749766305324779,0.06116522470796106,6.113110376966115,4.583578461202302
4842.0,-36.5573293192177,4.195899563175341,34.96626461922182,24.87217019023376,3.492919151144679,-32.682666465751645,-47.736451391223795,-0.8037811725659186,-6.5300242778963025,-6.530024277896539,40.101030612910776,53909.2229862908,14520.910358375555,14520.910358375555,68430.13334466635,100952.14490722177,100952.14490722177,14520.910358375555,115473.05526559732,115473.05526559732,115473.05526559732,138660.87427245587,121241.02745872879,72205.25799875143,54484.18828886373,23187.819006858557,0.0,77672.00729572229,19709.646155829774,1515.3009951650847,0.0,0.8785130553248663,2.8008492388778303,0.0014959713701933424,333995.2265284562,1558893.9906800191,4.667413983376802,1558893.9906800191,4.667413983376802,0.85,0.11223236205313165,4.698906859688992,1.3097154024476185,1.0,0.0,4.698906859688378,1.2958338404292513,1.2959838600980793,3.6261646463349466,21931.66973025305,2236.40792016163,1603.0968420496806,1603.0968420496806,9.0580369054994,4.195899563175341,1.042700911807687,3.1531986513676538,4.582225422744096,4.582225422744096,1.3092072636411702,0.0,0.0,0.00011576473339115966,3.188720540158143e-05,8.387752798957823e-05,0.0003941326916439846,0.10393915069800094,0.09208787769870375,0.0118512729992972,0.09296273507358158,0.09739138238198124,0.014840979671150419,0.4749509804858191,0.4749509804858191,0.06112393804359062,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23187.819006858557,19709.646155829774,0.85,0.8810140966761789,0.6940624410676174,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918310991776795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16454.535875749974,1515.3009951650847,0.4749509804858191,0.06112393804359062,6.113110376966115,4.582225422744096
4843.0,-36.5573293192177,4.195899563175341,34.96626461922182,24.871454934496455,3.492919151144679,-32.682666465751645,-47.73606110885737,-0.8037811725659186,-6.5300242778963025,-6.530024277896539,40.101030612910776,53907.35995208528,14520.2137756604,14520.2137756604,68427.57372774568,100948.76749233241,100948.76749233241,14520.2137756604,115468.98126799281,115468.98126799281,115468.98126799281,138640.77072820655,121237.65004383941,72203.3949645459,54482.50564365945,23171.789460213724,0.0,77654.29510387318,19696.021041181666,1514.3009951650847,0.0,0.8785130553248663,2.80093023331275,0.0014959713701933424,333995.2265284562,1558893.9906800191,4.667413983376802,1558893.9906800191,4.667413983376802,0.85,0.11223236205313165,4.698906859688992,1.3097059283079577,1.0,0.0,4.698906859688083,1.2958338404292513,1.2959838600980793,3.6261646463349466,21931.058779080427,2236.345620480024,1603.0968420496806,1603.0968420496806,9.057602382333442,4.195899563175341,1.0419297296681727,3.153969833507168,4.580885255349388,4.580885255349388,1.3088243586712538,0.0,0.0,0.00011576473339115966,3.1888711665298195e-05,8.387602172586146e-05,0.0003941256138510733,0.10392747545752447,0.09208325278714376,0.011844222670380707,0.09290407222587699,0.09739138238198124,0.014840979671150419,0.47492712711515866,0.47492712711515866,0.06108757537876094,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23171.789460213724,19696.021041181666,0.85,0.8811820857586111,0.6941967585949606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918310991776795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16454.317298105998,1514.3009951650847,0.47492712711515866,0.06108757537876094,6.113110376966115,4.580885255349388
4844.0,-36.55749802460468,4.195855819136867,34.96631406662981,24.863692558743082,3.4929133569525814,-32.6827424430039,-47.73622106350956,-0.8110244995698856,-6.530013597379934,-6.530013597380134,40.10100981707514,53907.29794955811,14519.443157500036,14519.443157500036,68426.74110705814,100912.14070177285,100912.14070177285,14519.443157500036,115431.58385927288,115431.58385927288,115431.58385927288,138581.41508051514,121235.19857275585,72203.77074863647,54479.364249021535,23149.831221242275,0.0,77629.1954702638,19677.356538055934,1513.3009951650847,0.0,0.8785131922539604,2.8016742425103107,0.0014959713701933424,333995.3673727147,1558893.092123633,4.66740932482462,1558893.092123633,4.66740932482462,0.85,0.11223230946253925,4.698906859688992,1.309708028421737,1.0,0.0,4.698906859687871,1.2958683098473827,1.2960183307250555,3.6260681922551163,21930.615324787064,2236.3004007267587,1603.0968420496806,1603.0968420496806,9.057121676402176,4.195855819136867,1.0411304382490885,3.154725380887778,4.57954508795468,4.57954508795468,1.3084414537013374,0.0,0.0,0.00011576258690674984,3.188809432507767e-05,8.387449258167216e-05,0.00039411842854495283,0.10391675449058481,0.09207882842595959,0.011837926064625217,0.09286739732292468,0.09739133071393534,0.014840978748603904,0.47490471108529697,0.47490471108529697,0.06105515191356386,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23149.831221242275,19677.356538055934,0.85,0.8814562703186755,0.6944204126166363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918310991776795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16454.098720462025,1513.3009951650847,0.47490471108529697,0.06105515191356386,6.113110376966115,4.57954508795468
4845.0,-36.56886257842235,4.190956696678054,34.966533535360874,24.855786887370073,3.48596889295426,-32.69694038959849,-47.74973279619587,-0.8184094907792725,-6.528217781678393,-6.528217781678607,40.082833135836815,53916.188238716815,14509.676592156628,14509.676592156628,68425.86483087344,100907.57486174701,100907.57486174701,14509.676592156628,115417.25145390363,115417.25145390363,115417.25145390363,138542.79322557172,121232.7074517569,72199.27695681075,54481.589438829054,23125.54177166809,0.0,77607.13121049714,19656.710505917876,1512.3009951650847,0.0,0.8785920230034852,2.8021514166066495,0.0014959713701933424,334019.0495068181,1558107.8550870328,4.664727527928697,1558107.8550870328,4.664727527928697,0.85,0.11222247917745613,4.698906859688992,1.3097104104189201,1.0,0.0,4.6989068596879155,1.2959037517921483,1.2960535894924592,3.6259690221520833,21930.16469809615,2236.254449592486,1603.0968420496806,1603.0968420496806,9.051029364891583,4.190956696678054,1.0374214112624731,3.1535352854155807,4.5781917244417,4.5781917244417,1.3080547784119143,0.0,0.0,0.00011561807719542256,3.18359861731776e-05,8.378209102224496e-05,0.00039368424222351435,0.10383833579957252,0.09201389926248683,0.011824436537085696,0.0928301654685397,0.0973816722468736,0.014840806930582536,0.4748834449280743,0.4748834449280743,0.06102587980807286,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23125.54177166809,19656.710505917876,0.85,0.8816955834287836,0.694732396337105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918321648931427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16453.8767630868,1512.3009951650847,0.4748834449280743,0.06102587980807286,6.113110376966115,4.5781917244417
4846.0,-36.569025129598245,4.190914525625964,34.96657663207922,24.847245343867712,3.4859634688176087,-32.69701736848034,-47.74949118783695,-0.8256782020196782,-6.5282073843446256,-6.528207384344855,40.08281743145432,53914.23964908821,14508.138859251438,14508.138859251438,68422.37850833965,100867.26724636107,100867.26724636107,14508.138859251438,115375.4061056125,115375.4061056125,115375.4061056125,138478.25331829238,121226.69676038313,72197.73236682087,54476.62710395806,23102.84721267987,0.0,77579.47431663793,19637.42013077789,1511.3009951650847,0.0,0.8785921389913232,2.8029845981777846,0.0014959713701933424,334019.1866244263,1558107.176783171,4.664723582286663,1558107.176783171,4.664723582286663,0.85,0.11222242809453888,4.698906859688992,1.3097026270302012,1.0,0.0,4.698906859689666,1.2959383455518283,1.2960881845747694,3.6258722305868134,21929.07740528098,2236.1435765812976,1603.0968420496806,1603.0968420496806,9.05007013843386,4.190914525625964,1.0357712778487764,3.155143247777188,4.575373582198519,4.575373582198519,1.3072495949138625,0.0,0.0,0.00011561601143147333,3.1836917245030816e-05,8.377909418644253e-05,0.0003936701603712049,0.10382914101793304,0.09200989565859317,0.01181924535933987,0.0927963778609296,0.0973816220566318,0.014840806037907075,0.47486309866896287,0.47486309866896287,0.060999128790346725,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23102.84721267987,19637.42013077789,0.85,0.8819649670359467,0.6949549494114785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4919039584407474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16453.4305099245,1511.3009951650847,0.47486309866896287,0.060999128790346725,6.113110376966115,4.575373582198519
4847.0,-36.56918376904739,4.190872764679813,34.9666174980311,24.839779443014436,3.4859553135317407,-32.69709831301836,-47.74962910506872,-0.8326048543957405,-6.528197070679312,-6.52819707067959,40.08279802963051,53914.121658505086,14507.359469066641,14507.359469066641,68421.48112757172,100832.05163135262,100832.05163135262,14507.359469066641,115339.41110041925,115339.41110041925,115339.41110041925,138420.6259018157,121224.14998395638,72197.98118081522,54473.52089237906,23081.214801396458,0.0,77554.73569377552,19619.032581186988,1510.3009951650847,0.0,0.8785922685810013,2.80370176008582,0.0014959713701933424,334019.3226386773,1558106.338779693,4.6647191739418075,1558106.338779693,4.6647191739418075,0.85,0.11222237719771849,4.698906859688992,1.3097041337052362,1.0,0.0,4.698906859687527,1.2959713131783364,1.2961211534002222,3.625779993667486,21928.61671090516,2236.0965988288726,1603.0968420496806,1603.0968420496806,9.049583960578374,4.190872764679813,1.0349601621158797,3.1559126025639337,4.574012455092269,4.574012455092269,1.306860701454934,0.0,0.0,0.00011561399541213989,3.183638575845372e-05,8.377760965368617e-05,0.0003936631846900527,0.10382046617959899,0.09200602273150996,0.011814443448089037,0.09275871673955904,0.09738157205015606,0.014840805147562435,0.47484348832834034,0.47484348832834034,0.06097439464283248,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23081.214801396458,19619.032581186988,0.85,0.8822347277119683,0.6951751066676923,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4919049853778306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16453.20829139666,1510.3009951650847,0.47484348832834034,0.06097439464283248,6.113110376966115,4.574012455092269
4848.0,-36.56918376904739,4.190872764679813,34.9666174980311,24.83904840135949,3.4859553135317407,-32.69709831301836,-47.749231244064845,-0.8326048543957405,-6.528197070679312,-6.52819707067959,40.08279802963051,53912.222472051755,14506.650214359783,14506.650214359783,68418.87268641155,100828.59971562732,100828.59971562732,14506.650214359783,115335.2499299871,115335.2499299871,115335.2499299871,138400.4498723628,121220.69806823107,72196.08199436188,54471.79563763242,23065.19994237571,0.0,77536.99558000814,19605.419951019354,1509.3009951650847,0.0,0.8785922685810013,2.8037846583421833,0.0014959713701933424,334019.3226386773,1558106.338779693,4.6647191739418075,1558106.338779693,4.6647191739418075,0.85,0.11222237719771849,4.698906859688992,1.3096944710938256,1.0,0.0,4.698906859690768,1.2959713131783364,1.2961211534002222,3.625779993667486,21927.992283042655,2236.0329249073493,1603.0968420496806,1603.0968420496806,9.049141532717345,4.190872764679813,1.0341751244667465,3.156697640213067,4.5726513814162235,4.5726513814162235,1.3064718232617782,0.0,0.0,0.00011561399541213989,3.183791900317217e-05,8.377607640896771e-05,0.0003936559801159275,0.10381230066492521,0.09200233709120631,0.011809963573718898,0.09270004018936578,0.09738157205015606,0.014840805147562435,0.474824466722509,0.474824466722509,0.06095127399148776,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23065.19994237571,19605.419951019354,0.85,0.8824029377797097,0.6953096656475595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4919059876034284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16452.986145815375,1509.3009951650847,0.474824466722509,0.06095127399148776,6.113110376966115,4.5726513814162235
4849.0,-36.56957452184449,4.190757937611275,34.966860084311044,24.831673025060468,3.486043874441319,-32.6973155672936,-47.749500477779634,-0.8394483413202974,-6.528167450674857,-6.528167450675083,40.08302944517645,53911.595708332105,14505.751640672263,14505.751640672263,68417.34734900437,100793.35423766465,100793.35423766465,14505.751640672263,115299.10587833691,115299.10587833691,115299.10587833691,138342.82197868073,121218.18530326194,72196.27431687355,54468.78998487599,23043.71610034382,0.0,77512.50608521981,19587.158685292245,1508.3009951650847,0.0,0.878591549275174,2.8045028968912624,0.0014959713701933424,334019.71326074295,1558116.3341010106,4.664743643093638,1558116.3341010106,4.664743643093638,0.8499999999999999,0.11222224797011958,4.698906859688992,1.309695879961364,1.0,0.0,4.698906859689697,1.2960038928189068,1.296153730371853,3.625688846866434,21927.537741106084,2235.986574529129,1603.0968420496806,1603.0968420496806,9.048581009070892,4.190757937611275,1.033324654408398,3.1574332832028773,4.571302836024023,4.571302836024023,1.3060865245782922,0.0,0.0,0.00011560902979208114,3.183688144446101e-05,8.377214834762013e-05,0.0003936375225215161,0.10380529100834646,0.09199946457050581,0.011805826437840651,0.09266227614472047,0.097381445085171,0.014840802884948568,0.4748059161045106,0.4748059161045106,0.06092944413707865,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23043.71610034382,19587.158685292245,0.85,0.8826620477705117,0.6955212575511353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4919059876034284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16452.767173023072,1508.3009951650847,0.4748059161045106,0.06092944413707865,6.113110376966115,4.571302836024023
4850.0,-36.58046176033854,4.185986363091478,34.96664347478711,24.823679658025526,3.478643117572055,-32.71275570145029,-47.764152638241626,-0.846902800203823,-6.526390003216761,-6.526390003216982,40.06532842647272,53928.26662970245,14496.167865421912,14496.167865421912,68424.43449512435,100790.53023536745,100790.53023536745,14496.167865421912,115286.69810078936,115286.69810078936,115286.69810078936,138306.73531906577,121215.60965263195,72191.44194146668,54471.2974568503,23020.037218276422,0.0,77491.33467512672,19567.031635534957,1507.3009951650847,0.0,0.8786684453458534,2.8049389812215773,0.0014959713701933424,334043.15450180584,1557351.9299852226,4.6621279586102204,1557351.9299852226,4.6621279586102204,0.8499999999999999,0.11221259052264201,4.698906859688992,1.30969812953379,1.0,0.0,4.698906859690037,1.296039659783249,1.2961893222534542,3.625588788289736,21927.07182358508,2235.939064164121,1603.0968420496806,1603.0968420496806,9.042602720673734,4.185986363091478,1.0296841240116335,3.156302239079845,4.569919651132814,4.569919651132814,1.3056913288950898,0.0,0.0,0.00011547075577456456,3.178046296918161e-05,8.369029280538295e-05,0.0003932528909525942,0.10373093424334644,0.091936733319194,0.01179420092415244,0.09262334605019874,0.09737195624378563,0.014840634278856386,0.47478774227677856,0.47478774227677856,0.06090864692021803,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23020.037218276422,19567.031635534957,0.85,0.8829946571701949,0.6959264136537374,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491908456241258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16452.540372149735,1507.3009951650847,0.47478774227677856,0.06090864692021803,6.113110376966115,4.569919651132814
4851.0,-36.580604364653716,4.185948862852568,34.966670903760956,24.816825985349737,3.4786306441147574,-32.71283328412242,-47.76381631437687,-0.852470769737783,-6.52638057501207,-6.52638057501222,40.065303110094064,53925.963422680776,14494.649653678076,14494.649653678076,68420.61307635886,100758.2259795198,100758.2259795198,14494.649653678076,115252.87563319788,115252.87563319788,115252.87563319788,138251.73216350563,121209.53819013241,72189.44570322229,54466.769429900145,22998.856530307752,0.0,77465.6259602079,19549.02805076159,1506.3009951650847,0.0,0.8786685925693732,2.8056138743825025,0.0014959713701933424,334043.2788458178,1557350.836920978,4.66212295095988,1557350.836920978,4.66212295095988,0.85,0.11221254369466785,4.698906859688992,1.3096880504162982,1.0,0.0,4.698906859690977,1.2960661651148033,1.296215828299574,3.6255146428213183,21925.973537690363,2235.8270701707884,1603.0968420496806,1603.0968420496806,9.041655671372649,4.185948862852568,1.0280505184838136,3.1578983443687543,4.567131489382027,4.567131489382027,1.3048947112520077,0.0,0.0,0.00011546894563366001,3.1781756951816684e-05,8.368718868184333e-05,0.00039323830496520057,0.1037235030971135,0.09193318106254253,0.011790322034570972,0.092584182974067,0.09737191023363907,0.014840633461028773,0.4747698698812596,0.4747698698812596,0.0608886758133962,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,22998.856530307752,19549.02805076159,0.85,0.8832383683506898,0.6961276405406078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491977241166827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16452.10327865451,1506.3009951650847,0.4747698698812596,0.0608886758133962,6.113110376966115,4.567131489382027
