time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4852.0,-36.580604364653716,4.185948862852568,34.966670903760956,24.81608970500531,3.4786306441147574,-32.71283328412242,-47.763414681516565,-0.852470769737783,-6.52638057501207,-6.52638057501222,40.065303110094064,53924.04617377916,14493.935330198337,14493.935330198337,68417.9815039775,100754.74923080184,100754.74923080184,14493.935330198337,115248.68456100018,115248.68456100018,115248.68456100018,138231.5421935753,121206.06144141445,72187.52845432067,54465.036652326424,22982.857632575127,0.0,77447.89428490156,19535.428987688858,1505.3009951650847,0.0,0.8786685925693732,2.805697484324968,0.0014959713701933424,334043.2788458178,1557350.836920978,4.66212295095988,1557350.836920978,4.66212295095988,0.85,0.11221254369466785,4.698906859688992,1.3096782960416746,1.0,0.0,4.69890685968862,1.2960661651148033,1.296215828299574,3.6255146428213183,21925.344617709925,2235.762938180717,1603.0968420496806,1603.0968420496806,9.041210081648433,4.185948862852568,1.0272600172840045,3.1586888455685633,4.565763487415108,4.565763487415108,1.3045038535471736,0.0,0.0,0.00011546894563366001,3.178330227025229e-05,8.368564336340772e-05,0.00039323104365780314,0.10371634984891603,0.09192976699400467,0.011786582854911368,0.09252547564186737,0.09737191023363907,0.014840633461028773,0.47475223863151106,0.47475223863151106,0.060869365594605394,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,22982.857632575127,19535.428987688858,0.85,0.8834066069284412,0.6962622634440254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4919781421735006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16451.881073089386,1505.3009951650847,0.47475223863151106,0.060869365594605394,6.113110376966115,4.565763487415108
4853.0,-36.580746078685756,4.185911102260447,34.96669785764076,24.80994224259632,3.4786168595607596,-32.71286961388602,-47.76342463502658,-0.8580471566252917,-6.526371014110225,-6.52637101411043,40.06527617482244,53923.40019526693,14493.16248247307,14493.16248247307,68416.56267774,100725.78592751779,100725.78592751779,14493.16248247307,115218.94840999086,115218.94840999086,115218.94840999086,138181.36436796517,121203.36448723296,72187.38003589756,54462.20494592823,22962.415957974314,0.0,77424.62090390254,19518.053564278165,1504.3009951650847,0.0,0.8786687466626745,2.8062912016509443,0.0014959713701933424,334043.40493994375,1557349.6739597716,4.662117709642437,1557349.6739597716,4.662117709642437,0.85,0.11221249619307501,4.698906859688992,1.3096776943607256,1.0,0.0,4.698906859688424,1.2960927115728245,1.296242375491495,3.6254403853462076,21924.856757209025,2235.713190254473,1603.0968420496806,1603.0968420496806,9.040727984931008,4.185911102260447,1.0264518270238527,3.1594592752365944,4.564406735519863,4.564406735519863,1.3041162101485322,0.0,0.0,0.0001154671468194776,3.178326397238859e-05,8.3683882847089e-05,0.0003932227711555965,0.10370922705138025,0.0919262934142723,0.011782933637107949,0.09248359186287926,0.09737186356320868,0.014840632629866329,0.4747348002983789,0.4747348002983789,0.06085058408623942,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22962.415957974314,19518.053564278165,0.85,0.88365382844634,0.6964632124217344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4919781421735006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16451.66171961056,1504.3009951650847,0.4747348002983789,0.06085058408623942,6.113110376966115,4.564406735519863
4854.0,-36.580897667951,4.185869779001493,34.9667320189692,24.80242702821272,3.478604767730375,-32.71296151585987,-47.7635792462155,-0.865022108714278,-6.526360471804139,-6.526360471804345,40.065256608936565,53923.39665177804,14492.377163695866,14492.377163695866,68415.7738154739,100690.35600255508,100690.35600255508,14492.377163695866,115182.73316625095,115182.73316625095,115182.73316625095,138123.60897044803,121200.81287625476,72187.65826870242,54459.06067505815,22940.875804197058,0.0,77399.93647925521,19499.7444335675,1503.3009951650847,0.0,0.8786688780630562,2.807014482025129,0.0014959713701933424,334043.54397738137,1557348.8291806502,4.662113240201106,1557348.8291806502,4.662113240201106,0.85,0.11221244447446665,4.698906859688992,1.309679225762375,1.0,0.0,4.698906859689007,1.2961259167693127,1.2962755820282417,3.625347505897696,21924.39518829603,2235.666123324074,1603.0968420496806,1603.0968420496806,9.04023810886326,4.185869779001493,1.0256344462489357,3.160235332752557,4.56303859251266,4.56303859251266,1.3037253121464742,0.0,0.0,0.00011546522268495655,3.178266908439712e-05,8.368255360055943e-05,0.00039321652514996046,0.10370224193130287,0.09192287266285179,0.01177936926845108,0.09244594668480746,0.0973718127502899,0.014840631724176753,0.47471751629853987,0.47471751629853987,0.06083222554621331,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22940.875804197058,19499.7444335675,0.85,0.8839254517193403,0.6966852830199756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4919790375562143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16451.4395271273,1503.3009951650847,0.47471751629853987,0.06083222554621331,6.113110376966115,4.56303859251266
4855.0,-36.5915354012438,4.18117834213783,34.966135613108456,24.78893834576013,3.470900719022674,-32.72923895365507,-47.779384966101475,-0.8781422608188857,-6.5245873639801175,-6.524587363980317,40.04782172332028,53946.79579590848,14482.915710552592,14482.915710552592,68429.71150646107,100663.01605050401,100663.01605050401,14482.915710552592,115145.9317610566,115145.9317610566,115145.9317610566,138059.10378854297,121199.04244877973,72184.4223664646,54460.68898035014,22913.172027486362,0.0,77373.8610078365,19476.196223363408,1502.3009951650847,0.0,0.878744712938566,2.807936451338556,0.0014959713701933424,334066.9292964348,1556596.1960291383,4.659533942217579,1556596.1960291383,4.659533942217579,0.85,0.11220284325366611,4.698906859688992,1.3096907395729793,1.0,0.0,4.698906859689422,1.296188655283357,1.2963381528548423,3.6251720307348116,21924.074930117113,2235.633466078336,1603.0968420496806,1603.0968420496806,9.034336124095335,4.18117834213783,1.0220582002739578,3.1591201418638724,4.56166931183331,4.56166931183331,1.3033340890952314,0.0,0.0,0.00011533027100969329,3.172190882154075e-05,8.360836218815253e-05,0.0003928679066132717,0.1036296491994045,0.09186123947312165,0.011768409726282849,0.09242277123688075,0.09736237892576263,0.014840464327903476,0.4747003557653353,0.4747003557653353,0.060814205380859084,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22913.172027486362,19476.196223363408,0.85,0.8844034744437845,0.6972224869383822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4919799953341446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16451.217132086396,1502.3009951650847,0.4747003557653353,0.060814205380859084,6.113110376966115,4.56166931183331
4856.0,-36.5915354012438,4.18117834213783,34.966135613108456,24.7875131078996,3.470900719022674,-32.72923895365507,-47.77861201493067,-0.8781422608188857,-6.5245873639801175,-6.524587363980317,40.04782172332028,53943.10604859698,14481.465614078188,14481.465614078188,68424.57166267517,100656.28606007021,100656.28606007021,14481.465614078188,115137.7516741484,115137.7516741484,115137.7516741484,138034.2623133619,121192.31245834593,72180.73261915309,54457.310932436485,22896.510639213495,0.0,77353.82157164998,19462.03404333147,1501.3009951650847,0.0,0.878744712938566,2.808099919148874,0.0014959713701933424,334066.9292964348,1556596.1960291383,4.659533942217579,1556596.1960291383,4.659533942217579,0.85,0.11220284325366611,4.698906859688992,1.3096718347026037,1.0,0.0,4.698906859687212,1.296188655283357,1.2963381528548423,3.6251720307348116,21922.857521038888,2235.509324900847,1603.0968420496806,1603.0968420496806,9.033431564597521,4.18117834213783,1.0204537285247683,3.160724613613062,4.558897178011107,4.558897178011107,1.3025420508603163,0.0,0.0,0.00011533027100969329,3.1724877690153144e-05,8.360539331954016e-05,0.00039285395617618345,0.10362291273442312,0.0918579377810275,0.011764974953395627,0.09236662736362893,0.09736237892576263,0.014840464327903476,0.4746832940054383,0.4746832940054383,0.060796455915242374,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22896.510639213495,19462.03404333147,0.85,0.8845661438885216,0.6973554111819993,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920472101247406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16450.784659573834,1501.3009951650847,0.4746832940054383,0.060796455915242374,6.113110376966115,4.558897178011107
4857.0,-36.5915354012438,4.18117834213783,34.966135613108456,24.786787304934137,3.470900719022674,-32.72923895365507,-47.77821603985501,-0.8781422608188857,-6.5245873639801175,-6.524587363980317,40.04782172332028,53941.21595625678,14480.751166737738,14480.751166737738,68421.96712299452,100652.85898007071,100652.85898007071,14480.751166737738,115133.61014680845,115133.61014680845,115133.61014680845,138014.15695753755,121188.88537834643,72178.84252681289,54455.603168370595,22880.5468107291,0.0,77336.14997909969,19448.464789119735,1500.3009951650847,0.0,0.878744712938566,2.80818268914659,0.0014959713701933424,334066.9292964348,1556596.1960291383,4.659533942217579,1556596.1960291383,4.659533942217579,0.8499999999999999,0.11220284325366611,4.698906859688992,1.3096622187970208,1.0,0.0,4.698906859687359,1.296188655283357,1.2963381528548423,3.6251720307348116,21922.23758578872,2235.4461090982877,1603.0968420496806,1603.0968420496806,9.032985897609901,4.18117834213783,1.019663266414602,3.161515075723228,4.557532475248004,4.557532475248004,1.302152135785144,0.0,0.0,0.00011533027100969329,3.172639871132856e-05,8.360387229836473e-05,0.0003928468090393485,0.10361623346805379,0.09185465138016005,0.011761582087893747,0.09230782370809315,0.09736237892576263,0.014840464327903476,0.47466631126418735,0.47466631126418735,0.060778923009415675,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22880.5468107291,19448.464789119735,0.85,0.8847345923153112,0.6974903194797588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920472101247406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16450.564941727123,1500.3009951650847,0.47466631126418735,0.060778923009415675,6.113110376966115,4.557532475248004
4858.0,-36.5915354012438,4.18117834213783,34.966135613108456,24.786056263279193,3.470900719022674,-32.72923895365507,-47.77782006477935,-0.8781422608188857,-6.5245873639801175,-6.524587363980317,40.04782172332028,53939.32586310832,14480.036339858276,14480.036339858276,68419.3622029666,100649.40706615821,100649.40706615821,14480.036339858276,115129.44340601648,115129.44340601648,115129.44340601648,137994.02323779344,121185.43346443391,72176.95243366444,54453.867811966076,22864.579831776977,0.0,77318.44764374306,19434.89285701043,1499.3009951650847,0.0,0.878744712938566,2.8082659679688846,0.0014959713701933424,334066.9292964348,1556596.1960291383,4.659533942217579,1556596.1960291383,4.659533942217579,0.85,0.11220284325366611,4.698906859688992,1.3096525550866502,1.0,0.0,4.698906859687506,1.296188655283357,1.2963381528548423,3.6251720307348116,21921.613158254135,2235.382435210203,1603.0968420496806,1603.0968420496806,9.032539993868651,4.18117834213783,1.0188724136601524,3.1623059284776778,4.5561677724849,4.5561677724849,1.3017622207099715,0.0,0.0,0.00011533027100969329,3.17279198001088e-05,8.360235120958449e-05,0.0003928396615848449,0.10360959996057413,0.09185137721227399,0.011758222748300141,0.09224903314007346,0.09736237892576263,0.014840464327903476,0.47464939173785325,0.47464939173785325,0.06076156335142098,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22864.579831776977,19434.89285701043,0.85,0.8849034646714533,0.6976255668199945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920472101247406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16450.345223880417,1499.3009951650847,0.47464939173785325,0.06076156335142098,6.113110376966115,4.5561677724849
4859.0,-36.5915354012438,4.18117834213783,34.966135613108456,24.785330495238327,3.470900719022674,-32.72923895365507,-47.777426010556496,-0.8781422608188857,-6.5245873639801175,-6.524587363980317,40.04782172332028,53937.444812665286,14479.321133138477,14479.321133138477,68416.76594580377,100645.97998615871,100645.97998615871,14479.321133138477,115125.30111929719,115125.30111929719,115125.30111929719,137973.91936300584,121182.00638443441,72175.0713832214,54452.15000134779,22848.618243708668,0.0,77300.76824505646,19421.325507152367,1498.3009951650847,0.0,0.878744712938566,2.8083487629344863,0.0014959713701933424,334066.9292964348,1556596.1960291383,4.659533942217579,1556596.1960291383,4.659533942217579,0.85,0.11220284325366611,4.698906859688992,1.3096429391810673,1.0,0.0,4.698906859686033,1.296188655283357,1.2963381528548423,3.6251720307348116,21920.993223003967,2235.3192194076437,1603.0968420496806,1603.0968420496806,9.032093853185792,4.18117834213783,1.0180811699761128,3.1630971721617174,4.554803069721797,4.554803069721797,1.3013723056347992,0.0,0.0,0.00011533027100969329,3.172943357728944e-05,8.360083743240386e-05,0.00039283254848686673,0.1036030030602062,0.09184811283077304,0.011754890229433152,0.09219022303918,0.09736237892576263,0.014840464327903476,0.4746325227834527,0.4746325227834527,0.06074434229169189,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22848.618243708668,19421.325507152367,0.85,0.8850722638216362,0.697760786046453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920472101247406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16450.12550603371,1498.3009951650847,0.4746325227834527,0.06074434229169189,6.113110376966115,4.554803069721797
4860.0,-36.591683536833614,4.181137981945589,34.966163991895336,24.777780810277932,3.47088820841525,-32.729331655567435,-47.77758453330023,-0.8851604562981122,-6.524576763928508,-6.524576763928816,40.04780382332535,53937.47674883536,14478.536627033738,14478.536627033738,68416.0133758691,100610.38941934072,100610.38941934072,14478.536627033738,115088.92604637446,115088.92604637446,115088.92604637446,137916.06545739548,121179.49634111149,72175.36501184305,54449.03481029826,22827.139411021028,0.0,77276.17422131929,19403.068499367873,1497.3009951650847,0.0,0.8787448382726281,2.809076307171227,0.0014959713701933424,334067.0691031882,1556595.423459327,4.659529679588139,1556595.423459327,4.659529679588139,0.85,0.11220279159820834,4.698906859688992,1.3096446403721353,1.0,0.0,4.698906859688655,1.296222071169756,1.296371570160564,3.6250785758095714,21920.539173394518,2235.2729192328184,1603.0968420496806,1603.0968420496806,9.031604484057146,4.181137981945589,1.0172642352315115,3.163873746714078,4.553438366958693,4.553438366958693,1.3009823905596265,0.0,0.0,0.00011532839277084363,3.172882459692529e-05,8.359956817391834e-05,0.00039282658435946244,0.10359635813125595,0.0918447877343406,0.011751570396915347,0.09215257364012641,0.09736232817492783,0.01484046342328051,0.4746156942865989,0.4746156942865989,0.06072723211057529,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22827.139411021028,19403.068499367873,0.85,0.8853442094574369,0.6979832696473586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920472101247406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16449.905788187,1497.3009951650847,0.4746156942865989,0.06072723211057529,6.113110376966115,4.553438366958693
4861.0,-36.591683536833614,4.181137981945589,34.966163991895336,24.777039291244023,3.47088820841525,-32.729331655567435,-47.777182900439925,-0.8851604562981122,-6.524576763928508,-6.524576763928816,40.04780382332535,53935.5595238271,14477.814273883372,14477.814273883372,68413.37379771048,100606.88783761428,100606.88783761428,14477.814273883372,115084.70211149765,115084.70211149765,115084.70211149765,137895.87383858068,121175.99475938505,72173.4477868348,54447.27441394472,22811.17172708302,0.0,77258.44614102773,19389.495968020565,1496.3009951650847,0.0,0.8787448382726281,2.8091607828875063,0.0014959713701933424,334067.0691031882,1556595.423459327,4.659529679588139,1556595.423459327,4.659529679588139,0.8499999999999999,0.11220279159820834,4.698906859688992,1.3096348370937632,1.0,0.0,4.698906859687329,1.296222071169756,1.296371570160564,3.6250785758095714,21919.90576129329,2235.2083291739063,1603.0968420496806,1603.0968420496806,9.031153885483548,4.181137981945589,1.0164651447338127,3.1646728372117767,4.5520614888709305,4.5520614888709305,1.300588996820266,0.0,0.0,0.00011532839277084363,3.173036752923174e-05,8.359802524161188e-05,0.0003928193342642636,0.10358981395001285,0.09184153744765992,0.01174827650235293,0.092093797249305,0.09736232817492783,0.01484046342328051,0.47459889815578254,0.47459889815578254,0.060710210632348674,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22811.17172708302,19389.495968020565,0.85,0.8855131990724815,0.6981186163823825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920481461650086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16449.683102690644,1496.3009951650847,0.47459889815578254,0.060710210632348674,6.113110376966115,4.5520614888709305
4862.0,-36.591683536833614,4.181137981945589,34.966163991895336,24.77631348827856,3.47088820841525,-32.729331655567435,-47.77678881129248,-0.8851604562981122,-6.524576763928508,-6.524576763928816,40.04780382332535,53933.67847206731,14477.09789052448,14477.09789052448,68410.77636259179,100603.4607576267,100603.4607576267,14477.09789052448,115080.55864815119,115080.55864815119,115080.55864815119,137875.77764061562,121172.56767939747,72171.566735075,54445.55660480274,22795.218992464434,0.0,77240.77559726717,19375.93614359477,1495.3009951650847,0.0,0.8787448382726281,2.809243654166626,0.0014959713701933424,334067.0691031882,1556595.423459327,4.659529679588139,1556595.423459327,4.659529679588139,0.85,0.11220279159820834,4.698906859688992,1.3096252211881807,1.0,0.0,4.698906859686887,1.296222071169756,1.296371570160564,3.6250785758095714,21919.285826045278,2235.1451133715673,1603.0968420496806,1603.0968420496806,9.030707010821889,4.181137981945589,1.0156726877533773,3.165465294192212,4.55069671884084,4.55069671884084,1.300199062525954,0.0,0.0,0.00011532839277084363,3.173188154885471e-05,8.359651122198891e-05,0.0003928122200270715,0.10358328851159697,0.09183829217160468,0.011744996339992295,0.0920349645930949,0.09736232817492783,0.01484046342328051,0.47458212791779614,0.47458212791779614,0.06069326011643405,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22795.218992464434,19375.93614359477,0.85,0.8856821521224109,0.6982539734359622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920481461650086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16449.463379906083,1495.3009951650847,0.47458212791779614,0.06069326011643405,6.113110376966115,4.55069671884084
4863.0,-36.591683536833614,4.181137981945589,34.966163991895336,24.775587720237695,3.47088820841525,-32.729331655567435,-47.7763909502886,-0.8851604562981122,-6.524576763928508,-6.524576763928816,40.04780382332535,53931.77933245919,14476.38112607828,14476.38112607828,68408.16045853747,100600.0336776391,100600.0336776391,14476.38112607828,115076.41480371739,115076.41480371739,115076.41480371739,137855.6821758515,121169.14059940989,72169.66759546689,54443.85889327,22779.267372134123,0.0,77223.12626540412,19362.377266314004,1494.3009951650847,0.0,0.8787448382726281,2.809326537957963,0.0014959713701933424,334067.0691031882,1556595.423459327,4.659529679588139,1556595.423459327,4.659529679588139,0.85,0.11220279159820834,4.698906859688992,1.3096156052825974,1.0,0.0,4.6989068596899815,1.296222071169756,1.296371570160564,3.6250785758095714,21918.665890797267,2235.0818975692277,1603.0968420496806,1603.0968420496806,9.030259898440782,4.181137981945589,1.014879838660046,3.1662581432855434,4.549331948810749,4.549331948810749,1.2998091282316424,0.0,0.0,0.00011532839277084363,3.1733410127208395e-05,8.359498264363523e-05,0.0003928050373797598,0.10357677806744284,0.09183505090404975,0.01174172716339308,0.09197612871517309,0.09736232817492783,0.01484046342328051,0.47456537839407364,0.47456537839407364,0.060676366370369016,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22779.267372134123,19362.377266314004,0.85,0.8858507000018239,0.6983889663713417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920481461650086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16449.243657121522,1494.3009951650847,0.47456537839407364,0.060676366370369016,6.113110376966115,4.549331948810749
4864.0,-36.591820307809286,4.1811003930230015,34.966184404410846,24.769381794054084,3.4708707050641796,-32.72942289168571,-47.77645451305432,-0.8907928736491658,-6.5245667351227326,-6.524566735123008,40.04777436985721,53931.41337116518,14475.599594233783,14475.599594233783,68407.01296539896,100570.81180311213,100570.81180311213,14475.599594233783,115046.41139734592,115046.41139734592,115046.41139734592,137805.32350909998,121166.43208305434,72169.5165896114,54441.0172149366,22758.912111754056,0.0,77199.92932669065,19345.075294990947,1493.3009951650847,0.0,0.8787450044056349,2.809927197436771,0.0014959713701933424,334067.20137567923,1556594.152238351,4.659524029381934,1556594.152238351,4.659524029381934,0.85,0.11220274235978236,4.698906859688992,1.3096150184376167,1.0,0.0,4.698906859690909,1.2962488906392822,1.2963983904753296,3.62500357271017,21918.175938778433,2235.0319363675094,1603.0968420496806,1603.0968420496806,9.029772384633752,4.1811003930230015,1.0140630949072174,3.167037298115784,4.547967178780658,4.547967178780658,1.2994191939373307,0.0,0.0,0.00011532665865114135,3.1733165915059824e-05,8.359349273608152e-05,0.0003927980364429354,0.10357016071739794,0.09183170741805165,0.011738453299346297,0.09193424699266413,0.09736227980189159,0.01484046255789077,0.47454864544176234,0.47454864544176234,0.06065951804018366,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22758.912111754056,19345.075294990947,0.85,0.8861020154036374,0.6985940769834261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920481461650086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16449.02393433696,1493.3009951650847,0.47454864544176234,0.06065951804018366,6.113110376966115,4.547967178780658
4865.0,-36.591955780919875,4.181062629845305,34.966204485225376,24.763160466123395,3.470851955511171,-32.72951783821607,-47.77651479290796,-0.8964274995377858,-6.524556636836337,-6.524556636836537,40.04774388515027,53931.03826834182,14474.81139433522,14474.81139433522,68405.84966267704,100541.52315496939,100541.52315496939,14474.81139433522,115016.3345493046,115016.3345493046,115016.3345493046,137754.8975566431,121163.66133765693,72169.33279387515,54438.1428264242,22738.56300733847,0.0,77176.70583376267,19327.7785562377,1492.3009951650847,0.0,0.878745174831751,2.8105295947951587,0.0014959713701933424,334067.3345646103,1556592.8365096091,4.659518233167919,1556592.8365096091,4.659518233167919,0.85,0.11220269271616583,4.698906859688992,1.3096142810350284,1.0,0.0,4.698906859687619,1.2962757216996248,1.2964252224035184,3.624928540301575,21917.674729953033,2234.9808272909745,1603.0968420496806,1603.0968420496806,9.029280711343727,4.181062629845305,1.0132392678207172,3.1678233620245875,4.546591069425586,4.546591069425586,1.2990260198358818,0.0,0.0,0.00011532494101080973,3.173293431767571e-05,8.359200669313401e-05,0.00039279105366553553,0.103563549130568,0.09182836309294434,0.011735186037623661,0.09189239620409294,0.09736223103148849,0.014840461684677342,0.47453192574657993,0.47453192574657993,0.06064270604270204,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22738.56300733847,19327.7785562377,0.85,0.8863535819994972,0.6987994328820976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920490103954855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16448.801471573854,1492.3009951650847,0.47453192574657993,0.06064270604270204,6.113110376966115,4.546591069425586
4866.0,-36.591955780919875,4.181062629845305,34.966204485225376,24.76242418577897,3.470851955511171,-32.72951783821607,-47.776116931904085,-0.8964274995377858,-6.524556636836337,-6.524556636836537,40.04774388515027,53929.13912812542,14474.0874610174,14474.0874610174,68403.22658914281,100538.0464071781,100538.0464071781,14474.0874610174,115012.1338681955,115012.1338681955,115012.1338681955,137734.74796281836,121160.18458986565,72167.43365365874,54436.389929118784,22722.614094622862,0.0,77159.00402374164,19314.221980429433,1491.3009951650847,0.0,0.878745174831751,2.810613692404144,0.0014959713701933424,334067.3345646103,1556592.8365096091,4.659518233167919,1556592.8365096091,4.659518233167919,0.85,0.11220269271616583,4.698906859688992,1.3096045255614448,1.0,0.0,4.6989068596887975,1.2962757216996248,1.2964252224035184,3.624928540301575,21917.045810140226,2234.916695317996,1603.0968420496806,1603.0968420496806,9.028829127073312,4.181062629845305,1.0124385785662646,3.16862405127904,4.545214844855353,4.545214844855353,1.2986328128158153,0.0,0.0,0.00011532494101080973,3.173446294304374e-05,8.359047806776599e-05,0.00039278387079730786,0.10355706797033477,0.0918251296575264,0.011731938312808379,0.09183356634139264,0.09736223103148849,0.014840461684677342,0.47451521665710067,0.47451521665710067,0.06062592311138341,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22722.614094622862,19314.221980429433,0.85,0.8865229334491578,0.6989351380369238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920498664259574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16448.579030252276,1491.3009951650847,0.47451521665710067,0.06062592311138341,6.113110376966115,4.545214844855353
4867.0,-36.60211857922694,4.176535615509356,34.96512984151498,24.74879912277686,3.4628228160538446,-32.74663914339021,-47.79271603384984,-0.9096987461749372,-6.522761929049182,-6.522761929049494,40.03026439113944,53958.64998485636,14464.822505705275,14464.822505705275,68423.47249056163,100511.5987681585,100511.5987681585,14464.822505705275,114976.42127386377,114976.42127386377,114976.42127386377,137671.70688738234,121158.48507280568,72164.08234893392,54438.22524874639,22695.28561351857,0.0,77133.51086226496,19290.992771490783,1490.3009951650847,0.0,0.8788212698247401,2.8115203504300808,0.0014959713701933424,334091.0060960938,1555838.5549049785,4.656930376801213,1555838.5549049785,4.656930376801213,0.85,0.11219315350289107,4.698906859688992,1.3096163992816585,1.0,0.0,4.698906859687913,1.2963391812933192,1.296488522358277,3.6247510894494694,21916.738379168703,2234.885346083393,1603.0968420496806,1603.0968420496806,9.023049716204854,4.176535615509356,1.0089886288302674,3.1675469866790884,4.543849949238429,4.543849949238429,1.2982428426395511,0.0,0.0,0.00011519615596625948,3.167074533724067e-05,8.352541062901881e-05,0.0003924781249630363,0.10348469861382317,0.09176346707191409,0.01172123154190908,0.09180954055063072,0.09735285892800624,0.014840294574884819,0.47449851605218396,0.47449851605218396,0.06060916343299517,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22695.28561351857,19290.992771490783,0.85,0.8870784141116488,0.6995487354544089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920498664259574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16448.359298392912,1490.3009951650847,0.47449851605218396,0.06060916343299517,6.113110376966115,4.543849949238429
4868.0,-36.62493663620128,4.168895280520395,34.97307451359185,25.666554341465257,4.435685747201485,-32.73468332298662,-47.7187103946693,0.03573192737521329,-5.934379748811693,-5.934379748812022,40.16227619581216,53493.74492644262,13657.677697744537,13657.677697744537,67151.42262418715,100251.32857420092,100251.32857420092,13657.677697744537,113909.00627194546,113909.00627194546,113909.00627194546,137059.41406737137,121027.73789121633,71863.36844794899,54627.07715918593,23150.407795425923,0.0,77777.48495461185,19677.846626112034,1489.3009951650847,0.0,0.8814726552127553,2.8491569166295694,0.0014959713701933424,341922.9148005166,1561542.017588319,4.566941699415929,1561542.017588319,4.566941699415929,0.85,0.10998620166614079,4.698906859688992,1.308074928405695,1.0,0.0,4.698906859688806,1.2918534600092617,1.2920019113689156,3.6373373646073635,21893.087111401648,2232.473587963438,1603.0968420496806,1603.0968420496806,8.519558731263023,4.168895280520395,1.176300758644695,2.9925945218757004,4.541119404296826,4.541119404296826,1.2974626869419503,0.0,0.0,0.00011490748457265329,3.195574205291354e-05,8.295174251973974e-05,0.0003897825119491601,0.1032979598413444,0.09160038016043062,0.011697579680913776,0.09325663148326982,0.0951942270569285,0.014791974609212288,0.47448182223491725,0.47448182223491725,0.060592422356951246,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23150.407795425923,19677.846626112034,0.85,0.8633786842474311,0.6877793098820263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921140860741957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16447.935971807463,1489.3009951650847,0.47448182223491725,0.060592422356951246,6.113110376966115,4.541119404296826
4869.0,-36.62650272434481,4.168726811086768,34.97337510616394,25.657698965538316,4.435554926918621,-32.73472388958178,-47.717993427626766,0.028960066652246784,-5.9343036449653255,-5.934303644965594,40.161556901558015,53482.66071555787,13655.516885297446,13655.516885297446,67138.17760085531,100210.12796627628,100210.12796627628,13655.516885297446,113865.64485157373,113865.64485157373,113865.64485157373,137023.10549837668,121017.8952535986,71859.48701689411,54620.453596338324,23157.460646802963,0.0,77777.91424314129,19683.84154978252,1490.3009951650847,0.0,0.8814757450954761,2.8500579883523116,0.0014959713701933424,341923.93705559085,1561510.8983176725,4.5668370333013515,1561510.8983176725,4.5668370333013515,0.85,0.10998586639353143,4.698906859688992,1.3080558422068136,1.0,0.0,4.69890685968641,1.291885524990247,1.2920339544693402,3.6372470848177247,21891.306645811484,2232.2920310005443,1603.0968420496806,1603.0968420496806,8.518210832377312,4.168726811086768,1.1741808525383766,2.9945459585483913,4.5374421292676725,4.5374421292676725,1.2964120369336207,0.0,0.0,0.00011488769649744814,3.1958514693998076e-05,8.292918180345007e-05,0.00038967650124462706,0.1032887869215535,0.0915947444809812,0.011694042440572292,0.09334908948302076,0.09519389918687333,0.014791967206658097,0.47446513384777056,0.47446513384777056,0.06057569616278278,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23157.460646802963,19683.84154978252,0.85,0.863203626044469,0.687633002710331,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922582951219987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16447.25877944677,1490.3009951650847,0.47446513384777056,0.06057569616278278,6.113110376966115,4.5374421292676725
4870.0,-36.629221948359685,4.168425018864641,34.97384289642872,25.662175460625463,4.435283070143471,-32.73478799339963,-47.71727848621083,0.0344386913166384,-5.934164248245793,-5.934164248246113,40.16013786054012,53465.94493941292,13654.205178277878,13654.205178277878,67120.15011769079,100232.54310173355,100232.54310173355,13654.205178277878,113886.74828001142,113886.74828001142,113886.74828001142,137048.42164300062,121013.15552105164,71855.30744448534,54619.83119618477,23161.673362989204,0.0,77781.50455917398,19687.42235854082,1490.3497353189389,0.0,0.8814817838666237,2.849641603505219,0.0014959713701933424,341925.8094902224,1561449.5068458242,4.566632478471838,1561449.5068458242,4.566632478471838,0.8499999999999999,0.10998524536268521,4.698906859688992,1.3080358152976261,1.0,0.0,4.698906859686939,1.2918596879861326,1.2920080701178924,3.6373198292254725,21890.449260724865,2232.2046020531848,1603.0968420496806,1603.0968420496806,8.517392599201896,4.168425018864641,1.1732187932772637,2.995206225587377,4.536006133122728,4.536006133122728,1.2960017523207796,0.0,0.0,0.00011485334561920855,3.196127972368964e-05,8.28920658955189e-05,0.00038950209705024573,0.10327698183855026,0.09158677250529276,0.011690209333257498,0.09333914342958746,0.09519329186202855,0.014791953500656664,0.47444844980471984,0.47444844980471984,0.06055898187411467,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23161.673362989204,19687.42235854082,0.85,0.8629320106122101,0.6873863554379761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922681937236333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16447.006574259754,1490.3497353189389,0.47444844980471984,0.06055898187411467,6.113110376966115,4.536006133122728
4871.0,-36.64746024077247,4.1618186559717,34.98695520011592,25.693446210958086,4.4989818594187305,-32.749933900782864,-47.72901545567436,0.06755282663609755,-5.920766295610804,-5.920766295611143,40.25634444691613,53432.753428374686,13626.433723084652,13626.433723084652,67059.18715145934,100079.3765023106,100079.3765023106,13626.433723084652,113705.81022539525,113705.81022539525,113705.81022539525,136892.49222248886,121004.39952931508,71836.71021281325,54630.76590722425,23186.681997093616,0.0,77817.44790431787,19708.679697529573,1490.2133683968536,0.0,0.881193255387499,2.8527602307798063,0.0014959713701933424,342105.81394860573,1565615.7904880936,4.576408019547118,1565615.7904880936,4.576408019547118,0.85,0.10993901620026553,4.698906859688992,1.3079705227492378,1.0,0.0,4.698906859690581,1.2917035917074489,1.291851658606327,3.6377593821487357,21888.865361916418,2232.043089323716,1603.0968420496806,1603.0968420496806,8.500068970045644,4.1618186559717,1.1717311264101031,2.990087529561597,4.534529637154198,4.534529637154198,1.2955798963297709,0.0,0.0,0.00011462319352144587,3.19159151490355e-05,8.270727837241037e-05,0.0003886337976903261,0.10360809946144946,0.09188291333091811,0.011725186130531345,0.093402160640579,0.09514812428587863,0.014790891914386902,0.47443176923694597,0.47443176923694597,0.06054227710984685,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23186.681997093616,19708.679697529573,0.85,0.8617500182467229,0.6866423259482126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922853811293724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16446.731215714513,1490.2133683968536,0.47443176923694597,0.06054227710984685,6.113110376966115,4.534529637154198
4872.0,-36.66073808847357,4.159193899541831,34.99006810741466,25.68656114107,4.493596482419991,-32.754769998645315,-47.733020154386736,0.06249068437731219,-5.918676136206955,-5.918676136207251,40.23283597705272,53386.91974498886,13618.379876312363,13618.379876312363,67005.29962130122,100072.26394866846,100072.26394866846,13618.379876312363,113690.64382498083,113690.64382498083,113690.64382498083,136880.7520768354,120995.75419605411,71830.73240913736,54627.801985463055,23190.108251854566,0.0,77817.91023731761,19711.59201407638,1491.2133683968536,0.0,0.8812922230246727,2.853367654140343,0.0014959713701933424,342133.90241349407,1564596.967549371,4.573054457662136,1564596.967549371,4.573054457662136,0.85,0.10992983456713681,4.698906859688992,1.307952703102492,1.0,0.0,4.698906859686599,1.2917278720591359,1.2918757256401425,3.6376910039097416,21887.301480466696,2231.8836177967705,1603.0968420496806,1603.0968420496806,8.495045039762061,4.159193899541831,1.1686452592104075,2.990548640331424,4.531150759379602,4.531150759379602,1.2946145026798863,0.0,0.0,0.00011445590607454216,3.190045024636448e-05,8.255545582817769e-05,0.0003879203976957757,0.10351298774095091,0.09180106536949459,0.011711922371456324,0.09349523801786204,0.09513915209897847,0.014790682468158341,0.47441509144939353,0.47441509144939353,0.06052557996509927,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23190.108251854566,19711.59201407638,0.85,0.8610524160435344,0.6860492601533155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924006699411372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16446.14486785823,1491.2133683968536,0.47441509144939353,0.06052557996509927,6.113110376966115,4.531150759379602
4873.0,-36.66397218785389,4.158817091432932,34.99085175376675,25.689798057451867,4.493139870783775,-32.75516306386904,-47.732220276351995,0.06751312275780297,-5.918489506906383,-5.9184895069067585,40.23077967882227,53367.281702149136,13616.52798252333,13616.52798252333,66983.80968467247,100089.69713305558,100089.69713305558,13616.52798252333,113706.22511557891,113706.22511557891,113706.22511557891,136914.0195391224,120987.3139681006,71824.50821606579,54625.33972448312,23207.79442354351,0.0,77833.13414802663,19726.625260011984,1492.2133683968536,0.0,0.8813008978258862,2.8530723246427794,0.0014959713701933424,342136.41050673986,1564507.8744053773,4.572760531649283,1564507.8744053773,4.572760531649283,0.8500000000000001,0.10992902102518179,4.698906859688992,1.307922933907248,1.0,0.0,4.698906859688411,1.29170421132783,1.291852009609699,3.6377576371440856,21885.774701159356,2231.727929635437,1603.0968420496806,1603.0968420496806,8.49388984205943,4.158817091432932,1.167230035663935,2.9915870557689974,4.528961988949878,4.528961988949878,1.2939891396999652,0.0,0.0,0.00011441519385261398,3.190353857160619e-05,8.25116552810078e-05,0.00038771458300422096,0.10349877525821284,0.09179096001841866,0.01170781523979418,0.09354917282251622,0.0951383571000813,0.014790663925100499,0.4743984158860182,0.4743984158860182,0.06050888891596786,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23207.79442354351,19726.625260011984,0.85,0.8606078942841949,0.6856627615772583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924846134826881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16445.65728630126,1492.2133683968536,0.4743984158860182,0.06050888891596786,6.113110376966115,4.528961988949878
4874.0,-36.66720793526685,4.15843987304969,34.99161790310282,25.693730951193743,4.492690429500649,-32.755097503139204,-47.73135994384063,0.07255545702932978,-5.918301968026128,-5.9183019680264,40.22872930853504,53347.347126136556,13615.009547514564,13615.009547514564,66962.35667365111,100110.38278097312,100110.38278097312,13615.009547514564,113725.39232848768,113725.39232848768,113725.39232848768,136935.66142505134,120982.0661178608,71820.16088110898,54624.339151946464,23210.269096563658,0.0,77834.60824851012,19728.728732079107,1492.191133358604,0.0,0.881309554953479,2.852703109917829,0.0014959713701933424,342138.9308382909,1564419.0419183483,4.572467208234066,1564419.0419183483,4.572467208234066,0.85,0.10992820477386518,4.698906859688992,1.3079020811291415,1.0,0.0,4.698906859689506,1.2916804574223504,1.2918282003868393,3.637824535230663,21884.825401069564,2231.6311279661827,1603.0968420496806,1603.0968420496806,8.492942653487319,4.15843987304969,1.1661854620308256,2.9922544110188642,4.52744697500293,4.52744697500293,1.2935562785722658,0.0,0.0,0.00011437447426729605,3.190686062067698e-05,8.246761364661907e-05,0.00038750763546627985,0.10348458606322733,0.09178087414890579,0.011703711914321548,0.09353659171259554,0.09513755944125202,0.014790645332613166,0.47438174210198464,0.47438174210198464,0.06049220274332941,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23210.269096563658,19728.728732079107,0.85,0.8603159722967177,0.6853936613364751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925050610963446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16445.37047190739,1492.191133358604,0.47438174210198464,0.06049220274332941,6.113110376966115,4.52744697500293
4875.0,-36.681233014911605,4.15554315692409,34.994172867254115,25.682638654857897,4.486315576727137,-32.76145619582527,-47.737693519424624,0.062127800815863415,-5.915934311738113,-5.915934311738454,40.20317066794918,53308.98038270636,13607.140925700496,13607.140925700496,66916.12130840686,100088.07462757394,100088.07462757394,13607.140925700496,113695.21555327444,113695.21555327444,113695.21555327444,136887.7820206442,120978.88830580139,71817.9884391967,54623.2220740052,23192.566467369757,0.0,77815.78854137496,19713.681497264293,1492.0604202471682,0.0,0.8814175992900924,2.8536459069652325,0.0014959713701933424,342170.750981738,1563312.0312499,4.568806733961126,1563312.0312499,4.568806733961126,0.85,0.10991774719561985,4.698906859688992,1.3079061758564787,1.0,0.0,4.698906859685695,1.2917301230223686,1.2918776438707646,3.6376846648853927,21884.25055667891,2231.5725101516737,1603.0968420496806,1603.0968420496806,8.488034265168118,4.15554315692409,1.1640165337588604,2.99152662316523,4.525931209276373,4.525931209276373,1.2931232026503923,0.0,0.0,0.00011419813324779719,3.1882411945694845e-05,8.231572130210234e-05,0.000386793907486696,0.10338171946313976,0.09169213679829694,0.011689582664842829,0.09357077844468467,0.09512733818393694,0.014790409011682904,0.47436506974142445,0.47436506974142445,0.060475520471885306,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23192.566467369757,19713.681497264293,0.85,0.8599298749356924,0.6850663776845461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49252551967727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16445.083516694624,1492.0604202471682,0.47436506974142445,0.060475520471885306,6.113110376966115,4.525931209276373
4876.0,-36.68342397876394,4.155283301325862,34.994612381509675,25.674255040381126,4.485969318733222,-32.76189089487802,-47.73767483476547,0.055245744049020176,-5.91580731972698,-5.915807319727293,40.20188218564898,53298.17481988586,13605.482441106826,13605.482441106826,66903.65726099268,100050.11747081611,100050.11747081611,13605.482441106826,113655.59991192294,113655.59991192294,113655.59991192294,136834.47221022344,120971.79182803108,71815.4749355794,54618.12988050187,23178.872298300495,0.0,77797.00217880236,19702.04145355542,1491.6912740421672,0.0,0.8814230851314,2.8544797573338783,0.0014959713701933424,342172.4577579911,1563256.2394349005,4.568620892744522,1563256.2394349005,4.568620892744522,0.8499999999999999,0.10991719436475071,4.698906859688992,1.3078949010698127,1.0,0.0,4.698906859687632,1.2917627189407077,1.291910207954224,3.637592872739249,21882.966852556896,2231.4416087610853,1603.0968420496806,1603.0968420496806,8.486999714696703,4.155283301325862,1.1626160504138756,2.9926672509119863,4.5236547663669,4.5236547663669,1.2924727903905429,0.0,0.0,0.00011417060836637717,3.188248404609658e-05,8.22881243202806e-05,0.0003866642318395071,0.10337040549873833,0.09168459708441276,0.011685808414325568,0.09357554588794757,0.09512679783244549,0.01479039653230522,0.47434839851964294,0.47434839851964294,0.06045884132139669,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23178.872298300495,19702.04145355542,0.85,0.859977317727831,0.6850929126727742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492614202037487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16444.580307334563,1491.6912740421672,0.47434839851964294,0.06045884132139669,6.113110376966115,4.5236547663669
4877.0,-36.685591356804544,4.155021058415504,34.99503726712831,25.668352364469342,4.48558454263762,-32.762409884287585,-47.738043673429615,0.050100316461895826,-5.91567871393022,-5.915678713930536,40.20055819763177,53289.33449691443,13604.212559685526,13604.212559685526,66893.54705659996,100024.0570907861,100024.0570907861,13604.212559685526,113628.26965047163,113628.26965047163,113628.26965047163,136799.50791333793,120968.20997160423,71814.41729501807,54615.325196206846,23171.238262866293,0.0,77786.56345907314,19695.55252343635,1491.5631946821288,0.0,0.8814287120106341,2.855060811982863,0.0014959713701933424,342174.18623038294,1563198.9117751524,4.568430275224397,1563198.9117751524,4.568430275224397,0.85,0.1099166335670451,4.698906859688992,1.3078912525204944,1.0,0.0,4.698906859689176,1.2917871044216973,1.2919345610518973,3.6375242047276686,21882.318919313322,2231.3755379577456,1603.0968420496806,1603.0968420496806,8.486207572021355,4.155021058415504,1.1616499428679221,2.993371115547582,4.522168948522975,4.522168948522975,1.2920482710065642,0.0,0.0,0.00011414338581904743,3.188106079864973e-05,8.22623250203977e-05,0.00038654300333231217,0.10335896095521638,0.09167694090683533,0.011682020048381049,0.09358715525853187,0.0951262496885062,0.014790383878538902,0.4743317282088844,0.4743317282088844,0.060442164667672466,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23171.238262866293,19695.55252343635,0.85,0.859962750402202,0.6850712015957904,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4926280567097214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16444.313707258225,1491.5631946821288,0.4743317282088844,0.060442164667672466,6.113110376966115,4.522168948522975
