time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4878.0,-36.68858853418297,4.154648518009759,34.99559343077272,25.670817761588864,4.485031067720228,-32.763122837957674,-47.73804779453201,0.0535640483613578,-5.915492144975303,-5.915492144975626,40.19861587690176,53274.69465848082,13602.714441567885,13602.714441567885,66877.40910004871,100038.30513317154,100038.30513317154,13602.714441567885,113641.01957473942,113641.01957473942,113641.01957473942,136811.8855682896,120963.48749019364,71810.56216486538,54614.36147258696,23170.865993550204,0.0,77785.22746613716,19695.236094517673,1491.4334890922244,0.0,0.8814369553940604,2.854822254309641,0.0014959713701933424,342176.6937445383,1563114.81366087,4.568151023248409,1563114.81366087,4.568151023248409,0.85,0.10991581865602376,4.698906859688992,1.3078738653147592,1.0,0.0,4.6989068596881856,1.2917708050278653,1.2919182111790992,3.6375701025288536,21881.46465483887,2231.288427224268,1603.0968420496806,1603.0968420496806,8.48527305697626,4.154648518009759,1.1606225473786536,2.994025970631106,4.5206819774138935,4.5206819774138935,1.2916234221182552,0.0,0.0,0.00011410575076021881,3.1881044896776315e-05,8.22247058634425e-05,0.00038636623441763967,0.1033451856602299,0.09166721678404091,0.011677968876188995,0.0935720729766639,0.09512545315326718,0.014790365502756591,0.4743150586269443,0.4743150586269443,0.06042549001135976,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23170.865993550204,19695.236094517673,0.85,0.859770052471248,0.6848947595052454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4926417624830124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16444.047506652187,1491.4334890922244,0.4743150586269443,0.06042549001135976,6.113110376966115,4.5206819774138935
4879.0,-36.692666583057004,4.154080913990427,34.997082785256694,25.67255023112523,4.484919406504406,-32.764093972304615,-47.73832324482498,0.05632329722822001,-5.9152136906115516,-5.91521369061191,40.197546237014826,53256.06371400458,13600.811530525443,13600.811530525443,66856.87524453002,100047.00355735113,100047.00355735113,13600.811530525443,113647.81508787657,113647.81508787657,113647.81508787657,136817.609069834,120958.62762840219,71806.60016952023,54613.363843202176,23169.793981957435,0.0,77783.15782515961,19694.32488466382,1491.2969125550221,0.0,0.8814424255700366,2.8547002979440186,0.0014959713701933424,342180.43623893126,1563068.5021220706,4.567965718036086,1563068.5021220706,4.567965718036086,0.85,0.10991469693305242,4.698906859688992,1.3078568567009645,1.0,0.0,4.698906859687653,1.2917578650792412,1.2919052036266645,3.6376065412233767,21880.58553919643,2231.1987823769005,1603.0968420496806,1603.0968420496806,8.4840860350868,4.154080913990427,1.159466445807892,2.994614468182535,4.519161296155519,4.519161296155519,1.2911889417587197,0.0,0.0,0.00011405456177933979,3.1879982048401364e-05,8.217457973093843e-05,0.0003861306963897666,0.10333450538423077,0.09166023740382286,0.011674267980407911,0.093560087856098,0.09512435669788738,0.014790340235165044,0.4742983896280588,0.4742983896280588,0.06040881695297626,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23169.793981957435,19694.32488466382,0.85,0.8595289406327575,0.6846734589217007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4926607160345784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16443.764610153477,1491.2969125550221,0.4742983896280588,0.06040881695297626,6.113110376966115,4.519161296155519
4880.0,-36.69562657468841,4.153712333275338,34.997586031048414,25.676597922015958,4.484368073475209,-32.764791266837065,-47.73812022814525,0.06154945887410997,-5.91502772434751,-5.915027724347851,40.19560987618071,53240.617293585274,13599.272275843656,13599.272275843656,66839.88956942892,100068.7131525614,100068.7131525614,13599.272275843656,113667.98542840505,113667.98542840505,113667.98542840505,136838.97531340568,120953.05472777484,71801.83682315472,54612.4643384668,23170.98988500063,0.0,77783.45422346743,19695.341402250535,1491.177983752279,0.0,0.8814506429745703,2.854308583939497,0.0014959713701933424,342182.93568867026,1562984.6673382875,4.567687351774738,1562984.6673382875,4.567687351774738,0.85,0.10991388485206191,4.698906859688992,1.307834824188613,1.0,0.0,4.6989068596896475,1.2917332326516378,1.2918805204100867,3.6376759077748533,21879.57743972251,2231.0959848391153,1603.0968420496806,1603.0968420496806,8.483125859356038,4.153712333275338,1.1583894478414942,2.9953228854338434,4.517581149806371,4.517581149806371,1.2907374713732487,0.0,0.0,0.00011401742029493793,3.188076540233802e-05,8.213665489259991e-05,0.0003859524911067451,0.10332075545245885,0.09165053467617679,0.011670220776282063,0.09354066158365958,0.0951235629132386,0.014790321938823302,0.4742817210956171,0.4742817210956171,0.060392145172936125,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23170.98988500063,19695.341402250535,0.85,0.8593072940345607,0.6844722675934141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4926865055567247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16443.459960289896,1491.177983752279,0.4742817210956171,0.060392145172936125,6.113110376966115,4.517581149806371
4881.0,-36.698568958824964,4.153348316832995,34.99806676829899,25.680745986197167,4.483839869165223,-32.76543902886807,-47.73790973760185,0.06680323817078111,-5.9148442482486985,-5.914844248249063,40.19369750001189,53225.22159334027,13597.77172308666,13597.77172308666,66822.99331642693,100090.78723867443,100090.78723867443,13597.77172308666,113688.55896176108,113688.55896176108,113688.55896176108,136860.56007928227,120947.82513423485,71797.27495183966,54611.72242488355,23172.00111752119,0.0,77783.72354240474,19696.200949893013,1491.0413455585501,0.0,0.8814587573040453,2.85390828876887,0.0014959713701933424,342185.40168379724,1562901.8743062164,4.567412480531372,1562901.8743062164,4.567412480531372,0.85,0.10991308076247898,4.698906859688992,1.3078137609595435,1.0,0.0,4.698906859690519,1.2917084701144912,1.2918557073706638,3.637745643390031,21878.631442144408,2230.9995199323325,1603.0968420496806,1603.0968420496806,8.482189825600857,4.153348316832995,1.1573471942965945,2.9960011225364003,4.516060096147303,4.516060096147303,1.2903028846135152,0.0,0.0,0.00011398051081594254,3.188157761353758e-05,8.209893320240496e-05,0.000385775240397929,0.10330709769447476,0.09164091319347399,0.01166618450100076,0.09351983409098544,0.09512277692936084,0.014790303833118136,0.4742650529363304,0.4742650529363304,0.06037547441557069,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23172.00111752119,19696.200949893013,0.85,0.8590870978296323,0.6842719680849927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927052250461514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16443.177572904777,1491.0413455585501,0.4742650529363304,0.06037547441557069,6.113110376966115,4.516060096147303
4882.0,-36.70151127429598,4.152986086712657,34.99853127538278,25.684911687299632,4.483328206821134,-32.766043409944494,-47.737654962670035,0.07207587266866067,-5.914660931300602,-5.914660931300921,40.19180154127441,53209.61475011051,13596.273808093854,13596.273808093854,66805.88855820436,100112.86683722732,100112.86683722732,13596.273808093854,113709.14064532118,113709.14064532118,113709.14064532118,136882.17994137216,120942.59013433705,71792.70645503305,54610.98186589333,23173.03929605097,0.0,77784.0211619443,19697.083401643325,1490.905515134854,0.0,0.8814668091760595,2.8535077791482624,0.0014959713701933424,342187.86555381387,1562819.7953102377,4.56713972829192,1562819.7953102377,4.56713972829192,0.85,0.10991227873669591,4.698906859688992,1.3077926169568679,1.0,0.0,4.698906859688769,1.2916836193651895,1.2918308061262267,3.6378156301140643,21877.684466593284,2230.902955300055,1603.0968420496806,1603.0968420496806,8.48125543726353,4.152986086712657,1.1563061948644018,2.996679891848255,4.514539805075988,4.514539805075988,1.2898685157359966,0.0,0.0,0.00011394361323134568,3.1882560728745524e-05,8.206105250260017e-05,0.00038559724251776645,0.10329350165579561,0.09163134597969097,0.011662155676104633,0.09349904560903322,0.09512199295232411,0.0147902857843718,0.47424838507556777,0.47424838507556777,0.060358804476345,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23173.03929605097,19697.083401643325,0.85,0.8588639100968597,0.6840687065963006,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927238336372581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16442.895439590087,1490.905515134854,0.47424838507556777,0.060358804476345,6.113110376966115,4.514539805075988
4883.0,-36.703553043772985,4.152738197954799,34.998874477508245,25.677514762524538,4.482985451556612,-32.76650535710364,-47.73804493071509,0.06544389119889558,-5.9145379761082495,-5.91453797610859,40.1905829888103,53201.49048286572,13595.011409328903,13595.011409328903,66796.50189219463,100079.55256435866,100079.55256435866,13595.011409328903,113674.56397368756,113674.56397368756,113674.56397368756,136838.5212432391,120938.97229957134,71792.04115266705,54607.7012743381,23163.95726955154,0.0,77771.65854388964,19689.36367911881,1490.7702326870508,0.0,0.8814720112376443,2.8542367046167785,0.0014959713701933424,342189.5181399294,1562767.0440026822,4.566963513369892,1562767.0440026822,4.566963513369892,0.85,0.10991174297206097,4.698906859688992,1.3077907470753423,1.0,0.0,4.698906859689285,1.2917150266105328,1.2918621838834143,3.6377271788956027,21877.030025115153,2230.8362208414856,1603.0968420496806,1603.0968420496806,8.48046796221409,4.152738197954799,1.1553271081172456,2.997411089837553,4.5130194461844075,4.5130194461844075,1.2894341274812593,0.0,0.0,0.00011391801526672188,3.188105594723009e-05,8.203695931949178e-05,0.00038548403089438667,0.10328245697235246,0.09162404167442864,0.011658415297923812,0.09351499559818763,0.09512146923986883,0.01479027373219213,0.4742317174536243,0.4742317174536243,0.06034213519163112,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23163.95726955154,19689.36367911881,0.85,0.8588797402912361,0.6840729833843263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927424422472158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16442.613209571522,1490.7702326870508,0.4742317174536243,0.06034213519163112,6.113110376966115,4.5130194461844075
4884.0,-36.706469754249454,4.152373065995052,34.999323223582046,25.680064816866093,4.482457146222273,-32.767180768784236,-47.738005116675026,0.06899409902994355,-5.914352973734026,-5.9143529737343865,40.18869024189835,53187.03549762047,13593.523498965687,13593.523498965687,66780.55899658616,100094.08173084278,100094.08173084278,13593.523498965687,113687.60522980847,113687.60522980847,113687.60522980847,136851.29179681186,120934.24151199686,71788.16821435675,54606.74810848902,23163.686567003384,0.0,77770.4346754924,19689.133581952876,1490.6416303545936,0.0,0.881480059553399,2.8539916250255204,0.0014959713701933424,342192.0046864639,1562685.109390879,4.566690886955999,1562685.109390879,4.566690886955999,0.85,0.10991093193973739,4.698906859688992,1.3077732104109605,1.0,0.0,4.698906859690031,1.2916983179767394,1.2918454261217192,3.6377742343499815,21876.17425811266,2230.748956892788,1603.0968420496806,1603.0968420496806,8.479539814691009,4.152373065995052,1.1543025433777032,2.9980705226173487,4.511532976553641,4.511532976553641,1.289009421872469,0.0,0.0,0.00011388145724903146,3.188120957585535e-05,8.200024767317612e-05,0.00038531152628768357,0.10326887316779214,0.09161448449219274,0.011654388675599401,0.09349975316678388,0.09512067644084196,0.014790255498895427,0.4742150500227362,0.4742150500227362,0.06032546643052668,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23163.686567003384,19689.133581952876,0.85,0.8586882569865659,0.6838978812391949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927553556400153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16442.348922413858,1490.6416303545936,0.4742150500227362,0.06032546643052668,6.113110376966115,4.511532976553641
4885.0,-36.70937147771725,4.152010579803142,34.99975214079472,25.682918435800843,4.481938700867668,-32.76782814805286,-47.73788151852784,0.0729104851850545,-5.914168978542364,-5.914168978542725,40.18680967103171,53172.253858945514,13592.022219464545,13592.022219464545,66764.27607841005,100109.99761183841,100109.99761183841,13592.022219464545,113702.01983130295,113702.01983130295,113702.01983130295,136865.5843509384,120929.21493125988,71784.03022778753,54605.76078163594,23163.564519635456,0.0,77769.3253012714,19689.02984169014,1490.505488618158,0.0,0.8814880567704819,2.8537180861569893,0.0014959713701933424,342194.47770991805,1562603.7050796994,4.566419994668457,1562603.7050796994,4.566419994668457,0.8500000000000001,0.1099101244648886,4.698906859688992,1.3077543005952617,1.0,0.0,4.6989068596893535,1.2916798782295602,1.2918269373073088,3.637826166441134,21875.264984157246,2230.6562367533506,1603.0968420496806,1603.0968420496806,8.478603327598176,4.152010579803142,1.1532593479762898,2.9987512318268523,4.5100107254090425,4.5100107254090425,1.2885744929740122,0.0,0.0,0.00011384509782877833,3.188168650277551e-05,8.196341132600281e-05,0.00038513843572326507,0.10325533637599202,0.09160496860481365,0.01165036777117836,0.09348310125961873,0.09511988710885023,0.01479023735603836,0.47419838274469234,0.47419838274469234,0.060308798088309794,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23163.564519635456,19689.02984169014,0.85,0.8584911315582491,0.683717566700765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49277380307069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16442.06703921252,1490.505488618158,0.47419838274469234,0.060308798088309794,6.113110376966115,4.5100107254090425
4886.0,-36.712257235483825,4.151651255771798,35.00015697892243,25.687137606460624,4.481426243483015,-32.768451589366244,-47.737640608660854,0.07823783578087491,-5.913985728952923,-5.9139857289532705,40.18493447381334,53156.990435759384,13590.525937728664,13590.525937728664,66747.51637348805,100132.33350846032,100132.33350846032,13590.525937728664,113722.85944618899,113722.85944618899,113722.85944618899,136887.52293107778,120923.97414679316,71779.44810713048,54605.028932958536,23164.663484888795,0.0,77769.69241784733,19689.963962155474,1490.3696260708336,0.0,0.8814960296814391,2.8533120335168585,0.0014959713701933424,342196.940725913,1562522.536568643,4.566149928909404,1562522.536568643,4.566149928909404,0.85,0.10990932087262971,4.698906859688992,1.307733074720018,1.0,0.0,4.698906859690184,1.2916547683685344,1.2918017778933841,3.637896886041845,21874.316962217308,2230.5595654191093,1603.0968420496806,1603.0968420496806,8.477669958074486,4.151651255771798,1.152217878185505,2.9994333775862927,4.508488663851142,4.508488663851142,1.2881396182431835,0.0,0.0,0.00011380894909484299,3.188261611825226e-05,8.192633297659073e-05,0.00038496420801286665,0.10324182135351309,0.09159547163351549,0.011646349719997609,0.09346212502726133,0.09511910156199359,0.014790219310636121,0.47418171558892397,0.47418171558892397,0.06029213008120295,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23164.663484888795,19689.963962155474,0.85,0.858271574675409,0.6835180747553068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492792156154339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16441.78535902724,1490.3696260708336,0.47418171558892397,0.06029213008120295,6.113110376966115,4.508488663851142
4887.0,-36.71419833452433,4.1514133844754415,35.00045145565069,25.679339467920386,4.4810982221536255,-32.76890932474808,-47.73804835332555,0.07119708345801389,-5.913867312242928,-5.913867312243293,40.18377564547513,53149.443766147844,13589.280964102585,13589.280964102585,66738.72473025043,100097.05548581966,100097.05548581966,13589.280964102585,113686.33644992224,113686.33644992224,113686.33644992224,136841.5660561375,120920.39237515513,71778.90497004773,54601.65267234155,23155.22960621526,0.0,77756.88227855682,19681.94516528297,1490.233889162888,0.0,0.8815009839980381,2.854080231976389,0.0014959713701933424,342198.5323453485,1562472.3779064997,4.5659821133588165,1562472.3779064997,4.5659821133588165,0.85,0.10990880269422977,4.698906859688992,1.3077318559726705,1.0,0.0,4.698906859688226,1.291688104043142,1.2918350859602785,3.6378029997960324,21873.669044311457,2230.4934961797817,1603.0968420496806,1603.0968420496806,8.476893352698303,4.1514133844754415,1.1512421507164117,3.00017123375903,4.506966952068025,4.506966952068025,1.287704843448007,0.0,0.0,0.00011378463968600109,3.188104274059074e-05,8.190359694541034e-05,0.00038485737351999104,0.10323100432889723,0.0915883679879387,0.011642636340958527,0.09347929881147034,0.09511859501550679,0.014790207678722985,0.4741650485309759,0.4741650485309759,0.06027546234218415,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23155.22960621526,19681.94516528297,0.85,0.8582999057390848,0.6835336269752289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4928104086938052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16441.503901964057,1490.233889162888,0.4741650485309759,0.06027546234218415,6.113110376966115,4.506966952068025
4888.0,-36.71612285801967,4.151172683085643,35.00073256368606,25.673314206674718,4.480732590292106,-32.76944667986472,-47.73844893844796,0.06591177597963807,-5.913747043341971,-5.913747043342291,40.18257849211657,53141.94375487676,13588.047373984977,13588.047373984977,66729.99112886173,100070.32651514278,100070.32651514278,13588.047373984977,113658.37388912775,113658.37388912775,113658.37388912775,136805.8945129795,120916.89294165558,71777.95426862522,54598.8207478115,23147.520623851746,0.0,77746.34137166325,19675.392530273984,1490.1054568035245,0.0,0.8815060911184895,2.854672563719956,0.0014959713701933424,342200.14886572876,1562420.5616641035,4.565809123236707,1562420.5616641035,4.565809123236707,0.85,0.10990827541363225,4.698906859688992,1.307728559090756,1.0,0.0,4.6989068596894565,1.2917131415305565,1.2918600951685733,3.6377324876645885,21873.036020809726,2230.428945746991,1603.0968420496806,1603.0968420496806,8.476123848270845,4.151172683085643,1.1502845850034031,3.00088809808224,4.505481279653243,4.505481279653243,1.2872803656152123,0.0,0.0,0.0001137605425951032,3.1879497059784924e-05,8.188104553531828e-05,0.0003847514065444138,0.10322004558365687,0.09158113835536252,0.01163890722829434,0.09349118305621971,0.09511807956663598,0.014790195846996276,0.47414838155128414,0.47414838155128414,0.060258794817635776,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23147.520623851746,19675.392530273984,0.85,0.8583039401154802,0.6835298332668008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4928226864722653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16441.241273372096,1490.1054568035245,0.47414838155128414,0.060258794817635776,6.113110376966115,4.505481279653243
4889.0,-36.71805963085261,4.15092536274065,35.00102199150402,25.66559304194527,4.480344968153879,-32.77005502334641,-47.73903057267887,0.058881771474558024,-5.913623248274689,-5.913623248275058,40.18136785305587,53135.248432736196,13586.799077408043,13586.799077408043,66722.04751014424,100035.69349391466,100035.69349391466,13586.799077408043,113622.4925713227,113622.4925713227,113622.4925713227,136760.80596238747,120913.62398584561,71777.53088783904,54595.65899778508,23138.313391064778,0.0,77733.97238884986,19667.56638240506,1489.9754387713506,0.0,0.881511267144267,2.855428908930664,0.0014959713701933424,342201.81278716744,1562368.1630423225,4.56563380046744,1562368.1630423225,4.56563380046744,0.85,0.10990773378173069,4.698906859688992,1.3077281315950682,1.0,0.0,4.698906859689441,1.291746429264904,1.291893355369011,3.637638744906774,21872.44468914016,2230.3686466979207,1603.0968420496806,1603.0968420496806,8.475345170062404,4.15092536274065,1.1493223431982456,3.0016030195424044,4.503994357041447,4.503994357041447,1.2868555305832705,0.0,0.0,0.00011373629688698675,3.187725291421369e-05,8.185904397277306e-05,0.00038464802325124616,0.10320903417689334,0.09157386175159529,0.011635172425298053,0.09350834293044918,0.0951175500834837,0.014790183698246985,0.4741317146341974,0.4741317146341974,0.060242127464663744,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23138.313391064778,19667.56638240506,0.85,0.8583383231256922,0.6835524648983191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492834859602342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16440.978912140257,1489.9754387713506,0.4741317146341974,0.060242127464663744,6.113110376966115,4.503994357041447
4890.0,-36.7320880762032,4.146281277746428,35.01134931126256,25.679054797533922,4.497572388090634,-32.785135896045375,-47.751860472466774,0.07364462456057887,-5.909737297346226,-5.909737297346514,40.21732178364266,53127.8879487229,13574.535534114324,13574.535534114324,66702.42348283723,100017.87969517628,100017.87969517628,13574.535534114324,113592.41522929061,113592.41522929061,113592.41522929061,136744.74822183984,120907.44096514893,71765.1948407477,54602.495693779136,23152.33299254924,0.0,77754.82868632837,19679.483043666853,1489.8444549898559,0.0,0.8813975653422835,2.855788595734264,0.0014959713701933424,342254.04683146055,1563924.8794139517,4.569485427250741,1563924.8794139517,4.569485427250741,0.85,0.10989458709414693,4.698906859688992,1.3076927296770742,1.0,0.0,4.698906859690469,1.291676997829677,1.2918236893686268,3.6378342786813325,21871.326223133256,2230.25459490583,1603.0968420496806,1603.0968420496806,8.467695262101731,4.146281277746428,1.1463955648302475,2.9998857129161802,4.502505036542517,4.502505036542517,1.2864300104407191,0.0,0.0,0.0001135608226218144,3.1827787962767224e-05,8.173303465904717e-05,0.00038405591722259487,0.10332984628494088,0.09168355060530274,0.011646295679638145,0.09349983880082997,0.09510470125739168,0.014789885836755251,0.47411504776719465,0.47411504776719465,0.060225460248952783,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23152.33299254924,19679.483043666853,0.85,0.8578557063243265,0.6832744518420419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4928471104085392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16440.71624136257,1489.8444549898559,0.47411504776719465,0.060225460248952783,6.113110376966115,4.502505036542517
4891.0,-36.70267553096243,4.148071968175791,34.995135568860505,19.327357049938314,4.163652324557222,-32.61857676289311,-44.0908576483838,0.07561546743715865,-5.231393025118393,-5.23139302511879,39.55175859105332,35751.68904654055,12659.940678023473,12659.940678023473,48411.62972456402,71602.28903054408,71602.28903054408,12659.940678023473,84262.22970856755,84262.22970856755,84262.22970856755,106021.31208251789,90905.80372687434,55036.608274551116,39854.661613692464,21759.08237395034,0.0,61613.7439876428,18495.220017857788,1490.4219012069018,0.0,0.8873647526328101,3.470465148168911,0.0014959713701933424,351468.6193800303,1535296.9714486345,4.36823342623534,1535296.9714486345,4.36823342623534,0.85,0.10011984523246202,4.698906859688992,1.2257949673710389,1.0,0.0,4.698906859688919,1.2916669161175545,1.291814082119681,3.637862672687163,16444.23596277826,1676.8454021279704,1603.0968420496806,1603.0968420496806,7.8971777287246026,4.148071968175791,1.3485549241567636,2.7995170440190273,4.499688946507161,4.499688946507161,1.2856254132877603,0.0,0.0,0.00011392901612329579,4.922709112408859e-05,6.47019249992072e-05,0.00030402831921385736,0.10012285417477355,0.08884043741470805,0.011282416760065498,0.11443822598989697,0.08883894587221489,0.011280899360247135,0.47409838094025913,0.47409838094025913,0.06020879314305068,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21.756561036972414,21759.08237395034,18495.220017857788,0.85,0.7857277709706039,0.5802550978513963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492935851389335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16440.211269519685,1490.4219012069018,0.47409838094025913,0.06020879314305068,6.113110376966115,4.499688946507161
4892.0,-36.70270334107546,4.149923316403014,34.97965592169466,19.349242303892993,4.168488879858302,-32.61662163630973,-44.097530900593824,0.08189464408322052,-5.224557649368535,-5.22455764936893,39.54025507898644,35783.57918850493,12652.799403722182,12652.799403722182,48436.37859222711,71682.79223946191,71682.79223946191,12652.799403722182,84335.59164318409,84335.59164318409,84335.59164318409,106080.56003092977,90979.49493428256,55077.861736391824,39890.703553211926,21744.96838774569,0.0,61635.67194095762,18483.223129583836,1489.4219012069018,0.0,0.8874411062039239,3.4676912827597377,0.0014959713701933424,351562.45120253944,1534805.6790953584,4.365670093166855,1534805.6790953584,4.365670093166855,0.85,0.10006627876567847,4.698906859688992,1.2259860167326404,1.0,0.0,4.698906859688038,1.2916372328811196,1.2917843950509305,3.637946274750561,16457.56619641927,1678.2047076646224,1603.0968420496806,1603.0968420496806,7.892723054425472,4.149923316403014,1.3514364762638378,2.7984868401391765,4.498806273582929,4.498806273582929,1.285373221023694,0.0,0.0,0.00011392866746938574,4.918859572645994e-05,6.474007174292579e-05,0.0003042075672095915,0.10006712373972161,0.08879340513493504,0.011273718604786567,0.11427986940113034,0.08879298523139621,0.011273293534282266,0.47408171414537736,0.47408171414537736,0.060192126124995665,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21.780260088862406,21744.96838774569,18483.223129583836,0.85,0.7858497695721652,0.5805660595828814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492749805688207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16440.5760979068,1489.4219012069018,0.47408171414537736,0.060192126124995665,6.113110376966115,4.498806273582929
4893.0,-36.70228401074253,4.1500874714405045,34.97591072974266,19.36020862720909,4.168618112385213,-32.61666197946349,-44.103227521385975,0.08269467472028867,-5.224540758173134,-5.2245407581735,39.54045003372831,35812.968409847366,12652.593926860885,12652.593926860885,48465.56233670825,71733.96514186467,71733.96514186467,12652.593926860885,84386.55906872556,84386.55906872556,84386.55906872556,106118.01266572147,91027.50054780465,55105.080589222685,39913.799953979964,21731.453596995918,0.0,61645.25355097588,18471.73555744653,1488.4219012069018,0.0,0.887440486579999,3.4660102939598767,0.0014959713701933424,351562.6830988054,1534814.0042384,4.365690893896853,1534814.0042384,4.365690893896853,0.85,0.10006570447031835,4.698906859688992,1.2261132626375186,1.0,0.0,4.698906859689026,1.2916334400261904,1.291780608554627,3.6379569575046866,16466.25008241919,1679.0902175991994,1603.0968420496806,1603.0968420496806,7.892594879473148,4.1500874714405045,1.3511101553038332,2.7989773161366713,4.497944883578435,4.497944883578435,1.2851271095938386,0.0,0.0,0.00011393392469607443,4.91557561886639e-05,6.477816850741054e-05,0.0003043865803575608,0.10006156488702005,0.08879089083814748,0.011270674048872572,0.11414770122223598,0.08879247765125997,0.011273226819058374,0.47406504737613864,0.47406504737613864,0.060175459177218324,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21.775858980162184,21731.453596995918,18471.73555744653,0.85,0.7862010381161132,0.5809525688824169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927499815765157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16440.352118259838,1488.4219012069018,0.47406504737613864,0.060175459177218324,6.113110376966115,4.497944883578435
4894.0,-36.66694950803236,4.1520055279256844,34.96109014462486,19.36702982001009,4.16703322583221,-32.585893537371426,-44.07743064276872,0.08269489427211968,-5.217335919555808,-5.217335919556161,39.521001758681614,35861.974586056014,12644.816984999557,12644.816984999557,48506.79157105557,71773.71717738528,71773.71717738528,12644.816984999557,84418.53416238484,84418.53416238484,84418.53416238484,106132.8993721373,91059.78363033636,55132.541874813316,39919.15750613671,21714.36520975246,0.0,61633.52271588917,18457.210428289593,1487.4219012069018,0.0,0.8875474143400748,3.4637611205567036,0.0014959713701933424,351661.60801575234,1533983.673626635,4.3621016302636075,1533983.673626635,4.3621016302636075,0.8500000000000001,0.09997560896392069,4.698906859688992,1.226199221690186,1.0,0.0,4.6989068596889245,1.2916325174871015,1.291780259168332,3.6379595558888647,16472.08987047444,1679.685710255229,1603.0968420496806,1603.0968420496806,7.887743680433057,4.1520055279256844,1.3538980468063366,2.798107481119348,4.4965776092087495,4.4965776092087495,1.2847364597739284,0.0,0.0,0.00011437772589891471,4.9304630834119846e-05,6.507309506479487e-05,0.0003057724127811585,0.09997674407571426,0.08871804055166699,0.01125870352404727,0.1140107230165631,0.08871747432107394,0.011258134642846744,0.47404838062741433,0.47404838062741433,0.060158792285663114,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22.068525620835146,21714.36520975246,18457.210428289593,0.85,0.7870196190903506,0.5818582648823798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927473294771292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16440.13709539947,1487.4219012069018,0.47404838062741433,0.060158792285663114,6.113110376966115,4.4965776092087495
4895.0,-36.663146557699456,4.153908956217737,34.95088684290116,19.3527246703394,4.27737842408395,-32.651366113361405,-44.13104838514698,0.082695053194094,-5.209739357904141,-5.209739357904531,39.62545199449483,36137.890268914554,12636.740458246712,12636.740458246712,48774.63072716127,71185.13004038538,71185.13004038538,12636.740458246712,83821.8704986321,83821.8704986321,83821.8704986321,105536.1705618038,90992.24268367575,55081.34323907181,39900.99938289327,21714.300063171704,0.0,61615.29944606498,18457.155053695948,1486.4219012069018,0.0,0.8872080098581702,3.5061662886069187,0.0014959713701933424,351765.93508735544,1538447.0925476286,4.373496518830284,1538447.0925476286,4.373496518830284,0.85,0.10082785951359621,4.698906859688992,1.2260190943488851,1.0,0.0,4.698906859689926,1.2916324173600973,1.2917802208507068,3.6379598379025295,16459.8721767904,1678.4398522217475,1603.0968420496806,1603.0968420496806,7.88270560254469,4.153908956217737,1.3570675160774712,2.796841440140266,4.49573970203418,4.49573970203418,1.2844970577240513,0.0,0.0,0.00011442558596569386,4.899566758001221e-05,6.542991838568164e-05,0.00030744909233137036,0.10033908600016679,0.08904200356687696,0.01129708243328983,0.1152848108023433,0.08928565868886665,0.01154220082472957,0.47403171389510157,0.47403171389510157,0.06014212543908561,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,10.738572588992668,21714.300063171704,18457.155053695948,0.85,0.7915993457088721,0.5865083931069409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925238857055978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16440.62155380341,1486.4219012069018,0.47403171389510157,0.06014212543908561,6.113110376966115,4.49573970203418
4896.0,-36.598576327522906,4.155884165443115,34.9370386380597,19.314529105927818,4.15518095685312,-32.5292201997905,-43.99795486880464,0.07499324738628466,-5.2091571829337795,-5.209157182934197,39.50010343503617,35814.97350379009,12638.226570723125,12638.226570723125,48453.20007451322,71581.89147495037,71581.89147495037,12638.226570723125,84220.1180456735,84220.1180456735,84220.1180456735,105898.31479089364,90848.38965843101,55030.3253516922,39797.84922970979,21678.196745220142,0.0,61476.04597492993,18426.46723343712,1485.4219012069018,0.0,0.887664458538842,3.4688230048794946,0.0014959713701933424,351773.9313658539,1533091.8127680402,4.358173463324619,1533091.8127680402,4.358173463324619,0.85,0.09987223785808771,4.698906859688992,1.225641897539608,1.0,0.0,4.698906859688201,1.291667133339059,1.2918159941380924,3.637862060902607,16433.85015185796,1675.7863441499353,1603.0968420496806,1603.0968420496806,7.883632628559231,4.155884165443115,1.3581916244832435,2.797692540959871,4.494900578782158,4.494900578782158,1.2842573082234736,0.0,0.0,0.00011524102901506379,4.976591638789628e-05,6.547511262716751e-05,0.0003076614558627068,0.09987936447059653,0.0886364564135248,0.011242908057071734,0.11403884937789967,0.08863269233277236,0.011239545525315345,0.474015047175918,0.474015047175918,0.06012545862849028,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22.54728547791501,21678.196745220142,18426.46723343712,0.85,0.7881638987366322,0.5825842071625023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924998409924943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16440.47550792481,1485.4219012069018,0.474015047175918,0.06012545862849028,6.113110376966115,4.494900578782158
4897.0,-36.6151348993771,4.154048866022734,34.93386518541992,25.67691639941188,4.150864574976779,-32.5394522478531,-47.52293871771542,0.06862600053385116,21.28841343279595,-5.549691991768221,39.78108177485575,52607.016425641945,13094.909133116573,13094.909133116573,65701.92555875852,101645.19546819275,101645.19546819275,13094.909133116573,114740.10460130931,114740.10460130931,114740.10460130931,138417.36565393695,120921.37028249234,71852.23442202187,54521.26206718941,23677.26105262763,0.0,78198.52311981704,20125.671894733485,1484.4219012069018,0.0,0.884897299762887,2.5130919396054323,0.0014959713701933424,347120.9319588022,1545115.7443689583,4.451231839145728,1545115.7443689583,4.451231839145728,0.85,0.10128264917562302,4.698906859688992,1.3077370238350707,1.0,0.0,4.698906859686416,1.2916976703881584,1.2918462639208692,3.637776058136699,21873.845941036896,2230.511534625677,1603.0968420496806,1603.0968420496806,8.168507846583829,4.154048866022734,1.254736410862983,2.899312455159751,4.49408628182551,4.49408628182551,1.2840246519501457,0.0,0.0,0.00011503140447490403,3.272116548795263e-05,8.231023898695139e-05,0.0003867681465984262,0.10128306293938871,0.08988459674496775,0.011398466194420968,0.08230583630854092,0.08988445633070243,0.011398192844920593,0.47399838046723786,0.47399838046723786,0.060108791846680686,0.0,3.410605131648481e-13,3.410605131648481e-13,5.994085366463423,26.838105424564162,25.989783733075626,33.57852038950324,23677.26105262763,20125.671894733485,0.85,0.8401939440478815,0.6727367004749774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920917016502089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16441.546959984087,1484.4219012069018,0.47399838046723786,0.060108791846680686,6.113110376966115,4.49408628182551
4898.0,-36.63128288623044,4.1521972046037865,34.93083270159111,25.683197937347018,4.155137364959187,-32.55366139263011,-47.53488086918367,0.07701880397275568,21.03401411849211,-5.5539497043026245,39.779443008944256,52585.03971945884,13097.20146979306,13097.20146979306,65682.2411892519,101654.64233503812,101654.64233503812,13097.20146979306,114751.84380483118,114751.84380483118,114751.84380483118,138411.48827341993,120911.35532875641,71839.40558082945,54524.388608807734,23659.64446858875,0.0,78184.03307739648,20110.697798300436,1483.4219012069018,0.0,0.8848812900752641,2.5152058780269204,0.0014959713701933424,347063.0629242735,1545045.4105117756,4.451771379799333,1545045.4105117756,4.451771379799333,0.8499999999999999,0.10134628556571212,4.698906859688992,1.3076988778123635,1.0,0.0,4.698906859689317,1.2916584166612195,1.291806742053161,3.6378866107922687,21872.03430464364,2230.3267991254547,1603.0968420496806,1603.0968420496806,8.1699377893149,4.1521972046037865,1.2511116338211323,2.901085570782654,4.492125773442767,4.492125773442767,1.2834645066979335,0.0,0.0,0.00011482731692687907,3.267399192088044e-05,8.215332500599863e-05,0.00038603082241694617,0.10134464491461656,0.08988050103578021,0.011464143878836354,0.08231808716974745,0.08988139238135272,0.011464893184359412,0.47398171376696036,0.47398171376696036,0.06045576626679843,0.0,3.979039320256561e-13,3.979039320256561e-13,10.81312174446822,26.587963822794734,26.04902499173852,30.833932515448055,23659.64446858875,20110.697798300436,0.85,0.8400978896065809,0.6725802910090797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921963452712725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16440.99528405036,1483.4219012069018,0.47398171376696036,0.06045576626679843,6.113110376966115,4.492125773442767
4899.0,-36.631258027868434,4.1543543507087906,34.917423857195985,19.26610852768647,4.162983042107384,-32.56308124015878,-44.00580186685545,0.07078455820482626,-5.188125434959488,-5.188125434959892,39.47151556492091,35692.76320353109,12605.556034926873,12605.556034926873,48298.31923845796,71316.35541104857,71316.35541104857,12605.556034926873,83921.91144597545,83921.91144597545,83921.91144597545,105547.17664141719,90639.55324975173,54902.53155200223,39707.80188638833,21625.265195441734,0.0,61333.06708183007,18381.475416125475,1482.4219012069018,0.0,0.8878742970997929,3.482013258909433,0.0014959713701933424,352062.901921735,1531872.4263329685,4.351132760569899,1531872.4263329685,4.351132760569899,0.8500000000000001,0.09987644199432028,4.698906859688992,1.2250890516536312,1.0,0.0,4.698906859688618,1.291687888569569,1.291836217751371,3.6378036066379926,16396.07307887526,1671.934154770004,1603.0968420496806,1603.0968420496806,7.863252989014509,4.1543543507087906,1.3609462203076932,2.7934081304010974,4.490157270358089,4.490157270358089,1.2829020772451682,0.0,0.0,0.00011482763084404115,4.9720194470586856e-05,6.51074363734543e-05,0.000305933779391989,0.09991074243451004,0.08851394398874987,0.01139679844576016,0.11426829799363959,0.08848804435322466,0.011388397641095619,0.47396504707340503,0.47396504707340503,0.06102636340006923,0.0,3.979039320256561e-13,3.979039320256561e-13,11.548221349183677,3.979039320256561e-13,3.979039320256561e-13,15.27362386119006,21625.265195441734,18381.475416125475,0.85,0.7874760147575653,0.5819497524216439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922984079618513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16440.451281550417,1482.4219012069018,0.47396504707340503,0.06102636340006923,6.113110376966115,4.490157270358089
4900.0,-36.6303315453652,4.155921487625293,34.90632065230687,19.29199551176282,4.165741594222108,-32.56410987360575,-44.02127332342786,0.07080844867483091,-5.1878614989556695,-5.187861498956042,39.475160976624345,35771.55562875502,12606.956653822072,12606.956653822072,48378.512282577096,71425.56851747366,71425.56851747366,12606.956653822072,84032.52517129573,84032.52517129573,84032.52517129573,105646.73179997025,90761.67973801991,54972.09241359396,39766.20813825106,21614.20662867452,0.0,61380.414766925576,18372.07563437334,1481.4219012069018,0.0,0.8878624720578827,3.478423998676806,0.0014959713701933424,352066.52951478696,1532027.876847459,4.351529465066951,1532027.876847459,4.351529465066951,0.8499999999999999,0.09987921195061537,4.698906859688992,1.2254146121488882,1.0,0.0,4.6989068596885755,1.2916877513286626,1.2918360956087562,3.6378039931520427,16418.164922388587,1674.1868958705152,1603.0968420496806,1603.0968420496806,7.864126684762924,4.155921487625293,1.3617286257585821,2.794192861866711,4.489395004774105,4.489395004774105,1.2826842870783157,0.0,0.0,0.00011483933124518954,4.9630161209004585e-05,6.520917003618495e-05,0.00030641181639765535,0.10001479886250592,0.08852222140185834,0.011492577460647581,0.11407198821241074,0.08848843567864768,0.011390776271967688,0.47394838038522746,0.47394838038522746,0.06153131256386825,0.0,3.979039320256561e-13,3.979039320256561e-13,12.28218065464813,3.979039320256561e-13,3.979039320256561e-13,15.236885691902899,21614.20662867452,18372.07563437334,0.85,0.7881750631089827,0.582784521163423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922982508351135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16440.230736783396,1481.4219012069018,0.47394838038522746,0.06153131256386825,6.113110376966115,4.489395004774105
4901.0,-36.62487667773471,4.158148798638053,34.89517398572176,19.305277161207073,4.199718751913907,-32.583697952022995,-44.04708424173293,0.07082631255067647,-5.175724953245606,-5.175724953245994,39.48449345317031,35922.122711881806,12593.147487145934,12593.147487145934,48515.27019902774,71327.85435146344,71327.85435146344,12593.147487145934,83921.00183860937,83921.00183860937,83921.00183860937,105524.84861817263,90824.32249162854,55004.410136812185,39799.90261646262,21603.846779563264,0.0,61403.74939602589,18363.269762628774,1480.4219012069018,0.0,0.8878902287568068,3.4853392825040372,0.0014959713701933424,352233.36849655065,1532425.8940029743,4.350598299485021,1532425.8940029743,4.350598299485021,0.85,0.09994298245618817,4.698906859688992,1.2255815607542173,1.0,0.0,4.69890685968891,1.2916875237833394,1.291835957053396,3.6378046339922387,16429.496566568243,1675.3424019994845,1603.0968420496806,1603.0968420496806,7.85551262832297,4.158148798638053,1.3664341296689066,2.7917146689691466,4.488458348328431,4.488458348328431,1.28241667095098,0.0,0.0,0.00011490824223154124,4.9480295252523304e-05,6.542794697901794e-05,0.0003074398288750751,0.10011587865952498,0.08853645113867631,0.011579427520848675,0.11422518519492666,0.08848839754045142,0.011454584915736749,0.47393171370135206,0.47393171370135206,0.06198416424033843,0.0,3.979039320256561e-13,3.979039320256561e-13,12.275214142307789,3.979039320256561e-13,3.979039320256561e-13,12.27281809174724,21603.846779563264,18363.269762628774,0.85,0.790102732752142,0.585015134502629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922923946728857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16440.02825538195,1480.4219012069018,0.47393171370135206,0.06198416424033843,6.113110376966115,4.488458348328431
4902.0,-36.55789089419523,4.160379965580812,34.88317308334179,19.360790750384353,4.150864681635564,-32.48955853090548,-43.983122462499864,0.07948533975929695,-5.184277734148964,-5.1842777341493385,39.4416451930701,35942.83225564361,12607.351887434472,12607.351887434472,48550.184143078084,71820.78721612008,71820.78721612008,12607.351887434472,84428.13910355455,84428.13910355455,84428.13910355455,106007.40718466563,91045.71098883901,55153.36829237833,39880.3807738452,21579.26808111108,0.0,61459.64885495628,18342.37786894442,1479.4219012069018,0.0,0.8880015822877978,3.4707585458351566,0.0014959713701933424,352115.78845078166,1530599.1195673645,4.346863076778251,1530599.1195673645,4.346863076778251,0.85,0.10003431729523977,4.698906859688992,1.2261640000017362,1.0,0.0,4.698906859689544,1.291644824804478,1.2917943502785922,3.6379248919301683,16469.544226215057,1679.4261267828522,1603.0968420496806,1603.0968420496806,7.8643732285786365,4.160379965580812,1.3650587150891589,2.7953212504916527,4.487723456296656,4.487723456296656,1.2822067017990446,0.0,0.0,0.00011575758846279444,4.9852446361593374e-05,6.590514210120106e-05,0.0003096821243081114,0.10003618596377012,0.0884051206433095,0.011631065320460609,0.11368475146674284,0.08840419859676552,0.011630118698474258,0.4739150470209184,0.4739150470209184,0.062350877733535696,0.0,3.979039320256561e-13,3.979039320256561e-13,11.029706337340826,3.979039320256561e-13,3.979039320256561e-13,6.087217086370401,21579.26808111108,18342.37786894442,0.85,0.7899521889175724,0.5848200067082726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492257916151641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16439.916523511965,1479.4219012069018,0.4739150470209184,0.062350877733535696,6.113110376966115,4.487723456296656
4903.0,-36.557889981194045,4.162795774799433,34.87501777455135,19.20978695796805,4.301176666642955,-32.595171368536484,-43.99830523235721,0.07877398063697034,-5.163626542486895,-5.163626542487316,39.528364649375774,36015.714647651606,12582.407298465447,12582.407298465447,48598.121946117055,70397.98368254959,70397.98368254959,12582.407298465447,82980.39098101504,82980.39098101504,82980.39098101504,104547.52726175808,90336.03488377345,54727.5459130738,39564.98774522183,21567.13628074305,0.0,61132.12402596488,18332.06583863159,1478.4219012069018,0.0,0.8877931060556301,3.53242752969549,0.0014959713701933424,352399.7450015561,1534297.9871799608,4.353856689576168,1534297.9871799608,4.353856689576168,0.85,0.10047667749217959,4.698906859688992,1.2242726826993748,1.0,0.0,4.698906859688684,1.291648187615523,1.2917977134939327,3.637915420578662,16341.16868966619,1666.3354651859902,1603.0968420496806,1603.0968420496806,7.848812977747424,4.162795774799433,1.3725513883175742,2.7902443864818585,4.486993439655452,4.486993439655452,1.2819981256158433,0.0,0.0,0.00011575760007859446,4.976387410297983e-05,6.599372597561464e-05,0.00031009837168325126,0.10036460031590436,0.08865817560860353,0.011706424707300815,0.11559936495258188,0.08871392186035605,0.01176275563182354,0.4738983803432381,0.4738983803432381,0.06257353786402038,0.0,3.979039320256561e-13,3.979039320256561e-13,8.916290826236718,3.979039320256561e-13,3.979039320256561e-13,0.6815353349469433,21567.13628074305,18332.06583863159,0.85,0.7949686473428568,0.589145481553275,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491834646664337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16441.037642819618,1478.4219012069018,0.4738983803432381,0.06257353786402038,6.113110376966115,4.486993439655452
