time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4904.0,-36.51484730567021,4.166107718076603,34.86505907119707,19.37196812303739,4.265269996798952,-32.530860400325935,-44.02280302075667,0.08737438663877425,-5.083153246304221,-5.083153246304631,39.466983868896065,36343.92047208943,12477.99590199954,12477.99590199954,48821.91637408896,71333.42066597918,71333.42066597918,12477.99590199954,83811.41656797873,83811.41656797873,83811.41656797873,105422.25981853668,91061.33091027732,55156.19904888163,39894.590957106324,21610.84325055796,0.0,61505.43420766428,18369.216762974265,1479.4219012069018,0.0,0.8884210134408712,3.503372771868477,0.0014959713701933424,353507.9784486746,1531679.1988114358,4.332799518508798,1531679.1988114358,4.332799518508798,0.85,0.10000292367477735,4.698906859688992,1.2261984392302119,1.0,0.0,4.698906859689488,1.2916063922381544,1.2917566221677972,3.638033140689643,16472.369762796014,1679.7142513290487,1603.0968420496806,1603.0968420496806,7.783681917834407,4.166107718076603,1.398603738194482,2.767503979882121,4.486322842045704,4.486322842045704,1.2818065262987726,0.0,0.0,0.00011630641488643774,4.9621267624543117e-05,6.668514726189463e-05,0.0003133472959082873,0.10005505864703104,0.08837549091122851,0.011679567735802525,0.11480723243568991,0.08835510401092497,0.011647819663852378,0.47388171366776055,0.47388171366776055,0.06262747189829271,0.0,3.979039320256561e-13,3.979039320256561e-13,7.308154672527905,3.979039320256561e-13,3.979039320256561e-13,1.1393073213149592,21610.84325055796,18369.216762974265,0.85,0.7937821593007337,0.5909058433662852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491834640896867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16440.819064746935,1479.4219012069018,0.47388171366776055,0.06262747189829271,6.113110376966115,4.486322842045704
4905.0,-36.514819467767644,4.170485553993898,34.85278708002836,19.352451245673024,4.2664309801049125,-32.51512834414114,-43.997021404188104,0.08737365896287477,-4.978596907939391,-4.97859690793971,39.37385282638188,36220.30785398575,12342.664702328804,12342.664702328804,48562.972556314555,71235.78036962925,71235.78036962925,12342.664702328804,83578.44507195806,83578.44507195806,83578.44507195806,105181.7311825893,90969.17619480375,55106.741337838714,39847.149841072256,21603.28611063123,0.0,61450.43595170349,18362.793194036545,1478.608051910085,0.0,0.8892808610732418,3.513088776192629,0.0014959713701933424,354951.9537089024,1527712.2523729857,4.303997305578627,1527712.2523729857,4.303997305578627,0.85,0.09951323715019249,4.698906859688992,1.2259526215167718,1.0,0.0,4.6989068596888925,1.291606394939315,1.2917566253287498,3.6380331330813562,16455.699607270155,1678.0143685427904,1603.0968420496806,1603.0968420496806,7.699263312469492,4.170485553993898,1.4327549817201222,2.737730572273776,4.485926604558982,4.485926604558982,1.2816933155882804,0.0,0.0,0.00011630677060918883,4.977135797393271e-05,6.653541263525612e-05,0.00031264370684404264,0.09958283102352102,0.08796651975126596,0.011616311272255061,0.11517366018553177,0.08793202362448772,0.011581213525704768,0.4738650469940452,0.4738650469940452,0.06257566972626973,0.0,3.410605131648481e-13,3.410605131648481e-13,5.542038445056562,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21603.28611063123,18362.793194036545,0.85,0.7902787312116428,0.5894231227660098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4915627867158376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16441.462756680558,1478.608051910085,0.4738650469940452,0.06257566972626973,6.113110376966115,4.485926604558982
4906.0,-36.48411628848378,4.172460742200498,34.842901477008645,19.360008963290625,4.150005316357945,-32.42152485601147,-43.91251582475377,0.08734281289059243,-5.1955502225234795,-5.195550222523842,39.41809865677146,35964.910438883,12637.97987317404,12637.97987317404,48602.89031205704,71821.27871390678,71821.27871390678,12637.97987317404,84459.25858708083,84459.25858708083,84459.25858708083,106014.37445288143,91005.07530560998,55148.37143502278,39840.78207843022,21555.1158658006,0.0,61395.89794423082,18321.84848593051,1478.491475904569,0.0,0.8880295153459719,3.4667359087684146,0.0014959713701933424,351960.86606932856,1529595.9478199712,4.345926196006901,1529595.9478199712,4.345926196006901,0.8500000000000001,0.09996617879510233,4.698906859688992,1.2260482437303293,1.0,0.0,4.698906859689772,1.2916057248588522,1.291756462731221,3.638035020480025,16462.19351002168,1678.6765623349136,1603.0968420496806,1603.0968420496806,7.883478740445542,4.172460742200498,1.3691829866941552,2.8032777555063424,4.485857431257494,4.485857431257494,1.2816735517878555,0.0,0.0,0.00011669971904584678,5.026626760567159e-05,6.643345144017519e-05,0.00031216460068505473,0.09996624687932054,0.08832906116148932,0.011637185717831216,0.11348514484211593,0.08832902753314793,0.011637151261954401,0.47384838032173954,0.47384838032173954,0.06242862237396643,0.0,3.410605131648481e-13,3.410605131648481e-13,5.881292049293336,3.410605131648481e-13,3.410605131648481e-13,6.824022042641502,21555.1158658006,18321.84848593051,0.85,0.7916309059638748,0.5857868626915735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4915626109251154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16441.24615278968,1478.491475904569,0.47384838032173954,0.06242862237396643,6.113110376966115,4.485857431257494
4907.0,-36.48348720675039,4.180419385232769,34.81876679451084,19.34673754675316,4.238849043478834,-32.47501885650817,-43.95545806093139,0.08735621843630746,-4.65165943595872,-4.651659435959138,38.977475448977216,36174.134729508034,11914.627328676297,11914.627328676297,48088.76205818433,71339.09450099402,71339.09450099402,11914.627328676297,83253.72182967032,83253.72182967032,83253.72182967032,104824.4348731154,90942.34607019644,55102.02808945367,39822.57553415863,21570.713043445077,0.0,61393.2885776037,18335.106086928314,1477.491475904569,0.0,0.8923093787581075,3.5210698027800356,0.0014959713701933424,359497.0086399204,1510915.2537725836,4.202859043219321,1510915.2537725836,4.202859043219321,0.8499999999999999,0.09763147096244408,4.698906859688992,1.2258809912623838,1.0,0.0,4.698906859688663,1.2916056447467343,1.2917563930257723,3.6380352461299297,16450.846221877084,1677.519460965476,1603.0968420496806,1603.0968420496806,7.432256752151382,4.180419385232769,1.5371276242424416,2.6432917609903273,4.485070755623141,4.485070755623141,1.2814487873208975,0.0,0.0,0.0001167077830214624,5.001420850049105e-05,6.669357452097134e-05,0.0003133868948137712,0.09772010965561802,0.08635961763398144,0.011360492021636583,0.1157409674446703,0.08631385000402282,0.011317620958421254,0.4738317136505617,0.4738317136505617,0.062331927236410865,0.0,3.979039320256561e-13,3.979039320256561e-13,3.054477213021471,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21570.713043445077,18335.106086928314,0.85,0.7832902125351716,0.5892196943283533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4913687511812785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16441.64407916574,1477.491475904569,0.4738317136505617,0.062331927236410865,6.113110376966115,4.485070755623141
4908.0,-36.41917864608283,4.182711643097404,34.809843632084515,19.389056309033208,4.157834450697287,-32.36749960111173,-43.872287998069055,0.09476015580126809,-5.157346450890088,-5.157346450890472,39.375353394758974,36089.635163649225,12600.380250490542,12600.380250490542,48690.015414139765,71921.5818112666,71921.5818112666,12600.380250490542,84521.96206175715,84521.96206175715,84521.96206175715,106058.56843605303,91107.35252889604,55221.5976965246,39873.06092485715,21536.606374295872,0.0,61409.66729915302,18306.11541815149,1477.0301660750451,0.0,0.888376634142159,3.4632355308297877,0.0014959713701933424,352486.1327012255,1527776.1079239452,4.33428712844973,1527776.1079239452,4.33428712844973,0.85,0.09970420527376546,4.698906859688992,1.2263142224261538,1.0,0.0,4.69890685968923,1.291568929721165,1.2917207419867742,3.6381386634187867,16480.694757735047,1680.5631645602778,1603.0968420496806,1603.0968420496806,7.860024372813308,4.182711643097404,1.3879203799756814,2.7947912631217227,4.486092380841544,4.486092380841544,1.2817406802404412,0.0,0.0,0.00011753485162502631,5.050346025054564e-05,6.703139137448066e-05,0.0003149742647440447,0.09969680125263344,0.08814696414414616,0.011549837108487282,0.11330277656546289,0.08814998962275564,0.011554215651009822,0.4738150469802861,0.4738150469802861,0.062083665220998785,0.0,3.979039320256561e-13,3.979039320256561e-13,4.324048080331636,3.979039320256561e-13,3.979039320256561e-13,8.515353141536139,21536.606374295872,18306.11541815149,0.85,0.7928721576840608,0.5876865443325238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4913647796761413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16441.440544560184,1477.0301660750451,0.4738150469802861,0.062083665220998785,6.113110376966115,4.486092380841544
4909.0,-36.41866074584457,4.183036663783052,34.806826663428794,19.358119123522215,4.158066335675693,-32.36753547888536,-43.854929286148376,0.09477357505129166,-5.157349943377255,-5.157349943377576,39.375931898026614,36008.82894236902,12600.506500397429,12600.506500397429,48609.33544276645,71774.402887246,71774.402887246,12600.506500397429,84374.90938764343,84374.90938764343,84374.90938764343,105894.31560151247,90961.20543380993,55138.17678109033,39803.36516968843,21519.406213869028,0.0,61322.77138355746,18291.495281788673,1476.0301660750451,0.0,0.8883745330251674,3.4680207504038174,0.0014959713701933424,352486.0846546438,1527800.7262313643,4.334357561173689,1527800.7262313643,4.334357561173689,0.85,0.099703851334278,4.698906859688992,1.2259243991086257,1.0,0.0,4.698906859689095,1.2915688524164097,1.2917206733044146,3.6381388811736657,16454.257751313642,1677.867340153227,1603.0968420496806,1603.0968420496806,7.860103126575137,4.183036663783052,1.3877971426779068,2.7952395211051453,4.4854179109394305,4.4854179109394305,1.281547974554123,0.0,0.0,0.00011754153422109467,5.060613093174398e-05,6.693540328935068e-05,0.00031452322567237904,0.09967293118039348,0.08814571344878218,0.011527217731611307,0.11338224519091535,0.08814972347903012,0.011554127855247882,0.4737983803107323,0.4737983803107323,0.061960779226094616,0.0,3.410605131648481e-13,3.410605131648481e-13,5.158167922426799,3.410605131648481e-13,3.410605131648481e-13,8.524099161072854,21519.406213869028,18291.495281788673,0.85,0.7926800166732211,0.5872015913492147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490958897171965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16442.512743151998,1476.0301660750451,0.4737983803107323,0.061960779226094616,6.113110376966115,4.4854179109394305
4910.0,-36.393861061662435,4.186513200380391,34.800125072272444,19.365413614455633,4.272927335597938,-32.42290575642971,-43.91074609067289,0.09477387209883381,-5.0502144485406575,-5.0502144485410465,39.4082867026335,36398.212175388624,12460.079319856963,12460.079319856963,48858.29149524559,71266.5179026826,71266.5179026826,12460.079319856963,83726.59722253955,83726.59722253955,83726.59722253955,105260.80736894862,90995.70252653374,55149.009874520096,39829.658502237384,21534.21014640907,0.0,61363.86864864646,18304.07862444771,1475.0301660750451,0.0,0.8887978736028807,3.512445270658014,0.0014959713701933424,353962.3813634403,1529178.0681230915,4.320171149919367,1529178.0681230915,4.320171149919367,0.85,0.10003303699999788,4.698906859688992,1.2260162123246117,1.0,0.0,4.698906859689146,1.2915681857608317,1.2917204204200552,3.6381407590347075,16460.4980386168,1678.5036723668939,1603.0968420496806,1603.0968420496806,7.772505685885952,4.186513200380391,1.4216462050848158,2.7648669952955753,4.484153811584763,4.484153811584763,1.2811868033099323,0.0,0.0,0.0001178619416472389,5.027668064564959e-05,6.758526100158932e-05,0.00031757684653423894,0.0996524806260074,0.08813519166509416,0.01151728896091324,0.11481153062804164,0.08830235182001671,0.011730685179981168,0.4737817136417559,0.4737817136417559,0.061912623065978604,0.0,3.979039320256561e-13,3.979039320256561e-13,3.5755265982400033,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21534.21014640907,18304.07862444771,0.85,0.7962061807901235,0.593153804949869,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909556293277382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16442.30914579857,1475.0301660750451,0.4737817136417559,0.061912623065978604,6.113110376966115,4.484153811584763
4911.0,-36.37264824531131,4.18897851426371,34.795152526853066,19.356488773506157,4.349808716225376,-32.44412212960315,-43.92533989213405,0.09477345466735997,-5.132873881430726,-5.132873881431065,39.47541447420481,36572.12974307268,12574.763329131421,12574.763329131421,49146.8930722041,70861.37808409095,70861.37808409095,12574.763329131421,83436.14141322237,83436.14141322237,83436.14141322237,104972.78350434237,90953.60774334306,55122.586810325294,39812.24548113085,21536.64209111999,0.0,61348.88757225084,18306.14577745199,1476.0301660750451,0.0,0.8881396976696254,3.515269444597694,0.0014959713701933424,352822.93113527866,1532038.6871342433,4.342231051152489,1532038.6871342433,4.342231051152489,0.85,0.10022778196158554,4.698906859688992,1.2259038205211987,1.0,0.0,4.698906859689141,1.2915676173725226,1.2917202067838773,3.638142360094262,16452.883381254887,1677.7271934100727,1603.0968420496806,1603.0968420496806,7.844044725990252,4.18897851426371,1.3984686755499292,2.790509838713781,4.483840961231265,4.483840961231265,1.2810974174946472,0.0,0.0,0.00011813664709044717,5.019087097278869e-05,6.794577611765848e-05,0.0003192708734861579,0.09996346274155027,0.08843206551945429,0.011531397222095978,0.1148965971945842,0.0885519084070553,0.011675873554530225,0.47376504697324145,0.47376504697324145,0.061778190009500085,0.0,3.410605131648481e-13,3.410605131648481e-13,3.5675691414047606,3.410605131648481e-13,3.410605131648481e-13,3.3817664399484215,21536.64209111999,18306.14577745199,0.85,0.8011048776446614,0.5961335435789529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4907991647708732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16442.592010780158,1476.0301660750451,0.47376504697324145,0.061778190009500085,6.113110376966115,4.483840961231265
4912.0,-36.31237299022878,4.190916638251968,34.78780340335014,19.274992367159598,4.138985504175719,-32.2742835143061,-43.72287079514933,0.08734890424018943,-5.183258372172645,-5.183258372173058,39.37584548677145,35895.12694280916,12645.055277467596,12645.055277467596,48540.18222027676,71472.16148476796,71472.16148476796,12645.055277467596,84117.21676223556,84117.21676223556,84117.21676223556,105638.64707248751,90603.97265817397,54962.96865297136,39601.11556133623,21521.43031025194,0.0,61122.54587158817,18293.21576371415,1477.0301660750451,0.0,0.8882440319241383,3.4711226412117893,0.0014959713701933424,352129.80059451767,1527797.0489662809,4.338732610494277,1527797.0489662809,4.338732610494277,0.85,0.0996358199549229,4.698906859688992,1.2249779577227309,1.0,0.0,4.698906859688913,1.2916010851308821,1.291754690896458,3.6380480891380147,16389.63679406601,1671.2778363728705,1603.0968420496806,1603.0968420496806,7.88789232551911,4.190916638251968,1.3844249405330187,2.8064916977189496,4.483228852920034,4.483228852920034,1.2809225294057238,0.0,0.0,0.00011892043982194829,5.1393560231234946e-05,6.752687959071335e-05,0.00031730251772219556,0.09963926953428184,0.08816285327349307,0.011476416260788776,0.11354385978778989,0.08816145987675682,0.011474360078166086,0.4737483803050966,0.4737483803050966,0.06166921116300142,0.0,3.979039320256561e-13,3.979039320256561e-13,5.467661461340413,3.979039320256561e-13,3.979039320256561e-13,13.118913337725303,21521.43031025194,18293.21576371415,0.85,0.7941452949661882,0.5872649188765947,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490665355676221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16442.803845499002,1477.0301660750451,0.4737483803050966,0.06166921116300142,6.113110376966115,4.483228852920034
4913.0,-36.32925301577284,4.2032545157931125,34.79435017503162,21.8315435218625,5.871238995891764,-32.12000889556682,-44.07002858407793,1.6516374277249821,-4.233744112549175,-4.23374411254941,39.81758341724336,37479.123723793775,11380.549053670544,11380.549053670544,48859.67277746432,75364.46084772008,75364.46084772008,11380.549053670544,86745.00990139063,86745.00990139063,86745.00990139063,108764.23302832682,95289.39378972512,57355.14885952042,42149.16103356077,22019.223126936195,0.0,64168.384160496964,18716.339657895765,1476.0301660750451,0.0,0.8914005313802452,3.530280651136304,0.0014959713701933424,365373.1686314237,1546682.978244601,4.233159714595364,1546682.978244601,4.233159714595364,0.85,0.10052547760590372,4.698906859688992,1.2360568700404841,1.0,0.0,4.698906859689474,1.2842491931590487,1.2844016420611826,3.658874683137179,17237.197318405084,1757.7049571877333,1603.0968420496806,1603.0968420496806,7.099102658776153,4.2032545157931125,1.6769799223205908,2.5262745934725217,4.482461817846931,4.482461817846931,1.2807033765276947,0.0,0.0,0.00011870045682147053,4.9347425371583626e-05,6.935303144988691e-05,0.0003258834352201,0.10011944098151959,0.08858287036716637,0.011536570614353219,0.11581088653545463,0.08879336333206465,0.01173211427383907,0.47373171363724736,0.47373171363724736,0.06169634539930619,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22019.223126936195,18716.339657895765,0.85,0.7614290653674132,0.5840746064300384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902852711009575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16443.798938167645,1476.0301660750451,0.47373171363724736,0.06169634539930619,6.113110376966115,4.482461817846931
4914.0,-36.32925004474967,4.204855594805204,34.79735791041457,27.219591254275315,5.871634385240626,-32.1232432586604,-47.0285329274833,1.6516375694234546,14.906555069772878,-4.2337278914602035,39.81677778614225,51644.881941487685,11383.695302259972,11383.695302259972,63028.577243747655,100804.92248926395,100804.92248926395,11383.695302259972,112188.61779152392,112188.61779152392,112188.61779152392,136194.18551195343,120731.72178969732,71505.62040662598,54695.66820341259,24005.567720429503,0.0,78701.23592384209,20404.732562365076,1477.0301660750451,0.0,0.8914034497350412,2.7215514668077874,0.0014959713701933424,365373.3981627693,1546648.3747198568,4.233062347989669,1546648.3747198568,4.233062347989669,0.85,0.10053155264597585,4.698906859688992,1.3052645058138297,1.0,0.0,4.698906859688824,1.2842491924169734,1.2844016413687038,3.6588746852513796,21839.539830341517,2227.0132848976477,1603.0968420496806,1603.0968420496806,7.1010652654677155,4.204855594805204,1.6792199102472898,2.5256356845579147,4.4848352719689295,4.4848352719689295,1.281381506276837,0.0,0.0,0.0001187004955072056,3.4730486454259186e-05,8.397000905294642e-05,0.0003945672515470367,0.10005546611512049,0.08857714194059066,0.011478324174529828,0.0893412982361589,0.08879877810910708,0.011732774536868768,0.4737150469696346,0.4737150469696346,0.06138665976733627,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,19.140282961233083,27.094042490594916,2.8421709430404007e-13,24005.567720429503,20404.732562365076,0.85,0.8008587985167016,0.6562143698920255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4903916943424704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16443.25036255624,1477.0301660750451,0.4737150469696346,0.06138665976733627,6.113110376966115,4.4848352719689295
4915.0,-36.31063566991403,4.219464999022686,34.7984353769297,27.241335587482922,5.8945715684102655,-32.090955346242616,-46.996198408864416,1.6748086862053624,20.30574977319924,-4.025290977912035,39.6260328616277,51581.54989778203,11121.870286714873,11121.870286714873,62703.42018449691,100799.33512430306,100799.33512430306,11121.870286714873,111921.20541101793,111921.20541101793,111921.20541101793,135913.83686581015,120725.03873911864,71506.86367152965,54686.86118620999,23992.631454792234,0.0,78679.49264100223,20393.7367365734,1478.0301660750451,0.0,0.893090243020085,2.684253672881824,0.0014959713701933424,368332.1672055455,1538471.9418664023,4.176860124757628,1538471.9418664023,4.176860124757628,0.85,0.09906309508738664,4.698906859688992,1.3052175235981123,1.0,0.0,4.698906859688356,1.2841404135715635,1.2842931611677832,3.6591846265627463,21838.33091236091,2226.890009571149,1603.0968420496806,1603.0968420496806,6.937740749644747,4.219464999022686,1.7514539814726504,2.468011017550036,4.483990354997233,4.483990354997233,1.2811401014277808,0.0,0.0,0.00011894310218944388,3.486580138766081e-05,8.407730080178307e-05,0.0003950714054816333,0.09906270784500155,0.08773908898711402,0.011323618857887538,0.08834342458531168,0.08773927961189139,0.011323815475495254,0.4736983803022111,0.4736983803022111,0.06113557792842699,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,24.33104075111129,32.29107562269405,2.2737367544323206e-13,23992.631454792234,20393.7367365734,0.85,0.7969474392850913,0.6555907793297252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4903916756098003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16443.03944697521,1478.0301660750451,0.4736983803022111,0.06113557792842699,6.113110376966115,4.483990354997233
4916.0,-36.31061483758384,4.220713142470031,34.798729583606715,21.8635642080568,5.894640202832787,-32.09098538364654,-44.04636357268316,1.674809611708345,-4.025297449484242,-4.02529744948443,39.62616716580046,37456.81713925122,11124.841362203493,11124.841362203493,48581.658501454716,75405.19588511603,75405.19588511603,11124.841362203493,86530.03724731953,86530.03724731953,86530.03724731953,108607.92052336797,95331.21923120484,57381.89071633862,42165.920572073584,22077.883276048444,0.0,64243.80384812203,18766.200784641176,1479.0301660750451,0.0,0.8930897428210673,3.526928505950959,0.0014959713701933424,368332.0750506961,1538477.6874011338,4.176876768577329,1538477.6874011338,4.176876768577329,0.85,0.09906296947355105,4.698906859688992,1.2361469001928347,1.0,0.0,4.6989068596895605,1.2841404086860573,1.2842931566307052,3.659184640484097,17244.76325370011,1758.4764678764016,1603.0968420496806,1603.0968420496806,6.939594084646535,4.220713142470031,1.7537384225071815,2.46697471996285,4.4870722845941815,4.4870722845941815,1.2820206527411948,0.0,0.0,0.00011894337395967882,4.948447398175587e-05,6.945889997792294e-05,0.0003263809015727137,0.09902229283570613,0.0877364396678381,0.01128585316786803,0.11615577888519169,0.08773920682185307,0.01132376265169798,0.47368171363493894,0.47368171363493894,0.060931379123966234,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,22077.883276048444,18766.200784641176,0.85,0.7562076899479054,0.5830417082369906,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902743186855514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16443.20137994959,1479.0301660750451,0.47368171363493894,0.060931379123966234,6.113110376966115,4.4870722845941815
4917.0,-36.310594704780165,4.230397718787631,34.799865568443266,27.241166971530788,5.895872186288184,-32.09271445458913,-46.997747000399954,1.6748105572367797,20.275820647561602,-4.02529956738391,39.628321416665614,51589.149816953846,11137.526062141955,11137.526062141955,62726.6758790958,100792.39746188495,100792.39746188495,11137.526062141955,111929.9235240269,111929.9235240269,111929.9235240269,135956.09019637108,120724.23377388103,71505.96367055821,54686.966781469804,24026.166672344185,0.0,78713.13345381399,20422.241671492557,1480.0301660750451,0.0,0.8930822129346393,2.68457834066964,0.0014959713701933424,368332.04489192273,1538569.848505551,4.1771273225955765,1538569.848505551,4.1771273225955765,0.85,0.09907813936867214,4.698906859688992,1.3052153795259078,1.0,0.0,4.69890685968877,1.2841404037258177,1.2842931520071663,3.6591846546184024,21838.1852996743,2226.8751612094143,1603.0968420496806,1603.0968420496806,6.947506707019512,4.230397718787631,1.7601012212732234,2.4702964975144077,4.486147916199168,4.486147916199168,1.2817565474854766,0.0,0.0,0.00011894363660471715,3.4859309648677826e-05,8.408432695603931e-05,0.00039510442072606517,0.0989961295519418,0.08774026480133808,0.011255864750603722,0.08847287103739025,0.08775364157302598,0.011324497795646163,0.4736650469677879,0.4736650469677879,0.0607646867470643,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,24.301120214945513,32.18337601742974,2.2737367544323206e-13,24026.166672344185,20422.241671492557,0.85,0.7969022846219371,0.6554071417729099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902741873553202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16442.991442768278,1480.0301660750451,0.4736650469677879,0.0607646867470643,6.113110376966115,4.486147916199168
4918.0,-36.310865785909755,4.235288321599136,34.80094831730873,27.23933367468419,5.897219265071745,-32.104883162540816,-47.00876172920687,1.673665636371493,20.19477332023132,-4.025292894759083,39.62946463826383,51640.45187281979,11144.788877794887,11144.788877794887,62785.24075061467,100777.37916795965,100777.37916795965,11144.788877794887,111922.16804575453,111922.16804575453,111922.16804575453,135965.20353465973,120720.98256189722,71501.08504964462,54688.775013614,24043.035488905207,0.0,78731.8105025192,20436.580165569427,1481.0301660750451,0.0,0.893078254698737,2.6854612943207763,0.0014959713701933424,368332.13990974263,1538618.7584158673,4.177259032548438,1538618.7584158673,4.177259032548438,0.8500000000000001,0.09908893792682787,4.698906859688992,1.305207691746764,1.0,0.0,4.698906859688986,1.284145760780573,1.2842985051576807,3.659169389643698,21837.597177741103,2226.815189462365,1603.0968420496806,1603.0968420496806,6.952037197918389,4.235288321599136,1.7642747361597255,2.471013585439411,4.4877706186257615,4.4877706186257615,1.2822201767502175,0.0,0.0,0.0001189401002264769,3.481316790869049e-05,8.412693231778641e-05,0.0003953046193526381,0.09897185104926423,0.08774083735699116,0.011231013692273077,0.08856137452149107,0.08776362861711397,0.0113253093097139,0.4736483803007337,0.4736483803007337,0.060627999512209416,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24.220066214990425,32.058683170604866,2.8421709430404007e-13,24043.035488905207,20436.580165569427,0.85,0.797457093262268,0.6559032688720836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902740604350342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16442.781492267524,1481.0301660750451,0.4736483803007337,0.060627999512209416,6.113110376966115,4.4877706186257615
4919.0,-36.331156428885684,4.228121600855663,34.79988053423379,25.08772431118416,3.43428477195507,-32.352541751453685,-47.38607428790999,-0.5409796768973896,27.29864396497379,-5.952042804347133,39.57030288460279,53343.468301747984,13734.699106110997,13734.699106110997,67078.16740785899,102247.40521254858,102247.40521254858,13734.699106110997,115982.10431865958,115982.10431865958,115982.10431865958,139387.50003450064,121018.57890215001,72130.46174960096,54320.130169498945,23405.39571584106,0.0,77725.52588534,19894.5863584649,1482.0301660750451,0.0,0.8835814669317696,2.414756144820951,0.0014959713701933424,341685.72302189114,1536089.212012848,4.495620122572208,1536089.212012848,4.495620122572208,0.8500000000000001,0.10098387428426811,4.698906859688992,1.3087628140253948,1.0,0.0,4.698906859687573,1.2945785681873416,1.2947322111709563,3.629680712440932,21891.430313142217,2232.3046415587605,1603.0968420496806,1603.0968420496806,8.5676041183826,4.228121600855663,1.1830059398945698,3.045115660961093,4.487963280005212,4.487963280005212,1.2822752228586318,0.0,0.0,0.00011867567484507947,3.3266330549212415e-05,8.540934429586707e-05,0.0004013305537933886,0.10098697430684916,0.08954581979689183,0.011441154509957335,0.07884042436036924,0.08954445930833892,0.011439414975929187,0.47363171363375706,0.47363171363375706,0.06051531639099218,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,33.25068676932091,30.4307566201594,55.695285077081394,23405.39571584106,19894.5863584649,0.85,0.8630133620042931,0.6863056594874609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490275769373877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16442.565708452068,1482.0301660750451,0.47363171363375706,0.06051531639099218,6.113110376966115,4.487963280005212
4920.0,-36.350984137771825,4.220571908311363,34.80178493500437,25.071339646261208,3.4311736133077506,-32.37487428815154,-47.40707032671196,-0.5557194904530953,26.836704130320527,-5.959561175656493,39.57295110600873,53346.63957824137,13732.897188377667,13732.897188377667,67079.53676661903,102184.67891473918,102184.67891473918,13732.897188377667,115917.57610311685,115917.57610311685,115917.57610311685,139306.64975251388,121010.75405408331,72121.79628375404,54321.06418925475,23389.073649397043,0.0,77710.13783865179,19880.712601987485,1481.0301660750451,0.0,0.8835323227620744,2.4183041994597234,0.0014959713701933424,341584.8003357295,1536202.373292304,4.497279655834904,1536202.373292304,4.497279655834904,0.8499999999999999,0.10102402860689214,4.698906859688992,1.3087593165831644,1.0,0.0,4.6989068596901316,1.2946491057729785,1.2948024232621154,3.629482953130748,21890.014851832748,2232.1603046741498,1603.0968420496806,1603.0968420496806,8.566480095375349,4.220571908311363,1.1735225925500892,3.0470493157612735,4.484526799783596,4.484526799783596,1.2812933713667416,0.0,0.0,0.00011841780680413148,3.318215499665711e-05,8.523565180747436e-05,0.0004005143889682037,0.10098424687093774,0.08955871832067018,0.011425528550267553,0.0788986020641041,0.08959260211137318,0.01143142649551896,0.47361504696684237,0.47361504696684237,0.06042183656068507,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.0217721332521705,32.796265305977045,29.88634681250113,56.00285528086613,23389.073649397043,19880.712601987485,0.85,0.8632018760009808,0.6864823697649858,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4904036956927789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16441.94885704492,1481.0301660750451,0.47361504696684237,0.06042183656068507,6.113110376966115,4.484526799783596
4921.0,-36.350984137771825,4.220571908311363,34.80178493500437,25.069283286016457,3.4311736133077506,-32.37487428815154,-47.405956441629655,-0.5557194904530953,26.78826106263176,-5.959561175656493,39.57295110600873,53341.32010078876,13731.069731438683,13731.069731438683,67072.38983222745,102174.96879924982,102174.96879924982,13731.069731438683,115906.0385306885,115906.0385306885,115906.0385306885,139279.417181563,121001.04393859395,72116.47680630143,54316.18570254724,23373.37865087451,0.0,77689.56435342175,19867.371853243334,1480.0301660750451,0.0,0.8835323227620744,2.4187550117418777,0.0014959713701933424,341584.8003357295,1536202.373292304,4.497279655834904,1536202.373292304,4.497279655834904,0.85,0.10102402860689214,4.698906859688992,1.3087321870913735,1.0,0.0,4.698906859688071,1.2946491057729785,1.2948024232621154,3.629482953130748,21888.258358586038,2231.981192209984,1603.0968420496806,1603.0968420496806,8.565340141199753,4.220571908311363,1.1715049055993694,3.0490670027119933,4.480962845200824,4.480962845200824,1.2802750986288067,0.0,0.0,0.00011841780680413148,3.318661572710108e-05,8.52311910770304e-05,0.00040049342841132137,0.10101246068571863,0.08955556672037228,0.01145689396534636,0.07886002736469042,0.08959260211137318,0.01143142649551896,0.4735983802999773,0.4735983802999773,0.060587706872523316,0.0,2.888989890811274,1.5195875028503565,13.89811841827094,32.74782223828828,29.840614810813804,55.93329592896362,23373.37865087451,19867.371853243334,0.85,0.8633384726821849,0.6865956907433656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490528724057312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16441.34060339594,1480.0301660750451,0.4735983802999773,0.060587706872523316,6.113110376966115,4.480962845200824
4922.0,-36.37073519355207,4.213625293135575,34.800534393012036,25.078683031629794,3.4347390102870206,-32.391168892051844,-47.42040380425749,-0.5453269049147494,26.253898022943247,-5.950444160578099,39.56719406438172,53313.597440868616,13708.737250970264,13708.737250970264,67022.33469183889,102202.47000756992,102202.47000756992,13708.737250970264,115911.20725854019,115911.20725854019,115911.20725854019,139270.59365828586,120996.29830339263,72105.06656618467,54323.59081911995,23359.38639974565,0.0,77682.97721886559,19855.4784397838,1479.0301660750451,0.0,0.8836013415957855,2.4246435997962292,0.0014959713701933424,341707.1853995757,1535956.376903889,4.49494901638611,1535956.376903889,4.49494901638611,0.85,0.10113782961702068,4.698906859688992,1.3087061126017945,1.0,0.0,4.698906859690538,1.2946002830105172,1.2947532628211305,3.6296198304251557,21887.399905749757,2231.8936543824607,1603.0968420496806,1603.0968420496806,8.551409304407713,4.213625293135575,1.1686345991891542,3.0449906939464206,4.479663798381343,4.479663798381343,1.2799039423946694,0.0,0.0,0.0001181614501012016,3.3128802085929276e-05,8.503264801527232e-05,0.00039956049305648266,0.10113381423594764,0.08954222711560679,0.011591587120340847,0.07900477499911435,0.08954445022846226,0.011593379388558419,0.47367390194165815,0.47367390194165815,0.06131891597804055,0.0,8.54583009558121,7.035681413737393,20.481985734199725,32.20434218352136,30.211401698499458,47.798618969289066,23359.38639974565,19855.4784397838,0.85,0.8627673280725171,0.6862970415083578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490528724057312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16441.12890392468,1479.0301660750451,0.47367390194165815,0.06131891597804055,6.113110376966115,4.479663798381343
4923.0,-36.390742535588096,4.206524498224326,34.79957005665744,25.053412501607113,3.4213726221718965,-32.415561499153135,-47.443937918264396,-0.5692289750420874,24.733515637144023,-5.9725695222276185,39.57249870110325,53328.01880607937,13727.25782556479,13727.25782556479,67055.27663164417,102146.20987904567,102146.20987904567,13727.25782556479,115873.46770461046,115873.46770461046,115873.46770461046,139214.72439257885,120989.77851268776,72098.77175308116,54323.340844007325,23341.256687968387,0.0,77664.59753197571,19840.06818477313,1478.0301660750451,0.0,0.8834659113449139,2.436775380620544,0.0014959713701933424,341410.23840040556,1536183.0411096516,4.499522475679296,1536183.0411096516,4.499522475679296,0.85,0.10142344520559375,4.698906859688992,1.3087176857562741,1.0,0.0,4.6989068596878925,1.294714343352626,1.294867001085019,3.6293000721080344,21886.220520359788,2231.7733905421105,1603.0968420496806,1603.0968420496806,8.562962302398057,4.206524498224326,1.1551076971280008,3.051416801096325,4.476269189317167,4.476269189317167,1.278934054090619,0.0,0.0,0.00011790228946813266,3.303482608761966e-05,8.4867463380513e-05,0.00039878430584309684,0.10143972098852072,0.08965576158612058,0.011783959402400132,0.07933423252365307,0.08964553944320276,0.011777905762390985,0.47406664201059856,0.47406664201059856,0.06230923662523287,0.0,12.889766934038903,11.402172842036578,24.436041775462854,30.70608515937164,29.428417945347974,40.52077735634987,23341.256687968387,19840.06818477313,0.85,0.8633956624063683,0.68664514464423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4906532894198667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16440.521524969292,1478.0301660750451,0.47406664201059856,0.06230923662523287,6.113110376966115,4.476269189317167
4924.0,-36.41063720450606,4.1993316753047,34.79888061754558,25.051364732813113,3.4223526871893393,-32.43468109724051,-47.46097204098476,-0.569217896015266,23.11727986245478,-5.9896107673482675,39.578657431350074,53311.956414754924,13738.761455062075,13738.761455062075,67050.717869817,102131.86373798538,102131.86373798538,13738.761455062075,115870.62519304745,115870.62519304745,115870.62519304745,139195.897981114,120979.998938768,72086.36029914103,54326.265155141075,23325.27278806653,0.0,77651.5379432076,19826.48186985655,1477.0301660750451,0.0,0.8833538244863368,2.450523796549635,0.0014959713701933424,341181.6641318426,1536446.2319821226,4.503308335433861,1536446.2319821226,4.503308335433861,0.85,0.1017634432677681,4.698906859688992,1.3086904386756943,1.0,0.0,4.698906859689523,1.2947148260054921,1.294867150801843,3.6292987191521195,21884.451462559748,2231.592996850071,1603.0968420496806,1603.0968420496806,8.57013818173082,4.1993316753047,1.1430002936196981,3.056331381685002,4.472816491674165,4.472816491674165,1.2779475690497615,0.0,0.0,0.00011764510880619096,3.2966959960623046e-05,8.467814884556792e-05,0.00039789473447620456,0.10178852472823452,0.089802483809335,0.011986040918899517,0.07971774676561116,0.08978429599927493,0.011979147268493162,0.47464709166667685,0.47464709166667685,0.06335169386664616,0.0,16.10020648538216,14.790965782239596,26.06612933540879,29.106890629803047,28.642563742877314,32.59999890074141,23325.27278806653,19826.48186985655,0.85,0.8634821620513972,0.6865537737803205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4907794918371184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16439.908353377385,1477.0301660750451,0.47464709166667685,0.06335169386664616,6.113110376966115,4.472816491674165
4925.0,-36.429372194175684,4.192056638433527,34.79856470740727,25.06638754801827,3.430260747403259,-32.440023492033745,-47.46399892084298,-0.5516484546213107,21.592256152869254,-6.005021193189608,39.587689785696284,53234.68850011922,13747.929217190573,13747.929217190573,66982.6177173098,102165.41385677826,102165.41385677826,13747.929217190573,115913.34307396883,115913.34307396883,115913.34307396883,139224.072627505,120967.91975137116,72072.32358468419,54328.44018520774,23310.729553536166,0.0,77639.1697387439,19814.12012050574,1476.0301660750451,0.0,0.8832395394145737,2.4637690914782793,0.0014959713701933424,340975.06757231645,1536832.287685758,4.507169097810401,1536832.287685758,4.507169097810401,0.85,0.10212878976677625,4.698906859688992,1.3086348955566063,1.0,0.0,4.698906859686282,1.2946318824232113,1.2947838845120077,3.6295312385586174,21882.266420465086,2231.3701845650744,1603.0968420496806,1603.0968420496806,8.575856964207356,4.192056638433527,1.1312960055913956,3.0607606328421317,4.469324197590453,4.469324197590453,1.2769497707401294,0.0,0.0,0.00011740339310900935,3.295491401498116e-05,8.444847909402819e-05,0.0003968155377052315,0.10214565395112023,0.0899746344865608,0.012171019464559422,0.08008400246190132,0.08996225300344314,0.012166536763333116,0.47532130627847313,0.47532130627847313,0.06429750899959714,0.0,18.39183387463555,17.379536155735025,25.96111579006549,27.59727734605889,27.88108422711781,25.503966387683818,23310.729553536166,19814.12012050574,0.85,0.8627425813890921,0.6856679261158272,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909050042143766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16439.29677209221,1476.0301660750451,0.47532130627847313,0.06429750899959714,6.113110376966115,4.469324197590453
4926.0,-36.447917609961074,4.200435819008286,34.80723891688661,26.782647566311084,5.400076146634165,-32.26285649452699,-47.18096684720365,1.2175145566947656,9.392253933069185,-4.5946040591672945,39.84843588539544,51792.10024666124,11856.097394240964,11856.097394240964,63648.1976409022,100968.08520617805,100968.08520617805,11856.097394240964,112824.18260041901,112824.18260041901,112824.18260041901,136705.3096970324,120718.0594514124,71553.87720252736,54626.86916542781,23881.127096613407,0.0,78507.99626204121,20298.958032121394,1475.0301660750451,0.0,0.8895047216009246,2.745644205911593,0.0014959713701933424,360294.8445345073,1548008.5960402642,4.296504986187787,1548008.5960402642,4.296504986187787,0.85,0.10232349334696902,4.698906859688992,1.305757229761221,1.0,0.0,4.698906859688483,1.2862843950952958,1.2864351099056759,3.6530854899634138,21837.06840711715,2226.761269864546,1603.0968420496806,1603.0968420496806,7.395746210242698,4.200435819008286,1.5587759279407276,2.641659891067558,4.465795114259823,4.465795114259823,1.2759414612170923,0.0,0.0,0.00011716457495359057,3.409910515813579e-05,8.30654697954548e-05,0.0003903169058251513,0.10172591969992734,0.08949408600763498,0.012231833692292358,0.0898184280863723,0.0898059472867361,0.01251754606023292,0.4760242452144237,0.4760242452144237,0.06506183437043071,0.0,16.898129154038315,17.838041426352845,10.236800994722898,13.98685799223648,22.838805413982982,3.410605131648481e-13,23881.127096613407,20298.958032121394,0.85,0.8107224826941131,0.6597047780176608,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910232192144055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16438.707759892342,1475.0301660750451,0.4760242452144237,0.06506183437043071,6.113110376966115,4.465795114259823
4927.0,-36.44789086519072,4.212314464546077,34.80667213724346,26.780617364589148,5.481914600847038,-32.31160915581882,-47.22523995498193,1.2175154202984326,14.320925033135438,-4.276997752343388,39.59972931144474,52003.71764464697,11444.471503350156,11444.471503350156,63448.189147997124,100572.05904311407,100572.05904311407,11444.471503350156,112016.53054646423,112016.53054646423,112016.53054646423,135897.2446378205,120708.46880775613,71535.1592089873,54637.010665298694,23880.714091356258,0.0,78517.72475665495,20298.60697765282,1476.0301660750451,0.0,0.8919551646487851,2.723456636772078,0.0014959713701933424,364761.5238068589,1537346.988193929,4.214663246685946,1537346.988193929,4.214663246685946,0.8500000000000001,0.10040565334133639,4.698906859688992,1.3057304909499368,1.0,0.0,4.698906859688971,1.2862843903350822,1.2864351055875147,3.6530855034825604,21835.33352550505,2226.5843611738005,1603.0968420496806,1603.0968420496806,7.1389770119673726,4.212314464546077,1.6630432869895388,2.5492711775565384,4.466976261463931,4.466976261463931,1.2762789318468375,0.0,0.0,0.0001171649190355403,3.391772964606204e-05,8.324718938947826e-05,0.00039117078927204804,0.10048030248409963,0.0884652433222417,0.01201505916185793,0.08939860755179058,0.08842779212798403,0.011977861213352358,0.4766226653737055,0.4766226653737055,0.06473332698004017,0.0,17.117057259653052,19.622113265006362,2.8421709430404007e-13,18.59792278547883,27.56138747023573,2.8421709430404007e-13,23880.714091356258,20298.60697765282,0.85,0.8080747289180642,0.6623181938322694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911402560526947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16438.121920989637,1476.0301660750451,0.4766226653737055,0.06473332698004017,6.113110376966115,4.466976261463931
4928.0,-36.36332111360435,4.224488917240838,34.80210068875772,19.411942012980603,5.360250829048737,-32.192539501640276,-43.05918733645228,1.1931089452341597,-4.241848392985446,-4.241848392985751,39.48076066381905,32456.450865818926,11414.464347384472,11414.464347384472,43870.9152132034,66351.94596352527,66351.94596352527,11414.464347384472,77766.41031090975,77766.41031090975,77766.41031090975,99497.60501558527,86029.1484666591,52150.84012905134,37642.56481956417,21731.19470467552,0.0,59373.75952423969,18471.51549897419,1477.0301660750451,0.0,0.8925447225713431,3.837200406468234,0.0014959713701933424,365258.5057367515,1532266.686344845,4.195019862040332,1532266.686344845,4.195019862040332,0.8499999999999999,0.09994981376712204,4.698906859688992,1.2119096425687892,1.0,0.0,4.6989068596899255,1.2863965628140024,1.2865486969300277,3.652766958122227,15562.082497098092,1586.890782999097,1603.0968420496806,1603.0968420496806,7.120258769139746,4.224488917240838,1.6831823667116286,2.5413065505292094,4.469227045899512,4.469227045899512,1.2769220131141463,0.0,0.0,0.00011825762022147469,5.552552550195048e-05,6.273209471952421e-05,0.00029477227020023193,0.09994976476324825,0.0881544768052724,0.011795287957975848,0.1261263608629914,0.08815452561020239,0.011795288156919655,0.47721819388696013,0.47721819388696013,0.06385297967471104,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21731.19470467552,18471.51549897419,0.85,0.7388940091505042,0.5466463826089434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911400872582683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16437.907526189534,1477.0301660750451,0.47721819388696013,0.06385297967471104,6.113110376966115,4.469227045899512
4929.0,-36.3633197769548,4.227992907352506,34.79995419939274,26.767241558432602,5.360805905005453,-32.19046499720397,-47.114505200274266,1.199285326215857,18.192727345242076,-4.242082120897832,39.48249031728877,51888.789336889626,11420.515289458282,11420.515289458282,63309.304626347905,101080.97608707835,101080.97608707835,11420.515289458282,112501.49137653664,112501.49137653664,112501.49137653664,136368.01192693476,120731.63484445968,71592.96807841113,54598.51862894284,23866.520550398127,0.0,78465.03917934097,20286.542467838408,1478.0301660750451,0.0,0.8925375177930845,2.6838056716065672,0.0014959713701933424,365255.1992709713,1532340.4564530998,4.19525980605222,1532340.4564530998,4.19525980605222,0.85,0.09994678850386757,4.698906859688992,1.3058166302321486,1.0,0.0,4.69890685968879,1.2863676023408739,1.286519733054237,3.6528491942257664,21839.524102544776,2227.0116811087146,1603.0968420496806,1603.0968420496806,7.124033302227886,4.227992907352506,1.6866810301622852,2.5413118771902212,4.471586863236675,4.471586863236675,1.27759624663905,0.0,0.0,0.00011825763756604648,3.437306969956409e-05,8.388456786648239e-05,0.0003941657713698609,0.09969554411342221,0.08803019974121307,0.011665344372209147,0.08827401429275589,0.08815190047747756,0.011794888026390006,0.4765139565683302,0.4765139565683302,0.0631453684971144,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22.434809466139882,31.208931641470315,2.8421709430404007e-13,23866.520550398127,20286.542467838408,0.85,0.8068472951583843,0.6612982020985393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4906065281424172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16439.386810517477,1478.0301660750451,0.4765139565683302,0.0631453684971144,6.113110376966115,4.471586863236675
