time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4930.0,-36.280574723406716,4.239354380353527,34.7964038063606,21.262186543922894,5.3612674645271845,-32.104933814587376,-43.99935492603106,1.2141258393026957,-4.299851927312204,-4.299851927312537,39.49551949822743,37378.30815217569,11513.625813971996,11513.625813971996,48891.933966147684,75084.13150529128,75084.13150529128,11513.625813971996,86597.75731926328,86597.75731926328,86597.75731926328,108530.11222786168,94666.93206824214,57095.6823172023,41745.83305671093,21932.35490859839,0.0,63678.18796530932,18642.50167230863,1479.0301660750451,0.0,0.8922095737922464,3.505584099285953,0.0014959713701933424,364438.66987209936,1532896.2402383224,4.206184378777082,1532896.2402383224,4.206184378777082,0.8499999999999999,0.09961030601333656,4.698906859688992,1.234799338723533,1.0,0.0,4.69890685968837,1.2862957924370892,1.2864493016460767,3.6530531214645237,17124.598265250934,1746.2230491810083,1603.0968420496806,1603.0968420496806,7.182114961471041,4.239354380353527,1.6771884677882767,2.5621659125652503,4.47135138178243,4.47135138178243,1.2775289662235514,0.0,0.0,0.00011933586229465394,4.975775585577653e-05,6.957810643887741e-05,0.0003269410416298119,0.09960263482264534,0.08802889137707896,0.011573743445566366,0.11533904019065595,0.0880328565219995,0.011577449491337058,0.47594723338009287,0.47594723338009287,0.06257594622170376,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21932.35490859839,18642.50167230863,0.85,0.7677971928595564,0.5869876223949508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4906065197123048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16439.174726591235,1479.0301660750451,0.47594723338009287,0.06257594622170376,6.113110376966115,4.47135138178243
4931.0,-36.28057742902182,4.2479539730667915,34.79419410932982,26.78628534721213,5.36432943120287,-32.10632274022122,-47.03594504445789,1.2145733687739968,20.66109877335191,-4.299879703120133,39.501406944044426,51918.68428355878,11526.183744511623,11526.183744511623,63444.86802807041,101154.46444147454,101154.46444147454,11526.183744511623,112680.64818598617,112680.64818598617,112680.64818598617,136566.8400540583,120749.61037423898,71629.51271709782,54577.8862857124,23886.19186807212,0.0,78464.07815378452,20303.2630878613,1480.0301660750451,0.0,0.8921887530373269,2.6507729790423715,0.0014959713701933424,364438.27762815484,1533147.4301019844,4.206878158024585,1533147.4301019844,4.206878158024585,0.85,0.09958142888144603,4.698906859688992,1.3058473049709574,1.0,0.0,4.6989068596889965,1.2862936943703338,1.2864472032833913,3.6530590799399043,21842.775752506914,2227.343257127247,1603.0968420496806,1603.0968420496806,7.189948506026952,4.2479539730667915,1.684220911923929,2.5637330611428624,4.473492080983325,4.473492080983325,1.2781405945666644,0.0,0.0,0.00011933582689072868,3.4699536549408115e-05,8.463629034132056e-05,0.00039769804526346034,0.09945470213633803,0.08796335558923844,0.011491346547099582,0.08727138698091892,0.0880074599113572,0.011573968970088838,0.47549052149616966,0.47549052149616966,0.06211707506804191,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24.960978476472064,32.428299027897936,2.8421709430404007e-13,23886.19186807212,20303.2630878613,0.85,0.808584890320416,0.6616873033517519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900848333235068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16440.62027517142,1480.0301660750451,0.47549052149616966,0.06211707506804191,6.113110376966115,4.473492080983325
4932.0,-36.258909974714506,4.2581745812117,34.79339706347859,21.25882051130759,5.37749386037133,-32.09606678155635,-43.988467811699934,1.214573458830567,-4.380276156282321,-4.380276156282634,39.56439002278388,37432.16392725903,11648.953928863364,11648.953928863364,49081.11785612239,74991.65555564754,74991.65555564754,11648.953928863364,86640.6094845109,86640.6094845109,86640.6094845109,108603.28734376094,94648.97381781727,57089.117611295354,41733.17356280213,21962.677859250034,0.0,63695.85142205216,18668.27618036253,1481.0301660750451,0.0,0.8915728695624903,3.492862568124177,0.0014959713701933424,363304.3228359803,1535836.5719658278,4.227410673170565,1535836.5719658278,4.227410673170565,0.85,0.09962824893864182,4.698906859688992,1.2347508877469227,1.0,0.0,4.698906859689288,1.2862931070344132,1.2864469809944725,3.6530607479678254,17121.34974100541,1745.8917918968673,1603.0968420496806,1603.0968420496806,7.266531642573323,4.2581745812117,1.6679021918599606,2.590272389351739,4.474818548752416,4.474818548752416,1.278519585357833,0.0,0.0,0.0001196196642884114,4.9821246376912066e-05,6.979841791149934e-05,0.00032797626471978326,0.09964285645932952,0.0881826711728119,0.011460185286517634,0.11499376110144553,0.0881668403655993,0.011461408573042524,0.4751218186556978,0.4751218186556978,0.0617466448117791,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21962.677859250034,18668.27618036253,0.85,0.770554388713768,0.5876703598674188,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900848503758928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16440.41086847815,1481.0301660750451,0.4751218186556978,0.0617466448117791,6.113110376966115,4.474818548752416
4933.0,-36.258909974714506,4.2581745812117,34.79339706347859,26.786327396426373,5.37749386037133,-32.09606678155635,-47.02602436356244,1.214573458830567,20.793449440238078,-4.380276156282634,39.56439002278388,51977.420005435866,11649.752301595201,11649.752301595201,63627.17230703107,101092.55372115812,101092.55372115812,11649.752301595201,112742.30602275333,112742.30602275333,112742.30602275333,136664.0096571626,120749.87198332784,71634.3736894722,54572.77588206183,23921.70363440925,0.0,78494.47951647108,20333.44808924786,1482.0301660750451,0.0,0.8915728695624903,2.6407427886727426,0.0014959713701933424,363304.3228359803,1535836.5719658278,4.227410673170565,1535836.5719658278,4.227410673170565,0.85,0.09962824893864182,4.698906859688992,1.3058478330215444,1.0,0.0,4.698906859689032,1.2862931070344132,1.2864469809944725,3.6530607479678254,21842.82307579554,2227.348082759713,1603.0968420496806,1603.0968420496806,7.267029661601801,4.2581745812117,1.668783497883842,2.5893910833278575,4.4766483554979075,4.4766483554979075,1.2790423872851164,0.0,0.0,0.0001196196642884114,3.474096696295496e-05,8.487869732545643e-05,0.0003988370931040529,0.09953187256622709,0.08812730746969862,0.011404565096528466,0.08699855160203689,0.0881668403655993,0.011461408573042524,0.474823523049987,0.474823523049987,0.06144696727343552,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25.17372559652074,31.43817714910847,3.410605131648481e-13,23921.70363440925,20333.44808924786,0.85,0.8105942315813395,0.6621793064380923,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4899483014759005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16440.635587231805,1482.0301660750451,0.474823523049987,0.06144696727343552,6.113110376966115,4.4766483554979075
4934.0,-36.25642326203436,4.261220746095068,34.793160186138245,21.260463469103,5.377890226546421,-32.09623274687327,-43.98875510143114,1.215813555596243,-4.380311958873847,-4.380311958874155,39.56541817426721,37445.72368806272,11653.369041864631,11653.369041864631,49099.092729927346,74997.54635043947,74997.54635043947,11653.369041864631,86650.9153923041,86650.9153923041,86650.9153923041,108643.82353799685,94650.8817015323,57090.15260729995,41734.14343803595,21992.908145692756,0.0,63727.05158372871,18693.971923838842,1483.0301660750451,0.0,0.8915690685695028,3.4925067562106427,0.0014959713701933424,363303.8184741521,1535880.499746617,4.227537453906199,1535880.499746617,4.227537453906199,0.85,0.09962819902023685,4.698906859688992,1.2347548258723693,1.0,0.0,4.698906859688425,1.2862872257212052,1.2864411409322258,3.653077450920321,17121.694864074714,1745.9269846557913,1603.0968420496806,1603.0968420496806,7.269285757537211,4.261220746095068,1.6703102033799109,2.5909105427151573,4.475411979799927,4.475411979799927,1.2786891370856934,0.0,0.0,0.00011965227934804795,4.981957002276253e-05,6.983270932528542e-05,0.0003281373968792511,0.09944561638437377,0.08808573564993533,0.011359880734438436,0.11513682909124177,0.08816679148981399,0.011461407530422863,0.47458155323208495,0.47458155323208495,0.06120389190942733,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21992.908145692756,18693.971923838842,0.85,0.7704591929130409,0.5875954207431692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4899483014759005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16440.426956899315,1483.0301660750451,0.47458155323208495,0.06120389190942733,6.113110376966115,4.475411979799927
4935.0,-36.256418673474634,4.270667984124566,34.79548393979876,26.78625580100345,5.397600494599808,-32.10517977277886,-47.03368811225516,1.2158137156756514,21.46621947745939,-4.385738382085201,39.6403511295829,52026.24103715001,11673.28780308126,11673.28780308126,63699.52884023127,100997.27811919256,100997.27811919256,11673.28780308126,112670.56592227382,112670.56592227382,112670.56592227382,136655.44969835016,120743.68464643137,71628.40041504047,54572.53803487878,23984.883776076334,0.0,78557.42181095511,20387.151209664884,1484.0301660750451,0.0,0.8912779997746335,2.63302582941507,0.0014959713701933424,363227.38117391965,1539084.5689277146,4.237248205114729,1539084.5689277146,4.237248205114729,0.85,0.09945514786338713,4.698906859688992,1.3058291534380992,1.0,0.0,4.698906859689181,1.286287224846259,1.2864411401346003,3.6530774534051833,21841.703829017715,2227.233951351146,1603.0968420496806,1603.0968420496806,7.2817109340419375,4.270667984124566,1.6751447688775754,2.595523215246991,4.4750945305084295,4.4750945305084295,1.2785984372881227,0.0,0.0,0.00011965233953796172,3.4708957847868594e-05,8.494338169009314e-05,0.00039914103890875897,0.09965036979997452,0.08829552225873094,0.011354847541243576,0.08683265230314885,0.0880652512890474,0.011389896574339736,0.47438464404443004,0.47438464404443004,0.061006098284887435,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25.851957859544598,31.700850854367957,2.8421709430404007e-13,23984.883776076334,20387.151209664884,0.85,0.8108658274646705,0.6622702201499027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48993263170522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16440.26814371085,1484.0301660750451,0.47438464404443004,0.061006098284887435,6.113110376966115,4.4750945305084295
4936.0,-36.256419073485304,4.27974331296132,34.79977497957018,26.785529998037987,5.452508622648313,-32.137646302187555,-47.0635119016282,1.2158137304554102,18.799909445923163,-4.4558346165264116,39.71496394348715,52168.73224997803,11780.765908891874,11780.765908891874,63949.4981588699,100734.57469497553,100734.57469497553,11780.765908891874,112515.3406038674,112515.3406038674,112515.3406038674,136531.69848429045,120740.25745573749,71617.58649201586,54580.74551524625,24016.35788042306,0.0,78597.10339566931,20413.9041983596,1485.0301660750451,0.0,0.8906682337198113,2.6540253624135786,0.0014959713701933424,362241.12982129084,1542279.9670910803,4.2576058876913105,1542279.9670910803,4.2576058876913105,0.85,0.09991115996867082,4.698906859688992,1.3058196309441703,1.0,0.0,4.6989068596891945,1.286287224787818,1.286441140069403,3.6530774535711563,21841.083873743693,2227.1707335067217,1603.0968420496806,1603.0968420496806,7.34875498465163,4.27974331296132,1.6612697265974203,2.6184735863638995,4.4767131485574865,4.4767131485574865,1.2790608995878532,0.0,0.0,0.00011965233429086605,3.458465305376933e-05,8.506768123709671e-05,0.0003997251109028303,0.09994452608952797,0.0885794768635858,0.01136504922594217,0.08752423820351066,0.08856268871727252,0.011348471251398299,0.47422378336097276,0.47422378336097276,0.06084453005192218,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23.255744062449594,27.949973002463764,3.410605131648481e-13,24016.35788042306,20413.9041983596,0.85,0.8136368313338314,0.6637487896640796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489932602791168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16440.059688192927,1485.0301660750451,0.47422378336097276,0.06084453005192218,6.113110376966115,4.4767131485574865
4937.0,-36.25641690617166,4.288972829566442,34.80024627888522,26.780016731377714,5.380658160961589,-32.09907067806871,-47.02754697119815,1.2108756733858395,21.804225510655726,-4.4360603892260375,39.612474027986,51996.90774188326,11767.215695367586,11767.215695367586,63764.12343725085,101047.8189853944,101047.8189853944,11767.215695367586,112815.034680762,112815.034680762,112815.034680762,136803.80647814224,120737.54122287026,71627.9059342986,54566.26143174629,23988.771797380243,0.0,78555.03322912654,20390.456027773205,1486.0301660750451,0.0,0.89112852880074,2.6241068576836435,0.0014959713701933424,362519.13950839813,1537891.9782133442,4.242236645212266,1537891.9782133442,4.242236645212266,0.85,0.09949499968556774,4.698906859688992,1.305818121521734,1.0,0.0,4.698906859688924,1.2863103758423533,1.2864642939307311,3.6530117053684386,21840.59252586086,2227.120629966488,1603.0968420496806,1603.0968420496806,7.340302461280073,4.288972829566442,1.6744000126836864,2.614572816882756,4.478235319396782,4.478235319396782,1.2794958055419376,0.0,0.0,0.00011965236272036501,3.473460532338669e-05,8.491775739697833e-05,0.0003990206327420671,0.0995001042546776,0.08820466158880215,0.011295442665875453,0.08664061393165454,0.08820131757163796,0.011293682113929782,0.4740917614808736,0.4740917614808736,0.06071194213221665,0.0,2.8421709430404007e-13,0.4149630878246171,2.8421709430404007e-13,26.24028589988177,31.17057191849699,2.8421709430404007e-13,23988.771797380243,20390.456027773205,0.85,0.811712767675445,0.6619169466865417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4899326053117687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16439.851132890264,1486.0301660750451,0.4740917614808736,0.06071194213221665,6.113110376966115,4.478235319396782
4938.0,-36.17466069650984,4.299553374433639,34.79782392849422,21.235703851003223,5.347211209404477,-32.023128553746986,-43.91669874368233,1.1956922011091136,-4.304619545261346,-4.304619545261622,39.53092364620061,37500.3787437133,11604.902090344962,11604.902090344962,49105.28083405826,75025.64728094469,75025.64728094469,11604.902090344962,86630.54937128964,86630.54937128964,86630.54937128964,108703.9046760109,94629.1684019315,57103.96188580884,41694.67390680295,22073.355304721266,0.0,63768.02921152422,18762.352009013077,1487.0301660750451,0.0,0.8920618158698119,3.486373684304039,0.0014959713701933424,364371.3474515051,1534407.2392876542,4.211108392631974,1534407.2392876542,4.211108392631974,0.85,0.09901082531369594,4.698906859688992,1.2347150182211775,1.0,0.0,4.698906859688726,1.286379338905137,1.286534650589606,3.65281586665433,17117.767077206026,1745.5264618606789,1603.0968420496806,1603.0968420496806,7.239052430236974,4.299553374433639,1.721956840668148,2.577596533765491,4.479819129094262,4.479819129094262,1.2799483225983608,0.0,0.0,0.00012072923942979133,5.024166342496521e-05,7.048757600482613e-05,0.0003312145544119267,0.09901253202390137,0.08778864001997097,0.011223892003930402,0.11530833345498644,0.08778774824628734,0.011223077067408604,0.47400798507078895,0.47400798507078895,0.060602538463118895,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22073.355304721266,18762.352009013077,0.85,0.7700611331608146,0.5880749210442306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4899325916548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16439.642629006332,1487.0301660750451,0.47400798507078895,0.060602538463118895,6.113110376966115,4.479819129094262
4939.0,-36.17462966693273,4.304348715082863,34.79690347208158,26.76944271605464,5.348637525333582,-32.02360061019445,-46.95906846374271,1.1956931986065422,23.765660584492252,-4.305188379479384,39.53629987380564,52070.41256896057,11613.007929057954,11613.007929057954,63683.420498018524,101149.29169650208,101149.29169650208,11613.007929057954,112762.29962556004,112762.29962556004,112762.29962556004,136786.5642758881,120759.5432026243,71671.62014787678,54542.13672749726,24024.264650328056,0.0,78566.40137782531,20420.624952778846,1488.0301660750451,0.0,0.892040128540779,2.6175257356578654,0.0014959713701933424,364363.3157275078,1534636.7875290052,4.211831217050117,1534636.7875290052,4.211831217050117,0.85,0.09901616957414283,4.698906859688992,1.3058972027292477,1.0,0.0,4.698906859689761,1.2863793333792815,1.286534645591052,3.652815882345606,21844.572532987917,2227.526477746011,1603.0968420496806,1603.0968420496806,7.244108792710141,4.304348715082863,1.7261067048624428,2.5782420102204204,4.481825881511811,4.481825881511811,1.280521680431946,0.0,0.0,0.00012072964983853241,3.5021787048202424e-05,8.570786279032998e-05,0.00040273326439476445,0.0989981616490524,0.0877888210440968,0.011209340604955598,0.08662816583419415,0.08779258010616192,0.011223589467980917,0.47391273282411844,0.47391273282411844,0.06051168219450735,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,28.070848963971628,33.666831181036684,2.2737367544323206e-13,24024.264650328056,20420.624952778846,0.85,0.810568123029657,0.6627567465964782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4894175921178616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16441.071931176353,1488.0301660750451,0.47391273282411844,0.06051168219450735,6.113110376966115,4.481825881511811
4940.0,-36.18816546093703,4.309740662431333,34.80636545549412,26.775281165633373,5.357441896354049,-32.035105853112,-46.96920201005412,1.2024246515104708,19.283295677430488,-4.755585241447703,39.86682667029051,52052.50879092499,12227.927971897103,12227.927971897103,64280.43676282209,101135.2530095298,101135.2530095298,12227.927971897103,113363.1809814269,113363.1809814269,113363.1809814269,137415.0531299067,120755.28636218989,71663.29816183176,54546.653555953475,24051.872148479808,0.0,78598.52570443328,20444.091326207836,1489.0301660750451,0.0,0.8886333614808215,2.616744235997187,0.0014959713701933424,358047.3203935621,1548799.1892585156,4.325682950387929,1548799.1892585156,4.325682950387929,0.85,0.10059997543746138,4.698906859688992,1.3058772362628952,1.0,0.0,4.698906859689321,1.2863481410048416,1.2865032193016066,3.652904458678194,21843.802499770125,2227.4479562103397,1603.0968420496806,1603.0968420496806,7.627691385295709,4.309740662431333,1.5951473333643795,2.714593329066953,4.4821050648983825,4.4821050648983825,1.2806014471138236,0.0,0.0,0.00012055074260753371,3.4979151219893146e-05,8.557159138764057e-05,0.00040209293776588773,0.10070119264320951,0.08931003013007778,0.011391162513131726,0.08632953820406249,0.08925820402668232,0.011341771410779057,0.47383319769344867,0.47383319769344867,0.060435663846284786,0.0,3.979039320256561e-13,0.027115393525320997,3.979039320256561e-13,24.038880918878192,26.61653062641153,4.400496128535849,24051.872148479808,20444.091326207836,0.85,0.8178326016514126,0.6622580808534048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4894173967219657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16440.866730778995,1489.0301660750451,0.47383319769344867,0.060435663846284786,6.113110376966115,4.4821050648983825
4941.0,-36.18816082243333,4.309840604581369,34.80697383859748,26.773624447546922,5.3574657266007355,-32.035122766035656,-46.968321840371914,1.202424813192144,19.232895178057902,-4.755565832495801,39.86648143765043,52048.32570605332,12228.249942670554,12228.249942670554,64276.575648723876,101127.3176014081,101127.3176014081,12228.249942670554,113355.56754407866,113355.56754407866,113355.56754407866,137423.52666730655,120747.46271949587,71659.01331312639,54542.72156263276,24067.95912322789,0.0,78610.68068586066,20457.765254743706,1490.0301660750451,0.0,0.8886346961860395,2.6172815856390637,0.0014959713701933424,358047.5907052221,1548784.345396997,4.32563822688057,1548784.345396997,4.32563822688057,0.85,0.10060391244355969,4.698906859688992,1.3058555647591135,1.0,0.0,4.6989068596887025,1.2863481401200783,1.286503218495551,3.652904461190699,21842.387256504302,2227.3036415599927,1603.0968420496806,1603.0968420496806,7.627892228292216,4.309840604581369,1.595458707402413,2.7143818971789564,4.482572216873643,4.482572216873643,1.2807349191067552,0.0,0.0,0.00012055080387428007,3.498285253251301e-05,8.556795134176706e-05,0.0004020758335293631,0.10067551276419069,0.08929658556637667,0.011378927197814023,0.0864053847232604,0.08926169051096826,0.011342221932591434,0.47376788125612007,0.47376788125612007,0.06037151583437341,0.0,3.6387229764270614,5.128041676814632,3.410605131648481e-13,23.988461010553692,26.560227839141987,4.394211271189874,24067.95912322789,20457.765254743706,0.85,0.8176570294001412,0.6621024681626375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489502637519399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16440.389742716878,1490.0301660750451,0.47376788125612007,0.06037151583437341,6.113110376966115,4.482572216873643
4942.0,-36.18816082243333,4.309840604581369,34.80697383859748,19.424040417093806,5.3574657266007355,-32.035122766035656,-42.908563593495614,1.202424813192144,-4.755565832495449,-4.755565832495801,39.86648143765043,32589.99681105051,12227.738258269868,12227.738258269868,44817.73506932038,66422.50764152646,66422.50764152646,12227.738258269868,78650.24589979633,78650.24589979633,78650.24589979633,100569.40596336406,86042.65275961423,52200.68441812357,37602.18704610073,21919.16006356773,0.0,59521.34710966846,18631.28605403257,1491.0301660750451,0.0,0.8886346961860395,3.7406940096731245,0.0014959713701933424,358047.5907052221,1548784.345396997,4.32563822688057,1548784.345396997,4.32563822688057,0.85,0.10060391244355969,4.698906859688992,1.211936756125651,1.0,0.0,4.69890685968863,1.2863481401200783,1.286503218495551,3.652904461190699,15564.525331007047,1587.1398827333542,1603.0968420496806,1603.0968420496806,7.627573043332669,4.309840604581369,1.594893770577654,2.7149468340037153,4.481451933859622,4.481451933859622,1.2804148382456064,0.0,0.0,0.00012055080387428007,5.6505113950686535e-05,6.404568992359353e-05,0.00030094473171548777,0.10071306511689111,0.089344438773622,0.011368626343269116,0.12357593694970319,0.08926169051096826,0.011342221932591434,0.4740217690443724,0.4740217690443724,0.06031686409151097,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,4.376673421044131,21919.16006356773,18631.28605403257,0.85,0.7529690984100783,0.5475345971421519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895026083070881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16440.183563459537,1491.0301660750451,0.4740217690443724,0.06031686409151097,6.113110376966115,4.481451933859622
4943.0,-36.18816082243333,4.309840604581369,34.80697383859748,26.77219920968639,5.3574657266007355,-32.035122766035656,-46.9675490288995,1.202424813192144,19.200861244981525,-4.755565832495801,39.86648143765043,52044.632978733454,12227.212643810764,12227.212643810764,64271.84562254422,101120.58754594391,101120.58754594391,12227.212643810764,113347.80018975468,113347.80018975468,113347.80018975468,137448.1143414779,120740.73266403168,71655.32058580652,54539.34675358351,24100.314151723225,0.0,78639.66090530674,20485.26702896474,1492.0301660750451,0.0,0.8886346961860395,2.617621952142016,0.0014959713701933424,358047.5907052221,1548784.345396997,4.32563822688057,1548784.345396997,4.32563822688057,0.8499999999999999,0.10060391244355969,4.698906859688992,1.305836841766723,1.0,0.0,4.698906859689288,1.2863481401200783,1.286503218495551,3.652904461190699,21841.169835662524,2227.179499182955,1603.0968420496806,1603.0968420496806,7.627245168905297,4.309840604581369,1.5943134724548944,2.715527132126475,4.480301668200591,4.480301668200591,1.2800861909144545,0.0,0.0,0.00012055080387428007,3.4986102678841544e-05,8.556470119543851e-05,0.0004020605613944849,0.10068385792703982,0.08932410053980963,0.01135975738723019,0.08653261449805819,0.08926169051096826,0.011342221932591434,0.47391386344103203,0.47391386344103203,0.060269809363887684,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23.956427077477315,26.52876037969378,4.358659541427983,24100.314151723225,20485.26702896474,0.85,0.8172955590428678,0.6618115131676693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895026083070881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16439.977291432126,1492.0301660750451,0.47391386344103203,0.060269809363887684,6.113110376966115,4.480301668200591
4944.0,-36.188162204760935,4.316406114211269,34.81263862141162,26.7759618110955,5.363254816992432,-32.03538606788568,-46.96710314657537,1.2070314275138285,20.260553337995248,-4.640977106607119,39.77573837174415,52042.49573206385,12080.993815696573,12080.993815696573,64123.48954776042,101111.01843957916,101111.01843957916,12080.993815696573,113192.01225527574,113192.01225527574,113192.01225527574,137303.85841469443,120736.7472209377,71651.9465518467,54538.66741010111,24111.846159418703,0.0,78650.51356951981,20495.069235505896,1493.0301660750451,0.0,0.889532609152916,2.618583579418032,0.0014959713701933424,359646.27981984476,1544886.420868674,4.295571809174681,1544886.420868674,4.295571809174681,0.85,0.10020889091261043,4.698906859688992,1.3058200875623154,1.0,0.0,4.698906859689212,1.2863265416234921,1.286481617371626,3.652965796506407,21840.448896360886,2227.1059838335095,1603.0968420496806,1603.0968420496806,7.536034941126894,4.316406114211269,1.6326635280527793,2.6837425861584894,4.47915140254156,4.47915140254156,1.2797575435833028,0.0,0.0,0.00012055078561607959,3.4987978014853994e-05,8.556280760122559e-05,0.00040205166357164837,0.10019457799240368,0.08889494667837135,0.011299631314032336,0.08670994841769955,0.0889094293806912,0.011299461531919231,0.4738242056250265,0.4738242056250265,0.060228832248455724,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24.901530444602372,28.10327757158626,0.7193680909875866,24111.846159418703,20495.069235505896,0.85,0.8152965141299575,0.6616930185212723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895026083070881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16439.77101940471,1493.0301660750451,0.4738242056250265,0.060228832248455724,6.113110376966115,4.47915140254156
4945.0,-36.10674462527624,4.324473555067315,34.81170100995115,26.770406739693158,5.3637675551132125,-31.98346785984349,-46.917178261186905,1.2021215074931415,22.11365303112194,-4.49698330454097,39.61918749941787,52202.92625466206,11898.036737018436,11898.036737018436,64100.9629916805,101082.56822888785,101082.56822888785,11898.036737018436,112980.60496590628,112980.60496590628,112980.60496590628,137081.99831019828,120733.94213288784,71673.11965891175,54512.024971084546,24101.393344292,0.0,78613.41831537655,20486.184342648197,1494.0301660750451,0.0,0.8908040091444462,2.614401515477647,0.0014959713701933424,361663.14849396935,1538179.1186396927,4.253071193581508,1538179.1186396927,4.253071193581508,0.85,0.09957357820205075,4.698906859688992,1.3058177868882197,1.0,0.0,4.698906859688733,1.2863473293230132,1.2865037966826867,3.652906763651433,21839.94147518537,2227.0542412735613,1603.0968420496806,1603.0968420496806,7.421907663298679,4.324473555067315,1.6818640017575177,2.6426095533097973,4.479981732287549,4.479981732287549,1.2799947806535854,0.0,0.0,0.00012163061303855778,3.519854724110618e-05,8.643206579745161e-05,0.0004061362268727357,0.0994363738500452,0.0882266412093946,0.011209732640650599,0.0867532688077795,0.0883502684712413,0.01122330973080944,0.4737491460388887,0.4737491460388887,0.060192717222776825,0.0,2.0699632275290583,2.6957123747362175,3.410605131648481e-13,26.61063633566289,30.57521815478077,3.410605131648481e-13,24101.393344292,20486.184342648197,0.85,0.8153946789913669,0.6640460035109722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895026170126937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16439.564719684666,1494.0301660750451,0.4737491460388887,0.060192717222776825,6.113110376966115,4.479981732287549
4946.0,-36.06283539218162,4.3274582594206095,34.81191370275809,21.254171174392127,5.366553649246368,-31.979960045371183,-43.874349946249254,1.2123096240870486,-4.497162779474138,-4.497162779474493,39.62118212437817,37845.0949018265,11902.880261407732,11902.880261407732,49747.97516323424,75021.72156264541,75021.72156264541,11902.880261407732,86924.60182405314,86924.60182405314,86924.60182405314,109084.3140177254,94638.16425069759,57124.53293149213,41681.812576894954,22159.71219367225,0.0,63841.52477056721,18835.75536462141,1495.0301660750451,0.0,0.8907960577631846,3.465698174509978,0.0014959713701933424,361660.6291444932,1538264.4381189116,4.253336731061022,1538264.4381189116,4.253336731061022,0.8499999999999999,0.09957105134602987,4.698906859688992,1.2347230648109688,1.0,0.0,4.698906859689043,1.286298350506326,1.2864555657961845,3.6530458566158934,17119.394364504857,1745.692398984858,1603.0968420496806,1603.0968420496806,7.424929018130307,4.3274582594206095,1.6845365287895389,2.6429217306310706,4.481276087136142,4.481276087136142,1.280364596324612,0.0,0.0,0.00012221667347506673,5.049127737350148e-05,7.172539610156525e-05,0.00033703095575555504,0.09945645003597589,0.08825188227397972,0.011204567761996177,0.11507765712046601,0.08834752048090114,0.011223530865128723,0.4738493049207124,0.4738493049207124,0.06016049186890037,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22159.71219367225,18835.75536462141,0.85,0.7792416509790113,0.5927974784097605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4889900385032246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16440.989513120185,1495.0301660750451,0.4738493049207124,0.06016049186890037,6.113110376966115,4.481276087136142
4947.0,-36.062828907345924,4.336445837119876,34.81302949964945,26.78752625305208,5.420559211799587,-31.961881322209557,-46.89951214296741,1.212309890676335,21.59969502432432,-4.4053390254131575,39.65552798453215,52333.76953319979,11791.049305626071,11791.049305626071,64124.81883882586,100895.3450499957,100895.3450499957,11791.049305626071,112686.39435562177,112686.39435562177,112686.39435562177,136865.66968423888,120766.80207999903,71698.54512082641,54520.285510191796,24179.275328617096,0.0,78699.56083880889,20552.38402932453,1496.0301660750451,0.0,0.8911278312769406,2.6295280826276923,0.0014959713701933424,362951.3890243833,1539734.1331446832,4.242259927103469,1539734.1331446832,4.242259927103469,0.85,0.09944587401529063,4.698906859688992,1.3058962982846425,1.0,0.0,4.698906859688861,1.2862983490770983,1.286455564478369,3.6530458606748537,21845.885614083745,2227.660374754248,1603.0968420496806,1603.0968420496806,7.35516969177628,4.336445837119876,1.7182233648147465,2.6182224723051295,4.481050595541165,4.481050595541165,1.2803001701546184,0.0,0.0,0.00012221676022095257,3.527333888849424e-05,8.694342133245833e-05,0.0004085390389039187,0.0994503283660311,0.08824947971860962,0.011200848647421482,0.08740377761490283,0.08824729649801547,0.011198577517275163,0.47376435595035393,0.47376435595035393,0.060131378252465874,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26.005034049737503,30.263539141512354,2.8421709430404007e-13,24179.275328617096,20552.38402932453,0.85,0.814805294405203,0.6649817225840552,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488713743084528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16441.665603269,1496.0301660750451,0.47376435595035393,0.060131378252465874,6.113110376966115,4.481050595541165
4948.0,-36.06282575610552,4.343556639495894,34.81951533219193,26.7868319869973,5.432660161655625,-31.968701052817426,-46.90548166455699,1.212310001885513,17.99828799183655,-4.5657545700545965,39.814852508852525,52362.31194253958,12017.725256289603,12017.725256289603,64380.03719882918,100834.92586337245,100834.92586337245,12017.725256289603,112852.65111966206,112852.65111966206,112852.65111966206,137073.76667502258,120763.52335331372,71694.86971539923,54520.72626434944,24221.115555360517,0.0,78741.84181970995,20587.94822205644,1497.0301660750451,0.0,0.8897681117722597,2.650872054467196,0.0014959713701933424,360698.79074800014,1546565.6824420262,4.287693006219486,1546565.6824420262,4.287693006219486,0.85,0.10041760297677367,4.698906859688992,1.3058871873514732,1.0,0.0,4.698906859689021,1.2862983484685506,1.2864555639239716,3.6530458624031095,21845.292514929894,2227.5998954719394,1603.0968420496806,1603.0968420496806,7.496568479870519,4.343556639495894,1.6759471377625363,2.6676095017333576,4.482640945246144,4.482640945246144,1.2807545557846127,0.0,0.0,0.0001222168023742617,3.524804973739668e-05,8.696875263686502e-05,0.00040865806834396016,0.1001996528735772,0.08891733718701873,0.011282315686558464,0.08803759851278492,0.08902230306158132,0.011395299915192347,0.4736930634407338,0.4736930634407338,0.06010475402598494,0.0,3.410605131648481e-13,0.29770903715080976,3.410605131648481e-13,22.564042561891142,26.24092445154355,3.410605131648481e-13,24221.115555360517,20587.94822205644,0.85,0.8176089828611826,0.6649871368570491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4887137022865904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16441.463638668807,1497.0301660750451,0.4736930634407338,0.06010475402598494,6.113110376966115,4.482640945246144
4949.0,-36.04471032621046,4.351563294550114,34.8200182774165,26.78611676618459,5.356221231195309,-31.908919075242274,-46.849126008432336,1.2123099486875057,22.958270485821572,-4.480362622691683,39.65365738302167,52181.799987687875,11913.802824920203,11913.802824920203,64095.60281260808,101192.54039467213,101192.54039467213,11913.802824920203,113106.34321959234,113106.34321959234,113106.34321959234,137291.38439397127,120760.20040638298,71711.11699308912,54498.98157032651,24185.04117437894,0.0,78684.02274470545,20557.284998222098,1498.0301660750451,0.0,0.8907640944795069,2.6073754755235377,0.0014959713701933424,361896.51821674797,1539654.06084262,4.254404182801467,1539654.06084262,4.254404182801467,0.8499999999999999,0.09952322376535983,4.698906859688992,1.3058778242068372,1.0,0.0,4.698906859689729,1.2862978471837185,1.286455374582123,3.653047286036435,21844.691416637146,2227.538600504469,1603.0968420496806,1603.0968420496806,7.431742432782481,4.351563294550114,1.7076346748765658,2.643928619673548,4.483680113691443,4.483680113691443,1.281051461054698,0.0,0.0,0.00012245934962740564,3.548746454235193e-05,8.697188508505371e-05,0.0004086727874262416,0.09950197532685016,0.08830140404643931,0.011200571280410857,0.08674787996085626,0.08831199583313018,0.011211227932229645,0.47365075711462484,0.47365075711462484,0.060080121311466866,0.0,5.116335516386641,6.214435533702044,3.410605131648481e-13,27.438633108513272,31.369075651255685,3.410605131648481e-13,24185.04117437894,20557.284998222098,0.85,0.8145948894932548,0.6631816494308449,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4887136824612455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16441.261607501743,1498.0301660750451,0.47365075711462484,0.060080121311466866,6.113110376966115,4.483680113691443
4950.0,-36.04470476807387,4.359153319066566,34.82418022797271,26.78919715052473,5.388960336134391,-31.92603209080207,-46.86517833089454,1.2149113595267067,22.1281386483613,-4.505293648565513,39.76673971912795,52258.54216726288,11958.261572378291,11958.261572378291,64216.80373964117,101052.49117000308,101052.49117000308,11958.261572378291,113010.75274238137,113010.75274238137,113010.75274238137,137255.67727842688,120762.46218278032,71707.02481207355,54506.04152300752,24244.924536045513,0.0,78750.96605905304,20608.185855638687,1499.0301660750451,0.0,0.8902396287135856,2.613370141256178,0.0014959713701933424,361546.50786139944,1544500.2827141443,4.271926983474657,1544500.2827141443,4.271926983474657,0.85,0.09966038300371988,4.698906859688992,1.3058809491014107,1.0,0.0,4.698906859689117,1.2862856509032141,1.2864431769038074,3.653081923435496,21845.100556463734,2227.5803211559232,1603.0968420496806,1603.0968420496806,7.459475471917687,4.359153319066566,1.7061401493282347,2.6530131697383315,4.485001382365292,4.485001382365292,1.2814289663900833,0.0,0.0,0.00012245942411336774,3.5419116681312596e-05,8.704030743205515e-05,0.0004089942976619227,0.09999694948064539,0.08875127574518621,0.011245673735459172,0.08695413755482627,0.0885617300215561,0.01109865298216378,0.47397272526721984,0.47397272526721984,0.06005708180651907,0.0,9.316042374527512,10.76275288657024,2.8421709430404007e-13,26.6334322969268,29.59618463384203,3.8279659316750667,24244.924536045513,20608.185855638687,0.85,0.8154414726987206,0.6635923948929812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4885997216757674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16441.422425755438,1499.0301660750451,0.47397272526721984,0.06005708180651907,6.113110376966115,4.485001382365292
4951.0,-35.963911989531965,4.368331807441838,34.821924715015406,21.21932547250765,5.30994667915528,-31.825677127579155,-43.72293072575701,1.1872346164233183,-4.370040259908308,-4.370040259908573,39.579011057801594,37603.00804538942,11788.716287151885,11788.716287151885,49391.7243325413,75124.66376383686,75124.66376383686,11788.716287151885,86913.38005098874,86913.38005098874,86913.38005098874,109178.10935432358,94592.2596676677,57143.90317020135,41609.28499718483,22264.72930333484,0.0,63874.01430051967,18925.019907834612,1500.0301660750451,0.0,0.8915716238274691,3.474626807202274,0.0014959713701933424,363448.54149594577,1536461.3451017896,4.227452224124357,1536461.3451017896,4.227452224124357,0.85,0.09925227173239609,4.698906859688992,1.2346230429084972,1.0,0.0,4.698906859688327,1.2864131707193074,1.2865721109389598,3.6527198000169445,17111.09054050057,1744.8456445881693,1603.0968420496806,1603.0968420496806,7.35371437203951,4.368331807441838,1.7536380811576775,2.6146937262841607,4.486210311918672,4.486210311918672,1.2817743748339063,0.0,0.0,0.00012354657827646668,5.1393200322828286e-05,7.21533779536384e-05,0.00033904200261608396,0.09925179191293101,0.08810466261000796,0.011147129302923046,0.11586077476415196,0.08810514579559821,0.011147125936797878,0.4745070406657257,0.4745070406657257,0.0600353168692275,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22264.72930333484,18925.019907834612,0.85,0.7732678910731848,0.5887058838743361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488599686713179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16441.221046759234,1500.0301660750451,0.4745070406657257,0.0600353168692275,6.113110376966115,4.486210311918672
4952.0,-35.9639175898667,4.377192845341753,34.820186888395845,26.76646507987755,5.3601916969938745,-31.863958675793956,-46.80997497690839,1.1872344891801923,21.98685629172371,-4.37185784784451,39.592079625134325,52390.83457249327,11803.870767118988,11803.870767118988,64194.705339612265,101081.19934175668,101081.19934175668,11803.870767118988,112885.07010887568,112885.07010887568,112885.07010887568,137126.57394226093,120786.05464045164,71750.98928031625,54483.40595570598,24241.503833385243,0.0,78724.90978909122,20605.278258377457,1501.0301660750451,0.0,0.8915166121195001,2.629017124588347,0.0014959713701933424,363422.9293132133,1537019.9421610008,4.2292871973312725,1537019.9421610008,4.2292871973312725,0.85,0.09951490926172465,4.698906859688992,1.3059797143423935,1.0,0.0,4.69890685968877,1.2864131714724467,1.286572111594849,3.652719797878435,21849.36827012979,2228.0155068376857,1603.0968420496806,1603.0968420496806,7.363167624999402,4.377192845341753,1.7601300654671475,2.6170627798746056,4.487911078110323,4.487911078110323,1.282260308031521,0.0,0.0,0.00012354650261010128,3.565467542403684e-05,8.789182718606445e-05,0.0004129955096751977,0.09925619469851844,0.08810736748451858,0.01114882721399986,0.08771710846965212,0.08826235405299443,0.011252555208730232,0.47428539447800283,0.47428539447800283,0.06001457158606091,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26.358714139568235,30.914274869802398,3.410605131648481e-13,24241.503833385243,20605.278258377457,0.85,0.8154306624370069,0.6654924688113518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880916415048382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16442.63810526375,1501.0301660750451,0.47428539447800283,0.06001457158606091,6.113110376966115,4.487911078110323
4953.0,-35.9639175898667,4.377192845341753,34.820186888395845,19.42281344616788,5.3601916969938745,-31.863958675793956,-42.75121815791351,1.1872344891801923,-4.371857847844183,-4.37185784784451,39.592079625134325,32932.194685448805,11804.583117216962,11804.583117216962,44736.77780266577,66404.21003272006,66404.21003272006,11804.583117216962,78208.79314993702,78208.79314993702,78208.79314993702,100325.06340312389,86109.06533141501,52292.34939327179,37574.12882015913,22116.270253186867,0.0,59690.399073345994,18798.829715208838,1502.0301660750451,0.0,0.8915166121195001,3.785985903798959,0.0014959713701933424,363422.9293132133,1537019.9421610008,4.2292871973312725,1537019.9421610008,4.2292871973312725,0.8500000000000001,0.09951490926172465,4.698906859688992,1.2121232206234707,1.0,0.0,4.698906859689062,1.2864131714724467,1.286572111594849,3.652719797878435,15576.53890942354,1588.3649268020722,1603.0968420496806,1603.0968420496806,7.363611983742608,4.377192845341753,1.7609166997517862,2.616276145589967,4.489531377555867,4.489531377555867,1.2827232507302477,0.0,0.0,0.00012354650261010128,5.754547867292765e-05,6.600102393717363e-05,0.00031013266412488255,0.09921893324755188,0.08807380832140531,0.011145124926146562,0.12640350581641535,0.08826235405299443,0.011252555208730232,0.4741047441944912,0.4741047441944912,0.059994642026194304,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,22116.270253186867,18798.829715208838,0.85,0.7494802932661648,0.5517167785221638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880916767094277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16442.439196004063,1502.0301660750451,0.4741047441944912,0.059994642026194304,6.113110376966115,4.489531377555867
4954.0,-35.944870977673425,4.384455139474828,34.82058652282079,21.216001628804975,5.31279130838903,-31.820261170729378,-43.71562107754869,1.1872346277488721,-4.512500234532354,-4.5125002345326415,39.6518624777682,37661.27651051301,12003.678250687974,12003.678250687974,49664.954761200985,75095.57183266987,75095.57183266987,12003.678250687974,87099.25008335784,87099.25008335784,87099.25008335784,109387.53058372275,94576.60941059467,57137.84291436763,41598.62944025226,22288.28050036491,0.0,63886.90994061717,18945.038425310173,1503.0301660750451,0.0,0.8906114781930726,3.457445284354857,0.0014959713701933424,361445.38302087557,1539577.2317269142,4.259501722942176,1539577.2317269142,4.259501722942176,0.8500000000000001,0.09956499347642,4.698906859688992,1.2345812428416685,1.0,0.0,4.698906859690145,1.2864126381429626,1.286571909580016,3.6527213122472366,17108.259516411497,1744.5569604718735,1603.0968420496806,1603.0968420496806,7.4878060612610025,4.384455139474828,1.7234378480488601,2.661017291425968,4.488493365631437,4.488493365631437,1.2824266758946963,0.0,0.0,0.00012380408970520757,5.143711503931311e-05,7.236697466589447e-05,0.00034004567367251103,0.0995711524365123,0.08838655710291501,0.011184595333597277,0.11539402783937765,0.08838105764763743,0.01118393582878257,0.4739568906343486,0.4739568906343486,0.05997536504496769,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.0099319534600113,22288.28050036491,18945.038425310173,0.85,0.7773885887948645,0.5894991093718437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880916767094277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16442.240398751066,1503.0301660750451,0.4739568906343486,0.05997536504496769,6.113110376966115,4.488493365631437
4955.0,-35.94486887867767,4.389006471105125,34.83039711452722,26.762040168419503,5.374172176448768,-31.85968706487859,-46.805479971785076,1.1834602901858038,17.073876984202855,-4.744659111902139,39.92681776965338,52462.76945114802,12323.574181764274,12323.574181764274,64786.34363291229,100994.3366151185,100994.3366151185,12323.574181764274,113317.91079688277,113317.91079688277,113317.91079688277,137645.30919634967,120783.03958505832,71753.15535347215,54477.64914620685,24327.398399466885,0.0,78805.04754567373,20678.288639546852,1504.0301660750451,0.0,0.8884731909987513,2.641653480184242,0.0014959713701933424,358199.5157201941,1551380.2413707078,4.331050638780208,1551380.2413707078,4.331050638780208,0.85,0.101066193536991,4.698906859688992,1.3059758619358768,1.0,0.0,4.698906859688456,1.2864303368203922,1.2865896104852832,3.652671058195855,21848.822867302955,2227.959891227173,1603.0968420496806,1603.0968420496806,7.687354786381872,4.389006471105125,1.6577749955513275,2.7312314755537974,4.489646145770484,4.489646145770484,1.2827560416487098,0.0,0.0,0.000123804118119407,3.567391988251338e-05,8.813019823689363e-05,0.0004141155930410902,0.10081651368843485,0.08949259404827965,0.011323919640155198,0.08801339117106931,0.08962227502587225,0.01144391851111876,0.47383527445290113,0.47383527445290113,0.059956610126653063,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21.818536096104992,24.162877551503414,4.018937530990627,24327.398399466885,20678.288639546852,0.85,0.8221090609121643,0.6657285425878554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4879719560815332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16442.42316862901,1504.0301660750451,0.47383527445290113,0.059956610126653063,6.113110376966115,4.489646145770484
