time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4956.0,-35.926832161197886,4.3961966407915085,34.83304132866778,26.7569531564601,5.32489169819466,-31.818788103259383,-46.76700843321157,1.1789379718345065,24.261193324772194,-4.512089846336573,39.73421629726487,52367.35486117342,12019.637330632448,12019.637330632448,64386.99219180587,101203.06557672891,101203.06557672891,12019.637330632448,113222.70290736137,113222.70290736137,113222.70290736137,137544.36677349845,120780.42764680191,71765.70593555475,54460.80190138573,24321.663866137093,0.0,78782.46576752282,20673.414286216528,1505.0301660750451,0.0,0.890321379442872,2.590638108488314,0.0014959713701933424,361451.14110764343,1543105.2894001834,4.2691946819463285,1543105.2894001834,4.2691946819463285,0.85,0.0993854334798136,4.698906859688992,1.3059740272210916,1.0,0.0,4.698906859688941,1.2864510382559353,1.2866106288912105,3.6526122797952607,21848.35038559939,2227.911711501827,1603.0968420496806,1603.0968420496806,7.49776121775926,4.3961966407915085,1.7325315645421329,2.6636650762493757,4.489993222711416,4.489993222711416,1.282855206488976,0.0,0.0,0.00012404850438134632,3.583902222066158e-05,8.820948216068473e-05,0.0004144881408144553,0.09982033659136244,0.08860924017696084,0.011211096414401598,0.08655074062882698,0.08833345853082296,0.011051974948990646,0.47373464817440986,0.47373464817440986,0.05993827285866803,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.2631246338423807,28.773283171108744,31.489225793255628,7.714977349624178,24321.663866137093,20673.414286216528,0.85,0.817275666159064,0.6647082488596247,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4879719428889833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16442.22504831297,1505.0301660750451,0.47373464817440986,0.05993827285866803,6.113110376966115,4.489993222711416
4957.0,-35.926832161197886,4.3961966407915085,34.83304132866778,26.757515861559682,5.32489169819466,-31.818788103259383,-46.76731524579225,1.1789379718345065,24.274565364626255,-4.512089846336573,39.73421629726487,52368.82139365977,12020.152063287458,12020.152063287458,64388.97345694723,101205.72284830314,101205.72284830314,12020.152063287458,113225.8749115906,113225.8749115906,113225.8749115906,137563.6753964029,120783.08491837615,71767.1724680411,54462.124944816715,24337.800484812287,0.0,78799.925429629,20687.130412090442,1506.0301660750451,0.0,0.890321379442872,2.590501592769984,0.0014959713701933424,361451.14110764343,1543105.2894001834,4.2691946819463285,1543105.2894001834,4.2691946819463285,0.85,0.0993854334798136,4.698906859688992,1.3059813902573665,1.0,0.0,4.698906859688795,1.2864510382559353,1.2866106288912105,3.6526122797952607,21848.831067789004,2227.960727444031,1603.0968420496806,1603.0968420496806,7.498082304197405,4.3961966407915085,1.7331000031267783,2.6630966376647303,4.491143934685317,4.491143934685317,1.2831839813386618,0.0,0.0,0.00012404850438134632,3.583770272419083e-05,8.821080165715548e-05,0.000414494341005473,0.09980427425790578,0.08859355946070817,0.011210714797197607,0.08660368438395967,0.08833345853082296,0.011051974948990646,0.4736508138182835,0.4736508138182835,0.05993623260539976,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.736705802601307,28.786655210962806,31.501896130345358,7.733318431041312,24337.800484812287,20687.130412090442,0.85,0.8171197257597503,0.6645795806041326,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878585874329084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16442.388221590525,1506.0301660750451,0.4736508138182835,0.05993623260539976,6.113110376966115,4.491143934685317
4958.0,-35.926832161197886,4.3961966407915085,34.83304132866778,26.756837451271736,5.32489169819466,-31.818788103259383,-46.766947804111965,1.1789379718345065,24.259162421259703,-4.512089846336573,39.73421629726487,52367.06517568,12019.70192391349,12019.70192391349,64386.76709959349,101202.51922182579,101202.51922182579,12019.70192391349,113222.22114573928,113222.22114573928,113222.22114573928,137576.20910277413,120779.88129189878,71765.41625006133,54460.51671315272,24353.987957034846,0.0,78814.50467018757,20700.88976347962,1507.0301660750451,0.0,0.890321379442872,2.5906588436574065,0.0014959713701933424,361451.14110764343,1543105.2894001834,4.2691946819463285,1543105.2894001834,4.2691946819463285,0.85,0.0993854334798136,4.698906859688992,1.3059725090069698,1.0,0.0,4.698906859689087,1.2864510382559353,1.2866106288912105,3.6526122797952607,21848.25155374732,2227.9016334576354,1603.0968420496806,1603.0968420496806,7.497801510572118,4.3961966407915085,1.7326028963223639,2.6635937444691447,4.490137595753302,4.490137595753302,1.2828964559295148,0.0,0.0,0.00012404850438134632,3.583928297110829e-05,8.820922141023803e-05,0.0004144869155723926,0.09980693146528771,0.08858039140758892,0.011226540057698799,0.0866664495817219,0.08833345853082296,0.011051974948990646,0.47358041300004905,0.47358041300004905,0.060020839743445735,0.0,2.120091165060046,2.02021759597676,2.920036926964997,28.771252267596253,31.48662071402822,7.717278879110722,24353.987957034846,20700.88976347962,0.85,0.8169405792630512,0.6644343626191488,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878585874329084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16442.190660518485,1507.0301660750451,0.47358041300004905,0.060020839743445735,6.113110376966115,4.490137595753302
4959.0,-35.926832161197886,4.3961966407915085,34.83304132866778,26.756153732445114,5.32489169819466,-31.818788103259383,-46.766576590575255,1.1789379718345065,24.24365452084203,-4.512089846336573,39.73421629726487,52365.29085157222,12019.251605901398,12019.251605901398,64384.542457473624,101199.29076103463,101199.29076103463,12019.251605901398,113218.54236693603,113218.54236693603,113218.54236693603,137588.7180070921,120776.65283110763,71763.64192595355,54458.90100572675,24370.175640156074,0.0,78829.07664588283,20714.64929413266,1508.0301660750451,0.0,0.890321379442872,2.590817190427734,0.0014959713701933424,361451.14110764343,1543105.2894001834,4.2691946819463285,1543105.2894001834,4.2691946819463285,0.85,0.0993854334798136,4.698906859688992,1.3059635365428406,1.0,0.0,4.698906859688795,1.2864510382559353,1.2866106288912105,3.6526122797952607,21847.667547348723,2227.8420813783223,1603.0968420496806,1603.0968420496806,7.497520605513685,4.3961966407915085,1.7321056062382834,2.664091034553225,4.489131256821288,4.489131256821288,1.282608930520368,0.0,0.0,0.00012404850438134632,3.5840879505122806e-05,8.820762487622351e-05,0.00041447941360776,0.09984437858181665,0.08859215757713698,0.011252221004679666,0.08672925844625412,0.08833345853082296,0.011051974948990646,0.4736433188796174,0.4736433188796174,0.060158138679295654,0.0,7.252051361766405,7.678830191638667,3.8682707299294634,28.75574436717858,31.47122732042334,7.70123399812843,24370.175640156074,20714.64929413266,0.85,0.8167613423496363,0.6642890298818084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878585874329084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16441.99309944645,1508.0301660750451,0.4736433188796174,0.060158138679295654,6.113110376966115,4.489131256821288
4960.0,-35.879276984045276,4.402950218977662,34.833688196231655,26.765317108389013,5.302846710368079,-31.78492865277276,-46.73310167910529,1.1891201308502262,23.0552123303313,-4.540861583211829,39.67976230408275,52438.552712197365,12066.730831284278,12066.730831284278,64505.283543481644,101346.77926100732,101346.77926100732,12066.730831284278,113413.5100922916,113413.5100922916,113413.5100922916,137768.45632165097,120771.98667675695,71772.25514232286,54444.14614937121,24354.94622935938,0.0,78799.0923787306,20701.70429495547,1509.0301660750451,0.0,0.8903720029073517,2.59999381606094,0.0014959713701933424,361047.6240425031,1540771.7833914012,4.267502902082577,1540771.7833914012,4.267502902082577,0.85,0.09977940948331823,4.698906859688992,1.3059377648169181,1.0,0.0,4.698906859689088,1.2864019544507304,1.286562370672816,3.652751648449833,21846.823472052805,2227.7560096519,1603.0968420496806,1603.0968420496806,7.527137796526404,4.402950218977662,1.727735610599935,2.6752146083777273,4.488124917889273,4.488124917889273,1.2823214051112208,0.0,0.0,0.00012469498396848708,3.598512136312475e-05,8.870986260536232e-05,0.000416839381918405,0.09978542986653369,0.08852059243198891,0.01126483743454477,0.08709911932355754,0.08851609140529915,0.011263318078019082,0.4740349462258062,0.4740349462258062,0.06032411736997341,0.0,11.222318452132981,12.239265292575226,3.3671288227704963,27.596073913543137,31.08219969161331,1.3214526220471043,24354.94622935938,20701.70429495547,0.85,0.8186043975411685,0.6654715318313938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878585874329084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16441.79553837441,1509.0301660750451,0.4740349462258062,0.06032411736997341,6.113110376966115,4.488124917889273
4961.0,-35.879276984045276,4.402950218977662,34.833688196231655,21.21767793959009,5.302846710368079,-31.78492865277276,-43.68094493458045,1.1891201308502262,-4.540861583211495,-4.540861583211829,39.67976230408275,37816.44882449509,12067.19420182301,12067.19420182301,49883.6430263181,75150.57003876103,75150.57003876103,12067.19420182301,87217.76424058403,87217.76424058403,87217.76424058403,109609.70338037473,94575.77745451067,57150.151254620585,41584.02911098898,22391.939139790706,0.0,63975.96825077968,19033.1482688221,1510.0301660750451,0.0,0.8903720029073517,3.4554588265627952,0.0014959713701933424,361047.6240425031,1540771.7833914012,4.267502902082577,1540771.7833914012,4.267502902082577,0.85,0.09977940948331823,4.698906859688992,1.2345769266737627,1.0,0.0,4.698906859688613,1.2864019544507304,1.286562370672816,3.652751648449833,17108.109021266027,1744.5416142378924,1603.0968420496806,1603.0968420496806,7.5274268436547995,4.402950218977662,1.7282473004693468,2.6747029185083155,4.489155908376749,4.489155908376749,1.2826159738219283,0.0,0.0,0.00012469498396848708,5.164591513781852e-05,7.304906883066855e-05,0.0003432507706223218,0.09991491063665717,0.088631095738175,0.011283814898482174,0.11583368508899772,0.08851609140529915,0.011263318078019082,0.4746267003856752,0.4746267003856752,0.06042574322730126,0.0,3.410605131648481e-13,3.410605131648481e-13,2.9595903646618353,3.410605131648481e-13,3.410605131648481e-13,1.3372025821357738,22391.939139790706,19033.1482688221,0.85,0.7797247058579714,0.5911039701073101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4875597978436954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16442.55066601799,1510.0301660750451,0.4746267003856752,0.06042574322730126,6.113110376966115,4.489155908376749
4962.0,-35.861858174350864,4.409529068208531,34.83426462031709,26.767236738838278,5.305055064115076,-31.74591985347372,-46.69751672828568,1.1891201776281666,22.56056332621904,-4.548014035641474,39.6841196513124,52353.90878037899,12085.27287053028,12085.27287053028,64439.18165090927,101345.46037254418,101345.46037254418,12085.27287053028,113430.73324307447,113430.73324307447,113430.73324307447,137818.46962567265,120781.10406234395,71789.56868753565,54435.03930534255,24387.736382598185,0.0,78822.77568794074,20729.575925208457,1511.0301660750451,0.0,0.8903210620766558,2.604356346120898,0.0014959713701933424,360947.367383979,1540958.4096680067,4.269205288395195,1540958.4096680067,4.269205288395195,0.85,0.09989991864840961,4.698906859688992,1.305962905739434,1.0,0.0,4.69890685968897,1.2864014629434573,1.2865621847354927,3.6527530440903493,21848.472744528375,2227.924188640196,1603.0968420496806,1603.0968420496806,7.53870418400821,4.409529068208531,1.730225094344843,2.6793039738636883,4.488160825408379,4.488160825408379,1.2823316644023939,0.0,0.0,0.00012493255780486568,3.613904504426109e-05,8.87935127606046e-05,0.00041723244620668696,0.09990020766185151,0.08860328450071757,0.011296923161133947,0.08735589568029217,0.08860326807272419,0.011296650575685425,0.47436241446268257,0.47436241446268257,0.06048123133258679,0.0,0.35820692720312763,0.08438550718108218,2.5187884747915064,27.10857736186051,30.61546241083056,0.7518483821976361,24387.736382598185,20729.575925208457,0.85,0.8175198232808231,0.6641977312198195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4875597978436954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16442.354690118522,1511.0301660750451,0.47436241446268257,0.06048123133258679,6.113110376966115,4.488160825408379
4963.0,-35.861858174350864,4.409529068208531,34.83426462031709,21.217846206296258,5.305055064115076,-31.74591985347372,-43.64401566619051,1.1891201776281666,-4.548014035641131,-4.548014035641474,39.6841196513124,37724.524328655156,12085.718290058458,12085.718290058458,49810.242618713615,75140.96979122973,75140.96979122973,12085.718290058458,87226.68808128819,87226.68808128819,87226.68808128819,109645.71924465147,94576.61348102949,57160.18423581182,41573.81027246407,22419.03116336328,0.0,63992.84143582735,19056.17648885879,1512.0301660750451,0.0,0.8903210620766558,3.4575085136458252,0.0014959713701933424,360947.367383979,1540958.4096680067,4.269205288395195,1540958.4096680067,4.269205288395195,0.85,0.09989991864840961,4.698906859688992,1.2345790625037627,1.0,0.0,4.698906859689372,1.2864014629434573,1.2865621847354927,3.6527530440903493,17108.26025272522,1744.5570355549776,1603.0968420496806,1603.0968420496806,7.538982033428469,4.409529068208531,1.7307169615181364,2.678812106690395,4.489150361957987,4.489150361957987,1.2826143891308532,0.0,0.0,0.00012493255780486568,5.186914482614719e-05,7.30634129787185e-05,0.00034331817243799006,0.09986409215350434,0.0885641266125007,0.011299965541003643,0.11604926471251967,0.08860326807272419,0.011296650575685425,0.4741527717783907,0.4741527717783907,0.06049751956240619,0.0,3.410605131648481e-13,3.410605131648481e-13,2.1672289048004245,3.410605131648481e-13,3.410605131648481e-13,0.766901822554928,22419.03116336328,19056.17648885879,0.85,0.7783721038338923,0.5895116310233807,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4874503845770786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16442.50767103993,1512.0301660750451,0.4741527717783907,0.06049751956240619,6.113110376966115,4.489150361957987
4964.0,-35.84440562410481,4.415957214861535,34.83745920319238,26.76707371082159,5.314909773492965,-31.737154893071395,-46.68894371772183,1.1891201903635666,23.63247895882705,-4.5592070873593995,39.75622960114791,52398.55180906713,12109.049355038678,12109.049355038678,64507.601164105814,101298.20079027058,101298.20079027058,12109.049355038678,113407.25014530926,113407.25014530926,113407.25014530926,137854.0509057258,120780.3874328912,71793.1970564235,54430.21152940857,24446.800760416554,0.0,78877.01228982513,20779.78064635407,1513.0301660750451,0.0,0.8900092548680353,2.5921275257998255,0.0014959713701933424,360790.5170588167,1544049.3789460715,4.279628498922985,1544049.3789460715,4.279628498922985,0.85,0.09968445605608656,4.698906859688992,1.3059608550788842,1.0,0.0,4.698906859688121,1.2864009697780898,1.2865619982706775,3.652754444440115,21848.343111178954,2227.9109697173812,1603.0968420496806,1603.0968420496806,7.553535779882359,4.415957214861535,1.7313852373402954,2.68457197752124,4.488166243738334,4.488166243738334,1.2823332124966669,0.0,0.0,0.00012517101082662235,3.617621892696981e-05,8.899479189965255e-05,0.00041817823813387173,0.1001041053889288,0.08877490212985219,0.011329203259076614,0.08703030493203943,0.08848674146171981,0.011197714594366746,0.47397666116719306,0.47397666116719306,0.06048756805799878,0.0,3.410605131648481e-13,3.410605131648481e-13,2.8065433591519877,28.191686046186476,31.18128529702335,5.362165657603725,24446.800760416554,20779.78064635407,0.85,0.81782510888064,0.6643070051453556,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4874503845770786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16442.312275767454,1513.0301660750451,0.47397666116719306,0.06048756805799878,6.113110376966115,4.488166243738334
4965.0,-35.77323604097721,4.423495508922943,34.83626348717376,26.753225514572136,5.279095471629131,-31.66215082935661,-46.61903117140753,1.1743717355670746,24.12005578865285,-4.4502293699592235,39.638020944594224,52413.56325037809,11972.615894543833,11972.615894543833,64386.179144921916,101402.10908633121,101402.10908633121,11972.615894543833,113374.72498087505,113374.72498087505,113374.72498087505,137818.58928045572,120784.85677664913,71826.35020365693,54398.340636658,24443.864299580666,0.0,78842.20493623868,20777.284654643565,1514.0301660750451,0.0,0.8909682954709859,2.5985761059370422,0.0014959713701933424,362319.9180794601,1538984.8561518644,4.247585571087347,1538984.8561518644,4.247585571087347,0.85,0.09951187303723091,4.698906859688992,1.3059907979099084,1.0,0.0,4.698906859688819,1.2864681103915394,1.286630403901135,3.6525638076320983,21849.15158478945,2227.99341108222,1603.0968420496806,1603.0968420496806,7.468429592335757,4.423495508922943,1.7697354765963436,2.6537600323265993,4.489121283092338,4.489121283092338,1.2826060808835251,0.0,0.0,0.0001261477525621231,3.648069583867679e-05,8.96670567234463e-05,0.00042133714792592377,0.09952478457484393,0.088253326013148,0.01127145856169592,0.08739855473798812,0.08824336700486074,0.011268506032370174,0.4738324393449016,0.4738324393449016,0.06051650341730671,0.0,0.350936427129227,0.17100267542940628,1.7655848111391492,28.57028515861208,32.6944854689944,2.8421709430404007e-13,24443.864299580666,20777.284654643565,0.85,0.8166460995984619,0.6647906827664957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4873407751055772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16442.466513251573,1514.0301660750451,0.4738324393449016,0.06051650341730671,6.113110376966115,4.489121283092338
4966.0,-35.755418349717615,4.429607515037959,34.836788924208804,21.193884510453813,5.2781595612243954,-31.653679297103494,-43.55067234775049,1.1743717819505837,-4.568836100365672,-4.568836100366028,39.68723913199065,37798.391756373414,12141.476906246104,12141.476906246104,49939.86866261952,75155.02641556825,75155.02641556825,12141.476906246104,87296.50332181435,87296.50332181435,87296.50332181435,109756.91314394708,94533.36327275564,57167.05440098555,41518.12096863343,22460.409822132733,0.0,63978.53079076616,19091.348348812822,1515.0301660750451,0.0,0.8902066528880955,3.450134783293076,0.0014959713701933424,360655.62668516475,1541092.0283045378,4.273029212018472,1541092.0283045378,4.273029212018472,0.85,0.09981480486824688,4.698906859688992,1.2344765151897445,1.0,0.0,4.698906859688357,1.286467602198739,1.286630211657441,3.65256525050297,17100.436586896012,1743.759243665881,1603.0968420496806,1603.0968420496806,7.573763847430642,4.429607515037959,1.7391985210708594,2.6904089939670994,4.490421930492299,4.490421930492299,1.282977694426371,0.0,0.0,0.0001263933839060716,5.243737374059904e-05,7.395601016547256e-05,0.0003475124034817678,0.09981579214001425,0.08851595401773746,0.011299838122276789,0.116016620135161,0.08851545289776563,0.011299351970481255,0.4737241027160445,0.4737241027160445,0.06047503791507971,0.0,3.410605131648481e-13,3.410605131648481e-13,1.9700878949211074,3.410605131648481e-13,3.410605131648481e-13,2.576504950420997,22460.409822132733,19091.348348812822,0.85,0.7805722958212601,0.5907980581796785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4868939626583948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16443.697463712757,1515.0301660750451,0.4737241027160445,0.06047503791507971,6.113110376966115,4.490421930492299
4967.0,-35.68751822939896,4.436723686060779,34.83601160215403,26.74784866338598,5.265087147627753,-31.58399691912129,-46.54793059509245,1.1639517418721639,24.585132640561824,-4.4742852845616685,39.63693407844403,52494.37496923389,12023.897567823255,12023.897567823255,64518.27253705714,101443.09006928434,101443.09006928434,12023.897567823255,113466.9876371076,113466.9876371076,113466.9876371076,137934.20183365617,120808.93595365624,71871.48726027073,54374.94299265056,24467.214196548564,0.0,78842.15718919912,20797.13206706628,1516.0301660750451,0.0,0.8908533439601848,2.5912959270078,0.0014959713701933424,361981.87913949916,1538938.3488790167,4.251423724683043,1538938.3488790167,4.251423724683043,0.85,0.09949347943839075,4.698906859688992,1.3060697472421454,1.0,0.0,4.698906859689038,1.2865145254672103,1.286678350386527,3.6524320298541038,21853.507342642755,2228.437574772502,1603.0968420496806,1603.0968420496806,7.500418722333574,4.436723686060779,1.772892682286213,2.6638310037745656,4.4913048781852005,4.4913048781852005,1.2832299651957715,0.0,0.0,0.0001273334949775908,3.679278094757035e-05,9.054071403002045e-05,0.0004254423822368025,0.09949858531959896,0.08823632957963251,0.011262255739966455,0.08725756745702005,0.08823177827791205,0.011261701160478697,0.47362383991909973,0.47362383991909973,0.060452115756921644,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.5042847400821415,29.059417925123512,32.967102250928406,2.8421709430404007e-13,24467.214196548564,20797.13206706628,0.85,0.818322009914459,0.665816066438442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.486782141677351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16443.861970259626,1516.0301660750451,0.47362383991909973,0.060452115756921644,6.113110376966115,4.4913048781852005
4968.0,-35.608126854729015,4.44394165331626,34.83519826810618,21.215938904229574,5.265611733524449,-31.50874956679237,-43.41239741826428,1.1934611625195477,-4.474173884705749,-4.474173884706089,39.646659174728335,37857.07477448786,12034.022002181895,12034.022002181895,49891.09677666976,75318.70577815575,75318.70577815575,12034.022002181895,87352.72778033765,87352.72778033765,87352.72778033765,109864.82355891183,94547.72267491266,57214.658380848196,41481.18254896051,22512.095778574178,0.0,63993.27832753469,19135.28141178805,1517.0301660750451,0.0,0.8908194648126849,3.4536424014001876,0.0014959713701933424,361983.44398415857,1539354.5259472409,4.252555058884426,1539354.5259472409,4.252555058884426,0.85,0.09953342789780747,4.698906859688992,1.234496505833231,1.0,0.0,4.698906859690532,1.2863738531277933,1.2865390847347682,3.652831444189953,17103.034104190552,1744.0241167157544,1603.0968420496806,1603.0968420496806,7.5067342698994315,4.44394165331626,1.7785774346979402,2.66536421861832,4.492500935635481,4.492500935635481,1.2835716958958516,0.0,0.0,0.00012844089212009054,5.3289721942507536e-05,7.5151170177583e-05,0.0003531283490610996,0.0995090060410396,0.08825184333701733,0.011257162704022277,0.11636793138878967,0.08827196925612595,0.011261458641681536,0.4735402963482106,0.4735402963482106,0.06040349936426491,0.0,3.410605131648481e-13,3.410605131648481e-13,1.2404247140723896,3.410605131648481e-13,3.410605131648481e-13,0.18860525825107288,22512.095778574178,19135.28141178805,0.85,0.7796302686871862,0.5915789245977561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4863561615439107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16445.03038872502,1517.0301660750451,0.4735402963482106,0.06040349936426491,6.113110376966115,4.492500935635481
4969.0,-35.60811532213792,4.450187717668005,34.83878681375546,26.78523554876449,5.348382654522051,-31.55886140015603,-46.52578529259188,1.1934616082304141,22.20679841917513,-4.534912191332658,39.76562305017739,52778.35700894613,12124.968362085066,12124.968362085066,64903.3253710312,101226.51398765741,101226.51398765741,12124.968362085066,113351.48234974248,113351.48234974248,113351.48234974248,137893.55837655204,120846.37961752768,71899.2541247691,54385.69499195398,24542.076026809562,0.0,78927.77101876354,20860.764622788127,1518.0301660750451,0.0,0.8900965731642293,2.609415946391794,0.0014959713701933424,361131.0339178383,1544452.3707972504,4.276709077150739,1544452.3707972504,4.276709077150739,0.85,0.09994124919561292,4.698906859688992,1.3061371184745802,1.0,0.0,4.69890685968883,1.2863738507039146,1.2865390825183476,3.6528314510728825,21860.280644442748,2229.1282593385863,1603.0968420496806,1603.0968420496806,7.563465939202013,4.450187717668005,1.7654203941030078,2.684767323564997,4.493739561900986,4.493739561900986,1.2839255891145673,0.0,0.0,0.0001284410536271629,3.689048849343739e-05,9.155056513372552e-05,0.0004301875785152667,0.09998804657070127,0.08868471171234196,0.011303334858359318,0.08790890585393862,0.0886478702188977,0.01129337897671523,0.47347012815816597,0.47347012815816597,0.06034626826505498,0.0,3.410605131648481e-13,3.410605131648481e-13,1.4866912641249996,26.741710610507766,29.970728788683516,2.366150723331714,24542.076026809562,20860.764622788127,0.85,0.822312913861481,0.6686918473397545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4858583910010015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16446.431278656593,1518.0301660750451,0.47347012815816597,0.06034626826505498,6.113110376966115,4.493739561900986
4970.0,-35.60811709799552,4.455621166348813,34.84038607869773,26.78834100896495,5.292589714404358,-31.523548521155835,-46.49233591100199,1.1973216673440294,23.860749448581146,-4.601819533109531,39.72474798130835,52618.414438798616,12223.023680767008,12223.023680767008,64841.438119565624,101504.6368895807,101504.6368895807,12223.023680767008,113727.66057034771,113727.66057034771,113727.66057034771,138243.16757568571,120842.81634058109,71906.07014561925,54374.16243884649,24515.507005338,0.0,78889.66944418449,20838.1809545373,1519.0301660750451,0.0,0.889909342455615,2.5853251167838107,0.0014959713701933424,360193.8700493906,1542699.3538208448,4.282969484209452,1542699.3538208448,4.282969484209452,0.85,0.09990106375860439,4.698906859688992,1.3061225369153546,1.0,0.0,4.698906859688439,1.2863557515113768,1.2865209809690161,3.6528828468859484,21859.636072099638,2229.062531251716,1603.0968420496806,1603.0968420496806,7.6246321246188415,4.455621166348813,1.7497185118362202,2.7059026545125926,4.494697027402623,4.494697027402623,1.2841991506864636,0.0,0.0,0.000128441028757322,3.7038526847256834e-05,9.140250191006516e-05,0.0004294918432179414,0.099901735035896,0.08861243599559071,0.011289299040305284,0.08713634953495522,0.08861210421446836,0.011288959544136036,0.47341066027279693,0.47341066027279693,0.06031291717286628,0.0,3.410605131648481e-13,3.410605131648481e-13,2.3765892584601147,28.46256898169065,31.441359195278835,5.851103545321564,24515.507005338,20838.1809545373,0.85,0.8219255902123132,0.6669873864286737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4858583187171877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16446.24457213101,1519.0301660750451,0.47341066027279693,0.06031291717286628,6.113110376966115,4.494697027402623
4971.0,-35.60810745646625,4.461613026149657,34.84280644764607,26.787699304427974,5.346439283652295,-31.55534722177068,-46.5215640963055,1.1973220487625766,22.642739672171103,-4.543334829544263,39.743584729424846,52758.21283258048,12152.51076725893,12152.51076725893,64910.72359983941,101247.32486330987,101247.32486330987,12152.51076725893,113399.83563056879,113399.83563056879,113399.83563056879,137960.89778081857,120839.78444093947,71895.66703811557,54382.352669804335,24561.062150249774,0.0,78943.41482005411,20876.902827712307,1520.0301660750451,0.0,0.8901330594842626,2.603998346700364,0.0014959713701933424,361012.9538249176,1543507.0221200907,4.275489302438309,1543507.0221200907,4.275489302438309,0.85,0.09988161612700058,4.698906859688992,1.306114110085182,1.0,0.0,4.698906859688979,1.2863557494437776,1.2865209790748493,3.65288285275734,21859.087622263894,2229.0066049327647,1603.0968420496806,1603.0968420496806,7.580646688643604,4.461613026149657,1.7717528685615127,2.6898601575881447,4.495419763950779,4.495419763950779,1.2844056468430798,0.0,0.0,0.0001284411637813193,3.690914014417236e-05,9.153202363714693e-05,0.0004301004537498047,0.0998959145806103,0.08860205182455252,0.011293862756057775,0.08784557174546599,0.08859078997394866,0.011290826153051922,0.47335975263116836,0.47335975263116836,0.060337881238281064,0.0,2.8553896205975207,2.894065932893625,2.5521674159653003,27.18607450171538,30.33802120706713,3.3623711960519813,24561.062150249774,20876.902827712307,0.85,0.8222436760279345,0.6683041638474732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4858583298478827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16446.057599377258,1520.0301660750451,0.47335975263116836,0.060337881238281064,6.113110376966115,4.495419763950779
4972.0,-35.59988144973859,4.467240560036672,34.84413316099132,21.21343529960143,5.336598739347213,-31.551700410883736,-43.451111123990245,1.193641191135757,-4.542098792256752,-4.54209879225706,39.72672148231683,38083.582523066834,12158.843668017756,12158.843668017756,50242.42619108459,74971.69331340767,74971.69331340767,12158.843668017756,87130.53698142542,87130.53698142542,87130.53698142542,109700.26057347289,94535.07053666671,57199.4174814414,41484.05895025034,22569.723592047463,0.0,64053.782542297806,19184.265053240342,1521.0301660750451,0.0,0.8901991103770156,3.4595500785188276,0.0014959713701933424,361030.28039435425,1542783.9571676257,4.273281331090675,1542783.9571676257,4.273281331090675,0.85,0.09985920916911614,4.698906859688992,1.234462473220192,1.0,0.0,4.698906859689074,1.2863727701079262,1.2865381501851103,3.6528345195730125,17100.74541921973,1743.7907357986396,1603.0968420496806,1603.0968420496806,7.584597105482259,4.467240560036672,1.7765175063289345,2.690723053707737,4.496320010267949,4.496320010267949,1.2846628600765568,0.0,0.0,0.000128556411965996,5.3049801124366294e-05,7.550661084162971e-05,0.0003547985316356011,0.0998633691806656,0.08857117664322192,0.011292192537443685,0.11679295227284074,0.08857046539384368,0.011288743775272458,0.47349126651779433,0.47349126651779433,0.060366755291673846,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.765531867628283,2.8421709430404007e-13,2.8421709430404007e-13,3.6233661508129558,22569.723592047463,19184.265053240342,0.85,0.784378754805106,0.5945563401805101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4858582694168443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16445.87085529263,1521.0301660750451,0.47349126651779433,0.060366755291673846,6.113110376966115,4.496320010267949
4973.0,-35.521416833283034,4.47388852045968,34.84182848725051,21.192724035959714,5.223663252472384,-31.424316785775197,-43.32734519904477,1.1784143776847964,-4.496420985595705,-4.49642098559599,39.628617442946656,37874.19032328906,12106.529303611595,12106.529303611595,49980.71962690065,75407.33766946947,75407.33766946947,12106.529303611595,87513.86697308107,87513.86697308107,87513.86697308107,110088.74426032811,94509.36575071396,57221.06429362623,41431.446063430805,22574.877287247044,0.0,64006.32335067785,19188.645694159986,1522.0301660750451,0.0,0.8907733902975571,3.4458597760641045,0.0014959713701933424,361671.04204159614,1538582.513145515,4.254093732415992,1538582.513145515,4.254093732415992,0.85,0.0995324522267441,4.698906859688992,1.2344073955109347,1.0,0.0,4.6989068596893695,1.2864418879382487,1.2866086973544202,3.6526382604190726,17096.095599865515,1743.3165861803486,1603.0968420496806,1603.0968420496806,7.551963790367448,4.47388852045968,1.7952193034814092,2.678669216978271,4.497120338034114,4.497120338034114,1.284891525152604,0.0,0.0,0.00012966052638534268,5.382034809986e-05,7.584017828548268e-05,0.0003563659339856907,0.09944722262850472,0.08819488893728052,0.011252333691224211,0.11648235095345308,0.08827021463068326,0.011262237596060843,0.4734195003377882,0.4734195003377882,0.06040116675606627,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.715940416729552,2.8421709430404007e-13,2.8421709430404007e-13,2.600832117701259,22574.877287247044,19188.645694159986,0.85,0.7808715922185732,0.5917257599031888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485806712314533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16445.84871271219,1522.0301660750451,0.4734195003377882,0.06040116675606627,6.113110376966115,4.497120338034114
4974.0,-35.52141405185329,4.479284846528696,34.8398070842131,26.773296540509932,5.232088984619647,-31.429236363756868,-46.405958582740254,1.1784145072655448,25.71334363288929,-4.496701782526101,39.62482441142693,52631.22167116705,12114.693557467112,12114.693557467112,64745.915228634156,101719.51457648544,101719.51457648544,12114.693557467112,113834.20813395255,113834.20813395255,113834.20813395255,138367.46799268606,120861.32911029215,71954.85182018983,54340.530322335915,24533.259858733512,0.0,78873.79018106943,20853.270879923486,1521.0301660750451,0.0,0.8907854366561049,2.577521167949102,0.0014959713701933424,361667.1003400775,1538420.2450764016,4.253691429576583,1538420.2450764016,4.253691429576583,0.85,0.09957372299801691,4.698906859688992,1.3061964150937277,1.0,0.0,4.698906859689005,1.2864418872493315,1.2866086967159653,3.6526382623751386,21862.98490507809,2229.4040171799843,1603.0968420496806,1603.0968420496806,7.5570565917761785,4.479284846528696,1.7994751546695538,2.679809691859142,4.498237873695116,4.498237873695116,1.2852108210557474,0.0,0.0,0.0001296605656788849,3.7423360681260375e-05,9.223720499762451e-05,0.0004334140352818776,0.09942681912915308,0.08817170924050266,0.01125510988865041,0.08707334085044033,0.08829921279054614,0.011274510207470766,0.4733587540604499,0.4733587540604499,0.060424197734137444,0.0,3.410605131648481e-13,3.410605131648481e-13,2.657237238426603,30.21004541541538,33.90790571144697,2.422076010724993,24533.259858733512,20853.270879923486,0.85,0.8208799790145482,0.6672840439180405,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4853151046317918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16447.233957813525,1521.0301660750451,0.4733587540604499,0.060424197734137444,6.113110376966115,4.498237873695116
4975.0,-35.53684037463911,4.487324737733962,34.84060561874329,26.765078852791362,5.311938473119961,-31.489125180823663,-46.46215190934015,1.1705922683148746,29.40014444620408,-4.347794101573869,39.60690459863769,52824.153553072094,11924.899510091129,11924.899510091129,64749.05306316322,101303.61255467318,101303.61255467318,11924.899510091129,113228.5120647643,113228.5120647643,113228.5120647643,137777.7194030727,120859.41296857706,71937.82011172357,54357.325396503875,24549.207338308403,0.0,78906.53273481228,20866.82623756214,1520.0301660750451,0.0,0.8915826054547566,2.556346910570908,0.0014959713701933424,363762.13356491225,1537653.8001151984,4.227085939501201,1537653.8001151984,4.227085939501201,0.85,0.09829552762918853,4.698906859688992,1.3062008537957446,1.0,0.0,4.698906859689278,1.2864790204183207,1.2866455545412772,3.652532831947047,21862.63828819326,2229.3686720942687,1603.0968420496806,1603.0968420496806,7.438664463242438,4.487324737733962,1.8499384535092416,2.6373862842247204,4.498988912926702,4.498988912926702,1.2854254036933435,0.0,0.0,0.0001294428053838446,3.7172585773826915e-05,9.227021961001768e-05,0.0004335691678705218,0.09917787513413473,0.08794765507035784,0.01123022006377688,0.08637849148012246,0.08718380875516234,0.01111171887402619,0.473306823705246,0.473306823705246,0.060437538484055156,0.0,3.410605131648481e-13,3.410605131648481e-13,2.432922411746972,33.74793854777795,38.00397978978418,1.8070961218919592,24549.207338308403,20866.82623756214,0.85,0.8205791183446208,0.6694522205227621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4853150872107972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16447.04996630706,1520.0301660750451,0.473306823705246,0.060437538484055156,6.113110376966115,4.498988912926702
4976.0,-35.536831755852404,4.487711417453142,34.84044227188242,21.17956259697678,5.311953856987696,-31.489258166419457,-43.38604775313286,1.170592599734045,-4.34786352179492,-4.347863521795183,39.607465444353736,38080.58241691786,11926.203629047759,11926.203629047759,50006.78604596562,74928.24171182468,74928.24171182468,11926.203629047759,86854.44534087244,86854.44534087244,86854.44534087244,109464.22864242634,94484.11320911275,57193.5803115421,41433.92544174517,22609.783301553904,0.0,64043.70874329907,19218.315806320818,1521.0301660750451,0.0,0.8915802876793263,3.452029323426862,0.0014959713701933424,363761.1546556436,1537677.7835657343,4.227163246777642,1537677.7835657343,4.227163246777642,0.85,0.0982955969632617,4.698906859688992,1.2343473312677813,1.0,0.0,4.698906859687708,1.286479018612655,1.2866455528917828,3.6525328370736396,17091.527588410518,1742.8507786461757,1603.0968420496806,1603.0968420496806,7.439477963040087,4.487711417453142,1.8509495287417694,2.636761888711373,4.500546421517838,4.500546421517838,1.2858704061479538,0.0,0.0,0.00012944292695362867,5.345359297092887e-05,7.598933398269981e-05,0.00035706680271450594,0.0991708092335071,0.08794118611797548,0.01122962311553162,0.11671986946499387,0.08718387790652816,0.011111719056733537,0.4732619460877495,0.4732619460877495,0.06043304080932971,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.316870065526871,2.8421709430404007e-13,2.8421709430404007e-13,1.8531769467005006,22609.783301553904,19218.315806320818,0.85,0.780822769749384,0.5946030166609028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4854117133817457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16446.556878505522,1521.0301660750451,0.4732619460877495,0.06043304080932971,6.113110376966115,4.500546421517838
4977.0,-35.53682659740763,4.495369120333655,34.83518386726712,21.18017793344336,5.30953211191671,-31.494740054947993,-43.39154324317349,1.170592556014542,-4.35354522981055,-4.353545229810832,39.530754478458114,38107.015802318856,11943.882485343294,11943.882485343294,50050.89828766215,74942.58309494363,74942.58309494363,11943.882485343294,86886.46558028692,86886.46558028692,86886.46558028692,109467.20975364113,94487.01910843981,57194.103381904526,41436.57302948365,22580.744173354215,0.0,64017.31720283786,19193.63254735108,1521.7226459340384,0.0,0.8918226304066277,3.465125079922472,0.0014959713701933424,363681.0426891914,1534400.0167710795,4.219081658546624,1534400.0167710795,4.219081658546624,0.8499999999999999,0.09877991010812764,4.698906859688992,1.2343551080627368,1.0,0.0,4.6989068596890995,1.286479018667213,1.2866455530399583,3.65253283691874,17092.05324565416,1742.9043807675566,1603.0968420496806,1603.0968420496806,7.450505903356491,4.495369120333655,1.8542656398373003,2.641103480496355,4.499808611129348,4.499808611129348,1.2856596031798138,0.0,0.0,0.000129442999714619,5.341937755925261e-05,7.602362215536638e-05,0.0003572279196442551,0.0988911164339106,0.08769437053502292,0.011196745898887674,0.11724786409300109,0.08762966747233186,0.011150242635795785,0.473222710660419,0.473222710660419,0.060420690775486494,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.0345334822890777,2.8421709430404007e-13,2.8421709430404007e-13,0.8988462859178981,22580.744173354215,19193.63254735108,0.85,0.781833736160431,0.5952610554043897,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485411659392659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16446.372489822726,1521.7226459340384,0.473222710660419,0.060420690775486494,6.113110376966115,4.499808611129348
4978.0,-35.48618594817878,4.498017551707827,34.83426359462349,21.20377089539545,5.040964785009753,-31.26350274758962,-43.17636512042952,1.1872220675469527,-4.8137643459990045,-4.813764345999361,39.634178056963016,37321.54441663008,12569.319360230094,12569.319360230094,49890.86377686018,76322.29075321295,76322.29075321295,12569.319360230094,88891.61011344304,88891.61011344304,88891.61011344304,111375.68448858034,94520.0263731774,57261.451702858634,41398.41630035418,22484.074375137305,0.0,63882.490675491485,19111.46321886671,1521.6945610449584,0.0,0.8891746659751876,3.3713425304229463,0.0014959713701933424,357237.76970656594,1538820.4227972208,4.307552429467924,1538820.4227972208,4.307552429467924,0.85,0.09988476139860421,4.698906859688992,1.2344275515479968,1.0,0.0,4.69890685968945,1.2863995552343221,1.2865670005844128,3.6527584610623327,17098.024033300037,1743.5132316642316,1603.0968420496806,1603.0968420496806,7.840648818295513,4.498017551707827,1.719512888506479,2.778504663201348,4.501264870527391,4.501264870527391,1.2860756772935404,0.0,0.0,0.00013015911929259338,5.477435001829514e-05,7.538476927429824e-05,0.00035422600945907195,0.09979689578965331,0.08850163577949108,0.011295260010162234,0.11373378169295618,0.08854458483078095,0.011340176567823254,0.47318798898522124,0.47318798898522124,0.06039189357573918,0.0,3.410605131648481e-13,3.410605131648481e-13,4.935497421301534,3.410605131648481e-13,3.410605131648481e-13,16.009484259436135,22484.074375137305,19111.46321886671,0.85,0.7809786883591375,0.584221811360096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4854116270795603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16446.18803210504,1521.6945610449584,0.47318798898522124,0.06039189357573918,6.113110376966115,4.501264870527391
4979.0,-35.48618594817878,4.498017551707827,34.83426359462349,21.201020304020517,5.040964785009753,-31.26350274758962,-43.174827949237056,1.1872220675469527,-4.8137643459990045,-4.813764345999361,39.634178056963016,37314.15487392038,12569.299754073892,12569.299754073892,49883.45462799427,76309.30226020807,76309.30226020807,12569.299754073892,88878.60201428196,88878.60201428196,88878.60201428196,111347.6606262052,94507.03788017253,57254.06216014893,41392.19524447066,22469.05861192323,0.0,63861.25385639389,19098.699820134745,1520.6945610449584,0.0,0.8891746659751876,3.371739357117499,0.0014959713701933424,357237.76970656594,1538820.4227972208,4.307552429467924,1538820.4227972208,4.307552429467924,0.8500000000000001,0.09988476139860421,4.698906859688992,1.2343929463764653,1.0,0.0,4.6989068596887185,1.2863995552343221,1.2865670005844128,3.6527584610623327,17095.674504061895,1743.2736463585318,1603.0968420496806,1603.0968420496806,7.840636588119712,4.498017551707827,1.719491230243663,2.778526321464164,4.501222762525822,4.501222762525822,1.2860636464359492,0.0,0.0,0.00013015911929259338,5.4784142967938645e-05,7.537497632465474e-05,0.0003541799933008155,0.09981931472851027,0.08849581706566424,0.011323497662846025,0.11367241849409819,0.08854458483078095,0.011340176567823254,0.4731568783117297,0.4731568783117297,0.06054287065056295,0.0,3.410605131648481e-13,3.410605131648481e-13,7.113028269811707,3.410605131648481e-13,3.410605131648481e-13,16.00878218499969,22469.05861192323,19098.699820134745,0.85,0.7811223804056247,0.5843003796610302,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4850944741093166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16447.01797222468,1520.6945610449584,0.4731568783117297,0.06054287065056295,6.113110376966115,4.501222762525822
4980.0,-35.46230069146347,4.500021609302616,34.83404868481481,21.201202051620953,5.050540749382606,-31.264982080033942,-43.17604804001746,1.1868775237863092,-4.81344483908299,-4.813444839083328,39.64838963778314,37437.36391251391,12571.183917452765,12571.183917452765,50008.54782996667,76264.98982008167,76264.98982008167,12571.183917452765,88836.17373753444,88836.17373753444,88836.17373753444,111295.11551400315,94509.58246123012,57257.50966003164,41391.19200133165,22458.941776468713,0.0,63850.133777800365,19090.100509998407,1519.6945610449584,0.0,0.8891254197181261,3.3729866830291977,0.0014959713701933424,357242.2116564703,1539428.5885295263,4.309201259816029,1539428.5885295263,4.309201259816029,0.85,0.09988936923786827,4.698906859688992,1.2343998527945952,1.0,0.0,4.698906859689241,1.286400469748559,1.2865683513736037,3.652755864281863,17096.134801310498,1743.3205836152508,1603.0968420496806,1603.0968420496806,7.841811915354755,4.500021609302616,1.7205621660149477,2.779459443287668,4.500386125112001,4.500386125112001,1.2858246071748576,0.0,0.0,0.0001304981530696315,5.477636992904349e-05,7.572178314058803e-05,0.00035580960622719134,0.0999123497263934,0.08853575245300574,0.011376597273387667,0.11363339812239742,0.08854655176066434,0.011342817477203938,0.47312865643960317,0.47312865643960317,0.06079571284684578,0.0,3.410605131648481e-13,3.410605131648481e-13,8.867255882300185,3.410605131648481e-13,3.410605131648481e-13,15.999758473589168,22458.941776468713,19090.100509998407,0.85,0.7832175889246737,0.586331800694367,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4850944741093166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16446.83509935974,1519.6945610449584,0.47312865643960317,0.06079571284684578,6.113110376966115,4.500386125112001
4981.0,-35.46228177364625,4.5028555673271855,34.83834597304491,26.78111179210248,5.218943295976207,-31.37110256853739,-46.34994131103156,1.186878215337033,22.67029926602089,-4.774726631519288,39.79093223237945,52653.84508358607,12522.640165687302,12522.640165687302,65176.48524927338,101818.65189360488,101818.65189360488,12522.640165687302,114341.29205929219,114341.29205929219,114341.29205929219,138826.76621342028,120858.4544437127,71972.79026540149,54317.40464256801,24485.474154128093,0.0,78802.87879669611,20812.65303100888,1518.6945610449584,0.0,0.88880920247743,2.579398520869253,0.0014959713701933424,357780.81304219365,1545538.5651258475,4.319791639982605,1545538.5651258475,4.319791639982605,0.85,0.10070625923301241,4.698906859688992,1.306177611877211,1.0,0.0,4.698906859689074,1.286400465949836,1.2865683479202485,3.652755875068401,21862.464897624126,2229.3509911768165,1603.0968420496806,1603.0968420496806,7.8115306806269835,4.5028555673271855,1.7339862467393719,2.7688693205878137,4.50015404507261,4.50015404507261,1.2857582985921743,0.0,0.0,0.00013049842191698594,3.767490938102612e-05,9.282351253595982e-05,0.00043616903979564874,0.10043664538581895,0.08894812979487712,0.011488515590941823,0.08680994044829994,0.08914064485787074,0.011565614375141668,0.4731027456085686,0.4731027456085686,0.06110581843120956,0.0,3.410605131648481e-13,3.410605131648481e-13,8.288690871385597,27.445025897540177,30.309996780591746,6.064289686161487,24485.474154128093,20812.65303100888,0.85,0.8270825412028725,0.6681715933173958,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4849449309473954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16447.13072780433,1518.6945610449584,0.4731027456085686,0.06110581843120956,6.113110376966115,4.50015404507261
