time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4982.0,-35.462278309382455,4.505528811617783,34.84253708780799,26.78049118202182,5.225660765698971,-31.37220876181986,-46.350633481610544,1.1868783413968842,22.298783167149963,-4.773548242753198,39.79871225241761,52657.1723477329,12524.667915392478,12524.667915392478,65181.84026312538,101784.0007699823,101784.0007699823,12524.667915392478,114308.66868537478,114308.66868537478,114308.66868537478,138789.82653275743,120855.52327040171,71970.87762070248,54316.27294411026,24481.157847382652,0.0,78797.43079149291,20808.984170275253,1518.1491003218666,0.0,0.8887872472825772,2.5833357989547387,0.0014959713701933424,357797.21536127507,1545872.576295133,4.320527130805739,1545872.576295133,4.320527130805739,0.85,0.10075990476783979,4.698906859688992,1.306169464732521,1.0,0.0,4.698906859689253,1.2864004652569179,1.2865683472905751,3.6527558770359536,21861.934668490256,2229.2969228523766,1603.0968420496806,1603.0968420496806,7.812795575954563,4.505528811617783,1.736224437601618,2.7693043740161647,4.500175658425526,4.500175658425526,1.2857644738358647,0.0,0.0,0.00013049847114883942,3.767179161350983e-05,9.28266795353296e-05,0.00043618392123071203,0.10049951611957036,0.08896738959638317,0.01153212652318719,0.08690907649435016,0.08917745076228965,0.011582454005550132,0.4730786836104076,0.4730786836104076,0.06132138145862663,0.0,3.410605131648481e-13,3.410605131648481e-13,7.734294261870502,27.072331409903143,29.96381429346451,5.531449145035651,24481.157847382652,20808.984170275253,0.85,0.8272076844180878,0.6682600158255141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4849448125164877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16446.949030101554,1518.1491003218666,0.4730786836104076,0.06132138145862663,6.113110376966115,4.500175658425526
4983.0,-35.44767137719475,4.507009687664923,34.84532280049081,21.201449108216934,5.226561372136442,-31.368843246815615,-43.27353034224359,1.1868783527326,-4.773134033067379,-4.773134033067798,39.79654276072135,37977.82849365063,12526.097394611497,12526.097394611497,50503.92588826213,75434.9989447318,75434.9989447318,12526.097394611497,87961.09633934329,87961.09633934329,87961.09633934329,110441.7478381842,94510.78147710375,57238.458109465515,41413.69263070915,22480.651498840904,0.0,63894.34412955005,19108.553774014767,1518.4679459475992,0.0,0.8887970965060705,3.425915614367356,0.0014959713701933424,357802.98100055585,1545779.4303736317,4.320197182401983,1545779.4303736317,4.320197182401983,0.85,0.10073326124241135,4.698906859688992,1.2344030348351227,1.0,0.0,4.6989068596898305,1.286400035621724,1.2865681848456851,3.6527570969927603,17096.351695052603,1743.3427006217826,1603.0968420496806,1603.0968420496806,7.813687274560365,4.507009687664923,1.7373756149794888,2.7696340726854345,4.500153513065401,4.500153513065401,1.2857581465901144,0.0,0.0,0.0001307062078200195,5.415861135469213e-05,7.654759646532738e-05,0.00035969002612363165,0.10051341866939145,0.0889557361374457,0.011557682531945753,0.11528079132540385,0.08915186391484112,0.01158139732757023,0.4730561006785455,0.4730561006785455,0.061462390946830626,0.0,3.979039320256561e-13,3.979039320256561e-13,7.308563702610229,3.979039320256561e-13,3.979039320256561e-13,5.613857370350956,22480.651498840904,19108.553774014767,0.85,0.7904287394493329,0.59438482405654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484944790829214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16446.767023443186,1518.4679459475992,0.4730561006785455,0.061462390946830626,6.113110376966115,4.500153513065401
4984.0,-35.431465224376325,4.5115165616414865,34.84653328841608,21.201117743644886,5.252914621954041,-31.362467743475513,-43.26702357558531,1.1868784001021666,-4.626378342675309,-4.626378342675664,39.72681222630069,38026.18266096602,12333.921106999349,12333.921106999349,50360.10376796537,75309.0238493117,75309.0238493117,12333.921106999349,87642.94495631105,87642.94495631105,87642.94495631105,110153.11859560365,94509.25701188689,57240.39918745912,41409.84202714196,22510.173639292596,0.0,63920.015666434556,19133.647593398706,1518.554317176684,0.0,0.889779743786451,3.4387872662629313,0.0014959713701933424,359850.3565275365,1542787.8474170563,4.287303929068079,1542787.8474170563,4.287303929068079,0.85,0.10009648513813782,4.698906859688992,1.2343988060345876,1.0,0.0,4.698906859688018,1.286399558047103,1.2865680041734915,3.6527584530753825,17096.075929758026,1743.3145803875968,1603.0968420496806,1603.0968420496806,7.693809122117349,4.5115165616414865,1.7841456939534517,2.727370867688035,4.499776125358985,4.499776125358985,1.2856503215311386,0.0,0.0,0.00013093704542499905,5.419964391662307e-05,7.673740150837598e-05,0.0003605819023424163,0.10009969881746465,0.08857441164394543,0.011525287173519222,0.11584843921026777,0.08857288421070816,0.011523600927429661,0.47303470099972245,0.47303470099972245,0.06155119374630661,0.0,3.410605131648481e-13,3.410605131648481e-13,5.988237915665366,3.410605131648481e-13,3.410605131648481e-13,1.0612015396478682,22510.173639292596,19133.647593398706,0.85,0.7878612550843018,0.5949025866859133,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4848533527771435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16446.87757304103,1518.554317176684,0.47303470099972245,0.06155119374630661,6.113110376966115,4.499776125358985
4985.0,-35.41514382315936,4.51606866973051,34.847417913547936,26.77682755691933,5.248612128114612,-31.349481766332374,-46.328933362942166,1.1829030137646515,24.195689702994628,-4.617804228980964,39.718945101045264,52785.00763619183,12328.738180182274,12328.738180182274,65113.74581637411,101658.44850252858,101658.44850252858,12328.738180182274,113987.18668271086,113987.18668271086,113987.18668271086,138502.7999532029,120857.14530495096,71983.48222814858,54304.070085335974,24515.61327049203,0.0,78819.683355828,20838.271279918226,1519.554317176684,0.0,0.889850450031884,2.580241275949345,0.0014959713701933424,359970.2567440068,1542450.6065467854,4.284939040515507,1542450.6065467854,4.284939040515507,0.85,0.10005495103610584,4.698906859688992,1.3061785707203675,1.0,0.0,4.698906859689044,1.286417717855412,1.2865864659298256,3.6527068886477587,21862.22808340739,2229.3268428471897,1603.0968420496806,1603.0968420496806,7.6905760505516625,4.51606866973051,1.790169756424178,2.725898913306332,4.500314048488023,4.500314048488023,1.2858040138537208,0.0,0.0,0.00013116990486918025,3.776965002348191e-05,9.340025484569834e-05,0.00043887909819115197,0.1000557801496538,0.08853635414415073,0.011519426005503073,0.08698925335423081,0.08853594852210588,0.011519002513999966,0.4730142479233307,0.4730142479233307,0.06154367526394782,0.0,3.410605131648481e-13,3.410605131648481e-13,4.985219462344389,28.813493931975586,32.58745438385887,1.0338690462088493,24515.61327049203,20838.271279918226,0.85,0.8261102182106081,0.6696932211449801,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4847519165787744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16447.020647256588,1519.554317176684,0.4730142479233307,0.06154367526394782,6.113110376966115,4.500314048488023
4986.0,-35.41468977082271,4.519398943608038,34.848717709753636,21.206777623761468,5.241520368801711,-31.340737248192937,-43.24655133588237,1.1916712524524145,-4.717757213768721,-4.717757213769044,39.74330773540647,38010.21199646752,12468.406370900195,12468.406370900195,50478.618367367715,75389.58855573488,75389.58855573488,12468.406370900195,87857.99492663507,87857.99492663507,87857.99492663507,110358.97522724357,94513.39304507922,57247.83525189232,41406.17532576323,22500.980300608495,0.0,63907.15562637172,19125.83325551722,1519.5477978047147,0.0,0.8892648965221676,3.424857033309967,0.0014959713701933424,358574.4615654784,1543495.1430582753,4.304531717957893,1543495.1430582753,4.304531717957893,0.85,0.10028066737626576,4.698906859688992,1.234405408590101,1.0,0.0,4.69890685968892,1.2863765892304377,1.2865453402503664,3.6528236746752887,17096.824109774883,1743.3908735169384,1603.0968420496806,1603.0968420496806,7.777700038981049,4.519398943608038,1.7629616605162353,2.7564372830918025,4.500873128697615,4.500873128697615,1.2859637510564614,0.0,0.0,0.00013117638835110975,5.4328932424130405e-05,7.684745592697935e-05,0.00036109903780493077,0.10024615745228964,0.08871537597189287,0.01153078148039677,0.11538782661920954,0.08874091388472573,0.011539753491540029,0.47299455212888397,0.47299455212888397,0.06147746951716976,0.0,3.410605131648481e-13,3.410605131648481e-13,5.037375982941228,3.410605131648481e-13,3.410605131648481e-13,5.056989927936797,22500.980300608495,19125.83325551722,0.85,0.7898742773420724,0.5947723947955267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4846497726618713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16447.16657048682,1519.5477978047147,0.47299455212888397,0.06147746951716976,6.113110376966115,4.500873128697615
4987.0,-35.39808523092039,4.52261407249602,34.8501018722349,26.785490742791467,5.242555311940499,-31.326819587809027,-46.30686353249473,1.1919262350373592,24.080788967205763,-4.716147456822648,39.74579951718757,52763.290931396165,12470.66483404186,12470.66483404186,65233.955765438026,101728.00370191273,101728.00370191273,12470.66483404186,114198.6685359546,114198.6685359546,114198.6685359546,138690.7696831847,120855.49964634758,71988.23490895396,54296.96081932624,24492.101147230114,0.0,78789.06196655636,20818.285975145598,1519.317798625266,0.0,0.8892640430259167,2.5711459134925065,0.0014959713701933424,358596.90735085134,1543602.0071646536,4.304560289066835,1543602.0071646536,4.304560289066835,0.8500000000000001,0.10026833879817824,4.698906859688992,1.3061627275543293,1.0,0.0,4.698906859688779,1.286374902918303,1.2865439589922816,3.6528284631711423,21861.93039506101,2229.2964870838678,1603.0968420496806,1603.0968420496806,7.77910885165064,4.52261407249602,1.7657988280877195,2.7568152444083003,4.501071209100219,4.501071209100219,1.2860203454572054,0.0,0.0,0.0001314136903795759,3.786941722739421e-05,9.354427315218168e-05,0.0004395558267994073,0.10024037544686301,0.08871811560700481,0.011522259839858209,0.08661200916826281,0.08873077892258621,0.011537559875592036,0.47297546215999325,0.47297546215999325,0.06142765922830508,0.0,3.410605131648481e-13,3.410605131648481e-13,5.072773479556531,28.796936424028388,31.971871165661298,5.217468023016295,24492.101147230114,20818.285975145598,0.85,0.8279570049092337,0.6696778666281448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4846469312702986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16446.99516187453,1519.317798625266,0.47297546215999325,0.06142765922830508,6.113110376966115,4.501071209100219
4988.0,-35.38320779027351,4.524748577564466,34.85114300646262,21.20724805807697,5.243155727885263,-31.321476394032523,-43.2279228354804,1.1919262602161487,-4.715303270809386,-4.715303270809783,39.74212571878479,38075.379964258216,12472.48456981524,12472.48456981524,50547.86453407346,75384.1503380443,75384.1503380443,12472.48456981524,87856.63490785954,87856.63490785954,87856.63490785954,110356.41289705364,94514.48893099434,57255.30978650337,41399.0879383233,22499.777989194106,0.0,63898.8659275174,19124.81129081499,1519.4130975312485,0.0,0.8892813887930417,3.424532659794586,0.0014959713701933424,358608.6787722187,1543444.4523124355,4.303979640416905,1543444.4523124355,4.303979640416905,0.85,0.1002548646056178,4.698906859688992,1.2344079175172378,1.0,0.0,4.698906859687397,1.2863744624347604,1.2865437924060914,3.652829713981749,17097.022348015318,1743.4110881917188,1603.0968420496806,1603.0968420496806,7.780243989420019,4.524748577564466,1.7676345113274383,2.757114066237028,4.501240104554107,4.501240104554107,1.2860686013011733,0.0,0.0,0.00013162664623894135,5.444682513402781e-05,7.717982110491354e-05,0.00036266079081944747,0.10021549662171955,0.08870194922650697,0.01151354739521259,0.11536881006299635,0.08871898661243308,0.011535877993184729,0.4729568568515473,0.4729568568515473,0.06138998336266329,0.0,3.979039320256561e-13,3.979039320256561e-13,5.124481158375204,3.979039320256561e-13,3.979039320256561e-13,5.3330286750593245,22499.777989194106,19124.81129081499,0.85,0.7910604327690507,0.5958694166411088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4845430298166256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16447.14731649821,1519.4130975312485,0.4729568568515473,0.06138998336266329,6.113110376966115,4.501240104554107
4989.0,-35.38320549083884,4.528088105692152,34.85429729679622,26.79414799148219,5.2469356065365,-31.309434201131438,-46.29036047318948,1.199909969174918,23.766046504103542,-4.707885202827413,39.78831875697085,52757.49225692101,12466.90916393926,12466.90916393926,65224.401420860275,101748.24017909497,101748.24017909497,12466.90916393926,114215.14934303422,114215.14934303422,114215.14934303422,138732.2167505219,120858.72783713922,71994.27574426334,54293.83565875097,24517.0674074877,0.0,78810.90306623866,20839.507296364543,1519.4911487752358,0.0,0.8891534278168188,2.575201631192572,0.0014959713701933424,358712.1301535798,1545426.3758593989,4.308263495850381,1545426.3758593989,4.308263495850381,0.85,0.10036816438554008,4.698906859688992,1.3061619011359291,1.0,0.0,4.698906859689492,1.286337028276289,1.286506353362403,3.6529360162986197,21862.514352618546,2229.356034182779,1603.0968420496806,1603.0968420496806,7.776766092308792,4.528088105692152,1.7721136125237908,2.7559744931683614,4.501088370370582,4.501088370370582,1.2860252486773092,0.0,0.0,0.00013162667917768133,3.7944179208527156e-05,9.368249996915417e-05,0.0004402053417378723,0.10036589561699609,0.08883915772573464,0.011526737891261444,0.08674773661669699,0.08883553422001281,0.011532630165527273,0.47293863927145724,0.47293863927145724,0.0613630281183179,0.0,3.410605131648481e-13,3.410605131648481e-13,5.166491137829496,28.473931706930955,31.58121392750388,5.348682205010505,24517.0674074877,20839.507296364543,0.85,0.827606319471314,0.6694186997524899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4844499475582031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16447.26542505147,1519.4911487752358,0.47293863927145724,0.0613630281183179,6.113110376966115,4.501088370370582
4990.0,-35.38320549083884,4.528088105692152,34.85429729679622,26.79353792862969,5.2469356065365,-31.309434201131438,-46.29003095962105,1.199909969174918,23.754435534162212,-4.707885202827413,39.78831875697085,52755.91629429332,12467.008614624441,12467.008614624441,65222.92490891776,101745.3593582899,101745.3593582899,12467.008614624441,114212.36797291435,114212.36797291435,114212.36797291435,138732.78111280804,120855.84701633414,71992.69978163565,54292.38581633166,24520.4131398937,0.0,78812.79895622536,20842.351168909645,1519.6972185005156,0.0,0.8891534278168188,2.5753196767832365,0.0014959713701933424,358712.1301535798,1545426.3758593989,4.308263495850381,1545426.3758593989,4.308263495850381,0.8500000000000001,0.10036816438554008,4.698906859688992,1.3061538946582005,1.0,0.0,4.6989068596886145,1.286337028276289,1.286506353362403,3.6529360162986197,21861.993231907403,2229.3028946589716,1603.0968420496806,1603.0968420496806,7.776828128913552,4.528088105692152,1.7722234722122643,2.755864633479888,4.501303708985041,4.501303708985041,1.286086773995726,0.0,0.0,0.00013162667917768133,3.794567335893448e-05,9.368100581874685e-05,0.00044019832086427394,0.10035897540726728,0.0888357939107057,0.01152318149656158,0.08676347813541299,0.08883553422001281,0.011532630165527273,0.47292073187405187,0.47292073187405187,0.061344095515700726,0.0,3.410605131648481e-13,3.410605131648481e-13,5.203590592049579,28.462320736989625,31.567544354932465,5.352047941324258,24520.4131398937,20842.351168909645,0.85,0.8275676764778299,0.6693826001991795,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4844499331724286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16447.086030857135,1519.6972185005156,0.47292073187405187,0.061344095515700726,6.113110376966115,4.501303708985041
4991.0,-35.38320549083884,4.528088105692152,34.85429729679622,26.79292259216311,5.2469356065365,-31.309434201131438,-46.28969386741517,1.199909969174918,23.740789541554193,-4.707885202827413,39.78831875697085,52754.30410196123,12466.645332240389,12466.645332240389,65220.94943420162,101742.4537028227,101742.4537028227,12466.645332240389,114209.09903506309,114209.09903506309,114209.09903506309,138730.4220028301,120852.94136086694,71991.08758930356,54290.948635070425,24521.322967767024,0.0,78812.27160283746,20843.12452260197,1519.752093079746,0.0,0.8891534278168188,2.5754584293796974,0.0014959713701933424,358712.1301535798,1545426.3758593989,4.308263495850381,1545426.3758593989,4.308263495850381,0.85,0.10036816438554008,4.698906859688992,1.3061457975162196,1.0,0.0,4.6989068596892,1.286337028276289,1.286506353362403,3.6529360162986197,21861.467618776336,2229.249297035821,1603.0968420496806,1603.0968420496806,7.77660151603869,4.528088105692152,1.771822170077165,2.7562659356149872,4.5005171891611955,4.5005171891611955,1.285862054046056,0.0,0.0,0.00013162667917768133,3.7947201930419435e-05,9.367947724726189e-05,0.00044019113824923773,0.10035325672195472,0.08883247670868935,0.011520780013265376,0.0867712858636718,0.08883553422001281,0.011532630165527273,0.47290307262279424,0.47290307262279424,0.06133131112792156,0.0,3.410605131648481e-13,3.410605131648481e-13,5.2308167682746785,28.448674744381606,31.553757288849624,5.339753514325082,24521.322967767024,20843.12452260197,0.85,0.8275481483755822,0.6693666231041858,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4844499331724286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16446.90659067411,1519.752093079746,0.47290307262279424,0.06133131112792156,6.113110376966115,4.5005171891611955
4992.0,-35.38320100727068,4.531533470956154,34.857502191693314,26.79231776800009,5.274076488203431,-31.32539134122767,-46.30420325612647,1.1999101309986242,23.290140441900803,-4.691756410794377,39.80099724423101,52823.721542998996,12449.162445100617,12449.162445100617,65272.88398809961,101611.43544950931,101611.43544950931,12449.162445100617,114060.59789460993,114060.59789460993,114060.59789460993,138594.51204890193,120850.08449009141,71985.13253949123,54294.39105622242,24533.914154291997,0.0,78828.30521051442,20853.827031148197,1519.8069676589764,0.0,0.8891888014673959,2.581738879592395,0.0014959713701933424,358937.1409186291,1545970.685737357,4.307079177654195,1545970.685737357,4.307079177654195,0.85,0.10033940598188024,4.698906859688992,1.3061377888405699,1.0,0.0,4.6989068596890515,1.2863370273847436,1.2865063525533609,3.6529360188304274,21860.950830461155,2229.1965992934547,1603.0968420496806,1603.0968420496806,7.765695819837944,4.531533470956154,1.7786517489580786,2.752881721998075,4.499730669337349,4.499730669337349,1.2856373340963854,0.0,0.0,0.00013162674340352418,3.788145954780498e-05,9.374528385571921e-05,0.0004405003573731307,0.10037539127548668,0.08885309731385901,0.011522293961627666,0.08698948556044325,0.08882643801113625,0.011512967970743977,0.4728856118884548,0.4728856118884548,0.06132287106611725,0.0,2.2755283896307787,1.8897282088794327,5.275390238321336,27.981896852695172,30.99811821149001,5.484416301539909,24533.914154291997,20853.827031148197,0.85,0.8280386571014756,0.6701110901969914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4844499331724286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16446.727150491082,1519.8069676589764,0.4728856118884548,0.06132287106611725,6.113110376966115,4.499730669337349
4993.0,-35.367894972797465,4.535004062733206,34.85951898746763,26.79168664561587,5.268163142726749,-31.31067159383617,-46.289868525322504,1.19991013766411,23.836649950863375,-4.685541307209843,39.76550710796328,52830.39330426331,12445.574665076801,12445.574665076801,65275.96796934011,101636.42001072475,101636.42001072475,12445.574665076801,114081.99467580154,114081.99467580154,114081.99467580154,138617.28875853767,120847.1533722936,71989.04357123449,54286.78866784345,24535.294082736138,0.0,78822.08275057959,20854.999970325716,1520.8069676589764,0.0,0.8893466317221175,2.5768164049405367,0.0014959713701933424,359023.87660221924,1544447.3962326464,4.3017957770642035,1544447.3962326464,4.3017957770642035,0.85,0.10022822438046305,4.698906859688992,1.3061295252060519,1.0,0.0,4.698906859688998,1.286336573627724,1.2865061810035006,3.652937307408701,21860.42061136924,2229.142531993009,1603.0968420496806,1603.0968420496806,7.763457789090394,4.535004062733206,1.78307033244376,2.751933730289446,4.499983501368143,4.499983501368143,1.2857095718194693,0.0,0.0,0.0001318461666871249,3.794640992309036e-05,9.389975676403454e-05,0.0004412262111816497,0.10025678233103916,0.08875084723930174,0.011505935091737425,0.0868961763053015,0.08872722001454449,0.011501004365918568,0.47298295347898855,0.47298295347898855,0.06131897701836882,0.0,7.333749216000683,7.5902507346388575,5.363990961263028,28.522191258073235,31.57793635635136,5.730557524836513,24535.294082736138,20854.999970325716,0.85,0.8281431508971403,0.6702486341478313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48444990512223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16446.54780012887,1520.8069676589764,0.47298295347898855,0.06131897701836882,6.113110376966115,4.499983501368143
4994.0,-35.36787481172005,4.538451847044388,34.86053780158505,26.792123063374333,5.273544098882846,-31.328560549009772,-46.306743182335026,1.1999108396249487,23.618720438397304,-4.679310081857321,39.75166389458891,52911.20042899599,12441.940414871466,12441.940414871466,65353.140843867455,101613.07129748557,101613.07129748557,12441.940414871466,114055.01171235704,114055.01171235704,114055.01171235704,138586.05822538096,120849.21081509469,71985.28191052793,54293.2543384075,24531.046513023914,0.0,78824.30085143141,20851.389536070325,1520.7765668023485,0.0,0.8894271721294271,2.5796864796216363,0.0014959713701933424,359110.85378108086,1543853.5325784811,4.299100170109691,1543853.5325784811,4.299100170109691,0.8499999999999999,0.10024482812692502,4.698906859688992,1.3061352639785035,1.0,0.0,4.698906859688836,1.2863365697383535,1.286506177485705,3.652937318453731,21860.792788650713,2229.180483513811,1603.0968420496806,1603.0968420496806,7.761190770585951,4.538451847044388,1.787484438898793,2.750967408145595,4.500249685672481,4.500249685672481,1.2857856244778516,0.0,0.0,0.00013184645593353712,3.786996194199113e-05,9.3976493991546e-05,0.00044158679226639685,0.10027872846226654,0.08877894350452316,0.011499784957743389,0.08699910088039192,0.08874718872447908,0.01149763940244594,0.4734045849367842,0.4734045849367842,0.061321420484187414,0.0,11.41447533531391,12.199934240198672,5.429003925222389,28.2980305202546,31.325770911621646,5.701102223281339,24531.046513023914,20851.389536070325,0.85,0.829098896380261,0.671254928460747,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4843541531835698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16446.674990985906,1520.7765668023485,0.4734045849367842,0.061321420484187414,6.113110376966115,4.500249685672481
4995.0,-35.367874915984196,4.5390116873321835,34.861022613436774,26.79151300052183,5.273806828742992,-31.32658520457392,-46.30457205986602,1.1999108207097657,23.594123648453035,-4.679254625682973,39.75184577556292,52900.816094127054,12442.743453128338,12442.743453128338,65343.55954725539,101608.94985200143,101608.94985200143,12442.743453128338,114051.69330512977,114051.69330512977,114051.69330512977,138587.33518721347,120846.33009786521,71984.22585932368,54291.226931712816,24535.64188208369,0.0,78826.86881379651,20855.295599771136,1521.052592626122,0.0,0.8894267999233736,2.579943068707305,0.0014959713701933424,359111.62792801147,1543861.3340190616,4.299112626697091,1543861.3340190616,4.299112626697091,0.85,0.10024717008830604,4.698906859688992,1.3061272580502559,1.0,0.0,4.698906859688924,1.2863365698301341,1.2865061775755735,3.652937318193093,21860.271686675682,2229.1273459005556,1603.0968420496806,1603.0968420496806,7.7616916999345795,4.5390116873321835,1.788028771278233,2.7509829160539505,4.500514774044243,4.500514774044243,1.2858613640126408,0.0,0.0,0.00013184645443768136,3.787978986552219e-05,9.396666457215917e-05,0.00044154060474021334,0.10039649971949702,0.08889549480064139,0.011501004918855624,0.08702351003412903,0.08874957700690708,0.01149759308139896,0.4740232710695145,0.4740232710695145,0.06132756203729667,0.0,14.72059952604701,15.938791412146543,5.4892368672449265,28.273378274136007,31.29357054702365,5.730429910133807,24535.64188208369,20855.295599771136,0.85,0.8289503380073213,0.6711013248425288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48435402706724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16446.496465047065,1521.052592626122,0.4740232710695145,0.06132756203729667,6.113110376966115,4.500514774044243
4996.0,-35.36787666069613,4.542921712655192,34.86199266381206,26.787186331953876,5.258609583108953,-31.306379325381492,-46.28570292899383,1.1960863310631191,22.50435073356107,-4.648025190242601,39.75032994666417,52810.55972383441,12405.591905652716,12405.591905652716,65216.151629487125,101660.28211973347,101660.28211973347,12405.591905652716,114065.87402538619,114065.87402538619,114065.87402538619,138614.0382606686,120843.95897342397,71989.39208708637,54282.85209593067,24548.16423528241,0.0,78831.01633121308,20865.939599990048,1521.1239477824709,0.0,0.8895880535255791,2.5944003867406034,0.0014959713701933424,359547.78687818587,1543796.3163144665,4.293716642559955,1543796.3163144665,4.293716642559955,0.85,0.10049170994251183,4.698906859688992,1.306125418939628,1.0,0.0,4.698906859689062,1.2863545019069476,1.2865241119845903,3.6528863954089865,21859.842766538462,2229.083608218756,1603.0968420496806,1603.0968420496806,7.738516838316034,4.542921712655192,1.7997867522961837,2.7431349603590087,4.4999144122761345,4.4999144122761345,1.2856898320788956,0.0,0.0,0.0001318464294066711,3.7965303495767966e-05,9.388112591090314e-05,0.00044113866653806876,0.10049188877246319,0.08899408943881587,0.011497799333647318,0.08753113861634886,0.08899399912415627,0.011497710818355555,0.4747498439336236,0.4747498439336236,0.06133641541421692,0.0,17.161852593172227,18.733530476078272,5.268925219875314,27.152375923803675,30.190580899830707,4.4489755181948,24548.16423528241,20865.939599990048,0.85,0.8272905090488456,0.6699210815949371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4843540277194576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16446.317533797916,1521.1239477824709,0.4747498439336236,0.06133641541421692,6.113110376966115,4.4999144122761345
4997.0,-35.36787592686814,4.54382435683161,34.86269201713443,26.78591210804882,5.258686836454915,-31.30632267868727,-46.2853612267412,1.1954094443584027,22.46561848007434,-4.648101908932039,39.75137498940354,52808.929099821115,12407.102897833136,12407.102897833136,65216.03199765425,101653.90019357925,101653.90019357925,12407.102897833136,114061.00309141238,114061.00309141238,114061.00309141238,138600.79317926662,120841.13817902327,71988.02549008509,54281.23632104242,24539.79008785425,0.0,78821.02640889667,20858.821574676113,1520.5735267533557,0.0,0.8895839448530962,2.5947922994062558,0.0014959713701933424,359546.7148947656,1543841.1405979185,4.293854113087307,1543841.1405979185,4.293854113087307,0.85,0.10049607825789013,4.698906859688992,1.3061183861410246,1.0,0.0,4.6989068596890124,1.286357675680801,1.28652728619046,3.652877382802656,21859.33250419188,2229.0315759399878,1603.0968420496806,1603.0968420496806,7.739459384106648,4.54382435683161,1.800605964945028,2.7432183918865825,4.500325622727463,4.500325622727463,1.285807320779275,0.0,0.0,0.00013184643993474464,3.7966853714972266e-05,9.387958621977238e-05,0.0004411314316728526,0.10063678133987439,0.08913965305934755,0.011497128280526833,0.08751227890669785,0.08899834140558441,0.011497736852305726,0.47550794225573095,0.47550794225573095,0.06133045870039086,0.0,19.131529477134734,20.989274991301272,5.11519305331808,27.113720389006403,30.139229819182333,4.501148796676603,24539.79008785425,20858.821574676113,0.85,0.8273938436088826,0.6699853009508702,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4843540386333907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16446.13856968165,1520.5735267533557,0.47550794225573095,0.06133045870039086,6.113110376966115,4.500325622727463
4998.0,-35.36787066897526,4.5467104038036155,34.86405150885912,26.785307248961203,5.261564570314574,-31.31699112736189,-46.29495145110411,1.1954096121192517,22.25360198374034,-4.647918748473522,39.75459329919249,52854.82365503901,12410.526052959249,12410.526052959249,65265.349707998255,101637.4551082455,101637.4551082455,12410.526052959249,114047.98116120475,114047.98116120475,114047.98116120475,138590.60959793278,120838.28127660748,71983.51764411731,54283.070702766854,24542.628436728024,0.0,78825.69913949489,20861.23417121882,1520.6341028508507,0.0,0.8895733832603893,2.5970038394822597,0.0014959713701933424,359549.27418370545,1543979.187476791,4.294207493485084,1543979.187476791,4.294207493485084,0.85,0.10053099595474158,4.698906859688992,1.3061103774653753,1.0,0.0,4.698906859688978,1.2863576747382142,1.2865272853447887,3.652877385479325,21858.815710153194,2228.978877613986,1603.0968420496806,1603.0968420496806,7.7415947230558135,4.5467104038036155,1.802436656040621,2.7442737477629944,4.499836123241774,4.499836123241774,1.285667463783364,0.0,0.0,0.00013184651536863088,3.792336749132859e-05,9.39231478773023e-05,0.00044133612384423935,0.1007867642402142,0.0892909290104147,0.0114958352297995,0.08758931491369443,0.08903508169612376,0.011495914258617821,0.47626042510099104,0.47626042510099104,0.06131654619470546,0.0,20.673974398466555,22.750573108573406,5.029938135874772,26.90152073221384,29.87013460262267,4.689581683054826,24542.628436728024,20861.23417121882,0.85,0.8279704515211544,0.6705278130359974,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484354034042977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16445.95965516065,1520.6341028508507,0.47626042510099104,0.06131654619470546,6.113110376966115,4.499836123241774
4999.0,-35.36673894851524,4.550019087327808,34.86480395077771,26.784691807720833,5.264185471830769,-31.31183872815183,-46.289807197730966,1.1954104486219603,21.579857216113567,-4.645885329650253,39.749586589778396,52835.782157263515,12412.298111735563,12412.298111735563,65248.08026899908,101622.17562646019,101622.17562646019,12412.298111735563,114034.47373819575,114034.47373819575,114034.47373819575,138579.46036666905,120835.3746043369,71983.4628043582,54279.901999976326,24544.98662847329,0.0,78824.88862844961,20863.238634202295,1520.807337665307,0.0,0.8896013751959616,2.6042166688411674,0.0014959713701933424,359577.6879700889,1543764.4326289776,4.293270923854969,1543764.4326289776,4.293270923854969,0.85,0.10066035668371785,4.698906859688992,1.3061023583495994,1.0,0.0,4.69890685968873,1.2863576372394234,1.2865272687293514,3.6528774919648628,21858.289913089375,2228.9252612349146,1603.0968420496806,1603.0968420496806,7.742700120265662,4.550019087327808,1.805420788388969,2.744598298938839,4.499946454673048,4.499946454673048,1.2856989870494424,0.0,0.0,0.00013186275285174848,3.7946688018700076e-05,9.39160648330484e-05,0.0004413028412790072,0.10089789714178576,0.08940746341487925,0.011490433726906522,0.08784535271684345,0.08916800537154679,0.01149235131217106,0.47697992297964115,0.47697992297964115,0.06130032085386779,0.0,21.779938921180815,24.00665644264575,4.997029505197077,26.225742545763808,29.07228797541734,4.869284623514147,24544.98662847329,20863.238634202295,0.85,0.8277598789457679,0.6702931406133815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4843540011525678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16445.780831296208,1520.807337665307,0.47697992297964115,0.06130032085386779,6.113110376966115,4.499946454673048
5000.0,-35.34560157368809,4.555414007776445,34.86391042547651,26.76946223890411,5.230673399549874,-31.273391462507735,-46.254331211652584,1.1802940581192165,21.39758354166969,-4.508713738472363,39.6895411632042,52770.0035312515,12234.540764873012,12234.540764873012,65004.54429612451,101708.5647350567,101708.5647350567,12234.540764873012,113943.10549992972,113943.10549992972,113943.10549992972,138508.25830277763,120834.90804710779,71999.43417458753,54261.63763613362,24565.152802847908,0.0,78826.79043898152,20880.379882420722,1520.9708816085838,0.0,0.8904966232805984,2.6206582376647334,0.0014959713701933424,361498.51343182137,1541190.6382411136,4.263338799405,1541190.6382411136,4.263338799405,0.85,0.10060401236577968,4.698906859688992,1.3061194252083077,1.0,0.0,4.698906859689548,1.2864278914030942,1.2865979227503297,3.6526780016903557,21858.20551608884,2228.9166551359376,1603.0968420496806,1603.0968420496806,7.631816396837399,4.555414007776445,1.8502671450062902,2.705146862770155,4.500189091542519,4.500189091542519,1.285768311869291,0.0,0.0,0.00013216636301648086,3.810787402123994e-05,9.405848899524092e-05,0.00044197207915171914,0.10063606566872832,0.08919203719170848,0.011444028477019837,0.08849843614525554,0.08916531071655938,0.011438701649220298,0.4776435573869007,0.4776435573869007,0.06128536408302712,0.0,22.54599668175439,24.992816913448735,4.070010655479564,25.90629728014204,29.284812568691905,0.6546842667827377,24565.152802847908,20880.379882420722,0.85,0.8246504003793409,0.6694424983863813,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4843469217813328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16445.624574407124,1520.9708816085838,0.4776435573869007,0.06128536408302712,6.113110376966115,4.500189091542519
5001.0,-35.2697394660923,4.559598201389836,34.86249316797691,21.17428039144727,5.237730210790125,-31.25018281864127,-43.15649299006907,1.1647324965596313,-4.602614169396645,-4.602614169396912,39.698521220642256,38289.77765966283,12367.335135114854,12367.335135114854,50657.112794777684,75254.32110583899,75254.32110583899,12367.335135114854,87621.65624095385,87621.65624095385,87621.65624095385,110135.97705962246,94487.50987760045,57270.61123811231,41352.10959943126,22514.320818668606,0.0,63866.43041809987,19137.172695868314,1519.9708816085838,0.0,0.8899987106793907,3.4658098528896155,0.0014959713701933424,360182.7511404445,1541575.3540734746,4.2799810629254,1541575.3540734746,4.2799810629254,0.85,0.10092375915312868,4.698906859688992,1.2343601797660813,1.0,0.0,4.698906859689044,1.2864986044959625,1.2866700539520273,3.6524772302648376,17092.142022426928,1742.9134334790094,1603.0968420496806,1603.0968420496806,7.71465254669349,4.559598201389836,1.8256226301033127,2.733975571286523,4.501066591023404,4.501066591023404,1.2860190260066868,0.0,0.0,0.00013326134213869763,5.490107560754237e-05,7.836026653115526e-05,0.0003682075939303032,0.1008812121092035,0.08943344233431041,0.011447769774893098,0.11689647342529383,0.08946936526578525,0.011454393887343433,0.47824696308556547,0.47824696308556547,0.06121715754247519,0.0,2.103162993346018,1.8344076806603198,4.214089386813953,2.8421709430404007e-13,2.8421709430404007e-13,4.6160497426401434,22514.320818668606,19137.172695868314,0.85,0.7931727585705394,0.5995290077901619,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4842147109908574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16445.869135184545,1519.9708816085838,0.47824696308556547,0.06121715754247519,6.113110376966115,4.501066591023404
5002.0,-35.26973484258991,4.562617662096997,34.86274148794315,26.759499124623858,5.241245632717529,-31.257709788626197,-46.24218052541835,1.1645107031754474,20.601017270152,-4.603144727102866,39.71216188183985,53084.88436771409,12372.365910994637,12372.365910994637,65457.25027870873,101611.80062070962,101611.80062070962,12372.365910994637,113984.16653170425,113984.16653170425,113984.16653170425,138515.06727131034,120862.63697843447,72030.1528513883,54258.315696717975,24530.90073960609,0.0,78789.21643632406,20851.265628665176,1520.0167608581448,0.0,0.8899475392225257,2.6190108980151914,0.0014959713701933424,360175.3274878853,1542159.8743284838,4.281692155552646,1542159.8743284838,4.281692155552646,0.85,0.10081239379061167,4.698906859688992,1.3062151441304013,1.0,0.0,4.698906859689712,1.2864996445389245,1.2866710942197799,3.6524742774981944,21863.221489448493,2229.428142071808,1603.0968420496806,1603.0968420496806,7.717790707625389,4.562617662096997,1.8278466718174373,2.73477099027956,4.501587846109738,4.501587846109738,1.2861679560313537,0.0,0.0,0.00013326140912785044,3.8163226647014836e-05,9.50981824808356e-05,0.0004468575020031539,0.10075301960453756,0.08930820344150744,0.011444816163030109,0.08833282514282943,0.08936945695130764,0.01144293683930403,0.47733807269565043,0.47733807269565043,0.06117071309350492,0.0,6.570717931819274,6.8477745522665145,4.418030809048048,25.204161997254857,27.84420042263565,5.234642446064129,24530.90073960609,20851.265628665176,0.85,0.8307894562146081,0.6737582472420738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837403947221341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16447.210719354258,1520.0167608581448,0.47733807269565043,0.06117071309350492,6.113110376966115,4.501587846109738
5003.0,-35.2788002877955,4.5635847501561155,34.8643399201087,26.751667947415285,5.241697314591775,-31.256872171163323,-46.24175545815376,1.1570613125461067,20.7272345908616,-4.603449671109564,39.71978066451766,53038.274888094296,12374.164016614,12374.164016614,65412.438904708295,101572.6631270952,101572.6631270952,12374.164016614,113946.8271437092,113946.8271437092,113946.8271437092,138483.9728138216,120860.80461970938,72030.3022187728,54256.11377881841,24537.145670112404,0.0,78793.25944893082,20856.573819595542,1520.2109878758447,0.0,0.8899189101843905,2.6176477756423115,0.0014959713701933424,360171.0607144288,1542486.4220872242,4.282649524999527,1542486.4220872242,4.282649524999527,0.85,0.10075565333923381,4.698906859688992,1.3062193135870621,1.0,0.0,4.698906859688831,1.2865348536880192,1.286706139145726,3.65237431867389,21862.890028331505,2229.3943424443114,1603.0968420496806,1603.0968420496806,7.718912352664045,4.5635847501561155,1.8285237697531862,2.7350609804029293,4.501764713758714,4.501764713758714,1.2862184896453468,0.0,0.0,0.0001331301211026277,3.816516439499168e-05,9.496495670763603e-05,0.00044623148650357907,0.10069692935831917,0.0892536461954801,0.011443283162839067,0.08829529112045666,0.08931905429275384,0.011436599046479968,0.47691299424571626,0.47691299424571626,0.06114540604020211,0.0,10.230240344309152,10.954547123086002,4.643012004818786,25.330684261971157,27.94522267764296,5.5445871145061005,24537.145670112404,20856.573819595542,0.85,0.8301781061247353,0.6731321341322426,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837403658233803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16447.03515399622,1520.2109878758447,0.47691299424571626,0.06114540604020211,6.113110376966115,4.501764713758714
5004.0,-35.25042119084036,4.566512810399794,34.86627217844614,26.740822253655665,5.203870705213298,-31.216437653846203,-46.20356261786071,1.147173309584568,20.55001097058738,-4.7130687371685696,39.786844198854915,52995.13646750474,12525.883423886635,12525.883423886635,65521.01989139137,101700.14783181534,101700.14783181534,12525.883423886635,114226.03125570198,114226.03125570198,114226.03125570198,138759.03932971007,120856.37445743245,72044.10544456872,54235.85445873748,24533.00807400808,0.0,78768.86253274555,20853.05686290687,1520.2827656651682,0.0,0.8891327618569712,2.607883096058844,0.0014959713701933424,358639.8388150127,1545363.079876748,4.308955427213009,1545363.079876748,4.308955427213009,0.85,0.10106062367948895,4.698906859688992,1.3062188882892953,1.0,0.0,4.698906859688568,1.2865803805065958,1.286752201341647,3.6522450760820555,21862.088642382,2229.312623819755,1603.0968420496806,1603.0968420496806,7.81355380119852,4.566512810399794,1.7976483704464643,2.7688644399533295,4.50132748142671,4.50132748142671,1.286093566121917,0.0,0.0,0.00013354151279693067,3.833964610323696e-05,9.52018666936937e-05,0.0004473447044621943,0.10105418583819775,0.089569552165063,0.011484633673134757,0.08789236210305046,0.089573799175581,0.011486824503907943,0.47682330753810015,0.47682330753810015,0.06113842127730932,0.0,13.225620703871868,14.224013394658584,5.561945022319037,25.263079707755935,27.392703980737508,9.063189242055898,24533.00807400808,20853.05686290687,0.85,0.8318137114669286,0.672792963659641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483797030615334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16446.677885082514,1520.2827656651682,0.47682330753810015,0.06113842127730932,6.113110376966115,4.50132748142671
5005.0,-35.25042148523077,4.569271677114268,34.868844197554274,26.74216335816311,5.217734992500195,-31.223251654060526,-46.210627479571826,1.1471733081928084,19.356190584425235,-4.712181193301978,39.806024739782714,53028.92926732646,12528.481763611378,12528.481763611378,65557.41103093783,101641.0118148642,101641.0118148642,12528.481763611378,114169.49357847558,114169.49357847558,114169.49357847558,138697.10418819296,120862.70732549115,72045.72308297113,54241.09360280002,24527.610609717376,0.0,78768.70421251739,20848.46901825977,1519.2827656651682,0.0,0.8890686309787817,2.6205911142868645,0.0014959713701933424,358652.2159935691,1546186.5651304028,4.311102779184075,1546186.5651304028,4.311102779184075,0.85,0.10127660599652642,4.698906859688992,1.3062365145189685,1.0,0.0,4.6989068596886705,1.2865803805219624,1.286752201351517,3.652245076038434,21863.23421474822,2229.4294396912524,1603.0968420496806,1603.0968420496806,7.815174626376762,4.569271677114268,1.7999288087552712,2.769342868358997,4.501483420850479,4.501483420850479,1.286138120242994,0.0,0.0,0.00013354150852328234,3.830731509577818e-05,9.523419342750416e-05,0.0004474966047734476,0.10115718261987244,0.08965531513756725,0.01150186748230519,0.08825619393454134,0.08974448651358453,0.011532119482941888,0.4769538754905647,0.4769538754905647,0.06118834407805998,0.0,15.364698650535786,16.59734483835757,5.947401831163802,24.068371777727236,26.254933199530797,7.497180403872051,24527.610609717376,20848.46901825977,0.85,0.8322773833382406,0.6732233289537783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483619657271582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16447.070452981923,1519.2827656651682,0.4769538754905647,0.06118834407805998,6.113110376966115,4.501483420850479
5006.0,-35.23391624818876,4.572900700939771,34.868283082402144,26.745212135743373,5.194268124275634,-31.192684409086322,-46.181285090837605,1.1509372726900227,21.465717603949827,-4.642543635879365,39.72134399809236,52969.73942115645,12439.431346454492,12439.431346454492,65409.17076761094,101766.26719797267,101766.26719797267,12439.431346454492,114205.69854442717,114205.69854442717,114205.69854442717,138716.91718265731,120859.38382431502,72052.94424665626,54229.377308509735,24511.218638230155,0.0,78740.5959467399,20834.535842495632,1519.4179629365526,0.0,0.8897186946906858,2.605760375414114,0.0014959713701933424,359624.3866392113,1542553.434408225,4.289346028014981,1542553.434408225,4.289346028014981,0.85,0.10082374532143866,4.698906859688992,1.3062224461743606,1.0,0.0,4.698906859688413,1.2865622300781867,1.2867343570226732,3.65229660084412,21862.633016196287,2229.36813450019,1603.0968420496806,1603.0968420496806,7.759625632191839,4.572900700939771,1.8233089280948382,2.7495917728449326,4.501593200326679,4.501593200326679,1.2861694858076227,0.0,0.0,0.00013378131257372824,3.8441760635838407e-05,9.533955193788983e-05,0.0004479916746006255,0.10082448856804203,0.0893552987007953,0.011469189867246743,0.0878287051145258,0.0893549274863289,0.01146881783510976,0.4772084613023839,0.4772084613023839,0.06125204132841197,0.0,17.458752744474623,18.95447632265825,6.051848675119913,26.108261239829176,28.688324702154773,6.6039337048107996,24511.218638230155,20834.535842495632,0.85,0.8306918430215295,0.6727119446363495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4836196591113493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16446.895433044607,1519.4179629365526,0.4772084613023839,0.06125204132841197,6.113110376966115,4.501593200326679
5007.0,-35.23391953728337,4.577282611445383,34.86813693023307,26.745738100167387,5.256409412540257,-31.22932102283508,-46.21564485188571,1.1509372382560399,19.331471585398845,-4.567601695164372,39.73157613711277,53134.08262894001,12344.358464163863,12344.358464163863,65478.44109310387,101475.3117179408,101475.3117179408,12344.358464163863,113819.67018210466,113819.67018210466,113819.67018210466,138348.58656096418,120861.86748102745,72044.30028804805,54241.74132553267,24528.916378859518,0.0,78770.65770439219,20849.57892203059,1518.5224589018537,0.0,0.8900551952047787,2.636296532536968,0.0014959713701933424,360672.91694007785,1542992.0895659348,4.278092468535106,1542992.0895659348,4.278092468535106,0.85,0.10095160102533493,4.698906859688992,1.306229441058822,1.0,0.0,4.698906859689261,1.2865622303386073,1.2867343572215935,3.6522966001048376,21863.082292649004,2229.4139479484843,1603.0968420496806,1603.0968420496806,7.700319868624199,4.577282611445383,1.8489340129503127,2.72834859849507,4.501970075309229,4.501970075309229,1.2862771643740654,0.0,0.0,0.00013378126474701345,3.8284369380013625e-05,9.549689536699983e-05,0.0004487310167189974,0.10084967353744202,0.0893755559857197,0.01147411755172233,0.0888391611507831,0.08945379442543275,0.011497806599902176,0.4775628608251124,0.4775628608251124,0.06130996717178101,0.0,18.703096422317458,20.472905558353432,5.270509111185049,23.899073280563243,26.7774852582441,2.3132382572991332,24528.916378859518,20849.57892203059,0.85,0.8312542131973699,0.6745415637932054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4835165180361813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16447.051073910505,1518.5224589018537,0.4775628608251124,0.06130996717178101,6.113110376966115,4.501970075309229
