time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5008.0,-35.133904393272516,4.58232489021975,34.86547116298494,21.17265531504529,5.205994425877976,-31.107226715713413,-43.01779697472227,1.1658053189460709,-4.507206264372769,-4.507206264373053,39.65951127045758,38290.95732849502,12269.916340693842,12269.916340693842,50560.87366918886,75396.78396808503,75396.78396808503,12269.916340693842,87666.70030877888,87666.70030877888,87666.70030877888,110198.15753209496,94475.1164915526,57305.48701115025,41299.58831155817,22531.457223316083,0.0,63831.045534874254,19151.73863981867,1519.5224589018537,0.0,0.8906105669369668,3.468271830146807,0.0014959713701933424,361519.6673356437,1539904.6507520522,4.259532163494627,1539904.6507520522,4.259532163494627,0.8500000000000001,0.10058400746476039,4.698906859688992,1.2343253295263277,1.0,0.0,4.698906859689365,1.2864894751577605,1.286663472786395,3.6525031494041342,17089.9001439528,1742.6848254962501,1603.0968420496806,1603.0968420496806,7.653883420421334,4.58232489021975,1.870796909191859,2.711527981027891,4.502580119479989,4.502580119479989,1.2864514627085681,0.0,0.0,0.00013524290246501463,5.579313163139443e-05,7.94497708336202e-05,0.00037332707317081637,0.10058582898169877,0.0891499588013463,0.011435870180352477,0.11702539813535033,0.08914892373387102,0.011435083730889362,0.47794780146780913,0.47794780146780913,0.06130960781204761,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.571634399331572,2.8421709430404007e-13,2.8421709430404007e-13,1.9106424771161414,22531.457223316083,19151.73863981867,0.85,0.7921047390891444,0.599879839154047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4835165385883136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16446.87654414404,1519.5224589018537,0.47794780146780913,0.06130960781204761,6.113110376966115,4.502580119479989
5009.0,-35.05694421514534,4.587330121237717,34.86291375574146,21.198106894176476,5.204960582004485,-31.030744299076414,-42.94489285731686,1.1885916537759362,-4.5053937178540195,-4.505393717854292,39.65691597615713,38319.01168703185,12274.59713456562,12274.59713456562,50593.608821597474,75522.01063595922,75522.01063595922,12274.59713456562,87796.60777052483,87796.60777052483,87796.60777052483,110326.90932396913,94487.90080876646,57331.32524349776,41285.083961409655,22530.30155344429,0.0,63815.385514853944,19150.756320427645,1519.0942673744846,0.0,0.8906287372637642,3.4592031910103573,0.0014959713701933424,361545.1035090856,1539793.549054305,4.258925191101669,1539793.549054305,4.258925191101669,0.85,0.10039465634597082,4.698906859688992,1.2343380950530993,1.0,0.0,4.698906859688634,1.2863802739477734,1.2865557165731756,3.6528132114996703,17092.212739191706,1742.920644582167,1603.0968420496806,1603.0968420496806,7.656803265154972,4.587330121237717,1.8752595752458046,2.7120705459919128,4.503396677929332,4.503396677929332,1.2866847651226663,0.0,0.0,0.00013637762931180007,5.626739222486201e-05,8.011023708693807e-05,0.0003764305425791248,0.10039396183784845,0.08896734421114917,0.011426617626699274,0.11668889668850725,0.0889679576592512,0.011426698686719625,0.477024046315132,0.477024046315132,0.06126710226448257,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.127829001832708,2.8421709430404007e-13,2.8421709430404007e-13,2.364874818598082,22530.30155344429,19150.756320427645,0.85,0.7928120846315515,0.6004666645492968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.482891843142627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16448.705716877812,1519.0942673744846,0.477024046315132,0.06126710226448257,6.113110376966115,4.503396677929332
5010.0,-34.98001282919068,4.592275132949436,34.86066054950701,21.194194256700598,5.210663627630153,-30.964033825904973,-42.87819746006278,1.1889480616014576,-4.50564640217857,-4.5056464021788285,39.66022846277508,38376.85769131146,12281.98352957092,12281.98352957092,50658.84122088238,75476.7635566026,75476.7635566026,12281.98352957092,87758.74708617352,87758.74708617352,87758.74708617352,110291.95025933611,94467.94152543935,57340.94670216692,41252.2164703027,22533.203173162594,0.0,63785.4196434653,19153.222697188205,1519.098460415546,0.0,0.8906157451079108,3.456359588458275,0.0014959713701933424,361541.55740703456,1539935.354035898,4.259359187033073,1539935.354035898,4.259359187033073,0.85,0.10025165420454474,4.698906859688992,1.2342840311350298,1.0,0.0,4.698906859690017,1.2863762390211244,1.2865531516014144,3.6528246691377424,17088.602241828245,1742.5524763123233,1603.0968420496806,1603.0968420496806,7.661410843943444,4.592275132949436,1.8790628549494697,2.7132122779999666,4.504210464103451,4.504210464103451,1.2869172754581288,0.0,0.0,0.00013752070751353905,5.6704528511635055e-05,8.081617900190399e-05,0.00037974769788590016,0.10025646178966895,0.08883985271378497,0.01141660907588397,0.11659159477995984,0.08883579073141064,0.011415863473134105,0.476281708859657,0.476281708859657,0.06120588805524849,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.9045788585685273,2.8421709430404007e-13,2.8421709430404007e-13,3.0133707669008913,22533.203173162594,19153.222697188205,0.85,0.7942072264170216,0.6016556433401642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4824114974933724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16450.076355633184,1519.098460415546,0.476281708859657,0.06120588805524849,6.113110376966115,4.504210464103451
5011.0,-34.964744878812915,4.596761292246279,34.86252827238035,26.797370972950034,5.233424486497884,-30.96473599810809,-45.96957532977683,1.1889480729309574,24.024238233561732,-4.539252489102256,39.76513939369119,53281.343740449556,12333.77396577645,12333.77396577645,65615.11770622601,101828.41410467702,101828.41410467702,12333.77396577645,114162.18807045347,114162.18807045347,114162.18807045347,138721.2127261654,120927.08045722476,72170.02727029975,54174.50354102779,24559.024655711935,0.0,78733.52819673973,20875.170957355145,1519.3733963800462,0.0,0.8900767334203632,2.5902108935279986,0.0014959713701933424,361070.18188898586,1544431.6193292341,4.277372369131503,1544431.6193292341,4.277372369131503,0.85,0.10027109782149778,4.698906859688992,1.3063619482377544,1.0,0.0,4.698906859688493,1.2863757676909566,1.2865529733948997,3.652826007538626,21874.878872454243,2230.6168643169935,1603.0968420496806,1603.0968420496806,7.693717336506503,4.596761292246279,1.8725942318815783,2.7241670603647004,4.505014426171883,4.505014426171883,1.2871469789062522,0.0,0.0,0.00013774861386773663,3.942483935768518e-05,9.832377451005146e-05,0.00046201425851579445,0.10055541965186664,0.08910250158571223,0.011452918066154411,0.08733717171142841,0.08885516837784592,0.011415929443651851,0.47568450556194364,0.47568450556194364,0.061142791398504426,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.132898334844015,28.56349072266397,31.701460825525658,4.985844829073244,24559.024655711935,20875.170957355145,0.85,0.8333821588976252,0.6767300406925735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4819316339070983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16451.448982924638,1519.3733963800462,0.47568450556194364,0.061142791398504426,6.113110376966115,4.505014426171883
5012.0,-34.88768085625628,4.60139033779823,34.860217766974685,21.18920520823451,5.194081588789816,-30.877595114333538,-42.792301741987444,1.188847543040781,-4.532506367044505,-4.53250636704484,39.66179014860644,38418.24653311436,12331.223110882325,12331.223110882325,50749.46964399669,75531.7008987075,75531.7008987075,12331.223110882325,87862.92400958983,87862.92400958983,87862.92400958983,110411.4593758188,94445.09895101521,57354.555121963574,41211.71536561293,22548.53536622897,0.0,63760.2507318419,19166.255061294625,1520.3357028428659,0.0,0.8904771947733433,3.4436844454031967,0.0014959713701933424,361164.76762373507,1540002.2120185718,4.263987935896784,1540002.2120185718,4.263987935896784,0.85,0.10004096864176434,4.698906859688992,1.2342225503316149,1.0,0.0,4.698906859689177,1.2863738493192736,1.2865525414627441,3.652831455004757,17084.47017689479,1742.1311229517512,1603.0968420496806,1603.0968420496806,7.692126132015783,4.60139033779823,1.8781939753773518,2.723196362420878,4.505688209448013,4.505688209448013,1.287339488413718,0.0,0.0,0.00013890428599194947,5.727213837827188e-05,8.16321476136776e-05,0.00038358185839305404,0.10007425385391042,0.08867209091897996,0.011402162934930458,0.11624055548663441,0.08864276474219988,0.011398203899564465,0.4752034095904396,0.4752034095904396,0.06110543517390893,0.0,3.410605131648481e-13,3.410605131648481e-13,4.373539915399363,3.410605131648481e-13,3.410605131648481e-13,5.3513037393734635,22548.53536622897,19166.255061294625,0.85,0.7959421279165764,0.602542275040463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4818364351801663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16451.588850436234,1520.3357028428659,0.4752034095904396,0.06110543517390893,6.113110376966115,4.505688209448013
5013.0,-34.88768085625628,4.60139033779823,34.860217766974685,21.184603368770354,5.194081588789816,-30.877595114333538,-42.789723817817844,1.188847543040781,-4.532506367044505,-4.53250636704484,39.66179014860644,38405.844041170334,12331.553318625967,12331.553318625967,50737.397359796305,75509.97027665468,75509.97027665468,12331.553318625967,87841.52359528065,87841.52359528065,87841.52359528065,110374.82484040491,94423.3683289624,57342.152630019555,41201.35077660316,22533.30124512426,0.0,63734.65202172742,19153.30605835562,1519.3357028428659,0.0,0.8904771947733433,3.4443580818648414,0.0014959713701933424,361164.76762373507,1540002.2120185718,4.263987935896784,1540002.2120185718,4.263987935896784,0.85,0.10004096864176434,4.698906859688992,1.2341645318036902,1.0,0.0,4.698906859688811,1.2863738493192736,1.2865525414627441,3.652831455004757,17080.539256513424,1741.7302806272708,1603.0968420496806,1603.0968420496806,7.692332113173615,4.60139033779823,1.8785587935306873,2.7228315442675424,4.506412573676595,4.506412573676595,1.2875464496218842,0.0,0.0,0.00013890428599194947,5.728925461704899e-05,8.161503137490048e-05,0.00038350143078125215,0.09999885433736762,0.088599651619256,0.011399202718111626,0.11618682176752226,0.08864276474219988,0.011398203899564465,0.474815199479903,0.474815199479903,0.06108957104900945,0.0,3.410605131648481e-13,3.410605131648481e-13,4.571008148474732,3.410605131648481e-13,3.410605131648481e-13,5.362601375126928,22533.30124512426,19153.30605835562,0.85,0.796072399398991,0.602589687444714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4813561069869539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16452.96720819216,1519.3357028428659,0.474815199479903,0.06108957104900945,6.113110376966115,4.506412573676595
5014.0,-34.81234075145346,4.6048395006640215,34.858457951630555,21.16503515224906,5.138376100667456,-30.79357107068807,-42.707023316156096,1.1742067506425011,-4.64193529344783,-4.64193529344819,39.67147722957594,38379.00296379598,12483.641947754113,12483.641947754113,50862.644911550095,75680.7760775441,75680.7760775441,12483.641947754113,88164.41802529822,88164.41802529822,88164.41802529822,110660.36871500572,94400.29907916056,57356.35857974933,41159.93388823469,22495.950689707508,0.0,63655.8845779422,19121.55808625138,1518.84824541845,0.0,0.8898993405084052,3.4244634059223116,0.0014959713701933424,359632.888463244,1540416.9786981079,4.2833039694464565,1540416.9786981079,4.2833039694464565,0.85,0.10021266385738171,4.698906859688992,1.234115949501284,1.0,0.0,4.69890685968856,1.286440149316634,1.286620315311089,3.652643196953301,17076.36618755992,1741.3047460202945,1603.0968420496806,1603.0968420496806,7.787203879581496,4.6048395006640215,1.8480200650932384,2.756819435570783,4.505748224239592,4.505748224239592,1.2873566354970263,0.0,0.0,0.00014004274929712895,5.784086649807933e-05,8.220188279904962e-05,0.00038625899096380483,0.10010510391111271,0.08868728843899666,0.01141781547211606,0.11540372578048881,0.08876306860421779,0.011449595253163929,0.47450129805814045,0.47450129805814045,0.06108844184850671,0.0,3.410605131648481e-13,3.410605131648481e-13,5.441244818649636,3.410605131648481e-13,3.410605131648481e-13,8.745244953605663,22495.950689707508,19121.55808625138,0.85,0.7990250272819998,0.6029136696200265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4813561069869539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16452.80428549695,1518.84824541845,0.47450129805814045,0.06108844184850671,6.113110376966115,4.505748224239592
5015.0,-34.81154663568927,4.607965579773567,34.85897682706806,21.161994442250602,5.154815764142946,-30.803507851717853,-42.71398881739003,1.1752846064333737,-4.643924299413186,-4.643924299413548,39.71158719737885,38416.43137933592,12490.721280192312,12490.721280192312,50907.152659528234,75588.78790354544,75588.78790354544,12490.721280192312,88079.50918373775,88079.50918373775,88079.50918373775,110574.9342398358,94380.85255203054,57343.114186206214,41153.04262869369,22495.425056098044,0.0,63648.467684791736,19121.111297683336,1517.84824541845,0.0,0.8897465792815574,3.4242255208065466,0.0014959713701933424,359605.09190988063,1542135.244964309,4.28841326126377,1542135.244964309,4.28841326126377,0.85,0.10013950717229897,4.698906859688992,1.2340630526794123,1.0,0.0,4.698906859689185,1.2864350698348246,1.2866152506145836,3.6526576193949074,17072.848444273215,1740.9460360340397,1603.0968420496806,1603.0968420496806,7.791619915002751,4.607965579773567,1.8498130385914777,2.7581525411820893,4.506124372267103,4.506124372267103,1.2874641063620296,0.0,0.0,0.000140054794894717,5.779421778921965e-05,8.226057710549734e-05,0.0003865347900429967,0.10021516258709726,0.08877080366604606,0.011444358921051199,0.11529993737227705,0.0886985380747238,0.01144096909757517,0.47424684358739705,0.47424684358739705,0.06114004685152744,0.0,3.410605131648481e-13,3.410605131648481e-13,6.227732711023975,3.410605131648481e-13,3.410605131648481e-13,9.395464531905418,22495.425056098044,19121.111297683336,0.85,0.7998174113418927,0.6035719755200831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4808868162077011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16454.150676234625,1517.84824541845,0.47424684358739705,0.06114004685152744,6.113110376966115,4.506124372267103
5016.0,-34.80269421354445,4.613037767631277,34.854696191791376,21.162499382067494,5.228223455199041,-30.84334691110662,-42.75151582024989,1.1752843602582181,-4.470514224345891,-4.4705142243462035,39.58932648752126,38640.60401471915,12263.581878503266,12263.581878503266,50904.18589322242,75244.54661152168,75244.54661152168,12263.581878503266,87508.12849002494,87508.12849002494,87508.12849002494,110001.85824765958,94383.2615525201,57337.361503219036,41162.11116589007,22493.72975763464,0.0,63655.84092352471,19119.670293989442,1517.3427661803107,0.0,0.8910404244287499,3.458530195567903,0.0014959713701933424,362034.85454125353,1536902.2505025642,4.245177587804424,1536902.2505025642,4.245177587804424,0.85,0.09983664641781559,4.698906859688992,1.234069428299554,1.0,0.0,4.698906859689128,1.2864347931753126,1.2866151467492186,3.652658404932177,17073.28421592762,1740.990472376155,1603.0968420496806,1603.0968420496806,7.6499320295730495,4.613037767631277,1.9052121884281163,2.7078255792031607,4.506408805299589,4.506408805299589,1.2875453729427397,0.0,0.0,0.0001401891381974906,5.754349390993539e-05,8.26456442875552e-05,0.00038834418486620947,0.09954390057851234,0.08815709516460929,0.011386805413903049,0.11658554559078955,0.08829548174991082,0.01154116466790477,0.474039946677469,0.474039946677469,0.061229338615960506,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.450939549529096,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22493.72975763464,19119.670293989442,0.85,0.799678162360278,0.6070236989114867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4808818712284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16454.006173662052,1517.3427661803107,0.474039946677469,0.061229338615960506,6.113110376966115,4.506408805299589
5017.0,-34.80269104094005,4.618280716614546,34.85030819553031,21.162436238396936,5.230617064808953,-30.840340830411296,-42.74866192191837,1.1752845086119892,-4.448230258374281,-4.448230258374559,39.58209729507026,38626.88829530412,12240.97161712697,12240.97161712697,50867.859912431086,75232.94541436838,75232.94541436838,12240.97161712697,87473.91703149535,87473.91703149535,87473.91703149535,109988.07284315994,94382.96271608572,57337.82606319143,41161.26294766032,22514.155811664594,0.0,63675.41875932491,19137.032439914903,1518.3427661803107,0.0,0.8911758917392131,3.4600018337511544,0.0014959713701933424,362348.02116865985,1536593.2480176718,4.240655828785231,1536593.2480176718,4.240655828785231,0.85,0.0997407426443724,4.698906859688992,1.2340687161730606,1.0,0.0,4.698906859688866,1.286434792380006,1.286615146015769,3.652658407190343,17073.2301584677,1740.984960049324,1603.0968420496806,1603.0968420496806,7.635827915097106,4.618280716614546,1.915973264748426,2.70230745186612,4.507285524602954,4.507285524602954,1.2877958641722727,0.0,0.0,0.00014018918636586657,5.7562525837933325e-05,8.262666052793324e-05,0.00038825498194789917,0.09945319514286208,0.08807902569280947,0.011374169450052611,0.11672976595320994,0.08822284162659022,0.011517901017782177,0.47387109581619324,0.47387109581619324,0.06119379839751695,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.1063909383385635,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22514.155811664594,19137.032439914903,0.85,0.7988618041869064,0.6066216610416468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4808267491406724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16454.02313229783,1518.3427661803107,0.47387109581619324,0.06119379839751695,6.113110376966115,4.507285524602954
5018.0,-34.72767937588203,4.622525711481475,34.848202779681365,21.158166776318126,5.152028238396834,-30.743323993998025,-42.65566837331278,1.1717024348350094,-4.536269697371722,-4.53626969737205,39.63936295528573,38548.993904028306,12365.995505795025,12365.995505795025,50914.989409823334,75584.05481745092,75584.05481745092,12365.995505795025,87950.05032324595,87950.05032324595,87950.05032324595,110480.8137838191,94379.91637015696,57363.88389812268,41128.92496892698,22530.76346057316,0.0,63659.68842950014,19151.148941487183,1519.3427661803107,0.0,0.8905381094828966,3.432044662783383,0.0014959713701933424,361112.0004890022,1539042.2825889264,4.261952747360437,1539042.2825889264,4.261952747360437,0.85,0.09972429584867101,4.698906859688992,1.2340633285185327,1.0,0.0,4.698906859688566,1.2864492265628082,1.286631052904131,3.6526174237313187,17072.679095397765,1740.9287672546452,1603.0968420496806,1603.0968420496806,7.7138168957928706,4.622525711481475,1.8931852829068774,2.7293404285745977,4.508222210492292,4.508222210492292,1.2880634887120834,0.0,0.0,0.00014133233709905045,5.8185872988026675e-05,8.314646411102378e-05,0.0003906974905701742,0.09971891599794554,0.08832963027858513,0.011389285719360402,0.11577991712380765,0.08832983398777153,0.011394461860899489,0.4737326817938393,0.4737326817938393,0.061083430900049564,0.0,3.410605131648481e-13,3.410605131648481e-13,3.841468031440172,3.410605131648481e-13,3.410605131648481e-13,6.642090445089764,22530.76346057316,19151.148941487183,0.85,0.7997995382306825,0.6055479512237851,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4808267293862765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16453.863106048553,1519.3427661803107,0.4737326817938393,0.061083430900049564,6.113110376966115,4.508222210492292
5019.0,-34.72763006757243,4.6229745188899685,34.848055425469916,21.155704312864714,5.152289622724754,-30.74273635928084,-42.65284101767463,1.1731988255690284,-4.536409366250268,-4.536409366250529,39.640724780330046,38535.6305264451,12367.084327894034,12367.084327894034,50902.71485433914,75571.19255657255,75571.19255657255,12367.084327894034,87938.27688446658,87938.27688446658,87938.27688446658,110454.4679287769,94361.22219848458,57353.06262731332,41120.1773013014,22516.19104431032,0.0,63636.36834561172,19138.76238766377,1518.3427661803107,0.0,0.8905325872625374,3.432375122204642,0.0014959713701933424,361110.04225310683,1539100.5585646234,4.262137239279121,1539100.5585646234,4.262137239279121,0.85,0.09972431415066363,4.698906859688992,1.2340121471742171,1.0,0.0,4.698906859688811,1.2864422076209439,1.286624033940576,3.6526373527333353,17069.29744804956,1740.5839351918914,1603.0968420496806,1603.0968420496806,7.7144960949968455,4.6229745188899685,1.8937838646956413,2.729190654194327,4.508866585138174,4.508866585138174,1.288247595753764,0.0,0.0,0.00014133309136071839,5.820492257642863e-05,8.312816878428976e-05,0.0003906115225338835,0.09969436249307653,0.08831287812418415,0.011381484368892386,0.1157141363294713,0.0883298508765836,0.011394463274080032,0.47361861724262283,0.47361861724262283,0.06103846917301605,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.406852903402353,2.8421709430404007e-13,2.8421709430404007e-13,6.6822137885922075,22516.19104431032,19138.76238766377,0.85,0.7998997456593439,0.6055598634597832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4803598082355136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16455.205750037185,1518.3427661803107,0.47361861724262283,0.06103846917301605,6.113110376966115,4.508866585138174
5020.0,-34.652446105941166,4.6272600176453595,34.84671092149998,19.461905455123656,5.154133273876873,-30.66192335919012,-41.61290276153011,1.1875615745823318,-4.55027342142597,-4.550273421426255,39.65615692393682,33896.20766580332,12391.36410265372,12391.36410265372,46287.57176845704,67564.1878418033,67564.1878418033,12391.36410265372,79955.55194445702,79955.55194445702,79955.55194445702,102297.96850524575,86295.1399240545,52740.26142785205,37283.19832911383,22342.416560788723,0.0,59625.61488990256,18991.054076670414,1517.4113112749453,0.0,0.8904091279423324,3.7001291600440696,0.0014959713701933424,360915.70188095624,1539761.0560079727,4.266262309961356,1539761.0560079727,4.266262309961356,0.85,0.09972065308293773,4.698906859688992,1.2126063270168377,1.0,0.0,4.698906859690152,1.2863724697221421,1.2865557712612856,3.6528353725604537,15610.198526110224,1591.7972524878755,1603.0968420496806,1603.0968420496806,7.729641639621982,4.6272600176453595,1.8924117850362707,2.734848232609089,4.508372851558872,4.508372851558872,1.2881065290168205,0.0,0.0,0.00014248749960706173,6.561663293099199e-05,7.687086667606974e-05,0.00036120904273442204,0.09974860303519816,0.08835931503570241,0.01138928799949575,0.12464700176188556,0.08833538999148496,0.011385263091452769,0.4735240322683163,0.4735240322683163,0.06103602745230924,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.10697405696078,2.8421709430404007e-13,2.8421709430404007e-13,7.902228292323059,22342.416560788723,18991.054076670414,0.85,0.7763034704786872,0.5684839934714627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4803595014027742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16455.049148534457,1517.4113112749453,0.4735240322683163,0.06103602745230924,6.113110376966115,4.508372851558872
5021.0,-34.65244749111696,4.627267172626259,34.84670748098007,21.171437005419307,5.154135997657993,-30.66192406919022,-42.57563652992246,1.187311987999994,-4.550274680309201,-4.550274680309518,39.656167379853244,38534.603731733594,12391.679472867796,12391.679472867796,50926.283204601394,75636.92798096847,75636.92798096847,12391.679472867796,88028.60745383626,88028.60745383626,88028.60745383626,110535.60582724208,94369.07152293608,57378.660681353664,41100.45649064713,22506.99837340582,0.0,63607.45486405295,19130.948617394944,1517.5193091596693,0.0,0.8904090845885987,3.4273903909131334,0.0014959713701933424,360915.68423819664,1539761.5035949706,4.266263758653284,1539761.5035949706,4.266263758653284,0.85,0.09972066035494079,4.698906859688992,1.234019654174336,1.0,0.0,4.698906859689908,1.2863736400821517,1.286556941760602,3.652832049161786,17070.71733696905,1740.7287235670744,1603.0968420496806,1603.0968420496806,7.729838365238184,4.627267172626259,1.8927523319384356,2.7345148406878232,4.509037267881564,4.509037267881564,1.2882963622518755,0.0,0.0,0.00014248747825853443,5.872733121346922e-05,8.376014704506521e-05,0.00039358112951861556,0.09974138813908211,0.08834460830075029,0.011396779838331815,0.11546740740017442,0.08833539637360925,0.011385263981331536,0.47344503095553775,0.47344503095553775,0.06107615266099527,0.0,3.410605131648481e-13,3.410605131648481e-13,5.665560951366501,3.410605131648481e-13,3.410605131648481e-13,7.913134130960202,22506.99837340582,19130.948617394944,0.85,0.8006338771680963,0.6058189848044211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4798917949251116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16456.397746230217,1517.5193091596693,0.47344503095553775,0.06107615266099527,6.113110376966115,4.509037267881564
5022.0,-34.652444343722244,4.631049547476098,34.84904601646726,26.81165450429546,5.192778535721608,-30.684770905358754,-45.71147341104222,1.1873121024223199,28.379300744376337,-4.563171452002909,39.75126416927168,53584.62721282245,12413.916175974146,12413.916175974146,65998.54338879659,102088.69528871312,102088.69528871312,12413.916175974146,114502.61146468726,114502.61146468726,114502.61146468726,139010.143127067,121003.31615547066,72320.78193024767,54091.704694692206,24507.531662379715,0.0,78599.23635707192,20831.401913022757,1517.5536705548382,0.0,0.890007206969197,2.5441803074884373,0.0014959713701933424,360734.97649962694,1543836.3872212905,4.279696973667002,1543836.3872212905,4.279696973667002,0.85,0.09965595945592644,4.698906859688992,1.3065732992487034,1.0,0.0,4.698906859689076,1.286373639445316,1.2865569411860784,3.6528320509701673,21888.66938702369,2232.0231054461706,1603.0968420496806,1603.0968420496806,7.743709456817355,4.631049547476098,1.8912514918817012,2.739798055594397,4.508418192996878,4.508418192996878,1.2881194837133936,0.0,0.0,0.00014248752676663572,4.065483827198309e-05,0.00010183268849465262,0.0004785023185080955,0.10010136198293502,0.08865106908419752,0.0114502928987375,0.08567566842613758,0.0883409186596727,0.01131504079625374,0.47337849657198156,0.47337849657198156,0.06114221174890934,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.839852206228386,32.94247219637924,35.75480381904583,11.56761372380521,24507.531662379715,20831.401913022757,0.85,0.8396842825414857,0.6817448832376755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4798918035394073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16456.242636943665,1517.5536705548382,0.47337849657198156,0.06114221174890934,6.113110376966115,4.508418192996878
5023.0,-34.638875892089025,4.634322825339328,34.85114186637282,26.810784881841414,5.223991533363389,-30.693945091842973,-45.71944564869625,1.1869647574707012,25.64019970036111,-4.612589412687328,39.75400956963348,53689.681137433254,12485.298830113465,12485.298830113465,66174.97996754672,101937.23432462584,101937.23432462584,12485.298830113465,114422.5331547393,114422.5331547393,114422.5331547393,138936.71743084546,121000.89688194601,72318.44774283686,54091.61015456573,24514.18427610616,0.0,78605.79443067189,20837.056634690234,1518.5536705548382,0.0,0.8897515502633683,2.56620264963899,0.0014959713701933424,360043.1959449122,1543954.1481616641,4.288246981336912,1543954.1481616641,4.288246981336912,0.85,0.1001502053441892,4.698906859688992,1.306566909342073,1.0,0.0,4.6989068596889245,1.2863748354388131,1.2865584065516067,3.6528286547879203,21888.231757047746,2231.9784796079953,1603.0968420496806,1603.0968420496806,7.7882374305909465,4.634322825339328,1.8790880120610547,2.755234813278273,4.508937988030957,4.508937988030957,1.2882679965802735,0.0,0.0,0.00014269678738533802,4.0616320048183856e-05,0.00010208046733715416,0.0004796666082108118,0.10018259446103506,0.08870112933155065,0.011481465129484406,0.08644937942267454,0.08868331109064385,0.011466894253545341,0.47332193573180326,0.47332193573180326,0.0612667430626698,0.0,3.410605131648481e-13,3.410605131648481e-13,7.150125818677282,30.252789113048436,33.17923145690463,8.298701827576565,24514.18427610616,20837.056634690234,0.85,0.8418588024819367,0.68302447073143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4798917839660155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16456.087618413436,1518.5536705548382,0.47332193573180326,0.0612667430626698,6.113110376966115,4.508937988030957
5024.0,-34.638873676787775,4.6373408223237345,34.85468390528524,26.811179320234828,5.237805329102475,-30.70043023486866,-45.7256876170635,1.1869648396489363,24.8894757991323,-4.626947825414023,39.8033867007658,53719.571456997895,12508.93271356249,12508.93271356249,66228.50417056038,101873.8653438178,101873.8653438178,12508.93271356249,114382.79805738029,114382.79805738029,114382.79805738029,138931.91003662036,121002.75907088074,72317.70343643842,54094.50626049147,24549.11197924008,0.0,78643.61823973156,20866.745182354065,1519.5536705548382,0.0,0.8895040036189155,2.572260419825387,0.0014959713701933424,359842.39400315675,1546073.285558197,4.29652901193358,1546073.285558197,4.29652901193358,0.85,0.10029256306126863,4.698906859688992,1.3065720640169456,1.0,0.0,4.698906859688979,1.2863748349827802,1.2865584061394906,3.6528286560828853,21888.56861424492,2232.0128294825367,1603.0968420496806,1603.0968420496806,7.802980072974804,4.6373408223237345,1.8771185685134766,2.760222253810258,4.509310509432158,4.509310509432158,1.2883744312663308,0.0,0.0,0.00014269682157415652,4.058618529831461e-05,0.0001021106362758419,0.0004798083692437612,0.10039225682767772,0.08886582195670258,0.011526434870975138,0.08668639011622521,0.08881347961922628,0.011479083442042346,0.4732733537263273,0.4732733537263273,0.06138641794763755,0.0,3.410605131648481e-13,3.410605131648481e-13,7.4766787612160215,29.51642362454635,32.27851230273495,8.759016693313981,24549.11197924008,20866.745182354065,0.85,0.8421345005855931,0.6830760417614944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4798074075441794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16456.204358249695,1519.5536705548382,0.4732733537263273,0.06138641794763755,6.113110376966115,4.509310509432158
5025.0,-34.56248321405474,4.641407374802034,34.85325039799385,21.21313397018241,5.189003538478164,-30.586014418385265,-42.50823698295278,1.2164487810239417,-4.537269055682202,-4.537269055682566,39.66637507035689,38653.72396750526,12393.474102709626,12393.474102709626,51047.19807021489,75669.37286726125,75669.37286726125,12393.474102709626,88062.84696997088,88062.84696997088,88062.84696997088,110622.43471658962,94428.62651434443,57431.46054060116,41107.96219304808,22559.587746618734,0.0,63667.54993966682,19175.649584625924,1520.5536705548382,0.0,0.8904373252019949,3.4301890079299873,0.0014959713701933424,361097.98910923797,1540198.5116912501,4.26532010186663,1540198.5116912501,4.26532010186663,0.85,0.09980484406782196,4.698906859688992,1.2341512717446315,1.0,0.0,4.698906859688015,1.2862341517986522,1.2864192251407067,3.6532281879765867,17081.490426159507,1741.827272938211,1603.0968420496806,1603.0968420496806,7.730957842112415,4.641407374802034,1.9068447430416038,2.73456263176043,4.509611476564686,4.509611476564686,1.2884604218756246,0.0,0.0,0.00014388026253932338,5.918693780931805e-05,8.469332473000533e-05,0.0003979660445436894,0.09980276237453194,0.08832377836186305,0.011478984012668893,0.11579643603165578,0.08832561413456912,0.011479229933252842,0.4732311547886132,0.4732311547886132,0.061503402151338225,0.0,3.410605131648481e-13,3.410605131648481e-13,6.843527263934277,3.410605131648481e-13,3.410605131648481e-13,4.500817335586817,22559.587746618734,19175.649584625924,0.85,0.8017773279887268,0.6071181316720156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4798073937689276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16456.049773433162,1520.5536705548382,0.4732311547886132,0.061503402151338225,6.113110376966115,4.509611476564686
5026.0,-34.55975652994653,4.644673251596307,34.854357561796306,26.843837450165324,5.247155199471479,-30.621009409212636,-45.650395670067496,1.2164490644102324,25.86431180017354,-4.5972314187354595,39.73776096205425,53749.25758240818,12479.13440534379,12479.13440534379,66228.39198775197,101984.16304133195,101984.16304133195,12479.13440534379,114463.29744667574,114463.29744667574,114463.29744667574,138990.90817037958,121018.02143120496,72348.86579434008,54076.83959651654,24527.61072370385,0.0,78604.45032022039,20848.46911514827,1519.5536705548382,0.0,0.889885857647714,2.565551894603723,0.0014959713701933424,360258.0742783227,1543257.2807593553,4.283754871700916,1543257.2807593553,4.283754871700916,0.8499999999999999,0.10013335777675982,4.698906859688992,1.3065777022344989,1.0,0.0,4.698906859688598,1.286234062785686,1.2864191906652915,3.6532284407957945,21891.32947047446,2232.294358468433,1603.0968420496806,1603.0968420496806,7.784392107833157,4.644673251596307,1.8915899873167614,2.753083264279546,4.510233787932846,4.510233787932846,1.28863822512367,0.0,0.0,0.00014392267124292528,4.095106277581496e-05,0.00010297160846711032,0.00048385399737931376,0.10013645467419785,0.08860887421258316,0.011527580461614685,0.08649742608523657,0.0886072527415895,0.011526105035170315,0.47319406230510863,0.47319406230510863,0.06156022944263781,0.0,3.410605131648481e-13,3.410605131648481e-13,6.66808112960598,30.461543218909014,33.77671329819117,5.851761748519323,24527.61072370385,20848.46911514827,0.85,0.8425527017611523,0.6837940773511343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4793325283742749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16457.42549991402,1519.5536705548382,0.47319406230510863,0.06156022944263781,6.113110376966115,4.510233787932846
5027.0,-34.545380696113774,4.647347596826147,34.85476073614572,21.208921260572993,5.191973521590988,-30.57430257844291,-42.49450253611428,1.216449143481276,-4.649784832248997,-4.649784832249347,39.71943569819311,38671.946953091516,12553.886713414022,12553.886713414022,51225.83366650554,75635.4919171867,75635.4919171867,12553.886713414022,88189.37863060071,88189.37863060071,88189.37863060071,110727.85318681438,94408.77799749206,57424.2368298104,41093.934630757394,22538.474556213667,0.0,63632.40918697106,19157.703372781616,1520.5536705548382,0.0,0.8896894083754576,3.420108531940377,0.0014959713701933424,359523.20018776145,1542471.6353960661,4.290325727492713,1542471.6353960661,4.290325727492713,0.85,0.100146610661942,4.698906859688992,1.234098216122948,1.0,0.0,4.698906859689225,1.2862335997240657,1.2864190153869124,3.653229756007807,17077.899965691086,1741.4611478630407,1603.0968420496806,1603.0968420496806,7.831022046904491,4.647347596826147,1.8780108193011653,2.7693367775249813,4.510621339723788,4.510621339723788,1.2887489542067967,0.0,0.0,0.00014414645244792708,5.928100211641318e-05,8.48654503315139e-05,0.0003987748467133461,0.10013272627503589,0.08859889076374812,0.011533835511287763,0.11535916237841913,0.08860576191910582,0.011540848742836177,0.47316105498497163,0.47316105498497163,0.06159627656170419,0.0,3.410605131648481e-13,3.410605131648481e-13,6.922714799818323,3.410605131648481e-13,3.410605131648481e-13,7.841656321691119,22538.474556213667,19157.703372781616,0.85,0.8050274116761588,0.6077397893180779,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4793155839813248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16457.32804171185,1520.5536705548382,0.47316105498497163,0.06159627656170419,6.113110376966115,4.510621339723788
5028.0,-34.54538585494648,4.652114848407221,34.85015862383593,21.208468987047695,5.2396820949421645,-30.60245181265642,-42.520689068455226,1.2164490111699162,-4.455743851732677,-4.4557438517329455,39.57683858964084,38797.97834386218,12298.408378917493,12298.408378917493,51096.38672277967,75408.06598233708,75408.06598233708,12298.408378917493,87706.47436125457,87706.47436125457,87706.47436125457,110239.38004119691,94406.64288807972,57417.365805868605,41099.196758012346,22532.905679942345,0.0,63632.10243795469,19152.969827950994,1519.5536705548382,0.0,0.8911574360296152,3.4500922139221135,0.0014959713701933424,362242.4055189582,1536368.5009627854,4.241271804613109,1536368.5009627854,4.241271804613109,0.85,0.09968221531990379,4.698906859688992,1.23409251856152,1.0,0.0,4.6989068596889485,1.2862336005105006,1.2864190160700906,3.6532297537741325,17077.513739052705,1741.4217637065365,1603.0968420496806,1603.0968420496806,7.6716565439633975,4.652114848407221,1.9392645989354689,2.712850249471752,4.510835889287451,4.510835889287451,1.288810254082129,0.0,0.0,0.00014414637208547934,5.910177551021521e-05,8.504459657526413e-05,0.0003996166382269916,0.09938885413196502,0.08793259985174798,0.011456254280217048,0.11648586097543881,0.08807974997987741,0.011602465340026373,0.4731313157955287,0.4731313157955287,0.06164167408703657,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.784790753354287,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22532.905679942345,19152.969827950994,0.85,0.8029969899643324,0.6097233449372926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479226254680527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16457.464045698638,1519.5536705548382,0.4731313157955287,0.06164167408703657,6.113110376966115,4.510835889287451
5029.0,-34.493906454053345,4.653865015591107,34.851704175957885,21.195342437736713,5.175284129334232,-30.529610732179016,-42.4497569334693,1.2065219718828648,-4.7252489570340686,-4.725248957034493,39.744178337887845,38710.409587454335,12665.083602413562,12665.083602413562,51375.4931898679,75650.29331175219,75650.29331175219,12665.083602413562,88315.37691416575,88315.37691416575,88315.37691416575,110837.31421818177,94391.67460839346,57430.699377760626,41067.750256258696,22521.93730401601,0.0,63589.6875602747,19143.64670841361,1520.5536705548382,0.0,0.8892243197389812,3.410149200543677,0.0014959713701933424,358470.0142958049,1543532.4796232304,4.305890083039211,1543532.4796232304,4.305890083039211,0.8500000000000001,0.10029960058818653,4.698906859688992,1.2340612992877142,1.0,0.0,4.698906859689067,1.2862784778997123,1.286464934136094,3.653102295050103,17074.806079992155,1741.1456593222106,1603.0968420496806,1603.0968420496806,7.900385847071034,4.653865015591107,1.8606581034344485,2.7932069121566583,4.511686256175786,4.511686256175786,1.2890532160502244,0.0,0.0,0.000144950361051225,5.9588415532275234e-05,8.536194551894975e-05,0.000401107831355391,0.10029224451859675,0.08874655783927311,0.011545686679323645,0.11496310847936908,0.08875028186548757,0.011549318722698954,0.473104191110641,0.473104191110641,0.06154957319168354,0.0,3.979039320256561e-13,3.979039320256561e-13,6.202582971805839,3.979039320256561e-13,3.979039320256561e-13,11.434315982470935,22521.93730401601,19143.64670841361,0.85,0.8079217741268292,0.6087529452124125,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4792262867348698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16457.312429660153,1520.5536705548382,0.473104191110641,0.06154957319168354,6.113110376966115,4.511686256175786
5030.0,-34.493908146782786,4.655598381905208,34.852807472691254,21.19746784390884,5.17173847725921,-30.524866974968692,-42.44429364390669,1.2101837464033773,-4.720401093875012,-4.720401093875433,39.73641406512565,38684.098861370025,12660.853737189656,12660.853737189656,51344.952598559685,75677.0733792228,75677.0733792228,12660.853737189656,88337.92711641245,88337.92711641245,88337.92711641245,110844.7875148209,94384.41959684508,57426.79772522823,41064.024301796504,22506.86039840845,0.0,63570.88470020496,19130.831338647182,1519.5536705548382,0.0,0.8892763062319213,3.4091932535991445,0.0014959713701933424,358537.59878609143,1543199.525955455,4.3041497772626895,1543199.525955455,4.3041497772626895,0.85,0.1002626472810298,4.698906859688992,1.2340386431152006,1.0,0.0,4.698906859689296,1.2862613105153748,1.286447764229115,3.6531510520255406,17073.493698197777,1741.011833622876,1603.0968420496806,1603.0968420496806,7.897747288305928,4.655598381905208,1.863292255749605,2.7923061261556033,4.511634414690269,4.511634414690269,1.2890384041972196,0.0,0.0,0.0001449503345468222,5.962605056598472e-05,8.532428398083749e-05,0.00040093086329560885,0.10025593822600351,0.08871186826609888,0.011544069959904635,0.11486201141745404,0.08871640186736711,0.011546245413662688,0.4730791580293975,0.4730791580293975,0.06156176173048942,0.0,3.979039320256561e-13,3.979039320256561e-13,7.229090917199073,3.979039320256561e-13,3.979039320256561e-13,11.386727386085795,22506.86039840845,19130.831338647182,0.85,0.8076803215921603,0.6085191207232845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4789064872563806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16458.192220796212,1519.5536705548382,0.4730791580293975,0.06156176173048942,6.113110376966115,4.511634414690269
5031.0,-34.4939132029762,4.660024633803483,34.84813851614668,21.198332227673404,5.218670338088977,-30.552499691616912,-42.47057366939259,1.2104415213551556,-4.478988246382755,-4.478988246383013,39.57106979528954,38810.59393062503,12340.815001020692,12340.815001020692,51151.408931645725,75459.53232949304,75459.53232949304,12340.815001020692,87800.34733051373,87800.34733051373,87800.34733051373,110317.16522693526,94387.2840021058,57422.82880869278,41071.616881570015,22516.81789642153,0.0,63588.43477799154,19139.2952119583,1518.6731947076119,0.0,0.8910631824450138,3.4353744260438255,0.0014959713701933424,361915.821015213,1536121.9822629704,4.244417881357003,1536121.9822629704,4.244417881357003,0.85,0.0993661231052011,4.698906859688992,1.2340459841722629,1.0,0.0,4.698906859689072,1.2862601021741338,1.2864465556108784,3.6531544838765857,17074.011849449613,1741.0646703461032,1603.0968420496806,1603.0968420496806,7.698109482420304,4.660024633803483,1.9382693367261048,2.7217552970773786,4.511580421887675,4.511580421887675,1.2890229776821929,0.0,0.0,0.0001449502553780362,5.944521635360831e-05,8.55050390244279e-05,0.0004017802144098592,0.09938027870839386,0.08792456005724993,0.01145571865114394,0.11590947456468077,0.08791748472016771,0.011448638385033391,0.47305579823106936,0.47305579823106936,0.06163458909886918,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.410318070775645,2.8421709430404007e-13,2.8421709430404007e-13,3.6265155437484395,22516.81789642153,19139.2952119583,0.85,0.8044137131261742,0.6103404505257248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478906497769719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16458.042390003397,1518.6731947076119,0.47305579823106936,0.06163458909886918,6.113110376966115,4.511580421887675
5032.0,-34.49344454316785,4.661935189782258,34.85203194667979,26.839496357738994,5.229329369066808,-30.55842011299619,-45.592004678305216,1.210441626687717,24.35216213723652,-4.699382999157572,39.80784323342494,53796.78250009373,12641.358571071481,12641.358571071481,66438.14107116521,102048.03631298798,102048.03631298798,12641.358571071481,114689.39488405947,114689.39488405947,114689.39488405947,139219.80314038083,121026.1220708268,72378.84696223264,54052.52789843795,24530.40825632137,0.0,78582.93615475931,20850.847017873166,1519.6731947076119,0.0,0.8891261834061295,2.570145622645247,0.0014959713701933424,358830.72953997366,1546264.6564007667,4.3091756895600914,1546264.6564007667,4.3091756895600914,0.8500000000000001,0.10067046308840143,4.698906859688992,1.3066070972336457,1.0,0.0,4.698906859689308,1.2862600865072351,1.286446549381219,3.6531545283727196,21892.794820583356,2232.443782594806,1603.0968420496806,1603.0968420496806,7.885586347302978,4.661935189782258,1.8743656406164577,2.7875695491658004,4.51234167184683,4.51234167184683,1.2892404776705229,0.0,0.0,0.00014495759372179,4.123612492189486e-05,0.00010372146879989514,0.000487377521240845,0.10049758049815233,0.08891091610118067,0.01158666439697166,0.0865851403779788,0.08899614943766974,0.011674313650731682,0.4730337770590735,0.4730337770590735,0.061644664834834766,0.0,3.410605131648481e-13,3.410605131648481e-13,6.432251495847595,29.05154513639411,32.165503544042735,6.095134892328929,24530.40825632137,20850.847017873166,0.85,0.8454525158022037,0.6845860581506863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4789065291731276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16457.892491772764,1519.6731947076119,0.4730337770590735,0.061644664834834766,6.113110376966115,4.51234167184683
5033.0,-34.47959412193545,4.664226064434574,34.85278997372151,21.19933145530524,5.178689730897494,-30.51666908551171,-42.43716528927905,1.210441700892446,-4.666379393920181,-4.666379393920531,39.72612299322951,38720.38747980033,12599.889160421088,12599.889160421088,51320.27664022142,75653.07965406179,75653.07965406179,12599.889160421088,88252.96881448288,88252.96881448288,88252.96881448288,110791.10954343603,94392.04090392051,57434.21235468977,41064.25394358971,22538.14072895315,0.0,63602.39467254286,19157.419619610177,1520.6731947076119,0.0,0.8895828253213596,3.4161760311701985,0.0014959713701933424,359291.3966670311,1542758.2997644634,4.293891571231236,1542758.2997644634,4.293891571231236,0.85,0.10015813288680112,4.698906859688992,1.2340585876023402,1.0,0.0,4.698906859688461,1.2862596374256225,1.2864463794017822,3.6531558038263516,17074.87234033893,1741.152415997199,1603.0968420496806,1603.0968420496806,7.859718034445865,4.664226064434574,1.8858070006562437,2.7784190637783306,4.512351397290099,4.512351397290099,1.2892432563685998,0.0,0.0,0.00014517462046813258,5.967518882527086e-05,8.549943164286171e-05,0.000401753865846153,0.10015984517686001,0.08860995454592441,0.011549890630935608,0.11522177285196583,0.08860909828414117,0.011549034602659944,0.4730128267881435,0.4730128267881435,0.06165499626344211,0.0,3.410605131648481e-13,3.410605131648481e-13,6.957205100101362,3.410605131648481e-13,3.410605131648481e-13,9.13264247958142,22538.14072895315,19157.419619610177,0.85,0.8068922075095447,0.6087882017517167,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4789036183889817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16457.752083484156,1520.6731947076119,0.4730128267881435,0.06165499626344211,6.113110376966115,4.512351397290099
