time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5034.0,-34.49898853666201,4.668757919319618,34.85310688523251,21.211285900231474,5.220064888806975,-30.545920714522598,-42.46637224042786,1.2194109091710812,-4.470362920012576,-4.47036292001288,39.633004397650986,38765.33296571914,12341.369697023118,12341.369697023118,51106.70266274226,75514.10605282824,75514.10605282824,12341.369697023118,87855.47574985135,87855.47574985135,87855.47574985135,110422.57721463086,94406.084874938,57432.59935725501,41081.65057520332,22567.101464779505,0.0,63648.75203998282,19182.03624506258,1519.6731947076119,0.0,0.8908866306478578,3.421156911425571,0.0014959713701933424,362036.98017326207,1538770.205725606,4.250312233267409,1538770.205725606,4.250312233267409,0.85,0.09891113458955589,4.698906859688992,1.2340879518305883,1.0,0.0,4.69890685968975,1.2862182174165897,1.28640456258856,3.653273446186213,17077.412798305286,1741.411470614867,1603.0968420496806,1603.0968420496806,7.698455497700158,4.668757919319618,1.9474223189623192,2.721335600357299,4.512479036459852,4.512479036459852,1.289279724702815,0.0,0.0,0.00014487080701498816,5.9474092482003216e-05,8.539671453298495e-05,0.0004012712077139456,0.09959386339468566,0.0881020398308231,0.011491823563862563,0.11548289698516706,0.0875155164629916,0.011395618126564288,0.4729927332380662,0.4729927332380662,0.061696063425983286,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.631150681885572,2.8421709430404007e-13,2.8421709430404007e-13,5.709553197511639,22567.101464779505,19182.03624506258,0.85,0.8029490135272109,0.6090509510911944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4788176002746949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16457.87977210474,1519.6731947076119,0.4729927332380662,0.061696063425983286,6.113110376966115,4.512479036459852
5035.0,-34.48587426022623,4.672784240312366,34.85115750805113,21.213100372720533,5.2233047159232875,-30.541796454189797,-42.463227280508704,1.219410854641144,-4.473657744954494,-4.473657744954818,39.64900703949991,38814.88056262775,12351.623710469583,12351.623710469583,51166.50427309734,75507.40378237498,75507.40378237498,12351.623710469583,87859.02749284456,87859.02749284456,87859.02749284456,110441.93423277221,94414.68923369085,57439.701175892056,41083.32006422088,22582.90673992766,0.0,63666.226804148544,19195.47072893851,1520.6731947076119,0.0,0.890813702672861,3.427417892775955,0.0014959713701933424,361990.69431893167,1539455.0135338237,4.252747481341296,1539455.0135338237,4.252747481341296,0.85,0.09916441530469738,4.698906859688992,1.2341108102118596,1.0,0.0,4.6989068596888055,1.2862177930525733,1.2864044023283963,3.6532746515169126,17078.969267747714,1741.570186327412,1603.0968420496806,1603.0968420496806,7.704851875746384,4.672784240312366,1.9496748644337716,2.723109375878594,4.513286522790898,4.513286522790898,1.2895104350831137,0.0,0.0,0.00014507617781852965,5.949571606560471e-05,8.558046175292494e-05,0.0004021346187861704,0.09965480261046088,0.0881531595163633,0.011501643094097583,0.11576089364274686,0.08775866804012468,0.011405747264572707,0.472973325064671,0.472973325064671,0.0617104413247112,0.0,3.410605131648481e-13,3.410605131648481e-13,6.449402991238628,3.410605131648481e-13,3.410605131648481e-13,5.717464869335004,22582.90673992766,19195.47072893851,0.85,0.8036679231910016,0.6096620219387423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4789380521126096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16457.341917525657,1520.6731947076119,0.472973325064671,0.0617104413247112,6.113110376966115,4.513286522790898
5036.0,-34.46854319281188,4.677684543879222,34.84701786590646,21.21275853076952,5.2172978335818225,-30.532590392396784,-42.45401172721756,1.2194107995346113,-4.427932695385266,-4.427932695385565,39.521357219320365,38856.007963546916,12296.792969697444,12296.792969697444,51152.80093324436,75534.19338181752,75534.19338181752,12296.792969697444,87830.98635151496,87830.98635151496,87830.98635151496,110387.23537585801,94413.12274446075,57442.46982725559,41078.503241339065,22556.24902434305,0.0,63634.75226568212,19172.811670691593,1520.9736351525714,0.0,0.8914903398398715,3.430082327846215,0.0014959713701933424,362633.456842866,1533998.8467245908,4.230163592956325,1533998.8467245908,4.230163592956325,0.85,0.09894350337287758,4.698906859688992,1.2341065402003006,1.0,0.0,4.698906859689095,1.2862172313066007,1.286404190136427,3.6532762470579083,17078.68590059758,1741.5412909196903,1603.0968420496806,1603.0968420496806,7.67064886359271,4.677684543879222,1.967061376898731,2.7106231669804908,4.513949059489242,4.513949059489242,1.2896997312826406,0.0,0.0,0.00014534799605698013,5.955912070537437e-05,8.578887535160576e-05,0.0004031139348746642,0.09913541218454232,0.08769305438217175,0.011442357802370573,0.11596178803937561,0.08752512035356125,0.011418383019316336,0.47295446519262146,0.47295446519262146,0.06171200505091554,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.762536757292878,2.8421709430404007e-13,2.8421709430404007e-13,3.1221851857157503,22556.24902434305,19172.811670691593,0.85,0.8038500836724526,0.6106098724376076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4788566019029443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16457.45467391236,1520.9736351525714,0.47295446519262146,0.06171200505091554,6.113110376966115,4.513949059489242
5037.0,-34.45244529443874,4.682790078873295,34.84099730064331,21.212137850839667,5.202934464466701,-30.50833993816054,-42.43053167648611,1.2194112555782823,-4.40311333381112,-4.403113333811409,39.452366697989845,38822.38055821284,12270.591837664067,12270.591837664067,51092.97239587691,75599.12490954164,75599.12490954164,12270.591837664067,87869.7167472057,87869.7167472057,87869.7167472057,110410.08792768279,94410.23383669852,57447.34935758773,41069.871643456434,22540.371180477086,0.0,63610.24282393352,19159.315503405523,1520.7816482663754,0.0,0.8918554906786427,3.4248908729706407,0.0014959713701933424,362982.7201956167,1531056.0611103312,4.217986080123105,1531056.0611103312,4.217986080123105,0.85,0.09864759341482936,4.698906859688992,1.2340987287880854,1.0,0.0,4.698906859689027,1.2862167062833276,1.2864039903357243,3.6532777382957717,17078.163317011393,1741.4880022241432,1603.0968420496806,1603.0968420496806,7.654304790454949,4.682790078873295,1.9785014107972163,2.704288668076079,4.514881958132432,4.514881958132432,1.2899662737521234,0.0,0.0,0.0001456008943044432,5.9720950311332445e-05,8.587994399311075e-05,0.00040354185793893457,0.0988460977761296,0.08744319257128852,0.011402905204841081,0.11581908334968295,0.08726742089753983,0.011380172517289523,0.4729360439616485,0.4729360439616485,0.06167255241568047,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.296091368068744,2.8421709430404007e-13,2.8421709430404007e-13,3.4866142017573907,22540.371180477086,19159.315503405523,0.85,0.8032192635594381,0.6103164967577489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4787489753881646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16457.65234382089,1520.7816482663754,0.4729360439616485,0.06167255241568047,6.113110376966115,4.514881958132432
5038.0,-34.452442670663785,4.687231010731001,34.83848093517484,21.210239314846717,5.206873200805265,-30.50574600916324,-42.427606497053034,1.218457301491641,-4.410038718112787,-4.410038718113094,39.54078234819131,38808.31008538098,12286.395863356329,12286.395863356329,51094.70594873731,75571.5599884811,75571.5599884811,12286.395863356329,87857.95585183743,87857.95585183743,87857.95585183743,110424.09117612819,94405.77332182255,57445.51562291792,41066.95299878292,22566.135324290757,0.0,63633.08832307368,19181.215025647143,1520.2522100494298,0.0,0.8915098130184569,3.4202050559442014,0.0014959713701933424,362885.2381845264,1534828.1951257542,4.229513999534192,1534828.1951257542,4.229513999534192,0.85,0.09854751650239538,4.698906859688992,1.234087682035752,1.0,0.0,4.698906859688725,1.2862211782561397,1.2864084630127561,3.653265036468903,17077.356440485044,1741.4057237165644,1603.0968420496806,1603.0968420496806,7.664163225252968,4.687231010731001,1.980060723936111,2.7071702867948897,4.515884935428776,4.515884935428776,1.290252838693936,0.0,0.0,0.00014560093555706377,5.9741139758869824e-05,8.585979579819395e-05,0.0004034471834476296,0.09915919478061724,0.08772952390839123,0.011429670872226013,0.1155755443790897,0.08718382635147573,0.01136369015091965,0.4729179736435368,0.4729179736435368,0.06161320097838434,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.200277776401549,2.8421709430404007e-13,2.8421709430404007e-13,4.804354883998883,22566.135324290757,19181.215025647143,0.85,0.8029581353858337,0.6098762626190012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4786490205172433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16457.825886945204,1520.2522100494298,0.4729179736435368,0.06161320097838434,6.113110376966115,4.515884935428776
5039.0,-34.37818095778676,4.690571118503459,34.836341811316345,21.20579774435612,5.159588079392514,-30.422286387300364,-42.34731058878822,1.2147775069952023,-4.545519437347309,-4.545519437347635,39.63379369004841,38788.11348426175,12474.253861728886,12474.253861728886,51262.367345990635,75774.04144024309,75774.04144024309,12474.253861728886,88248.29530197197,88248.29530197197,88248.29530197197,110795.65405995995,94402.38083789595,57468.79417295921,41037.31851659637,22547.358757987986,0.0,63584.67727458436,19165.254944289787,1520.4557313253736,0.0,0.8905120457365454,3.4219521020495636,0.0014959713701933424,360982.33194359066,1538803.9768483879,4.262823525359825,1538803.9768483879,4.262823525359825,0.85,0.0997372786448086,4.698906859688992,1.2340815355489032,1.0,0.0,4.698906859688902,1.2862360060596878,1.2864248004173058,3.6532229214169107,17076.742763427013,1741.3431460720037,1603.0968420496806,1603.0968420496806,7.781347660681316,4.690571118503459,1.9425019368635237,2.748069181639935,4.516695933337306,4.516695933337306,1.2904845523820874,0.0,0.0,0.00014677285382486846,6.029781040715806e-05,8.64750434177104e-05,0.0004063381747073828,0.09964338028585519,0.08816627518139612,0.011477105104459071,0.11552062675255699,0.08825063361322728,0.011486645031581312,0.47290018405571416,0.47290018405571416,0.061560104531565005,0.0,3.410605131648481e-13,3.410605131648481e-13,5.593824898762762,3.410605131648481e-13,3.410605131648481e-13,6.9163878909200776,22547.358757987986,19165.254944289787,0.85,0.8062062991154141,0.6100229669604043,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4786490042268015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16457.677524665014,1520.4557313253736,0.47290018405571416,0.061560104531565005,6.113110376966115,4.516695933337306
5040.0,-34.37783828334036,4.690582568454487,34.83633743589551,21.201322157308482,5.159594983485065,-30.422278097373646,-42.34478637864811,1.214777477955762,-4.5455219945505405,-4.545521994550811,39.633821254262756,38777.64952911286,12474.4959962129,12474.4959962129,51252.14552532576,75752.87473274473,75752.87473274473,12474.4959962129,88227.37072895764,88227.37072895764,88227.37072895764,110759.51977181598,94381.24705744433,57456.751361748524,41027.217439662,22532.149042858342,0.0,63559.366482520345,19152.32668642959,1519.4557313253736,0.0,0.8905119352782433,3.422604074225154,0.0014959713701933424,360982.296100194,1538805.1562369945,4.262827215797544,1538805.1562369945,4.262827215797544,0.85,0.09973728195209951,4.698906859688992,1.2340252039255577,1.0,0.0,4.698906859689042,1.286235994973246,1.286424796311075,3.6532229529051006,17072.919807594884,1740.9533130676516,1603.0968420496806,1603.0968420496806,7.781498702388631,4.690582568454487,1.9427559062257522,2.747826662228735,4.517182250866549,4.517182250866549,1.2906235002475854,0.0,0.0,0.000146778281658352,6.031538765739977e-05,8.646289400095222e-05,0.0004062810857296366,0.09963676510482318,0.08816309137126592,0.011473673733557262,0.11546663004976984,0.08825063347167283,0.011486648480426674,0.4728826190521227,0.4728826190521227,0.06154163608471705,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.859381355566143,2.8421709430404007e-13,2.8421709430404007e-13,6.924590043846081,22532.149042858342,19152.32668642959,0.85,0.8063665256861987,0.610101259265654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4781880691019726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16459.016819557295,1519.4557313253736,0.4728826190521227,0.06154163608471705,6.113110376966115,4.517182250866549
5041.0,-34.37560129383376,4.694160450825649,34.831982514680206,21.201790286600612,5.189253797254839,-30.43587280298621,-42.35777026098219,1.2147771048959912,-4.518595966574139,-4.518595966574423,39.54390048753672,38851.211486633474,12442.726920863803,12442.726920863803,51293.93840749728,75615.03433350986,75615.03433350986,12442.726920863803,88057.76125437366,88057.76125437366,88057.76125437366,110556.56666802171,94383.46566736806,57455.55348634271,41031.01353447261,22498.805413648046,0.0,63529.81894812065,19123.984601600838,1518.635532202094,0.0,0.890963785297147,3.419974852334771,0.0014959713701933424,361359.86331556016,1534961.3544518533,4.247736149688094,1534961.3544518533,4.247736149688094,0.85,0.09927383899512529,4.698906859688992,1.2340311300707985,1.0,0.0,4.698906859689341,1.2862359234514096,1.2864247703622502,3.653223156044517,17073.321138902673,1740.9942374717843,1603.0968420496806,1603.0968420496806,7.761681387229757,4.694160450825649,1.9530208869705223,2.7411395638551266,4.516669990132615,4.516669990132615,1.29047714003789,0.0,0.0,0.00014681371927616907,6.022502533880956e-05,8.65886939373595e-05,0.00040687220791376917,0.0992767545568109,0.08784388130607544,0.011432873250735463,0.11537416028540423,0.08784332411582704,0.011430514879298246,0.4728652337159162,0.4728652337159162,0.0615433676355506,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.2242539240704104,2.8421709430404007e-13,2.8421709430404007e-13,7.741154290418194,22498.805413648046,19123.984601600838,0.85,0.807399411123533,0.6115429278707677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478185942802002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16458.877745103448,1518.635532202094,0.4728652337159162,0.0615433676355506,6.113110376966115,4.516669990132615
5042.0,-34.360354080715396,4.695488617281152,34.83557680565314,26.849964341986947,5.171630811469491,-30.408274418453573,-45.45058573186395,1.2182975516191972,27.513420299664176,-4.718970145183148,39.7687091627673,53776.357915986635,12715.409326409173,12715.409326409173,66491.76724239581,102370.33137629225,102370.33137629225,12715.409326409173,115085.74070270143,115085.74070270143,115085.74070270143,139585.7751739435,121038.92670830118,72439.0334571381,53999.8813901812,24500.034471242056,0.0,78499.91586142326,20825.029300555747,1519.635532202094,0.0,0.8891680566362231,2.5366628288914184,0.0014959713701933424,358557.54967943963,1544584.7866107102,4.3077737116164805,1544584.7866107102,4.3077737116164805,0.85,0.10033810291954748,4.698906859688992,1.3066318381344901,1.0,0.0,4.6989068596891865,1.2862189197929694,1.2864080751687967,3.653271451212466,21895.111091617924,2232.679976507566,1603.0968420496806,1603.0968420496806,7.93177866294812,4.695488617281152,1.8946264876053904,2.800862129675761,4.517233622262006,4.517233622262006,1.2906381777891447,0.0,0.0,0.00014705547073380504,4.193416017495945e-05,0.00010512131055884558,0.0004939552472844564,0.10032915389745323,0.08877070949014881,0.011558444407304417,0.08545905157338539,0.0887759260958465,0.011562176823700972,0.47284799211361767,0.47284799211361767,0.06156746139961041,0.0,3.410605131648481e-13,3.410605131648481e-13,7.59085332205558,32.23239044484734,34.83478667708795,12.7350169298183,24500.034471242056,20825.029300555747,0.85,0.8470297899398318,0.685049879682911,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478172062395151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16458.776631517117,1519.635532202094,0.47284799211361767,0.06156746139961041,6.113110376966115,4.517233622262006
5043.0,-34.35792552082858,4.6955300670703055,34.835872840311396,21.20651767998936,5.171644114208904,-30.408257985978956,-42.331972474325426,1.2182975212606253,-4.718957516782552,-4.718957516782909,39.76857186166889,38814.219488960756,12715.397229294776,12715.397229294776,51529.61671825554,75720.554628023,75720.554628023,12715.397229294776,88435.95185731778,88435.95185731778,88435.95185731778,110950.87849873831,94389.21425377566,57465.50571175669,41026.34282446552,22514.926641420538,0.0,63541.26946588606,19137.687645207458,1519.1971619011877,0.0,0.8891686105756287,3.407904113752637,0.0014959713701933424,358557.7257538273,1544578.8952509484,4.307755165513851,1544578.8952509484,4.307755165513851,0.85,0.10033779599218075,4.698906859688992,1.2340430592885245,1.0,0.0,4.698906859688919,1.2862188402515395,1.2864080451888766,3.6532716771354785,17074.36101872842,1741.1002757035708,1603.0968420496806,1603.0968420496806,7.931771116857284,4.6955300670703055,1.8946029734124412,2.8009270936578643,4.517124553227459,4.517124553227459,1.2906070152078455,0.0,0.0,0.00014709401054154177,6.040468998102602e-05,8.668932056051575e-05,0.00040734504304358544,0.10034476176625237,0.08876704009016388,0.011577721676088497,0.11477773804264994,0.0887756454499056,0.011562150542275143,0.4728308654984455,0.4728308654984455,0.06167045961028541,0.0,3.410605131648481e-13,3.410605131648481e-13,8.611765584284399,3.410605131648481e-13,3.410605131648481e-13,12.735321755059203,22514.926641420538,19137.687645207458,0.85,0.8109629718040285,0.6108505513853367,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4780774609466178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16458.93623064346,1519.1971619011877,0.4728308654984455,0.06167045961028541,6.113110376966115,4.517124553227459
5044.0,-34.28391164278516,4.698544203247197,34.83553809572693,21.234827348403655,5.131246150464446,-30.30942345449794,-42.24128789557142,1.2384185061723907,-4.588680630973727,-4.5886806309740775,39.66480419263432,38742.835370581044,12543.285115617584,12543.285115617584,51286.120486198626,76045.17466755069,76045.17466755069,12543.285115617584,88588.45978316828,88588.45978316828,88588.45978316828,111119.51168586544,94428.0892820679,57511.371683464095,41018.57510955978,22531.051902697163,0.0,63549.62701225694,19151.394117292588,1519.2358371472549,0.0,0.8901878435944948,3.408442604146971,0.0014959713701933424,360377.7545220285,1540131.253717115,4.2736579447302505,1540131.253717115,4.2736579447302505,0.85,0.0998520331046919,4.698906859688992,1.2341278441017498,1.0,0.0,4.698906859689191,1.2861220838829375,1.286312791050393,3.653546516752515,17081.393244527975,1741.8173631696834,1603.0968420496806,1603.0968420496806,7.824408848301419,4.698544203247197,1.9352268653321447,2.763317337915052,4.516629538275989,4.516629538275989,1.2904655823645683,0.0,0.0,0.0001482730465103834,6.104019155625205e-05,8.723285495413134e-05,0.0004098990605342226,0.09983857272998685,0.08829475898127326,0.01154381374871359,0.11493038791662057,0.08830504528636066,0.011546987818331246,0.4728138308729744,0.4728138308729744,0.06181652075828199,0.0,3.410605131648481e-13,3.410605131648481e-13,8.260269801494815,3.410605131648481e-13,3.410605131648481e-13,7.116552919056915,22531.051902697163,19151.394117292588,0.85,0.8070247285055973,0.6096469356635034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4780623940134623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16458.839537657168,1519.2358371472549,0.4728138308729744,0.06181652075828199,6.113110376966115,4.516629538275989
5045.0,-34.23364266397455,4.701185180952474,34.83727712233346,21.24440618734809,5.1637329418141436,-30.286427620907315,-42.21789065105838,1.2484816238934324,-4.600812357339976,-4.600812357340329,39.71137115262394,38878.34999407687,12563.422818749852,12563.422818749852,51441.77281282672,75937.1107855462,75937.1107855462,12563.422818749852,88500.53360429606,88500.53360429606,88500.53360429606,111026.65288513352,94425.94321824715,57518.12342907152,41008.68865463958,22526.119280837465,0.0,63534.807935477045,19147.201388711845,1518.2358371472549,0.0,0.8899619537470638,3.4126093660942143,0.0014959713701933424,360207.9632934278,1542125.985968959,4.281210142799461,1542125.985968959,4.281210142799461,0.85,0.09998810154533048,4.698906859688992,1.2341126185515896,1.0,0.0,4.698906859689992,1.286073251702531,1.2862649879325585,3.65368524185421,17081.005036312297,1741.7777769485297,1603.0968420496806,1603.0968420496806,7.8369705991601615,4.701185180952474,1.9336776630204522,2.767507517932022,4.517031352801135,4.517031352801135,1.2905803865146102,0.0,0.0,0.00014907879337994572,6.12051562486904e-05,8.787363713125532e-05,0.000412910036301877,0.10003689772218582,0.08845358243240438,0.011583315289781446,0.11496596508821395,0.08842603145541646,0.011562070089914032,0.4727968698392642,0.4727968698392642,0.06191445344291288,0.0,3.410605131648481e-13,3.410605131648481e-13,8.080844715895523,3.410605131648481e-13,3.410605131648481e-13,7.34052049437588,22526.119280837465,19147.201388711845,0.85,0.8096628365520292,0.6119220511937312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4776033503456383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16460.17701816328,1518.2358371472549,0.4727968698392642,0.06191445344291288,6.113110376966115,4.517031352801135
5046.0,-34.23363460286609,4.701667642670165,34.837927299816045,26.886716787144564,5.164290917213333,-30.285092555491605,-45.33536400469018,1.2484819665777445,29.373650048067816,-4.600885922454892,39.711700474043184,53850.17902306214,12564.309823511061,12564.309823511061,66414.48884657321,102578.93031306549,102578.93031306549,12564.309823511061,115143.24013657655,115143.24013657655,115143.24013657655,139642.02879557823,121070.39603654253,72496.21892112237,53971.3079060224,24498.78865900167,0.0,78470.09656502407,20823.97036015142,1518.9849411608598,0.0,0.8899604161128446,2.530642211494769,0.0014959713701933424,360206.9338942978,1542140.0996609072,4.281261559816186,1542140.0996609072,4.281261559816186,0.85,0.09998897632876905,4.698906859688992,1.3066812270740047,1.0,0.0,4.698906859688859,1.286073249828624,1.2862649862249689,3.653685247177908,21900.803677107247,2233.260458679289,1603.0968420496806,1603.0968420496806,7.8375239061956075,4.701667642670165,1.9341450270434732,2.7675226156266914,4.517325621414306,4.517325621414306,1.2906644632612303,0.0,0.0,0.0001490789229124457,4.251096200750105e-05,0.00010656796090494466,0.0005007529225193127,0.10004804503103089,0.08845155353168725,0.011596491499343635,0.08529566085776015,0.0884267775460919,0.011562198782677145,0.47277996767896274,0.47277996767896274,0.061984087981958896,0.0,3.410605131648481e-13,3.410605131648481e-13,7.93786448928671,33.97453597052271,37.575250574070424,7.3666170766348955,24498.78865900167,20823.97036015142,0.85,0.8463668550673822,0.6862509590317544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4772917333502704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16461.04127631736,1518.9849411608598,0.47277996767896274,0.061984087981958896,6.113110376966115,4.517325621414306
5047.0,-34.15962458542598,4.704613255851428,34.83715370426873,19.496640969906025,5.151924802899678,-30.2308710946025,-41.19671863792462,1.2188339091573046,-4.566630830477209,-4.566630830477536,39.65344020206952,34319.78620009952,12521.859906750125,12521.859906750125,46841.64610684965,67739.62087780889,67739.62087780889,12521.859906750125,80261.48078455901,80261.48078455901,80261.48078455901,102626.5962715798,86312.73745149307,52872.42038672077,37155.907849747004,22365.11548702079,0.0,59521.023336767794,19010.348163967672,1519.0437692695414,0.0,0.8903376554906423,3.689120699333264,0.0014959713701933424,360686.5162523384,1539644.7644760825,4.268650739909939,1539644.7644760825,4.268650739909939,0.85,0.09980258682972133,4.698906859688992,1.212624027975835,1.0,0.0,4.69890685968865,1.286209753875161,1.2864030459743334,3.6532974855243294,15613.381798043347,1592.121855887928,1603.0968420496806,1603.0968420496806,7.811043960850161,4.704613255851428,1.9462257888615992,2.758387466989829,4.5169731393340635,4.5169731393340635,1.2905637540954467,0.0,0.0,0.0001502725633428147,6.882018376751646e-05,8.145237957529825e-05,0.0003827371451243605,0.09980223990967321,0.08822577614165181,0.011576463768021407,0.12439986972330841,0.08822599106144349,0.011576595768277836,0.47276311261738824,0.47276311261738824,0.06203317537592537,0.0,3.410605131648481e-13,3.410605131648481e-13,7.3888803064521085,3.410605131648481e-13,3.410605131648481e-13,5.27199213034055,22365.11548702079,19010.348163967672,0.85,0.7869764913452733,0.5765993975930054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4772916833897498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16460.900316386098,1519.0437692695414,0.47276311261738824,0.06203317537592537,6.113110376966115,4.5169731393340635
5048.0,-34.08490297076929,4.707562660179776,34.83634167073021,21.190824766550236,5.149172383604078,-30.167374775177873,-42.09311680225653,1.2145388972255418,-4.5631579734809975,-4.5631579734813545,39.6510271290119,39012.01244903213,12521.333219365635,12521.333219365635,51533.34566839777,75753.18162870263,75753.18162870263,12521.333219365635,88274.51484806827,88274.51484806827,88274.51484806827,110794.43798463748,94333.62449076775,57511.679330511244,40913.272400285,22519.923136569214,0.0,63433.19553685421,19141.93466608383,1518.5828857643064,0.0,0.8903634494600533,3.4199628653676877,0.0014959713701933424,360735.1653217069,1539541.4764510968,4.267788739359856,1539541.4764510968,4.267788739359856,0.85,0.09978788918485948,4.698906859688992,1.2338964068377396,1.0,0.0,4.698906859688547,1.2862273785646092,1.2864222349468484,3.65324742576451,17064.30521214028,1740.074868802321,1603.0968420496806,1603.0968420496806,7.8107154171398445,4.707562660179776,1.9495301843877018,2.7580324757920742,4.517364512048195,4.517364512048195,1.2906755748709127,0.0,0.0,0.00015148662016622552,6.209187408517838e-05,8.939474608104714e-05,0.00042005758558038805,0.09978771844574982,0.08821126812071056,0.011576450325039256,0.11529201952959793,0.08821139756557023,0.011576491619289258,0.4727462952347953,0.4727462952347953,0.062041098826999444,0.0,3.410605131648481e-13,3.410605131648481e-13,6.958575289670932,3.410605131648481e-13,3.410605131648481e-13,5.251758382285118,22519.923136569214,19141.93466608383,0.85,0.8124034306053095,0.6150094145322766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4768331278985996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16462.241862582054,1518.5828857643064,0.4727462952347953,0.062041098826999444,6.113110376966115,4.517364512048195
5049.0,-34.01216299268463,4.7103856101806665,34.83563232495707,21.164522843342297,5.100370228273803,-30.093343503032287,-42.016646394599206,1.1988356374498237,-4.592185612525327,-4.592185612525675,39.65171053326141,39003.043624435464,12564.535331980498,12564.535331980498,51567.578956415964,75859.60139916927,75859.60139916927,12564.535331980498,88424.13673114977,88424.13673114977,88424.13673114977,110935.68504879369,94283.78259000301,57508.84913525551,40861.03717194167,22511.548317643912,0.0,63372.58548958559,19134.816069997323,1518.505938411061,0.0,0.8902169735790497,3.4122895649686447,0.0014959713701933424,360328.6936278243,1539570.728028041,4.272684233185799,1539570.728028041,4.272684233185799,0.8499999999999999,0.09981602612672416,4.698906859688992,1.233777341595851,1.0,0.0,4.698906859689598,1.286298538355581,1.2864949369953935,3.6530453231301414,17055.289154381513,1739.155486774945,1603.0968420496806,1603.0968420496806,7.8376645767175175,4.7103856101806665,1.9430806086928625,2.767305001487804,4.517761937780332,4.517761937780332,1.2907891250800947,0.0,0.0,0.00015267716612740612,6.264117726588563e-05,9.003598886152049e-05,0.0004230707256802803,0.09981807716309828,0.08824074019021166,0.011577336972886616,0.11500858893885435,0.08823900055526074,0.011577025571463428,0.4727295079953876,0.4727295079953876,0.062022925003711614,0.0,3.410605131648481e-13,3.410605131648481e-13,6.919499094636535,3.410605131648481e-13,3.410605131648481e-13,6.706927290952251,22511.548317643912,19134.816069997323,0.85,0.8137206105452394,0.6154560891451253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476370443466179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16463.60013144283,1518.505938411061,0.4727295079953876,0.062022925003711614,6.113110376966115,4.517761937780332
5050.0,-34.012172470062225,4.713897573258528,34.828505941138175,21.16002623168754,5.134103906454873,-30.114452887421137,-42.03394098496062,1.1988355732491907,-4.505446916680285,-4.505446916680611,39.4656411032747,39086.33454320231,12452.291782352733,12452.291782352733,51538.626325555044,75679.06672686015,75679.06672686015,12452.291782352733,88131.35850921289,88131.35850921289,88131.35850921289,110592.97132724256,94262.548456117,57492.5001504085,40855.609228565,22461.61281802967,0.0,63317.222046594674,19092.370895325217,1517.505938411061,0.0,0.8913054546811224,3.413729068898489,0.0014959713701933424,361544.3569291767,1531621.9480087212,4.236332053465716,1531621.9480087212,4.236332053465716,0.85,0.09902680610727753,4.698906859688992,1.2337207517167554,1.0,0.0,4.6989068596884564,1.2862985389784818,1.2864949374181303,3.6530453213611236,17051.448045301877,1738.7638026545128,1603.0968420496806,1603.0968420496806,7.767647877361883,4.713897573258528,1.9715349831952622,2.7423625900632658,4.5181261321309,4.5181261321309,1.2908931806088284,0.0,0.0,0.00015267701044908354,6.251655460372054e-05,9.0160455845363e-05,0.00042365558444446266,0.09903634927657003,0.08755187525797098,0.011484474018599046,0.1151219257016721,0.08754665891878714,0.011480147188490384,0.4727127448705281,0.4727127448705281,0.06200732103944238,0.0,3.410605131648481e-13,3.410605131648481e-13,6.714350979777635,3.410605131648481e-13,3.410605131648481e-13,6.0631131227895025,22461.61281802967,19092.370895325217,0.85,0.8139748501225804,0.6173096873144398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759202995022644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16464.921192238096,1517.505938411061,0.4727127448705281,0.06200732103944238,6.113110376966115,4.5181261321309
5051.0,-33.99873533209586,4.717042168437208,34.828458134439394,21.160515315737598,5.145037003217163,-30.109788214894035,-42.02952665565533,1.198835620536173,-4.53331579655287,-4.533315796553206,39.634130029754935,39131.4854260034,12494.445732093827,12494.445732093827,51625.93115809723,75629.77805415366,75629.77805415366,12494.445732093827,88124.22378624749,88124.22378624749,88124.22378624749,110647.60602132312,94264.8964408756,57496.23240693956,40854.07114881782,22523.382235075645,0.0,63377.453383893466,19144.8748998143,1517.9553046883657,0.0,0.8905712980130476,3.4086949447094836,0.0014959713701933424,361153.41778374213,1538818.367844599,4.260843985051362,1538818.367844599,4.260843985051362,0.85,0.09906059328992392,4.698906859688992,1.2337268613884227,1.0,0.0,4.698906859688321,1.2862980820691892,1.286494764558151,3.653046618968869,17051.87277962933,1738.807113502504,1603.0968420496806,1603.0968420496806,7.79394320066075,4.717042168437208,1.9657472436364918,2.7512949248007166,4.518702883676356,4.518702883676356,1.2910579667646733,0.0,0.0,0.00015289788016034425,6.25483418901827e-05,9.034953827016156e-05,0.00042454406514739524,0.0996710199464669,0.08811648344659173,0.011554536499875178,0.11489148602561114,0.08758034277131811,0.011480250518605808,0.4726960010373072,0.4726960010373072,0.06198367188178863,0.0,3.410605131648481e-13,3.410605131648481e-13,6.950005607910782,3.410605131648481e-13,3.410605131648481e-13,7.840751885225416,22523.382235075645,19144.8748998143,0.85,0.8145788194641672,0.6174354338438619,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759203581347176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16464.78726360821,1517.9553046883657,0.4726960010373072,0.06198367188178863,6.113110376966115,4.518702883676356
5052.0,-33.926820326439085,4.719638475905845,34.82797338739698,21.180185896251373,5.118311658581146,-30.023828823395853,-41.94961222875861,1.2131350404806454,-4.5816977670742745,-4.581697767074644,39.64270568290961,39101.92643710646,12563.519925044318,12563.519925044318,51665.446362150775,75849.03964156275,75849.03964156275,12563.519925044318,88412.55956660706,88412.55956660706,88412.55956660706,110923.76321560104,94290.467594973,57533.03561473808,40841.59108914991,22511.203648993975,0.0,63352.794738143886,19134.523101644878,1518.4248590040168,0.0,0.8903010274297346,3.412503293822095,0.0014959713701933424,360475.5126085181,1539185.329428852,4.269874861376314,1539185.329428852,4.269874861376314,0.85,0.09975605358440044,4.698906859688992,1.233781545669772,1.0,0.0,4.6989068596883685,1.2862285876091784,1.2864267864390075,3.6532439917411934,17056.498425898095,1739.27879815208,1603.0968420496806,1603.0968420496806,7.8370311733512645,4.719638475905845,1.953422125545858,2.7662163503599873,4.519174665844022,4.519174665844022,1.2911927616697205,0.0,0.0,0.00015408498445846678,6.312639216481979e-05,9.0958592293647e-05,0.00042740595327627216,0.09975568121448862,0.08819154241337172,0.011564138801116895,0.11502051048401093,0.0881917141969123,0.011564339387488147,0.4726792726373971,0.4726792726373971,0.06198019183709223,0.0,3.410605131648481e-13,3.410605131648481e-13,7.002263240865375,3.410605131648481e-13,3.410605131648481e-13,7.117384880490079,22511.203648993975,19134.523101644878,0.85,0.8155196084987185,0.6172091791487093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4758372328850695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16464.9227151898,1518.4248590040168,0.4726792726373971,0.06198019183709223,6.113110376966115,4.519174665844022
5053.0,-33.926820326439085,4.719638475905845,34.82797338739698,21.175757597107463,5.118311658581146,-30.023828823395853,-41.947122174873925,1.2131350404806454,-4.5816977670742745,-4.581697767074644,39.64270568290961,39089.9255638006,12563.663833079596,12563.663833079596,51653.5893968802,75828.12798686065,75828.12798686065,12563.663833079596,88391.79181994025,88391.79181994025,88391.79181994025,110887.78446175375,94269.5559402709,57521.03474143222,40831.69022093187,22495.992641813496,0.0,63327.682862745365,19121.59374554147,1517.4248590040168,0.0,0.8903010274297346,3.413148143175311,0.0014959713701933424,360475.5126085181,1539185.329428852,4.269874861376314,1539185.329428852,4.269874861376314,0.85,0.09975605358440044,4.698906859688992,1.2337257530866195,1.0,0.0,4.698906859689831,1.2862285876091784,1.2864267864390075,3.6532439917411934,17052.715651089497,1738.8930624718428,1603.0968420496806,1603.0968420496806,7.837120942123499,4.719638475905845,1.9535811756259571,2.766057300279888,4.51948628887779,4.51948628887779,1.2912817968222257,0.0,0.0,0.00015408498445846678,6.314448277629158e-05,9.09405016821752e-05,0.0004273209471779314,0.09975287698688595,0.08818842356597238,0.011564453420913577,0.11496648132528585,0.0881917141969123,0.011564339387488147,0.47266255658413575,0.47266255658413575,0.061981878101472966,0.0,3.410605131648481e-13,3.410605131648481e-13,7.026260881197686,3.410605131648481e-13,3.410605131648481e-13,7.122275076476342,22495.992641813496,19121.59374554147,0.85,0.8156557616174388,0.6172644220778297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475392504225898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16466.230121292057,1517.4248590040168,0.47266255658413575,0.061981878101472966,6.113110376966115,4.51948628887779
5054.0,-33.92518401441312,4.720906744367915,34.83160621569808,21.17620463194328,5.186182906642458,-30.071815511699747,-41.992385604511924,1.2131350806674197,-4.697646058731948,-4.697646058732308,39.76097202984767,39316.1550201447,12721.774126870121,12721.774126870121,52037.929147014824,75509.73416558953,75509.73416558953,12721.774126870121,88231.50829245965,88231.50829245965,88231.50829245965,110720.5787802487,94271.67148097785,57512.93025862486,40843.04580261443,22489.07048778906,0.0,63332.11629040349,19115.7099146207,1517.4084281779456,0.0,0.8893023361739343,3.4170151047448467,0.0014959713701933424,358854.962344431,1544252.8257081173,4.303278448817812,1544252.8257081173,4.303278448817812,0.85,0.10033328628030701,4.698906859688992,1.2337314061401417,1.0,0.0,4.698906859688768,1.2862285313705315,1.2864267650623187,3.6532441514744707,17053.09833788338,1738.9320856646646,1603.0968420496806,1603.0968420496806,7.935748978585957,4.720906744367915,1.91974975361898,2.801156990748935,4.519019019670966,4.519019019670966,1.2911482913345618,0.0,0.0,0.00015411209380014834,6.28163848652213e-05,9.129570893492704e-05,0.00042899003297449826,0.1003165208628845,0.08868567351039885,0.011630847352485655,0.1149663796571291,0.08869355113615741,0.011639735144149599,0.4726458504081933,0.4726458504081933,0.061986017811984956,0.0,3.410605131648481e-13,3.410605131648481e-13,7.6632254465533265,3.410605131648481e-13,3.410605131648481e-13,9.998762482391214,22489.07048778906,19115.7099146207,0.85,0.8216673023904613,0.620793324509545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475392504225898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16466.099227281175,1517.4084281779456,0.4726458504081933,0.061986017811984956,6.113110376966115,4.519019019670966
5055.0,-33.92516388139688,4.722702240629368,34.833576203645435,21.176546334195905,5.169608449820947,-30.05271133168624,-41.97464066147802,1.2131358187354466,-4.647558458677736,-4.64755845867805,39.72077043442664,39230.738919873955,12656.505892598236,12656.505892598236,51887.24481247219,75589.61753145323,75589.61753145323,12656.505892598236,88246.12342405146,88246.12342405146,88246.12342405146,110755.85505026707,94273.28175895028,57517.63482994589,40839.607698893764,22509.73162621561,0.0,63349.33932510937,19133.27188228327,1518.4084281779456,0.0,0.8896957478131692,3.417412706357633,0.0014959713701933424,359554.30853082595,1542528.8483360873,4.290113653870568,1542528.8483360873,4.290113653870568,0.85,0.10010282116223387,4.698906859688992,1.2337356354901567,1.0,0.0,4.698906859688155,1.2862285272207372,1.2864267613409648,3.653244163261032,17053.389626116463,1738.961788798057,1603.0968420496806,1603.0968420496806,7.895035134880522,4.722702240629368,1.9358641852972012,2.7868380553321668,4.518934344783534,4.518934344783534,1.291124098509581,0.0,0.0,0.0001541124273781226,6.294482300047083e-05,9.116760437765176e-05,0.00042838808159156004,0.10011642476862785,0.08850124548520028,0.011615179283427571,0.11510642937252902,0.08849342687834426,0.011609394283889619,0.472629152134106,0.472629152134106,0.062029322937946926,0.0,3.410605131648481e-13,3.410605131648481e-13,7.870032340238822,3.410605131648481e-13,3.410605131648481e-13,8.797754425042115,22509.73162621561,19133.27188228327,0.85,0.8190652872666342,0.6192762124722636,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4753823881525894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16466.001114054547,1518.4084281779456,0.472629152134106,0.062029322937946926,6.113110376966115,4.518934344783534
5056.0,-33.92516388139688,4.722702240629368,34.833576203645435,21.17698285672816,5.169608449820947,-30.05271133168624,-41.97488663541151,1.2131358187354466,-4.647558458677736,-4.64755845867805,39.72077043442664,39231.92436238287,12656.541480665483,12656.541480665483,51888.465843048354,75591.67889419482,75591.67889419482,12656.541480665483,88248.2203748603,88248.2203748603,88248.2203748603,110772.81583472568,94275.34312169187,57518.82027245482,40840.580943596724,22524.595459865377,0.0,63365.1764034621,19145.90614088557,1519.4084281779456,0.0,0.8896957478131692,3.417347500489869,0.0014959713701933424,359554.30853082595,1542528.8483360873,4.290113653870568,1542528.8483360873,4.290113653870568,0.85,0.10010282116223387,4.698906859688992,1.2337412011763083,1.0,0.0,4.698906859689325,1.2862285272207372,1.2864267613409648,3.653244163261032,17053.762512488265,1738.9998126259493,1603.0968420496806,1603.0968420496806,7.895057334454694,4.722702240629368,1.93590351756258,2.786798723066788,4.519010830729685,4.519010830729685,1.2911459516370527,0.0,0.0,0.0001541124273781226,6.294304097855639e-05,9.11693863995662e-05,0.0004283964551465579,0.10012246815763604,0.08849811986633337,0.011624348291302666,0.11518003893127184,0.08849342687834426,0.011609394283889619,0.4726124601815028,0.4726124601815028,0.062078288807231125,0.0,3.410605131648481e-13,3.410605131648481e-13,8.05554678825871,3.410605131648481e-13,3.410605131648481e-13,8.798967534022438,22524.595459865377,19145.90614088557,0.85,0.8188798451796515,0.6191401427273443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4753822636862928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16465.870677918825,1519.4084281779456,0.4726124601815028,0.062078288807231125,6.113110376966115,4.519010830729685
5057.0,-33.92515699244703,4.724449876380874,34.83552685959905,26.86763108884918,5.169947841794065,-30.05286051749661,-45.12331152856348,1.213136114126625,28.591740953296323,-4.64988605736773,39.723701503004484,54358.84348981598,12661.830807412245,12661.830807412245,67020.67429722822,102463.04375655373,102463.04375655373,12661.830807412245,115124.87456396598,115124.87456396598,115124.87456396598,139624.27909831458,121148.30930494599,72645.00237137724,53892.56325952083,24499.40453434862,0.0,78391.96779386945,20824.493854196327,1519.577055340045,0.0,0.8896737003264872,2.533216941940108,0.0014959713701933424,359521.7858545943,1542654.493059002,4.290851218910323,1542654.493059002,4.290851218910323,0.85,0.10013523700258507,4.698906859688992,1.3069385360693562,1.0,0.0,4.698906859689062,1.2862285255999346,1.2864267598667316,3.653244167864559,21914.897652604206,2234.697644211245,1603.0968420496806,1603.0968420496806,7.898356777512664,4.724449876380874,1.9362013588691251,2.7882485175117493,4.5185486677974005,4.5185486677974005,1.2910139050849716,0.0,0.0,0.00015411254151924213,4.359175077018231e-05,0.00011052079074905982,0.0005193269017890089,0.10014253200103888,0.0885068272523217,0.011635704748717187,0.08538820725419581,0.08850317993641664,0.011632057066168435,0.472595773286087,0.472595773286087,0.06213062940073185,0.0,3.410605131648481e-13,3.410605131648481e-13,8.074568261358934,33.24162701066405,36.64932365301934,8.146072204418488,24499.40453434862,20824.493854196327,0.85,0.8549431298045499,0.6934236379006555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4753822636862928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16465.73983912278,1519.577055340045,0.472595773286087,0.06213062940073185,6.113110376966115,4.5185486677974005
5058.0,-33.925138552596785,4.724428998019917,34.84037752265496,21.182044827751838,5.123715799614481,-30.023413245308053,-41.94841941408811,1.2161311827525585,-4.806164829341242,-4.806164829341567,39.816439902742864,39104.493940609595,12872.917717018583,12872.917717018583,51977.41165762818,75832.30213691783,75832.30213691783,12872.917717018583,88705.21985393642,88705.21985393642,88705.21985393642,111214.77543395934,94285.10234209879,57529.62470814667,40839.41959328013,22509.555580022916,0.0,63348.97517330304,19133.12224301948,1519.6283972060353,0.0,0.8885599175266432,3.3956672528041496,0.0014959713701933424,357343.43384922954,1546633.8621020678,4.328144064218693,1546633.8621020678,4.328144064218693,0.8500000000000001,0.10063734211100644,4.698906859688992,1.2337644727667794,1.0,0.0,4.698906859688515,1.2862144840854104,1.2864127165811126,3.6532840500783568,17055.52788847753,1739.1798308777747,1603.0968420496806,1603.0968420496806,8.030031236640442,4.724428998019917,1.8897380558197394,2.8346909422001776,4.5186137083168205,4.5186137083168205,1.2910324880905202,0.0,0.0,0.0001541128470444444,6.313505754225935e-05,9.097778950218506e-05,0.00042749615917115854,0.10066907558657115,0.08896432843682398,0.011704747149747168,0.11431975295430691,0.0889478740413858,0.011689468069620651,0.47257909043642093,0.47257909043642093,0.06217569287609268,0.0,3.410605131648481e-13,3.410605131648481e-13,9.208816108153712,3.410605131648481e-13,3.410605131648481e-13,13.478564928344099,22509.555580022916,19133.12224301948,0.85,0.8204933310354933,0.6172869226949906,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4753822210974443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16465.60913833536,1519.6283972060353,0.47257909043642093,0.06217569287609268,6.113110376966115,4.5186137083168205
5059.0,-33.925138552596785,4.724428998019917,34.84037752265496,21.182491862587653,5.123715799614481,-30.023413245308053,-41.94866919480262,1.2161311827525585,-4.806164829341242,-4.806164829341567,39.816439902742864,39105.697675070354,12872.697344853235,12872.697344853235,51978.39501992359,75834.41317105244,75834.41317105244,12872.697344853235,88707.11051590568,88707.11051590568,88707.11051590568,111201.88887325933,94287.2133762334,57530.82844260743,40840.42770402885,22494.77835735366,0.0,63335.206061382516,19120.56160375061,1518.6283972060353,0.0,0.8885599175266432,3.395609201244945,0.0014959713701933424,357343.43384922954,1546633.8621020678,4.328144064218693,1546633.8621020678,4.328144064218693,0.85,0.10063734211100644,4.698906859688992,1.2337700390024113,1.0,0.0,4.69890685968888,1.2862144840854104,1.2864127165811126,3.6532840500783568,17055.90976006341,1739.2187709425145,1603.0968420496806,1603.0968420496806,8.029893770107188,4.724428998019917,1.8894945024160856,2.8349344956038314,4.518148159805234,4.518148159805234,1.2908994742300668,0.0,0.0,0.0001541128470444444,6.313324288247136e-05,9.097960416197305e-05,0.00042750468608848436,0.10068606199566699,0.08896118845326345,0.011724873542403542,0.11424257110038998,0.0889478740413858,0.011689468069620651,0.47256241082335476,0.47256241082335476,0.062282604404594474,0.0,3.410605131648481e-13,3.410605131648481e-13,10.055987348917427,3.410605131648481e-13,3.410605131648481e-13,13.470971933821943,22494.77835735366,19120.56160375061,0.85,0.8206872330935143,0.6174401270151443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4753821070986595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16465.47866918061,1518.6283972060353,0.47256241082335476,0.062282604404594474,6.113110376966115,4.518148159805234
