time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5060.0,-33.91016166745145,4.7257214025373475,34.841339693966056,21.18296519564467,5.120353767864555,-30.010031704633292,-41.936029808688886,1.2161312034468839,-4.691973836158809,-4.691973836159203,39.70215315313172,39118.843459507276,12719.993616668637,12719.993616668637,51838.837076175914,75852.55976307845,75852.55976307845,12719.993616668637,88572.55337974709,88572.55337974709,88572.55337974709,111056.74720240994,94289.49181030468,57536.44899131542,40836.7142433214,22484.19382266286,0.0,63320.90806598426,19111.56474926343,1517.8341003186804,0.0,0.8895406239128912,3.4032171175379706,0.0014959713701933424,358934.1069084003,1541730.970790763,4.295303625699219,1541730.970790763,4.295303625699219,0.85,0.1001547250967056,4.698906859688992,1.2337761036166923,1.0,0.0,4.6989068596890355,1.286213970550679,1.2864125223930123,3.6532855086912206,17056.321913148888,1739.2607988608636,1603.0968420496806,1603.0968420496806,7.934638309439348,4.7257214025373475,1.924131824970023,2.8015895775673245,4.517688874801934,4.517688874801934,1.2907682499434097,0.0,0.0,0.00015436117986933733,6.322512875065817e-05,9.113605111867916e-05,0.00042823981576652813,0.10015935143873712,0.0884723351201748,0.011687016318562326,0.11456495286701168,0.08846888233576836,0.011685842760937247,0.4725457337995685,0.4725457337995685,0.06242233456007434,0.0,3.979039320256561e-13,3.979039320256561e-13,9.61974135068283,3.979039320256561e-13,3.979039320256561e-13,8.111884376094338,22484.19382266286,19111.56474926343,0.85,0.8186685671367295,0.6177871520532057,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4753821070986595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16465.34783122886,1517.8341003186804,0.4725457337995685,0.06242233456007434,6.113110376966115,4.517688874801934
5061.0,-33.91016166745145,4.7257214025373475,34.841339693966056,21.18239194331693,5.120353767864555,-30.010031704633292,-41.93570815315468,1.2161312034468839,-4.691973836158809,-4.691973836159203,39.70215315313172,39117.29316068115,12719.96114085548,12719.96114085548,51837.254301536625,75849.85267100282,75849.85267100282,12719.96114085548,88569.8138118583,88569.8138118583,88569.8138118583,111052.36076213031,94286.78471822904,57534.89869248928,40835.42891748862,22482.546950272004,0.0,63317.97586776063,19110.164907731203,1517.7263643304311,0.0,0.8895406239128912,3.4033016880468914,0.0014959713701933424,358934.1069084003,1541730.970790763,4.295303625699219,1541730.970790763,4.295303625699219,0.85,0.1001547250967056,4.698906859688992,1.2337688614660878,1.0,0.0,4.698906859688707,1.286213970550679,1.2864125223930123,3.6532855086912206,17055.832218772513,1739.2108639313644,1603.0968420496806,1603.0968420496806,7.934618051266353,4.7257214025373475,1.9240959337036534,2.801625468833694,4.517619465161391,4.517619465161391,1.2907484186175402,0.0,0.0,0.00015436117986933733,6.322746873705446e-05,9.113371113228287e-05,0.00042822882038839904,0.10017283429868479,0.0884692131536264,0.011703621145058395,0.11455966779328483,0.08846888233576836,0.011685842760937247,0.47252905884720614,0.47252905884720614,0.06251102375213127,0.0,3.979039320256561e-13,3.979039320256561e-13,9.317247358584268,3.979039320256561e-13,3.979039320256561e-13,8.110787330784774,22482.546950272004,19110.164907731203,0.85,0.8186814816980023,0.6177912768781093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4752895226840643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16465.517030209518,1517.7263643304311,0.47252905884720614,0.06251102375213127,6.113110376966115,4.517619465161391
5062.0,-33.8964359577865,4.726928220985458,34.842154089969185,21.18286524144935,5.117189146915632,-29.995745244709294,-41.922244302090235,1.2161312509423112,-4.698471749390194,-4.69847174939051,39.70636393837467,39120.280601626364,12730.153414294176,12730.153414294176,51850.43401592054,75867.06415405848,75867.06415405848,12730.153414294176,88597.21756835266,88597.21756835266,88597.21756835266,111079.26223293715,94289.05944044993,57540.541937443115,40831.686114452015,22482.044664584493,0.0,63313.73077903651,19109.73796489682,1517.7531096121788,0.0,0.8894931656819385,3.4028713507056185,0.0014959713701933424,358843.44261811476,1541911.4043653838,4.29689168378173,1541911.4043653838,4.29689168378173,0.85,0.10020326209308936,4.698906859688992,1.233774838712998,1.0,0.0,4.698906859688968,1.2862134991133274,1.2864123440405073,3.653286847734269,17056.24370040973,1739.2528233810456,1603.0968420496806,1603.0968420496806,7.940975916350577,4.726928220985458,1.9227741125754099,2.8041541084100485,4.51716233416562,4.51716233416562,1.290617809761606,0.0,0.0,0.00015458909099062452,6.332548773724283e-05,9.126360325338169e-05,0.00042883917136724985,0.10020309866028008,0.08848636798711507,0.01171673067316502,0.11454108932077789,0.08848645021070226,0.0117168118823871,0.47251238555198294,0.47251238555198294,0.06256670363115663,0.0,3.410605131648481e-13,3.410605131648481e-13,8.921381617585325,3.410605131648481e-13,3.410605131648481e-13,7.331071832826126,22482.044664584493,19109.73796489682,0.85,0.8189445382215333,0.6178798835619916,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4752895226840643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16465.386691487267,1517.7531096121788,0.47251238555198294,0.06256670363115663,6.113110376966115,4.51716233416562
5063.0,-33.824374348328384,4.729120713698701,34.841082324519896,19.506345956493192,5.092868216384405,-29.933103858100623,-40.9204833447933,1.2083339813193847,-4.608936573868846,-4.608936573869186,39.65417202822074,34643.0652494692,12612.143268474187,12612.143268474187,47255.208517943385,68065.02661912034,68065.02661912034,12612.143268474187,80677.16988759453,80677.16988759453,80677.16988759453,103014.92547584075,86409.03289356598,53018.88226350259,37100.16736673709,22337.75558824621,0.0,59437.9229549833,18987.09225000928,1517.6525668068698,0.0,0.8901250195645968,3.6711633946772353,0.0014959713701933424,360094.29480143223,1539676.0902478362,4.2757580791355325,1539676.0902478362,4.2757580791355325,0.85,0.09990729309120969,4.698906859688992,1.2128844953840598,1.0,0.0,4.6989068596883,1.2862475687820967,1.28644796469182,3.653190080769773,15630.800982591169,1593.8981183779547,1603.0968420496806,1603.0968420496806,7.8673620567729445,4.729120713698701,1.950904227629354,2.778216486069347,4.517069260068363,4.517069260068363,1.2905912171623892,0.0,0.0,0.0001557907531281231,7.10257049829729e-05,8.47650481451502e-05,0.0003983030661911139,0.09990908589181247,0.0882225107918267,0.011686575099985759,0.12365142200209425,0.08822169009098874,0.011685603000220953,0.47249571358247106,0.47249571358247106,0.06259010984432871,0.0,3.410605131648481e-13,3.410605131648481e-13,7.969341088842668,3.410605131648481e-13,3.410605131648481e-13,4.373314864888982,22337.75558824621,18987.09225000928,0.85,0.7950346541169216,0.5828444792007105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4752046827004703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16465.531324481974,1517.6525668068698,0.47249571358247106,0.06259010984432871,6.113110376966115,4.517069260068363
5064.0,-33.824374348328384,4.729120713698701,34.841082324519896,21.167196076735877,5.092868216384405,-29.933103858100623,-41.857672460004665,1.2083339813193847,-4.608936573868846,-4.608936573869186,39.65417202822074,39165.4802662904,12612.238987052751,12612.238987052751,51777.71925334315,75908.08917059508,75908.08917059508,12612.238987052751,88520.32815764783,88520.32815764783,88520.32815764783,111000.67227287304,94252.0954450407,57541.2972803238,40789.77573857433,22480.3441152252,0.0,63270.11985379954,19108.29249794142,1516.7003669670394,0.0,0.8901250195645968,3.409595291169029,0.0014959713701933424,360094.29480143223,1539676.0902478362,4.2757580791355325,1539676.0902478362,4.2757580791355325,0.85,0.09990729309120969,4.698906859688992,1.2336829035123813,1.0,0.0,4.69890685968958,1.2862475687820967,1.28644796469182,3.653190080769773,17049.55716734235,1738.5709867633036,1603.0968420496806,1603.0968420496806,7.867421765317089,4.729120713698701,1.951010011440343,2.778110702258358,4.517275542405167,4.517275542405167,1.2906501549729048,0.0,0.0,0.0001557907531281231,6.379753794960683e-05,9.199321517851627e-05,0.00043226754984717556,0.09989917336154834,0.08821939806635251,0.011679775295195833,0.11476928194393092,0.08822169009098874,0.011685603000220953,0.4724790426735282,0.4724790426735282,0.0625536919438677,0.0,3.410605131648481e-13,3.410605131648481e-13,7.246456251588256,3.410605131648481e-13,3.410605131648481e-13,4.376496698185633,22480.3441152252,19108.29249794142,0.85,0.8183597466385037,0.6190201687114144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4747594177825636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16466.84507752619,1516.7003669670394,0.4724790426735282,0.0625536919438677,6.113110376966115,4.517275542405167
5065.0,-33.752752027213596,4.731618766397236,34.84006198710803,19.517531152255856,5.095687321641251,-29.85973369700025,-40.84742496544493,1.2226458345516857,-4.598955194607299,-4.598955194607641,39.65264438897222,34644.48757167511,12601.922468798295,12601.922468798295,47246.410040473405,68104.68559810844,68104.68559810844,12601.922468798295,80706.60806690673,80706.60806690673,80706.60806690673,103034.7588302531,86394.46017837667,53028.599369548065,37073.17867647623,22328.150763346363,0.0,59401.32943982259,18978.928148844407,1516.721004348458,0.0,0.8901800363865238,3.670413986776005,0.0014959713701933424,360233.95139869273,1539610.7002940064,4.2739189194025355,1539610.7002940064,4.2739189194025355,0.85,0.09986834841932221,4.698906859688992,1.2128337047202513,1.0,0.0,4.698906859689424,1.2861779885050797,1.2863799207594189,3.65338771280833,15628.164878433161,1593.6293105630527,1603.0968420496806,1603.0968420496806,7.86098639723211,4.731618766397236,1.9555030435903022,2.776115722806934,4.516824076927998,4.516824076927998,1.2905211648365709,0.0,0.0,0.000156993622881599,7.161985101524278e-05,8.537377186635621e-05,0.0004011634022603443,0.09986543951893993,0.08820095087378843,0.011664488645151508,0.12355793300746591,0.08820335267957909,0.011664995739743127,0.4724623726130406,0.4724623726130406,0.06248268217076469,0.0,3.410605131648481e-13,3.410605131648481e-13,6.7444700769743235,3.410605131648481e-13,3.410605131648481e-13,4.766317807455437,22328.150763346363,18978.928148844407,0.85,0.7953763069955714,0.5832274782127937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4747594177825636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16466.71759838125,1516.721004348458,0.4724623726130406,0.06248268217076469,6.113110376966115,4.516824076927998
5066.0,-33.752748933399026,4.73352225375272,34.843053918931,26.886225293297343,5.157429795791673,-29.89425735991075,-44.975246710795886,1.2247131260394888,29.521710023777416,-4.630683499802589,39.76710746423007,54502.29546555849,12647.486334877813,12647.486334877813,67149.7818004363,102610.51251509044,102610.51251509044,12647.486334877813,115257.99884996825,115257.99884996825,115257.99884996825,139737.2049665422,121182.09291889974,72723.36057447048,53843.035938254725,24479.206116573943,0.0,78322.24205482868,20807.325199087853,1516.8550324079858,0.0,0.8896147160775568,2.5261703296927642,0.0014959713701933424,359790.1651210517,1544516.0614705712,4.292824571652528,1544516.0614705712,4.292824571652528,0.85,0.10007976680276817,4.698906859688992,1.3070166034856814,1.0,0.0,4.698906859689037,1.2861682976179123,1.2863702284178342,3.65341523997423,21921.008876494816,2235.3208156194846,1603.0968420496806,1603.0968420496806,7.889408801221916,4.73352225375272,1.9475554717637111,2.785966781989009,4.517126190681553,4.517126190681553,1.2906074830518723,0.0,0.0,0.00015699367502558067,4.436143553179836e-05,0.00011263223949378231,0.0005292484027794671,0.10029917698985127,0.0885978665706566,0.01170131041919467,0.08499251818960575,0.08850315813143236,0.011576608671335802,0.4724457032313172,0.4724457032313172,0.06239691816185677,0.0,3.410605131648481e-13,3.410605131648481e-13,7.3639865140377765,34.15239352358003,37.43681565443865,9.795226772050285,24479.206116573943,20807.325199087853,0.85,0.8573526502654099,0.6958725138052703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474317125179836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16468.024953069304,1516.8550324079858,0.4724457032313172,0.06239691816185677,6.113110376966115,4.517126190681553
5067.0,-33.75274856765929,4.735457362308122,34.84256794913409,21.186683687288337,5.153836698353377,-29.89258324002579,-41.819038487132616,1.2247130495516727,-4.622117190920676,-4.622117190921039,39.67448338925074,39333.64253349454,12638.589115342666,12638.589115342666,51972.2316488372,75712.37188043311,75712.37188043311,12638.589115342666,88350.96099577578,88350.96099577578,88350.96099577578,110848.78814930478,94266.98485886039,57562.611659683105,40782.63688797476,22497.827153528993,0.0,63280.46404150376,19123.153080499644,1517.8550324079858,0.0,0.8899872452999837,3.412497733230701,0.0014959713701933424,359909.9404629522,1540545.7090317255,4.2803644351976535,1540545.7090317255,4.2803644351976535,0.85,0.09989555840641925,4.698906859688992,1.233707064162009,1.0,0.0,4.698906859689127,1.286168297963715,1.2863702287716199,3.653415238991963,17052.250560108936,1738.845636390504,1603.0968420496806,1603.0968420496806,7.883858781222019,4.735457362308122,1.951528664096287,2.7839286982118354,4.51725310731112,4.51725310731112,1.2906437449460344,0.0,0.0,0.00015699368118985663,6.408152456582219e-05,9.291215662403444e-05,0.00043658557010917343,0.09994420956445313,0.08828887766473519,0.011655331899717942,0.11493663570863434,0.08828052139466722,0.011615037011752037,0.4724290343926051,0.4724290343926051,0.06236705393196359,0.0,3.410605131648481e-13,3.410605131648481e-13,7.463030553201236,3.410605131648481e-13,3.410605131648481e-13,7.876381358110507,22497.827153528993,19123.153080499644,0.85,0.8212997871625938,0.6215763921657841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4743171060800118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16467.899923314482,1517.8550324079858,0.4724290343926051,0.06236705393196359,6.113110376966115,4.51725310731112
5068.0,-33.73943489058675,4.736530424077851,34.84334309115435,21.187130722124152,5.110980711239101,-29.8565725777413,-41.785183002334065,1.224712990368744,-4.700743729394446,-4.700743729394811,39.70683552713069,39236.31173162994,12746.298989963117,12746.298989963117,51982.61072159305,75916.89457780204,75916.89457780204,12746.298989963117,88663.19356776516,88663.19356776516,88663.19356776516,111163.07012515978,94269.13540879618,57572.471100231414,40774.07145396085,22499.87655739462,0.0,63273.948011355475,19124.895073785425,1518.8550324079858,0.0,0.8894801398064177,3.399077963103616,0.0014959713701933424,358811.7463028078,1541931.613097314,4.2973275791145635,1541931.613097314,4.2973275791145635,0.85,0.1001498485511687,4.698906859688992,1.2337127771088854,1.0,0.0,4.698906859689113,1.286167834014155,1.2863700535607887,3.653416556860711,17052.639579832034,1738.8853053623852,1603.0968420496806,1603.0968420496806,7.951047407507842,4.736530424077851,1.9289630262931663,2.807567397784685,4.517392735481588,4.517392735481588,1.290683638709025,0.0,0.0,0.00015721822150810554,6.433134690576642e-05,9.288687460233912e-05,0.0004364667722440025,0.10014832016458626,0.08847151890428571,0.011676801260300549,0.1144947933967517,0.08847217570408472,0.01167767284708397,0.4724123659883021,0.4724123659883021,0.06235074721076765,0.0,3.410605131648481e-13,3.410605131648481e-13,7.86380529797276,3.410605131648481e-13,3.410605131648481e-13,9.318084003987906,22499.87655739462,19124.895073785425,0.85,0.8215483995445326,0.6201021583889216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474317103822099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16467.774839010355,1518.8550324079858,0.4724123659883021,0.06235074721076765,6.113110376966115,4.517392735481588
5069.0,-33.669904279789414,4.736466714295388,34.832242451467536,20.797231967467837,4.482977184599806,-29.635341832645494,-41.52079416727645,0.9525596251310187,-4.845795747151044,-4.845795747151405,39.29417089908395,38305.42385560863,12942.069261234512,12942.069261234512,51247.493116843136,77041.47179621847,77041.47179621847,12942.069261234512,89983.54105745298,89983.54105745298,89983.54105745298,112298.72874677888,93713.30686654265,57358.00292498868,40394.78215728219,22315.187689325903,0.0,62709.969846608095,18967.909535927018,1517.8550324079858,0.0,0.8902285517700108,3.325053576100299,0.0014959713701933424,356792.6725443266,1524324.3458315628,4.272297227859091,1524324.3458315628,4.272297227859091,0.85,0.09935766355875034,4.698906859688992,1.23247804208193,1.0,0.0,4.698906859688071,1.2874424188666793,1.2876463548307544,3.6497996266313684,16952.09401146408,1728.632510741597,1603.0968420496806,1603.0968420496806,8.073167460480487,4.736466714295388,1.8857039595174863,2.850762754777902,4.517275538052636,4.517275538052636,1.2906501537293245,0.0,0.0,0.00015839570339122678,6.631350821073759e-05,9.208219518048919e-05,0.0004326856585888213,0.0988281217031064,0.0873027821787318,0.011525339524374595,0.11202178614244082,0.08763980638123224,0.0117178571775181,0.47239569793152636,0.47239569793152636,0.06236365752202918,0.0,3.410605131648481e-13,3.410605131648481e-13,9.091038904571178,3.410605131648481e-13,3.410605131648481e-13,13.763796310887585,22315.187689325903,18967.909535927018,0.85,0.817214443607567,0.610834671891977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4742349155888164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16467.91646472212,1517.8550324079858,0.47239569793152636,0.06236365752202918,6.113110376966115,4.517275538052636
5070.0,-33.65745666418436,4.738108601688186,34.83383326177159,21.295739686489128,5.19045533990624,-29.773163608901026,-41.716920922603435,1.306129980189743,-4.6487769482099,-4.64877694821024,39.71085004740019,39312.973293282754,12677.973991399213,12677.973991399213,51990.94728468197,76054.6720063044,76054.6720063044,12677.973991399213,88732.64599770361,88732.64599770361,88732.64599770361,111224.01838171408,94397.78752544208,57655.936259816146,40824.27918402881,22491.372384010465,0.0,63315.65156803928,19117.666526408895,1516.8550324079858,0.0,0.8897250272713358,3.4026409950163985,0.0014959713701933424,359537.28273909213,1542103.6532190247,4.289134193457466,1542103.6532190247,4.289134193457466,0.85,0.10011371964409393,4.698906859688992,1.2339807328348984,1.0,0.0,4.698906859687999,1.2857834231843477,1.2859873685116947,3.654508819262707,17075.911864730282,1741.2584179847638,1603.0968420496806,1603.0968420496806,7.908426776756335,4.738108601688186,1.9452350079504077,2.792873593737778,4.516817202975056,4.516817202975056,1.290519200850016,0.0,0.0,0.00015860735689968768,6.483780020151549e-05,9.37695566981722e-05,0.0004406144131990372,0.10011387187348166,0.08842388938921976,0.011689982484261896,0.11449540183656055,0.08842381431997436,0.011689905324119582,0.47237903015277244,0.47237903015277244,0.06245034714670402,0.0,3.410605131648481e-13,3.410605131648481e-13,8.500891154235262,3.410605131648481e-13,3.410605131648481e-13,6.544497740251188,22491.372384010465,19117.666526408895,0.85,0.8211389442752914,0.6209045049633085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4738058321282566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16469.184746795407,1516.8550324079858,0.47237903015277244,0.06245034714670402,6.113110376966115,4.516817202975056
5071.0,-33.65745547779433,4.739498505822146,34.8362284363507,21.295334735792153,5.201571725232302,-29.798825671638472,-41.740775819029636,1.3061300340383755,-4.649248972236364,-4.6492489722367205,39.72911476079724,39428.00416381715,12680.51488773443,12680.51488773443,52108.519051551586,76000.26421866186,76000.26421866186,12680.51488773443,88680.7791063963,88680.7791063963,88680.7791063963,111193.57637959637,94395.87486532495,57649.776473774815,40828.99821283348,22512.797273200078,0.0,63341.79548603356,19135.877682220067,1517.8550324079858,0.0,0.889657581750323,3.402686836638626,0.0014959713701933424,359530.6873802792,1542886.5609436869,4.291390457337402,1542886.5609436869,4.291390457337402,0.85,0.10006930316295672,4.698906859688992,1.2339755649724982,1.0,0.0,4.698906859689498,1.2857834228903555,1.2859873682436112,3.6545088200983042,17075.565877642624,1741.223137120487,1603.0968420496806,1603.0968420496806,7.910011769171373,4.739498505822146,1.9460998521562498,2.7933986536658963,4.516873283529042,4.516873283529042,1.2905352238654406,0.0,0.0,0.00015860737708494447,6.466039706686006e-05,9.394698001808441e-05,0.0004414481088540415,0.1001843828047741,0.08847980074925368,0.01170458205552042,0.11456374232446671,0.0883886174983075,0.011680685664649217,0.472362362596436,0.472362362596436,0.062486623908859895,0.0,3.410605131648481e-13,3.410605131648481e-13,8.200488815351662,3.410605131648481e-13,3.410605131648481e-13,7.001537939268417,22512.797273200078,19135.877682220067,0.85,0.8226561727799643,0.6224642648866934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.473729041618747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16469.31178388537,1517.8550324079858,0.472362362596436,0.062486623908859895,6.113110376966115,4.516873283529042
5072.0,-33.64477228522983,4.74100697678128,34.83784384365554,21.295760746020846,5.189067210548997,-29.761898199083436,-41.70606090975923,1.306129972499465,-4.65771984041254,-4.657719840412902,39.719518611352505,39323.40782523992,12693.985027329887,12693.985027329887,52017.39285256981,76061.35697824147,76061.35697824147,12693.985027329887,88755.34200557135,88755.34200557135,88755.34200557135,111276.31751082098,94397.92463971437,57659.67726166466,40820.274864499675,22520.975505249637,0.0,63341.25036974931,19142.82917946219,1518.8550324079858,0.0,0.8896495574986704,3.401882165358924,0.0014959713701933424,359412.34425280645,1542475.189389076,4.291658909478404,1542475.189389076,4.291658909478404,0.85,0.1001589255672859,4.698906859688992,1.2339809652650735,1.0,0.0,4.698906859688758,1.285782976893051,1.2859871998259031,3.654510087731421,17075.936667761056,1741.2609471900248,1603.0968420496806,1603.0968420496806,7.918414343016026,4.74100697678128,1.944630330379244,2.7963766464020363,4.516856085612267,4.516856085612267,1.2905303101749335,0.0,0.0,0.0001588233045699218,6.491871256078058e-05,9.390459200914121e-05,0.00044124893154804973,0.10015891239258992,0.08845476969365856,0.011704142698931365,0.11461107596251147,0.08845477615539554,0.011704149411890357,0.4723456952180335,0.4723456952180335,0.06249975483746181,0.0,3.410605131648481e-13,3.410605131648481e-13,7.879788630059238,3.410605131648481e-13,3.410605131648481e-13,6.5844738890209555,22520.975505249637,19142.82917946219,0.85,0.8212245976977496,0.6208183071172858,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737290343001648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16469.189892430575,1518.8550324079858,0.4723456952180335,0.06249975483746181,6.113110376966115,4.516856085612267
5073.0,-33.62494768910822,4.743283745243886,34.83797927721761,21.25952783916148,5.1608071628270205,-29.74632638195323,-41.68622352937234,1.2802431972601152,-4.592236472695959,-4.592236472696283,39.67959933923197,39325.908850110245,12608.627450132604,12608.627450132604,51934.53630024285,76023.75409097402,76023.75409097402,12608.627450132604,88632.38154110662,88632.38154110662,88632.38154110662,111176.46748605694,94349.12580731216,57642.106658265846,40785.57683227368,22544.085944950326,0.0,63329.662777224,19162.473053207777,1519.8550324079858,0.0,0.8901175876600864,3.408813087602144,0.0014959713701933424,360327.98175238655,1540764.803897367,4.2760065327265195,1540764.803897367,4.2760065327265195,0.85,0.09994013111552616,4.698906859688992,1.233874404546805,1.0,0.0,4.698906859689022,1.285903564966116,1.2861082417756855,3.654167379038886,17067.109293909976,1740.3608055666284,1603.0968420496806,1603.0968420496806,7.8651689151926165,4.743283745243886,1.96572348879062,2.777560256453266,4.5168769718613095,4.5168769718613095,1.2905362776746598,0.0,0.0,0.0001591613554977663,6.506675184221623e-05,9.409460365555006e-05,0.0004421417785767811,0.09993220334640254,0.08825531396133546,0.011676889385067078,0.11498065237466447,0.08826094713065993,0.011679183984866231,0.4723290279819782,0.4723290279819782,0.06249293742831251,0.0,3.410605131648481e-13,3.410605131648481e-13,7.1799272959067935,3.410605131648481e-13,3.410605131648481e-13,4.527792597556413,22544.085944950326,19162.473053207777,0.85,0.8200665221119838,0.6209713920070563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4736507984648999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16469.322063872358,1519.8550324079858,0.4723290279819782,0.06249293742831251,6.113110376966115,4.5168769718613095
5074.0,-33.62494768910822,4.743283745243886,34.83797927721761,21.258612744882726,5.1608071628270205,-29.74632638195323,-41.68570888051761,1.2802431972601152,-4.592236472695959,-4.592236472696283,39.67959933923197,39323.427262013676,12608.745829110547,12608.745829110547,51932.17309112422,76019.43263954403,76019.43263954403,12608.745829110547,88628.17846865457,88628.17846865457,88628.17846865457,111168.45736236968,94344.80435588217,57639.62507016928,40783.532539680986,22540.2788937151,0.0,63323.811433396084,19159.237059657837,1519.6036317950827,0.0,0.8901175876600864,3.4089431004681003,0.0014959713701933424,360327.98175238655,1540764.803897367,4.2760065327265195,1540764.803897367,4.2760065327265195,0.85,0.09994013111552616,4.698906859688992,1.2338628769991922,1.0,0.0,4.69890685968979,1.285903564966116,1.2861082417756855,3.654167379038886,17066.327573006543,1740.281092218703,1603.0968420496806,1603.0968420496806,7.86524275912696,4.743283745243886,1.9658543152356796,2.7774294300082065,4.517132141975497,4.517132141975497,1.2906091834215707,0.0,0.0,0.0001591613554977663,6.507059663530995e-05,9.409075886245634e-05,0.00044212371225213894,0.09992049534491318,0.08825219968714633,0.01166829565776685,0.11496601798112327,0.08826094713065993,0.011679183984866231,0.47231236085980055,0.47231236085980055,0.06244694510580786,0.0,3.410605131648481e-13,3.410605131648481e-13,6.647915470721216,3.410605131648481e-13,3.410605131648481e-13,4.531732236077801,22540.2788937151,19159.237059657837,0.85,0.8201049797159861,0.6209895830950418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4735285272389547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16469.597724205152,1519.6036317950827,0.47231236085980055,0.06244694510580786,6.113110376966115,4.517132141975497
5075.0,-33.62493603359326,4.743462946462692,34.84252075028006,21.263263059686892,5.162406434999475,-29.747393024925575,-41.68747742716221,1.283306261339082,-4.77265289842353,-4.772652898423928,39.818356043038285,39332.01333782161,12852.45966092182,12852.45966092182,52184.47299874343,76033.840788079,76033.840788079,12852.45966092182,88886.30044900082,88886.30044900082,88886.30044900082,111412.64268414897,94352.29997704572,57643.11905250505,40787.9788050452,22526.342235148157,0.0,63314.321040193354,19147.390899875933,1519.6393667201553,0.0,0.8887213657697454,3.3928967175658302,0.0014959713701933424,357809.6783009928,1546716.1646727817,4.322734287169476,1546716.1646727817,4.322734287169476,0.85,0.10058055805749291,4.698906859688992,1.2338800427643584,1.0,0.0,4.698906859688648,1.2858892120512844,1.2860938868321414,3.6542081663420847,17067.683479428884,1740.4193561949173,1603.0968420496806,1603.0968420496806,8.017269651962495,4.743462946462692,1.9120805316828395,2.8313824147798528,4.516704281550904,4.516704281550904,1.2904869375859727,0.0,0.0,0.00015916155444380915,6.5057385213348e-05,9.410416923046114e-05,0.0004421867263223476,0.10062156605600661,0.0888822748628176,0.011739291193188998,0.11424805837314382,0.08886248667300017,0.011718071384492733,0.47229569382872516,0.47229569382872516,0.06237932914860682,0.0,3.979039320256561e-13,3.979039320256561e-13,7.717588747368097,3.979039320256561e-13,3.979039320256561e-13,11.684557349739237,22526.342235148157,19147.390899875933,0.85,0.8242127869556646,0.6212182756070742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4735285272389547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16469.476892615516,1519.6393667201553,0.47229569382872516,0.06237932914860682,6.113110376966115,4.516704281550904
5076.0,-33.55344281786136,4.7455854633245345,34.84213180456407,21.242496999353193,5.137568449845811,-29.68557447041586,-41.62535812994463,1.2679430336730861,-4.598867239654169,-4.598867239654532,39.6754504192577,39386.50682394647,12620.437923184272,12620.437923184272,52006.944747130736,76053.24220910147,76053.24220910147,12620.437923184272,88673.68013228575,88673.68013228575,88673.68013228575,111213.79715869801,94326.99971779677,57651.966824641866,40750.036547949894,22540.117026412267,0.0,63290.153574362164,19159.099472450427,1519.7394279259424,0.0,0.890099392367981,3.4053619374320796,0.0014959713701933424,360235.18222800223,1540587.1211008106,4.276614825827125,1540587.1211008106,4.276614825827125,0.85,0.09988998046515166,4.698906859688992,1.2338261486357083,1.0,0.0,4.698906859689089,1.2859586708247353,1.2861649315681756,3.6540107907786807,17063.106836178922,1739.952668462617,1603.0968420496806,1603.0968420496806,7.872536201274081,4.7455854633245345,1.9650870631358188,2.7804984001887156,4.51633048016065,4.51633048016065,1.290380137188757,0.0,0.0,0.00016038618544489974,6.552291980221343e-05,9.486326564268632e-05,0.0004457536496609178,0.09989667220034303,0.08823962556365013,0.011657046636692894,0.11485315896246379,0.08823621310322116,0.011653767361930495,0.47227902687053147,0.47227902687053147,0.062391228505276376,0.0,3.410605131648481e-13,3.410605131648481e-13,7.2718683592722755,3.410605131648481e-13,3.410605131648481e-13,5.835778653039938,22540.117026412267,19159.099472450427,0.85,0.821722524121002,0.6223164994799651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4735284553575638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16469.356294524696,1519.7394279259424,0.47227902687053147,0.062391228505276376,6.113110376966115,4.51633048016065
5077.0,-33.496682635582125,4.747963391498192,34.84140316559997,21.259310782793932,5.143758845656877,-29.619381280307547,-41.562213202100224,1.2830824605665545,-4.574697226099431,-4.574697226099789,39.66232068364172,39363.12904716134,12591.104528677857,12591.104528677857,51954.2335758392,76103.5475244624,76103.5475244624,12591.104528677857,88694.65205314025,88694.65205314025,88694.65205314025,111225.26056877422,94335.07751733139,57673.16824730697,40735.45474447158,22530.608515633965,0.0,63266.06326010554,19151.01723828887,1518.7764792864282,0.0,0.8902660900877847,3.4059754328716756,0.0014959713701933424,360573.53904838423,1540024.9254742998,4.271042543883534,1540024.9254742998,4.271042543883534,0.85,0.09981418007755467,4.698906859688992,1.233833440239542,1.0,0.0,4.698906859689389,1.2858857069473602,1.2860932142242212,3.6542181270868963,17064.568054672804,1740.1016712815085,1603.0968420496806,1603.0968420496806,7.854238245881125,4.747963391498192,1.9740582980849863,2.7739050934132052,4.5165432109914105,4.5165432109914105,1.2904409174261173,0.0,0.0,0.00016136463237786784,6.599929729948336e-05,9.536533507838448e-05,0.0004481128271763601,0.09981441132590273,0.0881691912890307,0.011645220036872028,0.11482256312070795,0.08816911103154,0.011645069046014672,0.4722623599706432,0.4722623599706432,0.06237551934623246,0.0,3.410605131648481e-13,3.410605131648481e-13,6.832859573424571,3.410605131648481e-13,3.410605131648481e-13,5.131572931823712,22530.608515633965,19151.01723828887,0.85,0.82120225123286,0.622183948530634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4730876731867122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16470.667710745405,1518.7764792864282,0.4722623599706432,0.06237551934623246,6.113110376966115,4.5165432109914105
5078.0,-33.496670600780085,4.74889155286294,34.8446742962645,21.255934272799664,5.1962286547364505,-29.662282209138947,-41.600572667643405,1.283082896444265,-4.6984242049394425,-4.698424204939723,39.79066433579099,39548.21364479489,12759.600402193591,12759.600402193591,52307.81404698848,75839.82077529501,75839.82077529501,12759.600402193591,88599.4211774886,88599.4211774886,88599.4211774886,111126.37130788152,94319.13040139108,57655.60209708954,40737.25367144616,22526.950130392917,0.0,63264.203801839074,19147.90761083398,1519.056041529017,0.0,0.8891923733450882,3.412479386190086,0.0014959713701933424,358844.1059325851,1545527.0647835492,4.306959593963353,1545527.0647835492,4.306959593963353,0.85,0.10060549622432782,4.698906859688992,1.2337909489264716,1.0,0.0,4.698906859688912,1.285885704474989,1.2860932120189827,3.654218134112858,17061.683330852135,1739.8075113165185,1603.0968420496806,1603.0968420496806,7.959344730465237,4.74889155286294,1.9380482284992429,2.810843324363697,4.516836528429338,4.516836528429338,1.2905247224083822,0.0,0.0,0.0001613648404194947,6.570952560871846e-05,9.565531481077625e-05,0.00044947541493006656,0.1004161939744602,0.08870665250904221,0.011709541465417984,0.11492422763764848,0.08879972996179017,0.01180576626253765,0.4722456931173993,0.4722456931173993,0.06233783339822874,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.566174393891515,2.8421709430404007e-13,2.8421709430404007e-13,5.263690939120977,22526.950130392917,19147.90761083398,0.85,0.826815337956848,0.6251278174411361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4727379073767577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16471.686358303137,1519.056041529017,0.4722456931173993,0.06233783339822874,6.113110376966115,4.516836528429338
5079.0,-33.458438870912026,4.7504397971003725,34.846610563641256,21.24179498003798,5.1932683587224835,-29.65508089611869,-41.591282934509195,1.2725768856862265,-4.645271670054171,-4.645271670054559,39.741334566608884,39692.84873984651,12689.837938193928,12689.837938193928,52382.68667804044,75787.12216707395,75787.12216707395,12689.837938193928,88476.96010526788,88476.96010526788,88476.96010526788,111023.57041734853,94302.08811567034,57653.72219237743,40720.40658143657,22546.610312080647,0.0,63267.01689351721,19164.61876526855,1520.056041529017,0.0,0.8896338525316838,3.4110984736575336,0.0014959713701933424,359586.26323064376,1543410.5244791426,4.2921843304374985,1543410.5244791426,4.2921843304374985,0.8500000000000001,0.10013445673173982,4.698906859688992,1.2337548744445672,1.0,0.0,4.698906859688556,1.2859335646970098,1.2861419314888618,3.654082130437386,17058.600498334872,1739.4931498865437,1603.0968420496806,1603.0968420496806,7.915827419364767,4.7504397971003725,1.9548779256707727,2.7955618714295998,4.516696462760201,4.516696462760201,1.2904847036457718,0.0,0.0,0.00016202698984426418,6.577959309746332e-05,9.624739674680086e-05,0.00045225755280075056,0.10016271778493585,0.0884898366475054,0.011672881137430457,0.11501041989806914,0.08847554742228696,0.011658909309452861,0.4722290263014708,0.4722290263014708,0.062292727645316376,0.0,3.979039320256561e-13,3.979039320256561e-13,6.85890441689304,3.979039320256561e-13,3.979039320256561e-13,8.136777145534438,22546.610312080647,19164.61876526855,0.85,0.8279620132272736,0.627386127698297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4727378332333263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16471.570043312484,1520.056041529017,0.4722290263014708,0.062292727645316376,6.113110376966115,4.516696462760201
5080.0,-33.38883973334952,4.752702728062218,34.845895612116216,21.26097228555011,5.142420874463658,-29.538102231953868,-41.48144836127756,1.2877935170708328,-4.5790802572357165,-4.57908025723602,39.67319985363372,39507.97077881449,12603.518710499382,12603.518710499382,52111.48948931387,76117.97622261768,76117.97622261768,12603.518710499382,88721.49493311706,88721.49493311706,88721.49493311706,111288.88615632958,94321.00362870946,57692.62879436424,40698.19426038357,22567.39122321251,0.0,63265.58548359608,19182.282539730633,1521.056041529017,0.0,0.890205678393521,3.40480848834599,0.0014959713701933424,360512.16235317924,1540490.7442339226,4.273061785706874,1540490.7442339226,4.273061785706874,0.85,0.09982865721840477,4.698906859688992,1.2337908263923603,1.0,0.0,4.6989068596902985,1.2858597592782002,1.2860696724626846,3.6542918664214668,17062.022184817142,1739.8420648047136,1603.0968420496806,1603.0968420496806,7.861982121045683,4.752702728062218,1.9761867567686355,2.7765159712935823,4.516745002359931,4.516745002359931,1.2904985721028375,0.0,0.0,0.0001632388409722987,6.661327229074592e-05,9.662556868155278e-05,0.00045403454749909817,0.09983099614846391,0.08819926244814554,0.011631733700318383,0.1149477027784572,0.08819806029866263,0.01163059691974214,0.47221235951539464,0.47221235951539464,0.06227544611397784,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.68062172772477,2.8421709430404007e-13,2.8421709430404007e-13,6.096798587704086,22567.39122321251,19182.282539730633,0.85,0.8236940998961542,0.6244780709262285,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4725023334877647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16472.21939661415,1521.056041529017,0.47221235951539464,0.06227544611397784,6.113110376966115,4.516745002359931
5081.0,-33.388841446261544,4.754851533288773,34.8472938307567,21.2567281088792,5.18124404417361,-29.56811590404796,-41.50722477408124,1.2877934874072494,-4.586510076957552,-4.586510076957821,39.736083018553785,39632.318102224475,12616.579433759185,12616.579433759185,52248.89753598366,75914.59561446444,75914.59561446444,12616.579433759185,88531.17504822362,88531.17504822362,88531.17504822362,111103.7675970033,94300.96104333735,57675.24814546934,40695.236553186674,22572.592548779678,0.0,63267.82910196635,19186.703666462727,1520.056041529017,0.0,0.8899451638802904,3.4056102689440904,0.0014959713701933424,360408.1394263311,1543185.330962116,4.281771586564152,1543185.330962116,4.281771586564152,0.85,0.09971364409259181,4.698906859688992,1.233737433389761,1.0,0.0,4.698906859689006,1.2858597594790453,1.2860696726250778,3.6542918658506838,17058.396618685485,1739.472359948146,1603.0968420496806,1603.0968420496806,7.870129303996342,4.754851533288773,1.9756224408391088,2.779229092449664,4.517011719528589,4.517011719528589,1.2905747770081681,0.0,0.0,0.00016323881104469856,6.641674816425799e-05,9.682206288044058e-05,0.00045495785543814114,0.10006026822577449,0.08840532832777379,0.01165493989800071,0.11486555772675504,0.08814928771755594,0.011564356375035868,0.4721956927532004,0.4721956927532004,0.06225204434204206,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.167734503694589,2.8421709430404007e-13,2.8421709430404007e-13,9.111282984350112,22572.592548779678,19186.703666462727,0.85,0.8258367368947669,0.6264213371119558,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4720738038944754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16473.498418040956,1520.056041529017,0.4721956927532004,0.06225204434204206,6.113110376966115,4.517011719528589
5082.0,-33.37392377644478,4.7557522337693845,34.84846460296707,26.967536704055988,5.142974808946995,-29.523516543546993,-44.62695907624436,1.2907641932356562,31.450224676014443,-4.697291253955312,39.72808154087335,54709.21205927945,12767.52949569371,12767.52949569371,67476.74155497317,103063.99383725869,103063.99383725869,12767.52949569371,115831.5233329524,115831.5233329524,115831.5233329524,140329.9314706755,121255.61724374628,72892.31919698669,53736.99782973288,24498.408137723105,0.0,78235.40596745598,20823.646917064638,1520.713929899041,0.0,0.8894215473547156,2.5010023494447777,0.0014959713701933424,358859.9125366966,1542842.2644772173,4.299288414722132,1542842.2644772173,4.299288414722132,0.85,0.100160557928055,4.698906859688992,1.3071363989869136,1.0,0.0,4.698906859688911,1.285845301474357,1.2860555476646887,3.654332954595083,21934.308922225813,2236.677042846009,1603.0968420496806,1603.0968420496806,7.964290840576702,4.7557522337693845,1.9434182493902599,2.8123339843791246,4.517247780318702,4.517247780318702,1.2906422229482006,0.0,0.0,0.0001634996410750224,4.6221831196170476e-05,0.00011727780987885191,0.0005510775053290387,0.10016133818085905,0.08849228310667316,0.011669055074185893,0.08434149641508148,0.0884916726463029,0.011668885281752106,0.4721790260101117,0.4721790260101117,0.06226399484738743,0.0,3.410605131648481e-13,3.410605131648481e-13,7.855797315806228,36.14751592996976,39.64661788295348,10.407829909608438,24498.408137723105,20823.646917064638,0.85,0.8624834334347525,0.6992896807110217,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4720738144380947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16473.38542240117,1520.713929899041,0.4721790260101117,0.06226399484738743,6.113110376966115,4.517247780318702
5083.0,-33.36894216756024,4.756945154104006,34.84915134492615,21.265340444538765,5.1457554087861,-29.522296610890063,-41.464776162151225,1.2941246521232506,-4.669571520162094,-4.669571520162416,39.71567428222147,39526.173523159116,12731.637571553061,12731.637571553061,52257.811094712175,76122.9062423022,76122.9062423022,12731.637571553061,88854.54381385526,88854.54381385526,88854.54381385526,111385.72519587463,94311.7942658432,57691.51950693294,40689.194176566954,22531.18138201937,0.0,63220.375558586325,19151.504174716465,1519.713929899041,0.0,0.8896041636662563,3.3954445831414377,0.0014959713701933424,359246.82044172595,1542310.412419886,4.293177627914641,1542310.412419886,4.293177627914641,0.85,0.10008908868409935,4.698906859688992,1.2337603851826864,1.0,0.0,4.698906859688451,1.2858293766050086,1.2860397323051944,3.6543782131464244,17060.356274283044,1739.6721892066143,1603.0968420496806,1603.0968420496806,7.941901722714829,4.756945154104006,1.9524321941362555,2.8045129599677505,4.5171109108525025,4.5171109108525025,1.2906031173864292,0.0,0.0,0.00016358682827549093,6.674067052522977e-05,9.684615775026116e-05,0.0004550710749872244,0.10009037070099588,0.08842049273762978,0.011669877963366103,0.11445303925279776,0.08841969726393685,0.011669391420162496,0.4721623592823074,0.4721623592823074,0.06231674288526762,0.0,3.410605131648481e-13,3.410605131648481e-13,8.09894777769648,3.410605131648481e-13,3.410605131648481e-13,9.128746671400734,22531.18138201937,19151.504174716465,0.85,0.826597606119642,0.6252125706929755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4719819960978011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16473.571311671625,1519.713929899041,0.4721623592823074,0.06231674288526762,6.113110376966115,4.5171109108525025
5084.0,-33.29946461515614,4.760343203062416,34.82395407327758,19.450053304340713,4.458491341143877,-29.27976162704986,-40.36835009520871,1.0314447244517875,-4.805654823966677,-4.805654823967011,39.12434084292553,34573.96686024713,12920.001367166657,12920.001367166657,47493.96822741379,70796.10569144724,70796.10569144724,12920.001367166657,83716.1070586139,83716.1070586139,83716.1070586139,105885.24577186219,86979.97997724023,53556.59975145969,37137.08913975616,22169.13871324829,0.0,59306.22785300444,18843.767906261044,1519.358546754148,0.0,0.891031534784008,3.5292025173708805,0.0014959713701933424,357350.52587297536,1517122.491075866,4.245474348665561,1517122.491075866,4.245474348665561,0.85,0.09927308224007615,4.698906859688992,1.2145346924802287,1.0,0.0,4.698906859689571,1.28705874231945,1.2872708700255346,3.6508876441963642,15734.081391336116,1604.4297891059757,1603.0968420496806,1603.0968420496806,8.059401670735905,4.760343203062416,1.9143078978520291,2.8460353052103873,4.517063695543062,4.517063695543062,1.2905896272980175,0.0,0.0,0.00016480728975217253,7.563123788445743e-05,8.91760518677151e-05,0.0004190299618411878,0.0981275809050047,0.08667664994931287,0.011450930955691833,0.11912473837284696,0.08756944831273154,0.011703633927344604,0.4721456925667306,0.4721456925667306,0.062375596308470324,0.0,3.410605131648481e-13,3.410605131648481e-13,9.162816375373666,3.410605131648481e-13,3.410605131648481e-13,13.186331554041999,22169.13871324829,18843.767906261044,0.85,0.8008259831519153,0.582973628772035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4719513367356587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16473.558645777062,1519.358546754148,0.4721456925667306,0.062375596308470324,6.113110376966115,4.517063695543062
5085.0,-33.26745979761458,4.759930350468971,34.81602020733583,20.887196680437796,4.505150809640998,-29.263681162860248,-41.16543500041587,1.0314447061258385,-4.817788362517604,-4.817788362517928,39.31859571530354,38584.672926767475,12936.126571795901,12936.126571795901,51520.79949856338,77362.60344883017,77362.60344883017,12936.126571795901,90298.73002062607,90298.73002062607,90298.73002062607,112645.92835246434,93766.83950432869,57492.12447311703,40305.238923568504,22347.198331838266,0.0,62652.43725540677,18995.118582062525,1518.358546754148,0.0,0.8902808795751036,3.318444729596244,0.0014959713701933424,357181.829463585,1525362.2328266844,4.270548239022882,1525362.2328266844,4.270548239022882,0.85,0.09934233584205429,4.698906859688992,1.2325461803888902,1.0,0.0,4.698906859689051,1.2870575734466512,1.2872704282186958,3.650890959839228,16961.77769821865,1729.6199719801004,1603.0968420496806,1603.0968420496806,8.069460454588683,4.759930350468971,1.9107340280827314,2.8491963223862395,4.517683682235689,4.517683682235689,1.290766766353054,0.0,0.0,0.0001653723155627779,6.906673931423123e-05,9.630557624854666e-05,0.0004525309328605972,0.09885695431413939,0.08730198063140772,0.01155497368273167,0.11184279325837848,0.08761957565863539,0.011722760183418899,0.47212902586093586,0.47212902586093586,0.06248928637381003,0.0,3.410605131648481e-13,3.410605131648481e-13,10.011335242539815,3.410605131648481e-13,3.410605131648481e-13,13.407082006670691,22347.198331838266,18995.118582062525,0.85,0.8223271393024258,0.6158527044921577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4715238651812728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16474.83821467131,1518.358546754148,0.47212902586093586,0.06248928637381003,6.113110376966115,4.517683682235689
