time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5086.0,-33.24985482371248,4.758103341561646,34.8170304784311,20.885203428939008,4.820501563171405,-29.439241836837144,-41.32857400747014,1.0314447490192302,-4.936701651298108,-4.936701651298477,39.658641234066266,39459.48966117634,13094.016525022342,13094.016525022342,52553.50618619868,75864.02125858601,75864.02125858601,13094.016525022342,88958.03778360835,88958.03778360835,88958.03778360835,111340.3080105049,93757.48040457358,57454.74577534993,40336.37181024849,22382.270226896544,0.0,62718.64203714504,19024.92969286206,1517.358546754148,0.0,0.8884697520697115,3.363077319957254,0.0014959713701933424,355531.8453148535,1539867.4047747767,4.331165899952208,1539867.4047747767,4.331165899952208,0.8499999999999999,0.10025287528140445,4.698906859688992,1.2325211065029729,1.0,0.0,4.698906859688486,1.2870569286592235,1.2872701843491943,3.650892788855908,16960.084701309075,1729.4473343403788,1603.0968420496806,1603.0968420496806,8.167951044230522,4.758103341561646,1.8737970518645257,2.88430628969712,4.517159710375104,4.517159710375104,1.2906170601071725,0.0,0.0,0.0001656838819560608,6.778991243900598e-05,9.789396951705482e-05,0.00045999464488587395,0.10024817678569212,0.08850618433467519,0.01174199245101692,0.11304197744908075,0.08850691701134378,0.011745958270060673,0.47211235916296673,0.47211235916296673,0.06263449044827346,0.0,3.410605131648481e-13,3.410605131648481e-13,11.783200249327592,3.410605131648481e-13,3.410605131648481e-13,18.72852049553802,22382.270226896544,19024.92969286206,0.85,0.8379248095817179,0.6291508932512682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4713270312991522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16475.369395695554,1517.358546754148,0.47211235916296673,0.06263449044827346,6.113110376966115,4.517159710375104
5087.0,-33.236917531372505,4.757526550981061,34.81309405790106,20.8843040507287,4.849179307502471,-29.44466604235583,-41.3328389293514,1.0314450559991344,-4.824762330088163,-4.824762330088488,39.489489903023745,39544.249336734654,12941.596759260636,12941.596759260636,52485.84609599529,75724.37823369322,75724.37823369322,12941.596759260636,88665.97499295385,88665.97499295385,88665.97499295385,111012.77796337368,93753.27149153319,57452.802629946134,40333.854290652285,22346.80297041983,0.0,62680.65726107212,18994.782524856855,1516.358546754148,0.0,0.889636797250037,3.3715828139417083,0.0014959713701933424,357084.89647719957,1532639.0177737342,4.2920858117884455,1532639.0177737342,4.2920858117884455,0.85,0.09961217056269733,4.698906859688992,1.2325097663281488,1.0,0.0,4.6989068596880905,1.287056452820605,1.2872700035749127,3.6508941386302536,16959.32333782792,1729.3696968718084,1603.0968420496806,1603.0968420496806,8.072872717230121,4.757526550981061,1.906194319978571,2.8513322310024902,4.516208446605509,4.516208446605509,1.2903452704587168,0.0,0.0,0.00016591318643952512,6.775682727340883e-05,9.81563591661163e-05,0.0004612275894077603,0.09954400925501478,0.08784684030579672,0.011697168949218066,0.11340194530698304,0.08787302999989792,0.01173914056279942,0.4720956924712581,0.4720956924712581,0.06286148774175103,0.0,3.410605131648481e-13,3.410605131648481e-13,12.042946751608497,3.410605131648481e-13,3.410605131648481e-13,13.317910372581537,22346.80297041983,18994.782524856855,0.85,0.8373531546962842,0.6308844078010912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4712187800796908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16475.613166679468,1516.358546754148,0.4720956924712581,0.06286148774175103,6.113110376966115,4.516208446605509
5088.0,-33.23691774239076,4.757524542313372,34.81306304880349,20.88455659048634,4.8491821358098814,-29.444647180424965,-41.33261670414356,1.0320107740690212,-4.824763722956732,-4.824763722957124,39.48953678283867,39543.17589893464,12941.320976018531,12941.320976018531,52484.49687495317,75725.55745457727,75725.55745457727,12941.320976018531,88666.8784305958,88666.8784305958,88666.8784305958,110998.97738638736,93751.79251798784,57451.81926224196,40333.30361749542,22332.098955791556,0.0,62665.40257328698,18982.28411242282,1515.358546754148,0.0,0.8896366229035672,3.3715556112577967,0.0014959713701933424,357084.87711941864,1532641.017540244,4.292091644720334,1532641.017540244,4.292091644720334,0.85,0.09961221934331707,4.698906859688992,1.2325052386103197,1.0,0.0,4.698906859689532,1.287053797252622,1.287267347561496,3.650901671491432,16959.055801664486,1729.3424157754673,1603.0968420496806,1603.0968420496806,8.0727006856754,4.757524542313372,1.9058886411337115,2.8516359011796606,4.515631287016301,4.515631287016301,1.2901803677189432,0.0,0.0,0.00016591318269698824,6.775855081834368e-05,9.815463187864456e-05,0.00046121947304481075,0.09957864411229149,0.08784388987421927,0.01173475423807221,0.11332622304247222,0.08787307200887563,0.011739147334441438,0.47207902578455785,0.47207902578455785,0.06306336566450434,0.0,3.979039320256561e-13,3.979039320256561e-13,12.295574789263014,3.979039320256561e-13,3.979039320256561e-13,13.308290620928801,22332.098955791556,18982.28411242282,0.85,0.8375354616699817,0.6310208548120158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471139239785159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16475.76401527522,1515.358546754148,0.47207902578455785,0.06306336566450434,6.113110376966115,4.515631287016301
5089.0,-33.23692884770275,4.756428701044403,34.80856824220609,20.884966814797394,4.840111312659197,-29.430298039462333,-41.31939142299814,1.032010715881183,-4.874337935376104,-4.874337935376433,39.49519082699477,39479.29218072144,13006.599425430884,13006.599425430884,52485.89160615232,75770.33081673528,75770.33081673528,13006.599425430884,88776.93024216617,88776.93024216617,88776.93024216617,111080.40149822281,93753.73003366347,57455.750458626586,40331.088416707644,22303.471256056633,0.0,62634.55967276428,18957.95056764814,1514.358546754148,0.0,0.8893686311537633,3.3638050965363977,0.0014959713701933424,356396.42698679015,1532882.2182862146,4.301059444524204,1532882.2182862146,4.301059444524204,0.85,0.09968867429362019,4.698906859688992,1.2325104932906106,1.0,0.0,4.698906859689006,1.287053797933244,1.2872673479887202,3.650901669560756,16959.40628495208,1729.3781551245413,1603.0968420496806,1603.0968420496806,8.113420901510207,4.756428701044403,1.8901517141785504,2.866276986865852,4.515226558653184,4.515226558653184,1.290064731043767,0.0,0.0,0.0001659129857376275,6.786119713703438e-05,9.805178860059313e-05,0.00046073622206010197,0.09968809334915343,0.08791025462916582,0.011777838719987605,0.11295705899540649,0.08791056179947948,0.011778112494140704,0.47206235910186434,0.47206235910186434,0.06324488940149244,0.0,3.410605131648481e-13,3.410605131648481e-13,12.678302231283112,3.410605131648481e-13,3.410605131648481e-13,14.109957861218277,22303.471256056633,18957.95056764814,0.85,0.8379701538633957,0.6303116424380074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4711392410824613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16475.65611379678,1514.358546754148,0.47206235910186434,0.06324488940149244,6.113110376966115,4.515226558653184
5090.0,-33.23692884770275,4.756428701044403,34.80856824220609,20.88538755141201,4.840111312659197,-29.430298039462333,-41.319625976588554,1.032010715881183,-4.874337935376104,-4.874337935376433,39.49519082699477,39480.424282827385,13006.247504290865,13006.247504290865,52486.67178711825,75772.31771578333,75772.31771578333,13006.247504290865,88778.56522007419,88778.56522007419,88778.56522007419,111067.33840070985,93755.71693271153,57456.88256073254,40332.03819108776,22288.773180635653,0.0,62620.811371723416,18945.457203540303,1513.358546754148,0.0,0.8893686311537633,3.3637552480223825,0.0014959713701933424,356396.42698679015,1532882.2182862146,4.301059444524204,1532882.2182862146,4.301059444524204,0.8499999999999999,0.09968867429362019,4.698906859688992,1.2325157084083185,1.0,0.0,4.698906859688933,1.287053797933244,1.2872673479887202,3.650901669560756,16959.765701352808,1729.4148053976444,1603.0968420496806,1603.0968420496806,8.113201375695681,4.756428701044403,1.8897628118392822,2.8666658892051204,4.514491854107567,4.514491854107567,1.289854815459305,0.0,0.0,0.0001659129857376275,6.785937542745075e-05,9.805361031017675e-05,0.0004607447821037608,0.09971726281599294,0.08790715086117971,0.011810111954813221,0.11288079548384149,0.08791056179947948,0.011778112494140704,0.47204569242237615,0.47204569242237615,0.0634181909057583,0.0,3.410605131648481e-13,3.410605131648481e-13,12.961677819340935,3.410605131648481e-13,3.410605131648481e-13,14.097894892132842,22288.773180635653,18945.457203540303,0.85,0.8381665877107868,0.6304681050596362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471139309355916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16475.547994062283,1513.358546754148,0.47204569242237615,0.0634181909057583,6.113110376966115,4.514491854107567
5091.0,-33.169799578667785,4.756279635281653,34.807849625877125,20.902319449838274,4.840243504502354,-29.36655013985197,-41.26095869634298,1.0431730020696546,-4.790477655194138,-4.790477655194457,39.59520590785775,39530.32041068917,12892.600982902977,12892.600982902977,52422.92139359215,75851.82031344535,75851.82031344535,12892.600982902977,88744.42129634833,88744.42129634833,88744.42129634833,111078.94738652592,93783.17058237214,57490.850193797545,40324.80043174955,22334.526090177595,0.0,62659.32652192714,18984.347176650954,1512.358546754148,0.0,0.8894304861748147,3.3828427616613497,0.0014959713701933424,357561.62682674604,1537153.593359401,4.298989259561171,1537153.593359401,4.298989259561171,0.85,0.10001011625959126,4.698906859688992,1.232578287073411,1.0,0.0,4.6989068596887416,1.2869989313396117,1.2872140097238862,3.6510573126878922,16964.73187814846,1729.9212144971486,1603.0968420496806,1603.0968420496806,8.042309512891816,4.756279635281653,1.9144066696088116,2.8418729656728416,4.514085901942641,4.514085901942641,1.2897388291264689,0.0,0.0,0.00016710751067375748,6.831643905471102e-05,9.879107161904646e-05,0.0004642100441067639,0.10000747833419821,0.08813613266240675,0.011871345671791463,0.11345421095322304,0.08813734674219967,0.011872769517391593,0.4720290257454523,0.4720290257454523,0.06357914242966736,0.0,3.410605131648481e-13,3.410605131648481e-13,11.709106747231829,3.410605131648481e-13,3.410605131648481e-13,6.928322423059001,22334.526090177595,18984.347176650954,0.85,0.8366339745966973,0.6308768798664928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471139309355916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16475.440096434028,1512.358546754148,0.4720290257454523,0.06357914242966736,6.113110376966115,4.514085901942641
5092.0,-33.169799578667785,4.756279635281653,34.807849625877125,20.897586119268112,4.840243504502354,-29.36655013985197,-41.258291504904605,1.0431730020696546,-4.790477655194138,-4.790477655194457,39.59520590785775,39517.44586412448,12892.38679364411,12892.38679364411,52409.83265776859,75829.46764973835,75829.46764973835,12892.38679364411,88721.85444338246,88721.85444338246,88721.85444338246,111041.19761939203,93760.81791866514,57477.97564723285,40314.26919048032,22319.343176009574,0.0,62633.61236648989,18971.441699608138,1511.358546754148,0.0,0.8894304861748147,3.3835345328022166,0.0014959713701933424,357561.62682674604,1537153.593359401,4.298989259561171,1537153.593359401,4.298989259561171,0.85,0.10001011625959126,4.698906859688992,1.2325186558207495,1.0,0.0,4.698906859689144,1.2869989313396117,1.2872140097238862,3.6510573126878922,16960.68843470123,1729.5088980132086,1603.0968420496806,1603.0968420496806,8.042175903210076,4.756279635281653,1.9141699790748632,2.84210965620679,4.513634981605953,4.513634981605953,1.2896099947445578,0.0,0.0,0.00016710751067375748,6.833728605554358e-05,9.87702246182139e-05,0.00046411208599154784,0.10001521087399587,0.08813302070066821,0.011882190173327652,0.11340237825655204,0.08813734674219967,0.011872769517391593,0.47201235907057987,0.47201235907057987,0.06363722212229955,0.0,3.410605131648481e-13,3.410605131648481e-13,10.744612127050516,3.410605131648481e-13,3.410605131648481e-13,6.921231611936662,22319.343176009574,18971.441699608138,0.85,0.8367684806538285,0.6309303323093499,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4707267226181355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16476.677021828767,1511.358546754148,0.47201235907057987,0.06363722212229955,6.113110376966115,4.513634981605953
5093.0,-33.169799578667785,4.756279635281653,34.807849625877125,20.897991104889684,4.840243504502354,-29.36655013985197,-41.25851847985757,1.0431730020696546,-4.790477655194138,-4.790477655194457,39.59520590785775,39518.54157316776,12892.1938140083,12892.1938140083,52410.73538717606,75831.38004429993,75831.38004429993,12892.1938140083,88723.57385830823,88723.57385830823,88723.57385830823,111028.18089633173,93762.73031322673,57479.07135627614,40315.17661883399,22304.60703802351,0.0,62619.7836568575,18958.915982319984,1510.358546754148,0.0,0.8894304861748147,3.383481815379705,0.0014959713701933424,357561.62682674604,1537153.593359401,4.298989259561171,1537153.593359401,4.298989259561171,0.85,0.10001011625959126,4.698906859688992,1.232523776977323,1.0,0.0,4.698906859688961,1.2869989313396117,1.2872140097238862,3.6510573126878922,16961.034373751714,1729.5441739790565,1603.0968420496806,1603.0968420496806,8.042055523934943,4.756279635281653,1.9139567288323986,2.8423229064492546,4.513228780998089,4.513228780998089,1.2894939374280254,0.0,0.0,0.00016710751067375748,6.83355117705012e-05,9.877199890325629e-05,0.00046412042319170455,0.10001068430600818,0.08812990873923611,0.011880775566772063,0.11332557914584575,0.08813734674219967,0.011872769517391593,0.4719956923973486,0.4719956923973486,0.06362964594061246,0.0,3.410605131648481e-13,3.410605131648481e-13,9.974155272602445,3.410605131648481e-13,3.410605131648481e-13,6.914843129502856,22304.60703802351,18958.915982319984,0.85,0.8369676853943674,0.6310871623211058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4707267226181355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16476.571361842813,1510.358546754148,0.4719956923973486,0.06362964594061246,6.113110376966115,4.513228780998089
5094.0,-33.169482578392646,4.7563128200245455,34.8017023557343,20.898390851821773,4.854314451789301,-29.37486495135677,-41.266538634058065,1.0431727300433484,-4.774446433053868,-4.774446433054202,39.437530430360475,39558.82768861365,12870.396953759826,12870.396953759826,52429.224642373476,75766.8197422892,75766.8197422892,12870.396953759826,88637.21669604903,88637.21669604903,88637.21669604903,110879.59023516953,93764.62036494704,57478.59464478132,40317.80635573969,22242.373539120494,0.0,62560.17989486018,18906.01750825242,1509.358546754148,0.0,0.8900729436152397,3.37630775956158,0.0014959713701933424,357784.71314864716,1530423.7792142492,4.277499074082606,1530423.7792142492,4.277499074082606,0.85,0.09948658325165605,4.698906859688992,1.2325288635166363,1.0,0.0,4.698906859689277,1.286998920908107,1.2872140065749131,3.6510573422807857,16961.376271135563,1729.579037809605,1603.0968420496806,1603.0968420496806,8.028458803090183,4.7563128200245455,1.9185400292732941,2.8377727907512513,4.512822580390225,4.512822580390225,1.2893778801114928,0.0,0.0,0.00016711317027117234,6.827284479839332e-05,9.884032547277901e-05,0.00046444148337793393,0.09940900495269579,0.08760734864355645,0.011801656309139352,0.11309204998552477,0.0876461501957008,0.01184043305595525,0.47197902572543027,0.47197902572543027,0.06358067368751097,0.0,3.410605131648481e-13,3.410605131648481e-13,9.378812825342493,3.410605131648481e-13,3.410605131648481e-13,7.04323457715725,22242.373539120494,18906.01750825242,0.85,0.8380606438550372,0.6323323838757652,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4707267226181355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16476.465701856858,1509.358546754148,0.47197902572543027,0.06358067368751097,6.113110376966115,4.512822580390225
5095.0,-33.169482578392646,4.7563128200245455,34.8017023557343,20.898769504297547,4.854314451789301,-29.37486495135677,-41.26675429344175,1.0431727300433484,-4.774446433053868,-4.774446433054202,39.437530430360475,39559.868596074404,12870.208985923064,12870.208985923064,52430.077581997466,75768.6079554045,75768.6079554045,12870.208985923064,88638.81694132756,88638.81694132756,88638.81694132756,110866.4833487231,93766.40857806234,57479.63555224206,40318.63669535587,22227.66640739553,0.0,62546.30310275139,18893.516446286198,1508.358546754148,0.0,0.8900729436152397,3.376258675074295,0.0014959713701933424,357784.71314864716,1530423.7792142492,4.277499074082606,1530423.7792142492,4.277499074082606,0.8499999999999999,0.09948658325165605,4.698906859688992,1.2325336341047661,1.0,0.0,4.69890685968796,1.286998920908107,1.2872140065749131,3.6510573422807857,16961.69974661473,1729.612023128666,1603.0968420496806,1603.0968420496806,8.028341550138373,4.7563128200245455,1.9183323219117394,2.837980498112806,4.512426390513133,4.512426390513133,1.2892646830037524,0.0,0.0,0.00016711317027117234,6.827116043762205e-05,9.884200983355029e-05,0.0004644493980323163,0.09939255077972968,0.08760425502548047,0.011788295754249209,0.11301547972510918,0.0876461501957008,0.01184043305595525,0.47196235905456224,0.47196235905456224,0.0635086945467444,0.0,3.410605131648481e-13,3.410605131648481e-13,8.908726578923336,3.410605131648481e-13,3.410605131648481e-13,7.036992373689031,22227.66640739553,18893.516446286198,0.85,0.8382602165289459,0.6324893180510645,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470724774816857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.36639244308,1508.358546754148,0.47196235905456224,0.0635086945467444,6.113110376966115,4.512426390513133
5096.0,-33.155942212919584,4.756320364056017,34.79912354247772,19.46547586647796,4.854605060234432,-29.37276827554327,-40.45392827885223,1.0431727703328249,-4.774883538214112,-4.774883538214514,39.44694691909382,35699.870913125254,12870.616703790392,12870.616703790392,48570.48761691565,68998.65627101682,68998.65627101682,12870.616703790392,81869.27297480722,81869.27297480722,81869.27297480722,103954.0623999163,86997.8371361217,53565.60399289229,37146.92571469934,22084.789425109095,0.0,59231.71513980844,18772.07101134273,1507.358546754148,0.0,0.8900372216153637,3.597457010271262,0.0014959713701933424,357778.6290590222,1530825.0617934344,4.27869340832232,1530825.0617934344,4.27869340832232,0.85,0.0994926291891276,4.698906859688992,1.214571159291081,1.0,0.0,4.698906859689013,1.286998420267305,1.2872138172037118,3.651058762537599,15737.311628815276,1604.7591816589027,1603.0968420496806,1603.0968420496806,8.028595881540344,4.756320364056017,1.9179944947400198,2.838325869315997,4.512020245213174,4.512020245213174,1.2891486414894782,0.0,0.0,0.00016735507970555962,7.48997728869632e-05,9.245530681859642e-05,0.00043443887542455315,0.09940853888454261,0.08763159344273581,0.0117769454418068,0.12033511618574155,0.08765182760451905,0.011840801584608549,0.4719456923845345,0.4719456923845345,0.06342551187706529,0.0,3.979039320256561e-13,3.979039320256561e-13,8.537211692210576,3.979039320256561e-13,3.979039320256561e-13,7.055713361642859,22084.789425109095,18772.07101134273,0.85,0.8200081240644744,0.6027154680370228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470724774816857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.260743023802,1507.358546754148,0.4719456923845345,0.06342551187706529,6.113110376966115,4.512020245213174
5097.0,-33.10821558403168,4.754984336856674,34.80058746711927,20.90434933723884,4.841237329670392,-29.313447570654766,-41.20843765614552,1.0470183098932238,-4.8983444822384286,-4.898344482238779,39.640754957594574,39582.43085744684,13035.335940865318,13035.335940865318,52617.76679831216,75856.86801836213,75856.86801836213,13035.335940865318,88892.20395922745,88892.20395922745,88892.20395922745,111128.60571552353,93774.7889681734,57502.94438925496,40302.04953213159,22236.40175629608,0.0,62538.45128842767,18900.941492851667,1507.1006866476162,0.0,0.8887268721787719,3.3698712762253433,0.0014959713701933424,356063.4162643133,1539101.8499458244,4.322549803328621,1539101.8499458244,4.322549803328621,0.85,0.10023737122144229,4.698906859688992,1.2325519966380671,1.0,0.0,4.698906859688449,1.2869786011796525,1.287195095547539,3.6511149877565527,16963.215701667064,1729.766607523167,1603.0968420496806,1603.0968420496806,8.131346528135289,4.754984336856674,1.8800760017595852,2.874908335097089,4.511616375696042,4.511616375696042,1.2890332501988693,0.0,0.0,0.000168210331823689,6.872803251600195e-05,9.948229930768707e-05,0.00046745805863452423,0.1002359847304427,0.08837491766262982,0.011861067067812887,0.11253715279713507,0.08837560128011375,0.011861769941328532,0.471929025715179,0.471929025715179,0.06333903298924737,0.0,3.410605131648481e-13,3.410605131648481e-13,9.32545183230144,3.410605131648481e-13,3.410605131648481e-13,12.252131616363386,22236.40175629608,18900.941492851667,0.85,0.841366642669783,0.6329295024415053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4706415809929148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.4263522595,1507.1006866476162,0.471929025715179,0.06333903298924737,6.113110376966115,4.511616375696042
5098.0,-33.108211250285315,4.753662491132081,34.801617658334465,20.90108860228213,4.846763460997716,-29.317061601416412,-41.20998935597015,1.0470184061333663,-4.894287092209879,-4.894287092210252,39.63737582636561,39589.94341433137,13027.68327375138,13027.68327375138,52617.626688082746,75815.37266623064,75815.37266623064,13027.68327375138,88843.05593998202,88843.05593998202,88843.05593998202,111069.32438808189,93759.38991389681,57493.36948779878,40295.57825122003,22226.268448099872,0.0,62521.8466993199,18892.32818088489,1506.5306968316477,0.0,0.8887593768235511,3.3735016939461278,0.0014959713701933424,356119.6818579763,1538957.2512542785,4.321460816838616,1538957.2512542785,4.321460816838616,0.85,0.10029504768726474,4.698906859688992,1.2325109630962836,1.0,0.0,4.698906859689517,1.2869786005669024,1.287195095034873,3.651114989494904,16960.43011843974,1729.482557085217,1603.0968420496806,1603.0968420496806,8.126572850767081,4.753662491132081,1.879926520808346,2.873735970323735,4.510807208097668,4.510807208097668,1.2888020594564764,0.0,0.0,0.0001682104096662941,6.871583944923558e-05,9.949457021705851e-05,0.00046751571849474433,0.10021228711782007,0.08835679224695603,0.011855494870864045,0.11261990204794178,0.08841523676685686,0.011879810920407873,0.4719123590463612,0.4719123590463612,0.06332002792195335,0.0,3.979039320256561e-13,3.979039320256561e-13,9.720901042721437,3.979039320256561e-13,3.979039320256561e-13,11.316765319560773,22226.268448099872,18892.32818088489,0.85,0.8415878523411419,0.6332177551428918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4703484147186434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16477.277277651123,1506.5306968316477,0.4719123590463612,0.06332002792195335,6.113110376966115,4.510807208097668
5099.0,-33.1152341250708,4.752591711936713,34.80298999086683,20.915224647056334,4.85997217163446,-29.32440734919948,-41.219329031277425,1.056440392489017,-4.872134497074683,-4.8721344970750495,39.63284693311135,39600.171418759266,12995.937574320631,12995.937574320631,52596.1089930799,75819.7341858387,75819.7341858387,12995.937574320631,88815.67176015933,88815.67176015933,88815.67176015933,111052.39017583402,93781.62976915907,57502.0685702415,40310.62355435286,22236.718415674695,0.0,62547.341970027555,18901.21065332349,1506.717689520518,0.0,0.8888868393713053,3.3733602479124793,0.0014959713701933424,356427.0045801835,1538763.4684234252,4.31719103392812,1538763.4684234252,4.31719103392812,0.85,0.10015067016601749,4.698906859688992,1.232561746067368,1.0,0.0,4.698906859689099,1.2869346396534114,1.2871509644340535,3.6512397093876268,16964.453155613577,1729.8927927083741,1603.0968420496806,1603.0968420496806,8.106770117333856,4.752591711936713,1.8853453915204836,2.8672463204162293,4.51000009186551,4.51000009186551,1.288571454818717,0.0,0.0,0.00016808430861450067,6.864249167880692e-05,9.944181693569375e-05,0.00046726783573906833,0.10016889738037889,0.08831624095861342,0.011852656421765468,0.11264531086465857,0.08829829280160036,0.011852377364417136,0.47189569237797363,0.47189569237797363,0.06333169808810515,0.0,3.410605131648481e-13,3.410605131648481e-13,10.015127713017137,3.410605131648481e-13,3.410605131648481e-13,11.240342447627881,22236.718415674695,18901.21065332349,0.85,0.8409007854927513,0.6331231699299951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470348388103241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16477.173757284374,1506.717689520518,0.47189569237797363,0.06333169808810515,6.113110376966115,4.51000009186551
5100.0,-33.10725536637271,4.751713628664291,34.80385561498086,20.920657168049388,4.8566625439195645,-29.318246173313863,-41.2145558866672,1.0595116266607163,-4.861217573943918,-4.861217573944329,39.631911233854765,39616.733299247106,12979.659729376666,12979.659729376666,52596.393028623774,75861.03837925341,75861.03837925341,12979.659729376666,88840.69810863008,88840.69810863008,88840.69810863008,111088.50599441049,93792.80557223302,57510.05179580004,40314.17086270331,22247.807885780403,0.0,62561.978748483714,18910.636702913343,1507.2149206507956,0.0,0.8889449655656737,3.3741406739123954,0.0014959713701933424,356578.5314668688,1538723.4339100737,4.315244183602912,1538723.4339100737,4.315244183602912,0.8500000000000001,0.10015515320131593,4.698906859688992,1.2325886997254565,1.0,0.0,4.698906859690096,1.2869199291989988,1.2871364358953576,3.6512814457801372,16966.474781684603,1730.0989411964947,1603.0968420496806,1603.0968420496806,8.09661611757727,4.751713628664291,1.8875927619010708,2.86412086676322,4.509266510960127,4.509266510960127,1.2883618602743219,0.0,0.0,0.0001682275800324792,6.867996781823825e-05,9.954761221424095e-05,0.0004677649578991565,0.1001552253753569,0.08829881332202763,0.011856412053329272,0.11271592420005414,0.08829882547421306,0.011856327727102885,0.4718790257099303,0.4718790257099303,0.06336203123971967,0.0,3.979039320256561e-13,3.979039320256561e-13,10.115359503921184,3.979039320256561e-13,3.979039320256561e-13,10.538883780917672,22247.807885780403,18910.636702913343,0.85,0.8407085913966321,0.6332397742487849,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470391519823108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16476.92945865116,1507.2149206507956,0.4718790257099303,0.06336203123971967,6.113110376966115,4.509266510960127
5101.0,-33.06555130808541,4.750880206155826,34.80554873068302,20.932009478006535,4.877119496610779,-29.309101809768322,-41.206588538456685,1.0673630856125653,-4.858273044534997,-4.858273044535311,39.65905534597775,39785.30244096955,12974.23420836018,12974.23420836018,52759.53664932973,75818.14771575654,75818.14771575654,12974.23420836018,88792.38192411672,88792.38192411672,88792.38192411672,111044.46581295208,93809.46842608745,57524.88480935431,40316.204018592376,22252.083888835357,0.0,62568.28790742773,18914.271305510054,1507.050682774182,0.0,0.8888624770762307,3.3816222321225764,0.0014959713701933424,356619.41018726624,1539885.132687203,4.3180070649508,1539885.132687203,4.3180070649508,0.85,0.10037816340768452,4.698906859688992,1.2326256385399028,1.0,0.0,4.698906859689471,1.286881528923961,1.287098995269553,3.651390399253015,16969.488977581474,1730.4063036390078,1603.0968420496806,1603.0968420496806,8.093231717537186,4.750880206155826,1.8875265070248561,2.86335369913097,4.508589275359507,4.508589275359507,1.2881683643884307,0.0,0.0,0.00016897827793204944,6.874256526894588e-05,0.00010023571266310356,0.0004709982778184721,0.10025337353753916,0.08837940990142852,0.011873963636110645,0.1129430607450068,0.08846662268988645,0.011911540717798066,0.4718623590421623,0.4718623590421623,0.06339572190813482,0.0,3.410605131648481e-13,3.410605131648481e-13,9.769093334494926,3.410605131648481e-13,3.410605131648481e-13,8.3945125679856,22252.083888835357,18914.271305510054,0.85,0.8432312664107026,0.6358700832574081,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4703425176313494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16476.985458646242,1507.050682774182,0.4718623590421623,0.06339572190813482,6.113110376966115,4.508589275359507
5102.0,-33.012041146298785,4.751275156973351,34.80520739372277,20.957112789060943,4.829993075753437,-29.19261004007732,-41.09860888039691,1.0864309919370378,-4.763057688155527,-4.76305768815584,39.58894486610563,39529.65586785371,12845.892529843843,12845.892529843843,52375.54839769755,76159.38418762444,76159.38418762444,12845.892529843843,89005.27671746828,89005.27671746828,89005.27671746828,111296.4702273588,93838.13826315025,57566.69698631325,40301.60141870778,22291.193509890527,0.0,62592.794928598305,18947.514483406947,1507.8416541032993,0.0,0.8895898074162321,3.3589242956736087,0.0014959713701933424,357943.26229763735,1536885.9374142066,4.293657960060312,1536885.9374142066,4.293657960060312,0.85,0.09929092984510603,4.698906859688992,1.2326843928219753,1.0,0.0,4.698906859689341,1.286790049202713,1.287008745432434,3.6516499817514174,16974.67515433089,1730.9351464904826,1603.0968420496806,1603.0968420496806,8.013173123976339,4.751275156973351,1.9158275145633885,2.835447642409963,4.507924048950561,4.507924048950561,1.2879782997001603,0.0,0.0,0.00016994601792186904,6.959615447637484e-05,0.0001003498634454942,0.0004715346617128863,0.0998857347314063,0.08805340652065155,0.011832328210754754,0.11233569647100759,0.08762295258402351,0.011667977261082513,0.47184569237461454,0.47184569237461454,0.06340507786825769,0.0,3.410605131648481e-13,3.410605131648481e-13,10.35146543143992,3.410605131648481e-13,3.410605131648481e-13,12.888115670129025,22291.193509890527,18947.514483406947,0.85,0.8367664114926341,0.6315368392312009,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4700864401503586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16477.71735476839,1507.8416541032993,0.47184569237461454,0.06340507786825769,6.113110376966115,4.507924048950561
5103.0,-32.964779158554435,4.751430350026786,34.80604542597923,20.942247623484604,4.853327552463926,-29.180379774492934,-41.08229507748035,1.0786072947645113,-4.775111558927108,-4.775111558927475,39.627472336957545,39685.61238095333,12862.23608030797,12862.23608030797,52547.8484612613,75979.10960616339,75979.10960616339,12862.23608030797,88841.34568647135,88841.34568647135,88841.34568647135,111117.64301510432,93805.03468337258,57557.24664177464,40275.32004621993,22276.297328632972,0.0,62551.6173748529,18934.852729338025,1506.8416541032993,0.0,0.889392012267406,3.3745704158374235,0.0014959713701933424,357775.4552589903,1538533.523489589,4.3002768939972675,1538533.523489589,4.3002768939972675,0.8499999999999999,0.09976003425925303,4.698906859688992,1.2326028191717344,1.0,0.0,4.698906859689836,1.2868249843204025,1.2870447919134784,3.6515508456424453,16968.68694395532,1730.3245189698134,1603.0968420496806,1603.0968420496806,8.02336811035235,4.751430350026786,1.9121887629888663,2.83924158703792,4.507627992790774,4.507627992790774,1.2878937122259355,0.0,0.0,0.00017080500685084872,6.97259656669669e-05,0.00010107904118388182,0.0004749609999897284,0.10004502511123446,0.08818588039020461,0.011859144721029847,0.1127590396152079,0.08803840466134961,0.011721629597903413,0.471829025707243,0.471829025707243,0.06345107260579365,0.0,3.410605131648481e-13,3.410605131648481e-13,10.587543735269094,3.410605131648481e-13,3.410605131648481e-13,11.509223659697795,22276.297328632972,18934.852729338025,0.85,0.8400717785818064,0.6344458232491331,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4697579953106243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16478.687156632575,1506.8416541032993,0.471829025707243,0.06345107260579365,6.113110376966115,4.507627992790774
5104.0,-32.95742015856304,4.751487716700692,34.80622715053199,20.936031464394205,4.8618051124311785,-29.18492526408642,-41.0841319017112,1.0765199431885337,-4.780974554506827,-4.780974554507185,39.616732030411185,39731.03704585663,12870.054592716493,12870.054592716493,52601.091638573125,75909.73789146333,75909.73789146333,12870.054592716493,88779.79248417982,88779.79248417982,88779.79248417982,111046.14116893621,93785.55966469501,57546.457379850464,40265.66920538283,22266.348684756398,0.0,62532.01789013923,18926.396382042938,1506.8196031436958,0.0,0.8894010783083464,3.3799525033824978,0.0014959713701933424,357693.8563304268,1538074.09160848,4.299973467220118,1538074.09160848,4.299973467220118,0.85,0.09991049913412776,4.698906859688992,1.232552721402608,1.0,0.0,4.698906859688869,1.2868345019436875,1.287054483748708,3.6515238382181785,16965.16404674322,1729.96528342943,1603.0968420496806,1603.0968420496806,8.028245240793535,4.751487716700692,1.9102884716946633,2.8411992450060284,4.507260267956849,4.507260267956849,1.2877886479876712,0.0,0.0,0.0001709391167284482,6.971133862317267e-05,0.00010122777810527552,0.0004756599009299543,0.10002011505181985,0.08815454758775494,0.01186556746406491,0.11293837700570708,0.0881368289271661,0.011773670206961673,0.47181235904001245,0.47181235904001245,0.06350575812320901,0.0,3.410605131648481e-13,3.410605131648481e-13,10.436617272233434,3.410605131648481e-13,3.410605131648481e-13,9.82180242456235,22266.348684756398,18926.396382042938,0.85,0.8411865379266431,0.6353711008600265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469468019622256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16479.53357041551,1506.8196031436958,0.47181235904001245,0.06350575812320901,6.113110376966115,4.507260267956849
5105.0,-32.94720293503915,4.7514997098785825,34.80648783073885,20.935878913756483,4.862399662558607,-29.182074496148704,-41.08111319420857,1.0765199498166673,-4.781081212392678,-4.78108121239303,39.61757760442666,39767.21419019545,12870.025997602937,12870.025997602937,52637.240187798394,75906.23607481537,75906.23607481537,12870.025997602937,88776.2620724183,88776.2620724183,88776.2620724183,111047.34269746715,93784.87171661336,57547.852934985254,40263.354201809,22271.080625048835,0.0,62534.43482685783,18930.41853129151,1507.1279955673706,0.0,0.8893975240575783,3.3801078011477435,0.0014959713701933424,357692.3720420332,1538110.2584774198,4.300092422146126,1538110.2584774198,4.300092422146126,0.8500000000000001,0.09991321010383893,4.698906859688992,1.2325507921772076,1.0,0.0,4.698906859689094,1.2868341164329116,1.2870543379975632,3.65152493214456,16965.039601656972,1729.952593562223,1603.0968420496806,1603.0968420496806,8.028227403372364,4.7514997098785825,1.9100565173150823,2.8414431925635,4.506863290820189,4.506863290820189,1.2876752259486255,0.0,0.0,0.00017112547567371117,6.973537876953492e-05,0.00010139009690417624,0.00047642262184756536,0.10002735081496514,0.08815424535664672,0.01187310545831842,0.11296623024827228,0.08813885333074456,0.011774356773094366,0.47179569237289465,0.47179569237289465,0.06354407536087398,0.0,3.410605131648481e-13,3.410605131648481e-13,10.30865833865954,3.410605131648481e-13,3.410605131648481e-13,9.79721271489251,22271.080625048835,18930.41853129151,0.85,0.8417320846272571,0.6359250595340135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469422878461447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16479.582169743386,1507.1279955673706,0.47179569237289465,0.06354407536087398,6.113110376966115,4.506863290820189
5106.0,-32.94719803762368,4.750402358898377,34.809434586021716,20.931706576980673,4.878671937827679,-29.18176939666733,-41.08003566563127,1.0739371812266116,-4.882856473246079,-4.882856473246443,39.69895650134755,39762.03504394792,13005.75483157539,13005.75483157539,52767.78987552331,75809.68735822348,75809.68735822348,13005.75483157539,88815.44218979888,88815.44218979888,88815.44218979888,111072.41820337332,93777.36504467063,57544.091481558855,40259.19284790197,22256.97601357444,0.0,62516.16886147641,18918.429611538275,1507.121199719703,0.0,0.8885958924766717,3.382395272436359,0.0014959713701933424,356278.23274108034,1541594.003836406,4.3269385052685365,1541594.003836406,4.3269385052685365,0.8500000000000001,0.10057297095518214,4.698906859688992,1.2325331247365106,1.0,0.0,4.698906859688286,1.2868462362502986,1.287066460004082,3.651490541232798,16963.68169622453,1729.8141257437076,1603.0968420496806,1603.0968420496806,8.1128940500853,4.750402358898377,1.8787313610951726,2.8716709978032045,4.506452721623354,4.506452721623354,1.2875579204638155,0.0,0.0,0.00017112556504593878,6.974396176391799e-05,0.00010138160328202079,0.0004763827111081555,0.10044424017679647,0.08851689496799785,0.011927345208798628,0.11294028271890244,0.08853041165951882,0.012042559295663328,0.4717790257058671,0.4717790257058671,0.06357059072055063,0.0,3.410605131648481e-13,3.410605131648481e-13,9.250464308601636,3.410605131648481e-13,3.410605131648481e-13,4.858146878051116,22256.97601357444,18918.429611538275,0.85,0.844066276557132,0.6360280191201864,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469360208990139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16479.68827411603,1507.121199719703,0.4717790257058671,0.06357059072055063,6.113110376966115,4.506452721623354
5107.0,-32.932995401398216,4.749772504978401,34.80967010149205,20.932122074905806,4.853564624864808,-29.155798638436966,-41.05555453626437,1.0739371264211088,-4.842969588733695,-4.842969588734029,39.62584996648545,39714.36768366438,12950.696869237741,12950.696869237741,52665.06455290212,75930.25401602073,75930.25401602073,12950.696869237741,88880.95088525847,88880.95088525847,88880.95088525847,111141.80240566695,93779.37244590951,57552.007076130576,40252.62818864326,22260.85152040848,0.0,62513.47970905174,18921.723792347206,1507.7451289388723,0.0,0.8890581689997448,3.374437310138212,0.0014959713701933424,356831.92634326837,1538464.117635275,4.311453107352534,1538464.117635275,4.311453107352534,0.8499999999999999,0.10012113970543714,4.698906859688992,1.2325383953517304,1.0,0.0,4.698906859689791,1.286845700015737,1.2870662574552947,3.651492062825814,16964.044821330855,1729.8511541995335,1603.0968420496806,1603.0968420496806,8.078549298793012,4.749772504978401,1.8897853700868232,2.859987134891578,4.505707520260789,4.505707520260789,1.287345005788797,0.0,0.0,0.00017138492805010683,6.993922829752727e-05,0.00010144569975257956,0.00047668389445334596,0.10012159652581418,0.08823869561380049,0.011882900912013694,0.11277984850046763,0.0882390849672357,0.011882054738201439,0.4717623590389117,0.4717623590389117,0.06353114500936088,0.0,3.410605131648481e-13,3.410605131648481e-13,9.10574556313128,3.410605131648481e-13,3.410605131648481e-13,8.607709561811646,22260.85152040848,18921.723792347206,0.85,0.8424593351388244,0.6352928659307038,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469360178952058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16479.590132129753,1507.7451289388723,0.4717623590389117,0.06353114500936088,6.113110376966115,4.505707520260789
5108.0,-32.932995401398216,4.749772504978401,34.80967010149205,20.931417331472062,4.853564624864808,-29.155798638436966,-41.05515730390323,1.0739371264211088,-4.842969588733695,-4.842969588734029,39.62584996648545,39712.44944722578,12950.406666672803,12950.406666672803,52662.85611389858,75926.92592641142,75926.92592641142,12950.406666672803,88877.33259308423,88877.33259308423,88877.33259308423,111123.35352761815,93776.0443563002,57550.088839691976,40251.06168512025,22246.020934533928,0.0,62497.082619654175,18909.11779435384,1506.7451289388723,0.0,0.8890581689997448,3.3745477329496025,0.0014959713701933424,356831.92634326837,1538464.117635275,4.311453107352534,1538464.117635275,4.311453107352534,0.85,0.10012113970543714,4.698906859688992,1.2325295179476963,1.0,0.0,4.698906859688621,1.286845700015737,1.2870662574552947,3.651492062825814,16963.442792762857,1729.7897643703873,1603.0968420496806,1603.0968420496806,8.078368272570941,4.749772504978401,1.889464755967536,2.8603077490108655,4.50510151825976,4.50510151825976,1.2871718623599315,0.0,0.0,0.00017138492805010683,6.994240086916146e-05,0.00010144252718094536,0.0004766689868347312,0.10011146468892092,0.08823557827109796,0.011875886417822964,0.11270873624432692,0.0882390849672357,0.011882054738201439,0.4717456923720141,0.4717456923720141,0.06349364247938961,0.0,3.410605131648481e-13,3.410605131648481e-13,9.004125433177478,3.410605131648481e-13,3.410605131648481e-13,8.59804280823721,22246.020934533928,18909.11779435384,0.85,0.8426450308792028,0.6354288517579051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4692730727024195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16479.77641834088,1506.7451289388723,0.4717456923720141,0.06349364247938961,6.113110376966115,4.50510151825976
5109.0,-32.93300549953319,4.749632062025533,34.80465733993632,20.931785471644275,4.862127597441934,-29.160851698335023,-41.06010521119458,1.0739370709093892,-4.799737645053426,-4.7997376450537566,39.4748315258484,39736.294026077,12891.654166433173,12891.654166433173,52627.94819251017,75888.22625368756,75888.22625368756,12891.654166433173,88779.88042012074,88779.88042012074,88779.88042012074,110990.8368845165,93777.78318695982,57550.118255599635,40252.961034844644,22210.956464395753,0.0,62463.9174992404,18879.31299473639,1506.6757540314084,0.0,0.8898139791106616,3.3683485439662184,0.0014959713701933424,357432.8169489135,1532013.8276580432,4.286158838842736,1532013.8276580432,4.286158838842736,0.85,0.09949493445845685,4.698906859688992,1.2325341561110692,1.0,0.0,4.698906859688691,1.28684570065795,1.2870662578601348,3.651492061003501,16963.757335294726,1729.821838782329,1603.0968420496806,1603.0968420496806,8.041718895753185,4.749632062025533,1.9020371501043245,2.8475949119212087,4.504684472434724,4.504684472434724,1.2870527064099213,0.0,0.0,0.0001713847435131885,6.990289296302451e-05,0.00010148185055016399,0.00047685376368409866,0.09950475311473764,0.08770594936256941,0.011798803752168227,0.11259214158932257,0.08770075328572675,0.011794181172730091,0.4717290257051626,0.4717290257051626,0.06346021266457082,0.0,3.410605131648481e-13,3.410605131648481e-13,9.090950493854564,3.410605131648481e-13,3.410605131648481e-13,9.525338757850307,22210.956464395753,18879.31299473639,0.85,0.8425335825782967,0.6361479653683298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4692730727024195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16479.6786518275,1506.6757540314084,0.4717290257051626,0.06346021266457082,6.113110376966115,4.504684472434724
5110.0,-32.933015664628115,4.748540825140984,34.801298933864,20.93215895527976,4.851959590951954,-29.154845165717077,-41.05468093240631,1.073936811143687,-4.885800736140254,-4.885800736140636,39.51114069449285,39710.04817611599,13006.145174230025,13006.145174230025,52716.19335034602,75938.00778158028,75938.00778158028,13006.145174230025,88944.1529558103,88944.1529558103,88944.1529558103,111143.91621768937,93779.5479886953,57552.285979954424,40252.513343045415,22199.763261879063,0.0,62452.27660492448,18869.7987725972,1506.9876346228139,0.0,0.8892541919801094,3.3575561970149055,0.0014959713701933424,356237.38840808044,1533562.792104038,4.304890059286244,1533562.792104038,4.304890059286244,0.8499999999999999,0.09970904341592046,4.698906859688992,1.2325388442771512,1.0,0.0,4.698906859688717,1.286845702261192,1.2870662592245945,3.6514920564542175,16964.07657581597,1729.854392255864,1603.0968420496806,1603.0968420496806,8.113137542957592,4.748540825140984,1.8753633500110762,2.873177475129908,4.50422505965224,4.50422505965224,1.2869214456149258,0.0,0.0,0.00017138455775280614,6.9946205676033e-05,0.00010143835207677313,0.00047664936840909636,0.0997306338132635,0.08790776717186953,0.011822866641393962,0.11218400284718504,0.08789684308808238,0.011812200327838081,0.47171235903834813,0.47171235903834813,0.06344140561668564,0.0,3.979039320256561e-13,3.979039320256561e-13,9.872953519446185,3.979039320256561e-13,3.979039320256561e-13,12.84829674592811,22199.763261879063,18869.7987725972,0.85,0.8441036294614317,0.6358462867146267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4692731346317902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16479.580683014818,1506.9876346228139,0.47171235903834813,0.06344140561668564,6.113110376966115,4.50422505965224
5111.0,-32.93300249900811,4.748471299611751,34.80083580989421,20.93252702560278,4.9225702835901854,-29.20792118052513,-41.10467294286934,1.0739371875917003,-4.793235517805783,-4.7932355178061945,39.59110705777919,39951.527355574064,12880.734561101335,12880.734561101335,52832.2619166754,75606.2902813917,75606.2902813917,12880.734561101335,88487.02484249303,88487.02484249303,88487.02484249303,110730.24001296435,93781.28449324524,57543.05393484324,40264.70062044667,22243.215170471325,0.0,62507.91579091799,18906.732894900626,1506.5480164945373,0.0,0.8894313461293756,3.3875987132537144,0.0014959713701933424,357523.26013197104,1536978.3658855967,4.298960479713288,1536978.3658855967,4.298960479713288,0.85,0.09990529990135383,4.698906859688992,1.2325435615656901,1.0,0.0,4.698906859689459,1.2868456999969757,1.287066257269612,3.65149206287905,16964.390697570565,1729.8864237604653,1603.0968420496806,1603.0968420496806,8.034907326392302,4.748471299611751,1.9025265374570637,2.845944762154687,4.503478589962111,4.503478589962111,1.286708168560603,0.0,0.0,0.0001713847983458348,6.954795890025524e-05,0.00010183683944557955,0.0004785218234398803,0.09991448554319828,0.08806367478017342,0.011850810763024857,0.1131773185296765,0.08805981591064393,0.011845483990709896,0.4716956923715632,0.4716956923715632,0.06347652879559264,0.0,3.979039320256561e-13,3.979039320256561e-13,9.361545602719218,3.979039320256561e-13,3.979039320256561e-13,7.51182236259757,22243.215170471325,18906.732894900626,0.85,0.8452091426851189,0.6391434884696439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4692731969718154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16479.4827125241,1506.5480164945373,0.4716956923715632,0.06347652879559264,6.113110376966115,4.503478589962111
