time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5112.0,-32.933000718939915,4.748862748998904,34.795064732637506,20.932895235624187,4.861040571687038,-29.160611896910744,-41.06050879983229,1.073936920839398,-4.753858754403268,-4.753858754403558,39.43455815313757,39738.26690782491,12827.897774052733,12827.897774052733,52566.16468187764,75898.60031986609,75898.60031986609,12827.897774052733,88726.49809391882,88726.49809391882,88726.49809391882,110952.79776667175,93783.02453519443,57553.201015380066,40255.35946646041,22226.299672752928,0.0,62481.65913921334,18892.354721839987,1507.5480164945373,0.0,0.8901859559369678,3.370850339039192,0.0014959713701933424,358071.36608842545,1530297.1324784982,4.273721043923385,1530297.1324784982,4.273721043923385,0.85,0.09928837463547621,4.698906859688992,1.2325482030259445,1.0,0.0,4.698906859689062,1.286845701181472,1.2870662584961743,3.6514920595179796,16964.705459216406,1729.918520515814,1603.0968420496806,1603.0968420496806,8.001948127881843,4.748862748998904,1.9143150682152363,2.8345476807836674,4.503038517802693,4.503038517802693,1.2865824336579124,0.0,0.0,0.00017138483087543146,6.989967131078882e-05,0.00010148515956464264,0.0004768693124349312,0.09929903795367119,0.08752080571786072,0.011778232235810473,0.11278812957266952,0.08751517671491531,0.01177319792056091,0.47167902570480197,0.47167902570480197,0.06347685056078309,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.08304959611803,2.8421709430404007e-13,2.8421709430404007e-13,8.050874939216328,22226.299672752928,18892.354721839987,0.85,0.841305519188546,0.635998906803761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4692731162303097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16479.385209086533,1507.5480164945373,0.47167902570480197,0.06347685056078309,6.113110376966115,4.503038517802693
5113.0,-32.933000718939915,4.748862748998904,34.795064732637506,20.933263340871804,4.861040571687038,-29.160611896910744,-41.060716880578525,1.073936920839398,-4.753858754403268,-4.753858754403558,39.43455815313757,39739.27168804317,12827.754781886377,12827.754781886377,52567.026469929544,75900.33887413928,75900.33887413928,12827.754781886377,88728.09365602567,88728.09365602567,88728.09365602567,110944.32536752107,93784.76308946763,57554.205795598325,40256.17477096589,22216.23171149541,0.0,62472.4064824613,18883.796954771096,1506.8631692473355,0.0,0.8901859559369678,3.3708014933496977,0.0014959713701933424,358071.36608842545,1530297.1324784982,4.273721043923385,1530297.1324784982,4.273721043923385,0.85,0.09928837463547621,4.698906859688992,1.2325528406398374,1.0,0.0,4.6989068596894645,1.286845701181472,1.2870662584961743,3.6514920595179796,16965.01995175187,1729.9505898295413,1603.0968420496806,1603.0968420496806,8.001858930421895,4.748862748998904,1.914157102343074,2.83470564665583,4.502737390533837,4.502737390533837,1.286496397295382,0.0,0.0,0.00017138483087543146,6.989801035682223e-05,0.00010148682051860923,0.00047687711710291846,0.09929339774453697,0.08751771319090398,0.011775684553632988,0.11273525867905419,0.08751517671491531,0.01177319792056091,0.4716623590380596,0.4716623590380596,0.06346312024560347,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.875320623905111,2.8421709430404007e-13,2.8421709430404007e-13,8.046080245296196,22216.23171149541,18883.796954771096,0.85,0.8414439178789659,0.6361091868487521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4692731053135906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16479.287477997263,1506.8631692473355,0.4716623590380596,0.06346312024560347,6.113110376966115,4.502737390533837
5114.0,-32.933000917668636,4.749206570798059,34.79506260839544,20.93603879855948,4.864325662321144,-29.16120552611085,-41.06184047469867,1.0755842107894322,-4.758084378365936,-4.7580843783662985,39.55972766892212,39744.69684139981,12833.724211096278,12833.724211096278,52578.42105249609,75897.93204731696,75897.93204731696,12833.724211096278,88731.65625841325,88731.65625841325,88731.65625841325,110996.33708723992,93790.09070153562,57556.8285005077,40259.18022336436,22264.680828826673,0.0,62523.86105219103,18924.97870450267,1506.832289374377,0.0,0.8897188765545937,3.363670352353697,0.0014959713701933424,358012.515840929,1535637.38477678,4.289339944358508,1535637.38477678,4.289339944358508,0.85,0.0991199877128274,4.698906859688992,1.2325655292393636,1.0,0.0,4.698906859689075,1.2868379710277122,1.2870585270128407,3.651513994365807,16965.98368020894,1730.0488627827997,1603.0968420496806,1603.0968420496806,8.00558261638604,4.749206570798059,1.9129181328885494,2.8362884379095092,4.502318828448836,4.502318828448836,1.2863768081282387,0.0,0.0,0.0001713848272437922,6.988904217061141e-05,0.00010149578507318078,0.0004769192407098888,0.09974373275795201,0.08791770036477818,0.011826032393173825,0.11243542913545261,0.08742452493285097,0.011695462779976431,0.47164569237133236,0.47164569237133236,0.0634422558022096,0.0,3.410605131648481e-13,3.410605131648481e-13,9.374798707287482,3.410605131648481e-13,3.410605131648481e-13,11.373595389436105,22264.680828826673,18924.97870450267,0.85,0.8409336878381022,0.6356724644407902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4692731053135906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16479.189711306633,1506.832289374377,0.47164569237133236,0.0634422558022096,6.113110376966115,4.502318828448836
5115.0,-32.93300693078409,4.747835887296578,34.79658949874927,20.936406938731693,4.861546572654058,-29.159870817495108,-41.06079734684897,1.075584275624488,-4.904255894789742,-4.904255894790156,39.62823004304069,39739.62953397524,13029.036400796176,13029.036400796176,52768.665934771416,75912.79465628484,75912.79465628484,13029.036400796176,88941.83105708101,88941.83105708101,88941.83105708101,111169.5796690954,93791.82887652215,57558.09268666819,40259.706877615514,22227.748612014395,0.0,62487.45548962991,18893.586320212235,1506.9335431469237,0.0,0.8887421004349303,3.3684135606104157,0.0014959713701933424,355981.45261862944,1538565.9393615865,4.322039612018453,1538565.9393615865,4.322039612018453,0.85,0.10026056852726334,4.698906859688992,1.2325701657542956,1.0,0.0,4.698906859689311,1.2868379709507627,1.2870585267944656,3.6515139945841577,16966.29810413405,1730.0809251002179,1603.0968420496806,1603.0968420496806,8.127416921449091,4.747835887296578,1.8681815456603879,2.87965434163619,4.502003985939912,4.502003985939912,1.2862868531256892,0.0,0.0,0.00017138471735801583,6.989736806416882e-05,0.000101487349293847,0.0004768796017685105,0.10016371923807349,0.08828484968785998,0.01187886955021351,0.11247792409799005,0.08835090148537136,0.011909667041891977,0.47162902570461723,0.47162902570461723,0.06345844946496895,0.0,3.979039320256561e-13,3.979039320256561e-13,9.608935819125179,3.979039320256561e-13,3.979039320256561e-13,10.251879099084874,22227.748612014395,18893.586320212235,0.85,0.8444681499877784,0.635961717797426,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4692731065323446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16479.091940634804,1506.9335431469237,0.47162902570461723,0.06345844946496895,6.113110376966115,4.502003985939912
5116.0,-32.932986899346936,4.747836690054467,34.79795843904125,20.93696374157446,4.906481831942962,-29.189209824022207,-41.08854755815116,1.075707217771741,-4.788083908962506,-4.788083908962858,39.63308172730187,39873.737671187635,12871.824385063237,12871.824385063237,52745.56205625087,75703.219552699,75703.219552699,12871.824385063237,88575.04393776224,88575.04393776224,88575.04393776224,110839.32357395928,93793.87790841515,57553.55411852368,40267.02643321274,22264.279636197043,0.0,62531.30606940978,18924.637690767486,1506.7916121319413,0.0,0.8893071018103316,3.387848832456099,0.0014959713701933424,357594.9306441985,1538773.5143721895,4.303118927329665,1538773.5143721895,4.303118927329665,0.85,0.10001275138364604,4.698906859688992,1.232575472635217,1.0,0.0,4.698906859688981,1.2868373932723727,1.2870579494881516,3.651515633797268,16966.668759939974,1730.1187214736913,1603.0968420496806,1603.0968420496806,8.029349224221312,4.747836690054467,1.9024035419561942,2.845433148098273,4.501172507368295,4.501172507368295,1.2860492878195129,0.0,0.0,0.00017138508341976437,6.967618736964027e-05,0.0001017088960501241,0.00047792062934132277,0.10004714774901531,0.0881767770354007,0.011870370713614612,0.11318816255263846,0.08815964498338931,0.011853106400256738,0.4716123590379118,0.4716123590379118,0.06348852524576612,0.0,3.410605131648481e-13,3.410605131648481e-13,9.042157769961705,3.410605131648481e-13,3.410605131648481e-13,7.019746657381063,22264.279636197043,18924.637690767486,0.85,0.8435064829399737,0.637660400486882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4692731434092994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16478.994053474802,1506.7916121319413,0.4716123590379118,0.06348852524576612,6.113110376966115,4.501172507368295
5117.0,-32.93297766656737,4.747836495365654,34.79893486042097,20.937331846822076,4.9066800725258854,-29.18793541619662,-41.08756233528254,1.0757075640312048,-4.788097333974008,-4.788097333974359,39.63323783296358,39869.02595193459,12871.641940412286,12871.641940412286,52740.66789234688,75704.02165993965,75704.02165993965,12871.641940412286,88575.66360035194,88575.66360035194,88575.66360035194,110854.77181016486,93795.61456821985,57554.81713623086,40267.55270221,22279.108209812926,0.0,62546.660912022926,18937.241978340986,1507.7916121319413,0.0,0.8893064766586429,3.387847753689206,0.0014959713701933424,357594.74385732395,1538780.1935660753,4.303139853140656,1538780.1935660753,4.303139853140656,0.85,0.10001356233763758,4.698906859688992,1.2325801047543066,1.0,0.0,4.698906859689809,1.2868373912985067,1.2870579477310782,3.6515156393982884,16966.982909779093,1730.1507558421167,1603.0968420496806,1603.0968420496806,8.029235416592126,4.747836495365654,1.9021781328876672,2.8456583624779865,4.500752476012419,4.500752476012419,1.285929278860691,0.0,0.0,0.00017138525214317076,6.968402890907002e-05,0.00010170122323410074,0.00047788457549347745,0.10004325736927691,0.08817417342721653,0.011869083942060375,0.11326316552416704,0.08816033813143227,0.011853224206205312,0.4715956923712142,0.4715956923712142,0.06348127395930069,0.0,3.410605131648481e-13,3.410605131648481e-13,8.634378798854982,3.410605131648481e-13,3.410605131648481e-13,7.009760498222306,22279.108209812926,18937.241978340986,0.85,0.8432211587846553,0.6374285272880305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46927302056144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16478.896687873566,1507.7916121319413,0.4715956923712142,0.06348127395930069,6.113110376966115,4.500752476012419
5118.0,-32.93296966527754,4.748220345814897,34.79350845626705,20.93769471338021,4.864992607662835,-29.161311978198327,-41.06279779281465,1.0757075070092732,-4.756111299156771,-4.756111299157089,39.441021229200565,39749.475264681576,12828.785369628276,12828.785369628276,52578.26063430985,75902.60259688288,75902.60259688288,12828.785369628276,88731.38796651116,88731.38796651116,88731.38796651116,110974.3385884329,93797.3286281913,57560.95663949813,40262.635542992415,22242.950621921744,0.0,62505.58616491416,18906.50802863348,1508.5554325500298,0.0,0.8901517437341535,3.370305213475771,0.0014959713701933424,358039.9939624497,1530572.5299259836,4.274864695943733,1530572.5299259836,4.274864695943733,0.85,0.09928806320735617,4.698906859688992,1.2325847429176795,1.0,0.0,4.698906859689031,1.286837391263638,1.287057947884373,3.6515156394972315,16967.29297146349,1730.182373334777,1603.0968420496806,1603.0968420496806,8.002501803462916,4.748220345814897,1.9117718004117688,2.836448545403128,4.500332145098051,4.500332145098051,1.285809184313729,0.0,0.0,0.00017138539836197725,6.988140198845406e-05,0.00010150399637352319,0.0004769578248453947,0.09930211730740804,0.08752514975257857,0.011776967554829473,0.11284091107566073,0.0875176501631284,0.011770413044227771,0.4715790257045227,0.4715790257045227,0.06345342911106118,0.0,3.410605131648481e-13,3.410605131648481e-13,8.533930693826164,3.410605131648481e-13,3.410605131648481e-13,8.196161429503263,22242.950621921744,18906.50802863348,0.85,0.841176986895025,0.6359347652513317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4692729639390882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16478.79910660694,1508.5554325500298,0.4715790257045227,0.06345342911106118,6.113110376966115,4.500332145098051
5119.0,-32.93296064962101,4.748612874674607,34.78974169883663,20.93806805731731,4.868205705297816,-29.162518862112297,-41.06413610335437,1.0757078819732013,-4.7592309823979235,-4.7592309823982895,39.46348808864056,39755.983109620705,12833.38127861253,12833.38127861253,52589.36438823324,75889.19199129334,75889.19199129334,12833.38127861253,88722.57326990587,88722.57326990587,88722.57326990587,110961.03846020214,93799.08996432171,57561.722459610784,40263.74167190103,22238.465190296265,0.0,62502.206862197294,18902.695411751825,1507.5554325500298,0.0,0.8900562130641301,3.3649124532358696,0.0014959713701933424,357996.54840029386,1531530.1544149918,4.278058437319098,1531530.1544149918,4.278058437319098,0.85,0.09910805381260887,4.698906859688992,1.2325893750367691,1.0,0.0,4.6989068596893135,1.2868373891632792,1.2870579459956795,3.6515156454571867,16967.611585080558,1730.214862881877,1603.0968420496806,1603.0968420496806,8.005368697629068,4.748612874674607,1.9109561858386455,2.8376566888359616,4.500027667475849,4.500027667475849,1.2857221907073855,0.0,0.0,0.00017138556311786988,6.9870722469626e-05,0.00010151484064824388,0.0004770087810822681,0.09937898239617703,0.08759677989461233,0.011782202501564693,0.11257359291989366,0.08737312250297775,0.01173493130963111,0.4715623590378362,0.4715623590378362,0.06342748229996373,0.0,3.410605131648481e-13,3.410605131648481e-13,8.768436724657477,3.410605131648481e-13,3.410605131648481e-13,9.702348907542898,22238.465190296265,18902.695411751825,0.85,0.8414001205458306,0.6360732701370581,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4692729148691623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16478.701500977226,1507.5554325500298,0.4715623590378362,0.06342748229996373,6.113110376966115,4.500027667475849
5120.0,-32.92002300933046,4.748771534101615,34.7880647050597,19.488202628586464,4.868599095171733,-29.160241703916412,-40.241353295836575,1.0757079236277083,-4.759783613415038,-4.759783613415385,39.47341564795961,35842.94709676384,12834.19806194713,12834.19806194713,48677.14515871097,69040.4409527097,69040.4409527097,12834.19806194713,81874.63901465683,81874.63901465683,81874.63901465683,103974.71275228747,86952.20433727527,53598.350580400824,37059.83750763827,22100.07373763063,0.0,59159.9112452689,18785.062676986036,1506.9571685971205,0.0,0.8900180976726403,3.5887196983526333,0.0014959713701933424,357988.85274083784,1531953.449681118,4.279332828249149,1531953.449681118,4.279332828249149,0.85,0.09913746439256126,4.698906859688992,1.2144218330690637,1.0,0.0,4.698906859689925,1.2868368996094621,1.2870577608116516,3.651517034610251,15729.056968704383,1603.9174405841325,1603.0968420496806,1603.0968420496806,8.005878201055927,4.748771534101615,1.9107442719930727,2.8380272621085423,4.499726447591553,4.499726447591553,1.2856361278833008,0.0,0.0,0.00017162214154275814,7.672890212268248e-05,9.489323942007566e-05,0.0004458944936491034,0.09941160733085569,0.08762585349709962,0.011785753833756072,0.12000830912248575,0.08740087863028383,0.011736585762277426,0.4715456923711537,0.4715456923711537,0.06342330750408541,0.0,3.410605131648481e-13,3.410605131648481e-13,8.952409115382864,3.410605131648481e-13,3.410605131648481e-13,9.688492819599333,22100.07373763063,18785.062676986036,0.85,0.8228062573809853,0.6058654643372247,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4692728595783802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16478.603915935368,1506.9571685971205,0.4715456923711537,0.06342330750408541,6.113110376966115,4.499726447591553
5121.0,-32.92002300933046,4.748771534101615,34.7880647050597,20.93786821877586,4.868599095171733,-29.160241703916412,-41.06156282415611,1.0757079236277083,-4.759783613415038,-4.759783613415385,39.47341564795961,39807.83258561029,12834.02149452234,12834.02149452234,52641.85408013263,75886.42363046599,75886.42363046599,12834.02149452234,88720.44512498833,88720.44512498833,88720.44512498833,110952.95500231936,93798.18701503154,57563.23606924727,40261.05660642696,22232.50987733103,0.0,62493.56648375799,18897.633395731376,1506.943703991004,0.0,0.8900180976726403,3.3655627490913598,0.0014959713701933424,357988.85274083784,1531953.449681118,4.279332828249149,1531953.449681118,4.279332828249149,0.85,0.09913746439256126,4.698906859688992,1.2325868716044353,1.0,0.0,4.698906859689011,1.2868368996094621,1.2870577608116516,3.651517034610251,16967.448247751356,1730.1982071095997,1603.0968420496806,1603.0968420496806,8.00576805959712,4.748771534101615,1.9105492331307365,2.8382223009708785,4.499355331309825,4.499355331309825,1.2855300946599502,0.0,0.0,0.00017162214154275814,6.989125819371946e-05,0.00010173088334903868,0.0004780239456110185,0.09941043044839624,0.08762275638282975,0.011787674065566496,0.11254484047842868,0.08740087863028383,0.011736585762277426,0.4715290257044743,0.4715290257044743,0.06343364095023654,0.0,3.410605131648481e-13,3.410605131648481e-13,9.098267510452956,3.410605131648481e-13,3.410605131648481e-13,9.682515942222153,22232.50987733103,18897.633395731376,0.85,0.8423563742967717,0.6369908908296392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4691935203860198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16478.76533464087,1506.943703991004,0.4715290257044743,0.06343364095023654,6.113110376966115,4.499355331309825
5122.0,-32.920030010195205,4.747455446350161,34.78952520001413,20.938231085333996,4.856314520328033,-29.146037271217494,-41.04844842860473,1.0757079638683287,-4.901000839601579,-4.901000839601906,39.609336345879804,39744.46391167875,13022.64866143442,13022.64866143442,52767.11257311317,75946.1506671916,75946.1506671916,13022.64866143442,88968.79932862602,88968.79932862602,88968.79932862602,111193.9407694798,93799.9004877597,57566.98026721451,40258.80024505022,22225.141440853786,0.0,62483.94168590401,18891.370224725717,1506.9145037899311,0.0,0.8888262123620041,3.363028907922335,0.0014959713701933424,356026.58317904564,1537757.7909900849,4.319221832423527,1537757.7909900849,4.319221832423527,0.85,0.10006551183662434,4.698906859688992,1.2325915081193672,1.0,0.0,4.698906859688736,1.2868368996855999,1.2870577607229505,3.6515170343942027,16967.75820320747,1730.22981376999,1603.0968420496806,1603.0968420496806,8.123432296693926,4.747455446350161,1.8672505296878867,2.880204916662274,4.498936617199995,4.498936617199995,1.2854104620571414,0.0,0.0,0.00017162201344314944,6.999600268497197e-05,0.00010162601075817748,0.00047753115907442746,0.10006867799705564,0.0881993256400515,0.01186935235700414,0.11230732910417304,0.08819605919573897,0.011869452640885365,0.4715123590377975,0.4715123590377975,0.06345339138920196,0.0,3.410605131648481e-13,3.410605131648481e-13,9.629348626651392,3.410605131648481e-13,3.410605131648481e-13,11.478022914967482,22225.141440853786,18891.370224725717,0.85,0.8444907787406297,0.636074851222852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4691935203860198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16478.668000540558,1506.9145037899311,0.4715123590377975,0.06345339138920196,6.113110376966115,4.498936617199995
5123.0,-32.8710515026972,4.747573232364289,34.78931418274411,20.922149286512308,4.831833131041134,-29.086534737841205,-40.989218338485784,1.064318262650188,-4.783455510476642,-4.783455510476983,39.57070228469023,39701.768662871225,12863.765981078313,12863.765981078313,52565.53464394954,75985.94362310486,75985.94362310486,12863.765981078313,88849.70960418317,88849.70960418317,88849.70960418317,111094.81278703612,93777.89809785974,57574.01398675549,40226.53790122694,22245.10318285295,0.0,62471.64108407989,18908.337705425005,1506.3911906895894,0.0,0.8895530864757518,3.374755508277275,0.0014959713701933424,357659.33173169475,1536106.278394129,4.294886620060201,1536106.278394129,4.294886620060201,0.85,0.09978436810409305,4.698906859688992,1.2325427631707861,1.0,0.0,4.6989068596886785,1.2868884911360725,1.2871105171696982,3.6513706448184724,16963.778121887834,1729.8239584249295,1603.0968420496806,1603.0968420496806,8.02432245118206,4.747573232364289,1.9019922714534694,2.8455809609108194,4.498120883285141,4.498120883285141,1.285177395224326,0.0,0.0,0.00017252036742367854,7.047088358084291e-05,0.00010204948384283563,0.0004795210196568213,0.09979692570598768,0.08795109359932128,0.011845832106666399,0.11275193005998456,0.08794093186729054,0.0118434362368025,0.47149569237112265,0.47149569237112265,0.06350414283976397,0.0,3.410605131648481e-13,3.410605131648481e-13,9.049379159764612,3.410605131648481e-13,3.410605131648481e-13,6.977523984676793,22245.10318285295,18908.337705425005,0.85,0.8414303471426686,0.6355166596221965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4691935633161046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16478.57052618959,1506.3911906895894,0.47149569237112265,0.06350414283976397,6.113110376966115,4.498120883285141
5124.0,-32.804926280477765,4.747882774248094,34.78883460409771,20.935442845243983,4.838603658581231,-29.040232977886177,-40.94479079414157,1.0755935194125539,-4.764101384401215,-4.7641013844016245,39.56471770408644,39815.8327554953,12837.878498174383,12837.878498174383,52653.71125366968,76016.9201095745,76016.9201095745,12837.878498174383,88854.79860774887,88854.79860774887,88854.79860774887,111090.03386494097,93787.64127676908,57594.502619812985,40214.59850772899,22235.23525719209,0.0,62449.83376492107,18899.949968613277,1505.3911906895894,0.0,0.8896710576312564,3.3762720996215,0.0014959713701933424,357928.73011888465,1535850.5720491228,4.290939627950503,1535850.5720491228,4.290939627950503,0.8500000000000001,0.09975079073863997,4.698906859688992,1.2325579782808198,1.0,0.0,4.698906859688305,1.2868330555129954,1.2870566416604559,3.6515279426170593,16965.540596080285,1730.0036807758293,1603.0968420496806,1603.0968420496806,8.008174030060578,4.747882774248094,1.9077850331261939,2.8400977411219,4.497735507809987,4.497735507809987,1.2850672879457108,0.0,0.0,0.0001737401032591582,7.082903786193144e-05,0.00010291106539722676,0.00048356951113293127,0.09975093492592124,0.08790879587579584,0.011842139050125398,0.11274266708477004,0.08790872785989831,0.01184206287874166,0.4714790257044495,0.4714790257044495,0.06351264541830687,0.0,3.979039320256561e-13,3.979039320256561e-13,8.458695382679593,3.979039320256561e-13,3.979039320256561e-13,6.148108590251525,22235.23525719209,18899.949968613277,0.85,0.8431361315047405,0.6375650719163387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4688932809206872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16479.454394622793,1505.3911906895894,0.4714790257044495,0.06351264541830687,6.113110376966115,4.497735507809987
5125.0,-32.74104779307753,4.747034719299984,34.78088824043568,20.5323546770029,4.296425363736886,-28.8680296392812,-40.7133266684599,0.8125850821325774,-4.866327203985861,-4.866327203986225,39.32159310018801,39015.01304376964,12974.545733069057,12974.545733069057,51989.5587768387,76673.9380490163,76673.9380490163,12974.545733069057,89648.48378208536,89648.48378208536,89648.48378208536,111784.63109847638,93126.32266070458,57305.28444650022,39801.153571338175,22136.147316391023,0.0,61937.3008877292,18815.72521893237,1505.6095199507445,0.0,0.8900285886225234,3.32636366903919,0.0014959713701933424,356507.60351376625,1525489.637904,4.278982054993097,1525489.637904,4.278982054993097,0.85,0.09914695889808467,4.698906859688992,1.2310327082825823,1.0,0.0,4.698906859688945,1.2880659804821513,1.2882913083689629,3.6480327334862834,16845.912597390387,1717.80501979681,1603.0968420496806,1603.0968420496806,8.093426044355573,4.747034719299984,1.8764934537630182,2.870541265536966,4.497408174998876,4.497408174998876,1.2849737642853931,0.0,0.0,0.0001749259432632946,7.272237979738869e-05,0.00010220356346590592,0.00048024502545460454,0.0989859211591239,0.08723853035981706,0.011747390799306845,0.11113684643555508,0.08727746461142573,0.011869494286658944,0.4714623590377776,0.4714623590377776,0.06348631225143787,0.0,3.410605131648481e-13,3.410605131648481e-13,8.663029295658305,3.410605131648481e-13,3.410605131648481e-13,9.277808461468396,22136.147316391023,18815.72521893237,0.85,0.8393901256865826,0.6299114182339056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4684880617287737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16480.6834015245,1505.6095199507445,0.4714623590377776,0.06348631225143787,6.113110376966115,4.497408174998876
5126.0,-32.76969491965282,4.7438274341969375,34.78108504142011,20.556466199364536,4.566832706617514,-29.03950612751017,-40.877081046905346,0.8314320452765565,-5.080820480754028,-5.080820480754345,39.58843167703432,39663.88334028016,13259.372403737454,13259.372403737454,52923.25574401762,75510.73503000588,75510.73503000588,13259.372403737454,88770.10743374332,88770.10743374332,88770.10743374332,110886.28529348904,93151.09245184316,57279.62781056819,39857.18293474996,22116.177859745712,0.0,61973.360794495675,18798.751180783856,1504.6095199507445,0.0,0.8879953925146877,3.349811729502734,0.0014959713701933424,353540.1447418227,1536864.0004380126,4.3470706885644566,1536864.0004380126,4.3470706885644566,0.8500000000000001,0.10019720024954751,4.698906859688992,1.2310818373179067,1.0,0.0,4.698906859688796,1.2879784783595862,1.288203104764942,3.6482805719499924,16850.39328260005,1718.2619225321644,1603.0968420496806,1603.0968420496806,8.271098823190455,4.7438274341969375,1.8098289353772037,2.933998498819734,4.496732149713276,4.496732149713276,1.2847806142037932,0.0,0.0,0.00017439321809889304,7.137812142193454e-05,0.0001030150966769585,0.000484058344426885,0.10019602999741178,0.08830570679376408,0.011890323203647704,0.11159042931108099,0.08830947564180099,0.011887724607746515,0.4714456923711068,0.4714456923711068,0.06347994777225184,0.0,3.410605131648481e-13,3.410605131648481e-13,10.772332350968156,3.410605131648481e-13,3.410605131648481e-13,18.919779487836877,22116.177859745712,18798.751180783856,0.85,0.8539678188425459,0.6400150456872271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4680968156120149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16481.869603012736,1504.6095199507445,0.4714456923711068,0.06347994777225184,6.113110376966115,4.496732149713276
5127.0,-32.76969147284652,4.741885013796881,34.78136425601182,20.555113779287808,4.62057951938058,-29.07205705205129,-40.9085598779842,0.8286053392142262,-4.971073881660516,-4.971073881660863,39.57699462127464,39815.980840713855,13107.960533722102,13107.960533722102,52923.941374435955,75250.52997880244,75250.52997880244,13107.960533722102,88358.49051252454,88358.49051252454,88358.49051252454,110484.8638880513,93158.05475190749,57277.987923623885,39866.74092031512,22126.373375526764,0.0,61993.11429584188,18807.41736919775,1503.6095199507445,0.0,0.8885900455350166,3.3779487260398873,0.0014959713701933424,355056.0286793644,1536375.1690998995,4.327134437949039,1536375.1690998995,4.327134437949039,0.85,0.10024448137282392,4.698906859688992,1.231103058797307,1.0,0.0,4.698906859689379,1.2879917666244196,1.288216395429724,3.648242932487006,16851.652714895983,1718.3903488852957,1603.0968420496806,1603.0968420496806,8.176649214131434,4.741885013796881,1.8404942253782357,2.901390788418645,4.495343009906024,4.495343009906024,1.2843837171160069,0.0,0.0,0.000174393282105996,7.11223600725448e-05,0.0001032709220334512,0.00048526044394939087,0.1000466002077886,0.08815298812159418,0.011893612086194426,0.11252825787392566,0.08822838416943708,0.012016097203386839,0.4714290257044368,0.4714290257044368,0.06360526259378892,0.0,3.410605131648481e-13,3.410605131648481e-13,10.360693481443604,3.410605131648481e-13,3.410605131648481e-13,8.944389719165088,22126.373375526764,18807.41736919775,0.85,0.8537067701079468,0.6422645691052896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682722500526766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16481.204337317242,1503.6095199507445,0.4714290257044368,0.06360526259378892,6.113110376966115,4.495343009906024
5128.0,-32.76969147284652,4.741885013796881,34.78136425601182,20.555545028205984,4.62057951938058,-29.07205705205129,-40.9088057820685,0.8286053392142262,-4.971073881660516,-4.971073881660863,39.57699462127464,39817.168686655496,13107.467341511789,13107.467341511789,52924.63602816728,75252.56658229043,75252.56658229043,13107.467341511789,88360.03392380221,88360.03392380221,88360.03392380221,110471.7202214869,93160.09135539546,57279.175769565525,39867.683984255484,22111.68629768469,0.0,61979.37028194017,18794.933353031985,1502.6095199507445,0.0,0.8885900455350166,3.3779013789931573,0.0014959713701933424,355056.0286793644,1536375.1690998995,4.327134437949039,1536375.1690998995,4.327134437949039,0.85,0.10024448137282392,4.698906859688992,1.2311084915092216,1.0,0.0,4.69890685968894,1.2879917666244196,1.288216395429724,3.648242932487006,16852.021122488743,1718.4279160048277,1603.0968420496806,1603.0968420496806,8.176341564464002,4.741885013796881,1.8399495097696628,2.901935504027218,4.494330092142334,4.494330092142334,1.284094312040667,0.0,0.0,0.000174393282105996,7.112036547467957e-05,0.00010327291663131642,0.00048526981637898213,0.1000582797883696,0.08814987160481473,0.01190840818355487,0.11245184291902369,0.08822838416943708,0.012016097203386839,0.47141235903776746,0.47141235903776746,0.0636843899145014,0.0,3.410605131648481e-13,3.410605131648481e-13,10.073562045024062,3.410605131648481e-13,3.410605131648481e-13,8.928113898642607,22111.68629768469,18794.933353031985,0.85,0.8539072886254977,0.6424261573734898,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682722289420673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16481.112083204272,1502.6095199507445,0.47141235903776746,0.0636843899145014,6.113110376966115,4.494330092142334
5129.0,-32.76970519859872,4.740480958861255,34.77407758364043,20.555976346973353,4.577281330363746,-29.046533802035444,-40.885109548084415,0.8286049948378084,-4.924651504910457,-4.924651504910818,39.352451600507194,39702.620553456276,13042.717923152588,13042.717923152588,52745.338476608864,75459.07829792655,75459.07829792655,13042.717923152588,88501.79622107913,88501.79622107913,88501.79622107913,110548.21066900672,93162.12982824375,57285.22550254839,39863.2270285504,22046.414447927582,0.0,61909.64147647798,18739.452280738446,1501.6095199507445,0.0,0.8896273777253394,3.3574079397098537,0.0014959713701933424,355698.7745453108,1526801.7590109806,4.29240095348287,1526801.7590109806,4.29240095348287,0.8500000000000001,0.09930375634757134,4.698906859688992,1.2311139297159395,1.0,0.0,4.698906859688776,1.2879917687710554,1.2882163972484253,3.64824292640665,16852.389868235954,1718.4655176065176,1603.0968420496806,1603.0968420496806,8.135951354302769,4.740480958861255,1.8526042667666607,2.8878766920945944,4.493899900498663,4.493899900498663,1.2839714001424751,0.0,0.0,0.00017439302721926505,7.131281023274443e-05,0.00010308021698652061,0.00048436433869619147,0.09919904498498043,0.08738445388924662,0.011814591095733804,0.11182561554061018,0.0874366930994244,0.01186706324814694,0.4713956923710987,0.4713956923710987,0.0637338462595829,0.0,3.410605131648481e-13,3.410605131648481e-13,10.388768199857964,3.410605131648481e-13,3.410605131648481e-13,11.748286629455947,22046.414447927582,18739.452280738446,0.85,0.8519729272967764,0.6412994746309577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682722289420673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16481.019760155177,1501.6095199507445,0.4713956923710987,0.0637338462595829,6.113110376966115,4.493899900498663
5130.0,-32.753266084798405,4.7381624671472,34.773549205603054,20.55647597825157,4.5582373004887256,-29.021632468546912,-40.86161273354662,0.8286050391252884,-5.009057450070941,-5.009057450071266,39.53123086729626,39670.83616248761,13153.074345709432,13153.074345709432,52823.91050819705,75551.41552268031,75551.41552268031,13153.074345709432,88704.48986838975,88704.48986838975,88704.48986838975,110767.75645151136,93164.54173989395,57293.41374481699,39856.80888341884,22063.26658312161,0.0,61920.07546654045,18753.77659565337,1500.6095199507445,0.0,0.8885632866042469,3.3554159721742103,0.0014959713701933424,354530.80147922016,1534420.355976097,4.328031159983804,1534420.355976097,4.328031159983804,0.85,0.09995712977961456,4.698906859688992,1.2311202229140328,1.0,0.0,4.698906859689211,1.2879911360361407,1.2882161579307834,3.648244718632242,16852.826166499333,1718.5100076478036,1603.0968420496806,1603.0968420496806,8.204790877694096,4.7381624671472,1.8252976263897365,2.9128648407574635,4.493046152282743,4.493046152282743,1.2837274720807839,0.0,0.0,0.0001746985472852153,7.15041108448857e-05,0.00010319443644032958,0.00048490104527120436,0.09995179688456358,0.0880369706094413,0.011914826275122291,0.11155125528324063,0.0880391796395803,0.011917950140034257,0.4713790257044303,0.4713790257044303,0.06379591621707137,0.0,3.410605131648481e-13,3.410605131648481e-13,11.138882746495597,3.410605131648481e-13,3.410605131648481e-13,13.984402634746857,22063.26658312161,18753.77659565337,0.85,0.8530982901779784,0.6406780977507757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682723130080042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16480.927162133514,1500.6095199507445,0.4713790257044303,0.06379591621707137,6.113110376966115,4.493046152282743
5131.0,-32.753257834403655,4.7359130222697825,34.77145988900771,20.55536628412085,4.571738499224828,-29.028937015241432,-40.86783940494058,0.8286049977434181,-5.0142624420675475,-5.014262442067878,39.491016360108794,39700.96156147531,13156.508842514144,13156.508842514144,52857.47040398946,75482.41586106035,75482.41586106035,13156.508842514144,88638.92470357449,88638.92470357449,88638.92470357449,110671.29323140821,93159.30146481577,57289.00458637954,39855.8854204847,22032.36852783372,0.0,61888.25394831842,18727.513248658663,1499.6095199507445,0.0,0.8886815714664531,3.35444856793152,0.0014959713701933424,354458.8756905796,1532704.1333310276,4.324067581450499,1532704.1333310276,4.324067581450499,0.85,0.099849850583174,4.698906859688992,1.2311062633665282,1.0,0.0,4.69890685968896,1.2879911359129734,1.2882161580052562,3.6482447189811142,16851.878236704284,1718.413345709726,1603.0968420496806,1603.0968420496806,8.206933291498816,4.7359130222697825,1.8215533604667709,2.9143596618030116,4.491914208880439,4.491914208880439,1.2834040596801253,0.0,0.0,0.0001746987007422085,7.145336989253882e-05,0.00010324533084966967,0.0004851401933603723,0.0998278137439725,0.08791117367290856,0.011916640071063944,0.11145961337778736,0.0879352539062423,0.0119145966769317,0.47136235903776225,0.47136235903776225,0.06389467164435807,0.0,3.410605131648481e-13,3.410605131648481e-13,11.740542966430837,3.410605131648481e-13,3.410605131648481e-13,14.148918702733965,22032.36852783372,18727.513248658663,0.85,0.8540791997158236,0.6414942905745693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46817163524042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16481.16416887336,1499.6095199507445,0.47136235903776225,0.06389467164435807,6.113110376966115,4.491914208880439
5132.0,-32.75325806246733,4.734941021373305,34.77074930136785,20.556100573763274,4.571777376134815,-29.029191526268214,-40.86837224951012,0.8287950306026629,-5.0141730677979695,-5.014173067798306,39.49442488407831,39703.53487982128,13154.531009685054,13154.531009685054,52858.06588950633,75485.70004515845,75485.70004515845,13154.531009685054,88640.2310548435,88640.2310548435,88640.2310548435,110659.21917010153,93161.87181732313,57290.377057530255,39857.21639976986,22018.988115258016,0.0,61876.20451502787,18716.139897969315,1498.6095199507445,0.0,0.888669777765926,3.3543870360282617,0.0014959713701933424,354460.1106227071,1532849.541586388,4.324462741078295,1532849.541586388,4.324462741078295,0.8500000000000001,0.09985051011937757,4.698906859688992,1.2311128620756793,1.0,0.0,4.698906859688509,1.2879902425656178,1.2882152644963618,3.64824724939607,16852.34319583127,1718.4607583457419,1603.0968420496806,1603.0968420496806,8.205699533950796,4.734941021373305,1.820296008295764,2.914645013077541,4.49079923045433,4.49079923045433,1.283085494415523,0.0,0.0,0.00017469869650023253,7.144902930567038e-05,0.00010324966719456214,0.00048516056944113357,0.09985922838388828,0.08791882193766017,0.011940406446228118,0.1113817662704789,0.087935487061477,0.011915023057900575,0.47134569237109447,0.47134569237109447,0.06401426929469449,0.0,3.410605131648481e-13,3.410605131648481e-13,12.205439505603863,3.410605131648481e-13,3.410605131648481e-13,14.072645322884853,22018.988115258016,18716.139897969315,0.85,0.8542551422440382,0.6416607998342639,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4681715847160228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16481.072558620108,1498.6095199507445,0.47134569237109447,0.06401426929469449,6.113110376966115,4.49079923045433
5133.0,-32.75325806246733,4.734941021373305,34.77074930136785,20.55652131037789,4.571777376134815,-29.029191526268214,-40.86861434681339,0.8287950306026629,-5.0141730677979695,-5.014173067798306,39.49442488407831,39704.704542471154,13154.171980567662,13154.171980567662,52858.876523038816,75487.6869765137,75487.6869765137,13154.171980567662,88641.85895708136,88641.85895708136,88641.85895708136,110646.18371144611,93163.85874867838,57291.54672018013,39858.124476109166,22004.32475436474,0.0,61862.44923047391,18703.67604121003,1497.6095199507445,0.0,0.888669777765926,3.3543375238606106,0.0014959713701933424,354460.1106227071,1532849.541586388,4.324462741078295,1532849.541586388,4.324462741078295,0.85,0.09985051011937757,4.698906859688992,1.2311182480817662,1.0,0.0,4.698906859689717,1.2879902425656178,1.2882152644963618,3.64824724939607,16852.702618076142,1718.4974092147822,1603.0968420496806,1603.0968420496806,8.205475574232349,4.734941021373305,1.8198995204778505,2.9150415008954544,4.490065865221009,4.490065865221009,1.282875961491717,0.0,0.0,0.00017469869650023253,7.144705724569756e-05,0.00010325163925453497,0.0004851698359672676,0.09988006513409224,0.0879157131499429,0.011964351984149338,0.11130579991801148,0.087935487061477,0.011915023057900575,0.4713290257044269,0.4713290257044269,0.06414264483365108,0.0,3.410605131648481e-13,3.410605131648481e-13,12.575513556373267,3.410605131648481e-13,3.410605131648481e-13,14.060474334294895,22004.32475436474,18703.67604121003,0.85,0.8544581920141651,0.6418223823396944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4681715861126565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16480.980778790083,1497.6095199507445,0.4713290257044269,0.06414264483365108,6.113110376966115,4.490065865221009
5134.0,-32.7532236621838,4.734914844013641,34.77070711947917,20.55695241959768,4.571779127212395,-29.029382682968947,-40.86903550252316,0.828796051562925,-5.014171316668296,-5.014171316668679,39.494465441229245,39706.910423906076,13153.917975888287,13153.917975888287,52860.828399794365,75489.7145502637,75489.7145502637,13153.917975888287,88643.63252615198,88643.63252615198,88643.63252615198,110633.31230802523,93165.88979132668,57292.68743333906,39859.113731097365,21989.679781873238,0.0,61848.7935129706,18691.22781459225,1496.6095199507445,0.0,0.8886696408921103,3.3542829977750706,0.0014959713701933424,354460.1348190362,1532851.2718246412,4.324467327213576,1532851.2718246412,4.324467327213576,0.8499999999999999,0.0998505026278245,4.698906859688992,1.231123664858751,1.0,0.0,4.698906859688189,1.2879902364413365,1.2882152591951679,3.6482472667431676,16853.070019751172,1718.5348737592524,1603.0968420496806,1603.0968420496806,8.205317127984612,4.734914844013641,1.819642806617316,2.915272037396325,4.4896241002566315,4.4896241002566315,1.2827497429304662,0.0,0.0,0.00017469933634537994,7.144362674371594e-05,0.000103255709601664,0.00048518896214931346,0.09990134117162429,0.08791273163983418,0.011988609531790106,0.1112296523639513,0.08793546746297894,0.011915035164845557,0.4713123590377596,0.4713123590377596,0.06427260005023343,0.0,3.979039320256561e-13,3.979039320256561e-13,12.870121535069302,3.979039320256561e-13,3.979039320256561e-13,14.051490768242388,21989.679781873238,18691.22781459225,0.85,0.8546784083784702,0.6419997572883771,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4681715861126565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16480.889003521337,1496.6095199507445,0.4713123590377596,0.06427260005023343,6.113110376966115,4.4896241002566315
5135.0,-32.73023892270776,4.732889173281832,34.77039907921802,20.557473075483017,4.555534254791793,-28.99336606397158,-40.83495807191355,0.8287960587610183,-4.990637420720361,-4.9906374207207325,39.533672280761635,39656.55561409539,13119.212176444573,13119.212176444573,52775.76779053996,75568.94936976771,75568.94936976771,13119.212176444573,88688.16154621229,88688.16154621229,88688.16154621229,110683.60065256842,93168.42237797979,57303.88943606741,39849.48104656931,21995.439106356138,0.0,61844.92015292545,18696.123240402718,1495.6095199507445,0.0,0.8886472159758548,3.360175342405728,0.0014959713701933424,354785.43279561534,1534524.5942137071,4.325218716343733,1534524.5942137071,4.325218716343733,0.85,0.10002870129519728,4.698906859688992,1.231130184442736,1.0,0.0,4.698906859688931,1.2879893503098543,1.2882149241963696,3.648249776722584,16853.528147294328,1718.5815897675893,1603.0968420496806,1603.0968420496806,8.183667905970463,4.732889173281832,1.825017660804943,2.9078715124768886,4.4891744384554215,4.4891744384554215,1.2826212681301203,0.0,0.0,0.00017512733584665845,7.172169570916554e-05,0.0001034056401374929,0.0004858934717725968,0.10003620635924679,0.08801018734947774,0.01202601900976904,0.11134778387462793,0.08800714227437828,0.012021559020819,0.47129569237109237,0.47129569237109237,0.06439948744991113,0.0,3.979039320256561e-13,3.979039320256561e-13,12.090822607555197,3.979039320256561e-13,3.979039320256561e-13,9.044059968352485,21995.439106356138,18696.123240402718,0.85,0.8533565515169237,0.6412257549372795,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468171375449611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16480.797917404936,1495.6095199507445,0.47129569237109237,0.06439948744991113,6.113110376966115,4.4891744384554215
5136.0,-32.727267283050324,4.731963658677229,34.770225221761365,20.55576896471905,4.555735834666952,-28.9951195055118,-40.835562826227374,0.8287965415032416,-4.990555397347293,-4.99055539734764,39.533672482647205,39674.255908066065,13117.338371733014,13117.338371733014,52791.59427979908,75559.95767862443,75559.95767862443,13117.338371733014,88677.29605035744,88677.29605035744,88677.29605035744,110657.88841797333,93160.38217019223,57299.277402360036,39845.67196425799,21980.59236761588,0.0,61826.26433187387,18683.5035124735,1494.6095199507445,0.0,0.8886476279003593,3.360467213633632,0.0014959713701933424,354786.56697566796,1534524.602833607,4.325204913800606,1534524.602833607,4.325204913800606,0.8500000000000001,0.10002686849987236,4.698906859688992,1.2311087140487507,1.0,0.0,4.698906859688153,1.2879892333331675,1.2882148785646244,3.6482501080608905,16852.073728889474,1718.433280364801,1603.0968420496806,1603.0968420496806,8.182499040395781,4.731963658677229,1.8238254032679535,2.908138255409275,4.488121552524682,4.488121552524682,1.2823204435784805,0.0,0.0,0.00017518274136661422,7.171675225392796e-05,0.00010346598911268626,0.000486177045986108,0.10004410576088943,0.08800699103555835,0.01203711472533108,0.1112830511031314,0.08800539608018325,0.012021472419689105,0.47127902570442526,0.47127902570442526,0.06445896664907413,0.0,3.410605131648481e-13,3.410605131648481e-13,11.466882482962774,3.410605131648481e-13,3.410605131648481e-13,8.985303920878778,21980.59236761588,18683.5035124735,0.85,0.8538700316166917,0.6417055330255887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468030632817999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16481.166604230366,1494.6095199507445,0.47127902570442526,0.06445896664907413,6.113110376966115,4.488121552524682
5137.0,-32.727265525979945,4.730108376405525,34.77013217235716,20.555910968128615,4.579275476702377,-29.03378268507194,-40.87190494230015,0.8287966022395613,-4.988672511707023,-4.988672511707431,39.53633901920654,39849.856821212794,13111.941044361403,13111.941044361403,52961.7978655742,75449.46255556733,75449.46255556733,13111.941044361403,88561.40359992873,88561.40359992873,88561.40359992873,110526.90757898163,93161.05242833176,57292.28363387542,39854.18754939594,21965.5039790529,0.0,61819.691528448835,18670.678382194965,1493.6095199507445,0.0,0.8886475233236,3.3640350886386163,0.0014959713701933424,354812.60340191436,1534638.459011388,4.325208417901166,1534638.459011388,4.325208417901166,0.85,0.10002069450353004,4.698906859688992,1.2311105679953473,1.0,0.0,4.698906859688855,1.287989232979809,1.288214878253407,3.648250109061784,16852.1949739866,1718.4456439239293,1603.0968420496806,1603.0968420496806,8.17913222734367,4.730108376405525,1.822697463145973,2.907410913259552,4.487397170907762,4.487397170907762,1.2821134774022178,0.0,0.0,0.00017518277413155722,7.142025792494803e-05,0.00010376251620660918,0.0004875703991818261,0.10005114060843676,0.08801042970261622,0.012040710905820536,0.11132665411255233,0.08799893017370192,0.012021764329828124,0.47126235903775826,0.47126235903775826,0.06447342485591764,0.0,3.979039320256561e-13,3.979039320256561e-13,10.930844641905821,3.979039320256561e-13,3.979039320256561e-13,8.80105321297259,21965.5039790529,18670.678382194965,0.85,0.8567140429874465,0.6446142941828539,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4680124384557094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16481.135128114078,1493.6095199507445,0.47126235903775826,0.06447342485591764,6.113110376966115,4.487397170907762
