time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5138.0,-32.72726747207323,4.727998755756532,34.76961475335563,19.40150720709937,4.561839709978331,-28.999724498056633,-40.18400382539255,0.832116196812673,-5.00319921196467,-5.003199211964988,39.52529520692959,36523.5212970388,13128.20087244313,13128.20087244313,49651.72216948193,70080.14533795293,70080.14533795293,13128.20087244313,83208.34621039606,83208.34621039606,83208.34621039606,105067.51294675237,87693.71827376154,54126.79666381679,37296.57956660527,21859.16673635631,0.0,59155.74630296158,18580.29172590286,1493.951404605554,0.0,0.8886141003625977,3.5339292188790967,0.0014959713701933424,354611.76792490575,1534166.9502040858,4.326328365191107,1534166.9502040858,4.326328365191107,0.8499999999999999,0.10002148394272403,4.698906859688992,1.2165847683837638,1.0,0.0,4.698906859688267,1.2879736276492753,1.2881992701422031,3.648294311945756,15863.191750438504,1617.5953817499865,1603.0968420496806,1603.0968420496806,8.189274988314326,4.727998755756532,1.8163294163950807,2.9116693393614517,4.486390766853594,4.486390766853594,1.2818259333867412,0.0,0.0,0.0001751827378418116,7.722939904237052e-05,9.795333879944107e-05,0.00046027361561413354,0.10002196798726078,0.08798712665954693,0.012034841327713845,0.11697136277641407,0.08798688666950634,0.012034597273217696,0.4712456923710913,0.4712456923710913,0.06445678304735697,0.0,3.410605131648481e-13,3.410605131648481e-13,10.521633195918753,3.410605131648481e-13,3.410605131648481e-13,8.861276740892038,21859.16673635631,18580.29172590286,0.85,0.8393389530612034,0.617412907107729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4680124276978799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16481.04425440462,1493.951404605554,0.4712456923710913,0.06445678304735697,6.113110376966115,4.486390766853594
5139.0,-32.727267762011245,4.726055250095545,34.768838864026456,20.568594464007788,4.554155281162995,-28.99230982217813,-40.8356161910109,0.8363169115005056,-4.991767940954105,-4.991767940954435,39.516842298426646,39674.51132966551,13109.626151315988,13109.626151315988,52784.1374809815,75627.98995783909,75627.98995783909,13109.626151315988,88737.61610915507,88737.61610915507,88737.61610915507,110692.40304072616,93185.43545099345,57312.8037801781,39858.47963423927,21954.78693157109,0.0,61813.266565810365,18661.568891835424,1493.1566049832538,0.0,0.8887019693663698,3.356847788380465,0.0014959713701933424,354769.8007913031,1533806.132447965,4.3233841466406036,1533806.132447965,4.3233841466406036,0.85,0.09995718280605512,4.698906859688992,1.231168704112061,1.0,0.0,4.6989068596888535,1.2879538806534054,1.2881795196798567,3.648350247840505,16856.60569543338,1718.8954123409503,1603.0968420496806,1603.0968420496806,8.17768821411584,4.726055250095545,1.817801418263417,2.908253831832128,4.485304545251823,4.485304545251823,1.2815155843576638,0.0,0.0,0.00017518273243519725,7.171631604824449e-05,0.00010346641638695276,0.0004861790537080899,0.09996848091328525,0.08794531329132924,0.01202316762195601,0.11106192155449726,0.08793602218924568,0.012021160616809443,0.47122902570442443,0.47122902570442443,0.06442259800254649,0.0,3.410605131648481e-13,3.410605131648481e-13,10.153616954422091,3.410605131648481e-13,3.410605131648481e-13,8.709861966211918,21954.78693157109,18661.568891835424,0.85,0.853928944602598,0.6418445996123742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46801243961302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16480.95330656702,1493.1566049832538,0.47122902570442443,0.06442259800254649,6.113110376966115,4.485304545251823
5140.0,-32.72687841145554,4.725242189772504,34.76820578211496,20.574527559243165,4.554402730981072,-28.99175431470763,-40.8363072090782,0.8398297330601677,-4.991655038198644,-4.991655038199038,39.515993839357726,39679.78635494688,13107.868587223798,13107.868587223798,52787.65494217068,75654.84136352474,75654.84136352474,13107.868587223798,88762.70995074854,88762.70995074854,88762.70995074854,110711.73219797245,93196.86641492869,57318.86371644397,39864.4474427608,21949.022247223904,0.0,61813.469689984704,18656.668910140317,1492.7501512264546,0.0,0.8887055837981694,3.356055054641006,0.0014959713701933424,354771.361903472,1533769.9189781803,4.323263046794336,1533769.9189781803,4.323263046794336,0.85,0.09995506392512438,4.698906859688992,1.2311960072396326,1.0,0.0,4.69890685968983,1.2879373527752604,1.2881629982577778,3.6483970664906487,16858.673478352914,1719.106267517747,1603.0968420496806,1603.0968420496806,8.176591858583166,4.725242189772504,1.8167041024051747,2.9085380873673294,4.484264918970354,4.484264918970354,1.2812185482772438,0.0,0.0,0.00017518999298160983,7.171066786297715e-05,0.00010347932511863268,0.0004862397106359305,0.09995358424360015,0.0879393852587437,0.012014198984856448,0.11100592013843591,0.08793426467227482,0.012020799252849554,0.4712123590377576,0.4712123590377576,0.06437660473684458,0.0,3.979039320256561e-13,3.979039320256561e-13,9.854818235894527,3.979039320256561e-13,3.979039320256561e-13,8.663206894187738,21949.022247223904,18656.668910140317,0.85,0.8539830429665004,0.6419278282541706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468012441388193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16480.862391842857,1492.7501512264546,0.4712123590377576,0.06437660473684458,6.113110376966115,4.484264918970354
5141.0,-32.726876957570894,4.72341018869635,34.76701927256733,20.569048763159685,4.554166298835712,-28.991784891773396,-40.835505968984194,0.8360967505736023,-4.987291846309176,-4.987291846309575,39.502772626553984,39675.92216268376,13099.168289106776,13099.168289106776,52775.09045179054,75630.08452128634,75630.08452128634,13099.168289106776,88729.25281039311,88729.25281039311,88729.25281039311,110673.88701876599,93188.62198932249,57314.84825929862,39859.74858891541,21944.634208372878,0.0,61804.38279728829,18652.939077116946,1492.66102760384,0.0,0.8887749875541673,3.3562128640674516,0.0014959713701933424,354831.6961105317,1533205.7018535133,4.3209378380219805,1533205.7018535133,4.3209378380219805,0.85,0.09989513202774904,4.698906859688992,1.2311774672241884,1.0,0.0,4.698906859689409,1.287954900498521,1.288180549090305,3.648347358956602,16857.182118346314,1718.9541911199356,1603.0968420496806,1603.0968420496806,8.171164676713172,4.72341018869635,1.8163476380718384,2.907062550624512,4.483563071189728,4.483563071189728,1.2810180203399224,0.0,0.0,0.0001751900200939352,7.17172170098042e-05,0.000103472803084131,0.0004862090642032715,0.0998879236331511,0.08788969234938662,0.01199823128376448,0.11101318098222705,0.08788743983499951,0.012007692192749525,0.47119569237109077,0.47119569237109077,0.064325118746662,0.0,3.979039320256561e-13,3.979039320256561e-13,9.645701798806328,3.979039320256561e-13,3.979039320256561e-13,8.819715779637647,21944.634208372878,18652.939077116946,0.85,0.8539053067625826,0.6419596858173717,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4680100575563517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16480.779282906922,1492.66102760384,0.47119569237109077,0.064325118746662,6.113110376966115,4.483563071189728
5142.0,-32.72687874178877,4.7221684020066625,34.76596550603202,20.569469534698896,4.629697280252133,-29.03626999821836,-40.87746403003109,0.8360967316875522,-4.928633612492661,-4.928633612493025,39.510988438739346,39878.63872476292,13017.875486747864,13017.875486747864,52896.51421151078,75275.37733974773,75275.37733974773,13017.875486747864,88293.25282649559,88293.25282649559,88293.25282649559,110244.49352456348,93190.60902167411,57307.49288111988,39870.12904506026,21951.240698067893,0.0,61821.369743128154,18658.55459335771,1492.5524961622114,0.0,0.8890400678025526,3.388185298442987,0.0014959713701933424,355643.60408490174,1533556.294338415,4.3120592546135414,1533556.294338415,4.3120592546135414,0.85,0.10030832603516898,4.698906859688992,1.231182768060826,1.0,0.0,4.698906859689281,1.287954900656183,1.2881805492051392,3.648347358509998,16857.54155886074,1718.9908438519515,1603.0968420496806,1603.0968420496806,8.120454825488597,4.7221684020066625,1.8324956157587087,2.889672786247954,4.482552487848043,4.482552487848043,1.280729282242298,0.0,0.0,0.00017518998682148978,7.137500463008471e-05,0.00010381498219140506,0.0004878169319576838,0.09983626983497618,0.08785217734243728,0.011984092492538893,0.11209600499342244,0.08813754734491024,0.012170778690258744,0.471179025704424,0.471179025704424,0.06427448010282318,0.0,3.410605131648481e-13,3.410605131648481e-13,7.7673231590887895,3.410605131648481e-13,3.410605131648481e-13,0.5134856014275897,21951.240698067893,18658.55459335771,0.85,0.8556347818124909,0.6450623609677572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4680100486548333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16480.68841608603,1492.5524961622114,0.471179025704424,0.06427448010282318,6.113110376966115,4.482552487848043
5143.0,-32.72686612770097,4.721481785586097,34.76558744193807,20.56989016653972,4.629461458681635,-29.036231556598228,-40.877666348218895,0.8360971621816082,-4.928597316809999,-4.928597316810343,39.51310736603224,39879.67891420588,13016.494111049615,13016.494111049615,52896.17302525549,75278.47761136694,75278.47761136694,13016.494111049615,88294.97172241655,88294.97172241655,88294.97172241655,110262.34188583962,93192.59360363883,57308.655048352535,39871.042839206995,21967.37016342306,0.0,61838.413002630055,18672.2646389096,1493.5524961622114,0.0,0.8890326567408728,3.3871111663315645,0.0014959713701933424,355644.10691631096,1533646.7249293358,4.312307430670371,1533646.7249293358,4.312307430670371,0.85,0.10027167687426937,4.698906859688992,1.231188061754219,1.0,0.0,4.698906859688798,1.287954898145526,1.2881805469970238,3.648347365621853,16857.90055611699,1719.027451384213,1603.0968420496806,1603.0968420496806,8.119593133504672,4.721481785586097,1.8315769287540533,2.889904856832044,4.4817168991778145,4.4817168991778145,1.2804905426222326,0.0,0.0,0.00017519022205159964,7.13733581757668e-05,0.00010381686387583283,0.0004878257738175492,0.09981255893824599,0.08785577665080813,0.01195678228743787,0.11213461298494555,0.08810478957523438,0.012166887299034994,0.4711623590377572,0.4711623590377572,0.06412311135147512,0.0,3.410605131648481e-13,3.410605131648481e-13,6.316823589374678,3.410605131648481e-13,3.410605131648481e-13,0.6048174655327898,21967.37016342306,18672.2646389096,0.85,0.8553934432794348,0.6449013966854187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4680100595788417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16480.597484443613,1493.5524961622114,0.4711623590377572,0.06412311135147512,6.113110376966115,4.4817168991778145
5144.0,-32.72686469660254,4.72035173333027,34.76487889234908,20.565209711808734,4.6110466232423875,-29.028048342680105,-40.86931346738709,0.832847282930352,-4.9289193774760065,-4.928919377476394,39.51096561388468,39839.329675962836,13015.078354270307,13015.078354270307,52854.40803023314,75343.3380048422,75343.3380048422,13015.078354270307,88358.41635911251,88358.41635911251,88358.41635911251,110345.2077206668,93185.83767988415,57306.94417918557,39865.43722299842,21986.79136155429,0.0,61852.22858455271,18688.772657321144,1494.5524961622114,0.0,0.8890387161810411,3.3776519986124764,0.0014959713701933424,355639.6451869982,1533555.3202518565,4.312104516484659,1533555.3202518565,4.312104516484659,0.8499999999999999,0.0999951753173487,4.698906859688992,1.2311729219229894,1.0,0.0,4.698906859689206,1.2879701753163555,1.288195826878778,3.6483040909971622,16856.67845587901,1718.9028318415576,1603.0968420496806,1603.0968420496806,8.118709994855672,4.72035173333027,1.8303290359817348,2.8900226973485355,4.481046717227622,4.481046717227622,1.280299062065035,0.0,0.0,0.00017519024873903675,7.144136267878328e-05,0.00010374888606025347,0.0004875063523936167,0.09976344300369519,0.08784618488266664,0.011917258121028541,0.11189708734533542,0.08790624991292091,0.012088925404427782,0.4711456923710905,0.4711456923710905,0.06391586425860675,0.0,3.979039320256561e-13,3.979039320256561e-13,5.692203716858842,3.979039320256561e-13,3.979039320256561e-13,3.2098574378762237,21986.79136155429,18688.772657321144,0.85,0.8545271405698917,0.644104999733389,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4680099823481425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16480.50684118778,1494.5524961622114,0.4711456923710905,0.06391586425860675,6.113110376966115,4.481046717227622
5145.0,-32.654485726257455,4.719372881426165,34.76289544665138,20.571824185922765,4.549677723693662,-28.92292326542693,-40.77031264370305,0.8366117754409124,-4.921480369893402,-4.921480369893727,39.47449198955136,39720.963252589856,13003.332944375346,13003.332944375346,52724.2961969652,75664.57824546617,75664.57824546617,13003.332944375346,88667.91118984151,88667.91118984151,88667.91118984151,110656.15991807154,93199.53023950863,57343.265017584155,39840.29469102719,21988.248728230024,0.0,61828.543419257214,18690.01141899552,1494.5766436634062,0.0,0.8892066596239666,3.3586214488978827,0.0014959713701933424,355742.7141182148,1531999.3484808167,4.306481307082306,1531999.3484808167,4.306481307082306,0.85,0.09958712223870665,4.698906859688992,1.2312055797362702,1.0,0.0,4.698906859688788,1.2879496747424146,1.288177067388511,3.648362161843596,16859.15534593628,1719.1554043364738,1603.0968420496806,1603.0968420496806,8.111383294692045,4.719372881426165,1.8314394082194605,2.8879334732067043,4.480241621106424,4.480241621106424,1.2800690346018355,0.0,0.0,0.00017654479276417163,7.22519490544558e-05,0.00010429284370971583,0.0004900623587240557,0.09958206580850298,0.08771935436206396,0.011862711446439024,0.11128944756572487,0.08772436232782657,0.01186275991088008,0.4711290257044238,0.4711290257044238,0.06371305086110568,0.0,3.410605131648481e-13,3.410605131648481e-13,6.706364729780432,3.410605131648481e-13,3.410605131648481e-13,10.819150113560454,21988.248728230024,18690.01141899552,0.85,0.8527500937462423,0.6424373122174879,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4680099735861358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16480.41597431986,1494.5766436634062,0.4711290257044238,0.06371305086110568,6.113110376966115,4.480241621106424
5146.0,-32.63750209300451,4.717561575596339,34.7623203565702,20.56560778236019,4.5556078925116985,-28.918581807059915,-40.76228529503567,0.8366117467400808,-4.9895806049256635,-4.98958060492605,39.50883767812991,39766.664631905056,13092.369048736622,13092.369048736622,52859.033680641674,75607.26070912264,75607.26070912264,13092.369048736622,88699.62975785926,88699.62975785926,88699.62975785926,110660.74725069178,93170.22843431403,57329.27410889125,39823.28258380309,21961.117492832527,0.0,61784.40007663562,18666.949868907646,1493.5766436634062,0.0,0.8887417087820986,3.3532397106807084,0.0014959713701933424,354800.04615783156,1533464.5093025682,4.3220527333877845,1533464.5093025682,4.3220527333877845,0.8499999999999999,0.09976598551856507,4.698906859688992,1.2311272024130449,1.0,0.0,4.698906859688828,1.287949013974286,1.28817681768715,3.6483640335958256,16853.854850489333,1718.614904222067,1603.0968420496806,1603.0968420496806,8.166923360660505,4.717561575596339,1.8093596980148225,2.908201877581517,4.479480253670903,4.479480253670903,1.2798515010488294,0.0,0.0,0.00017686403057475182,7.231804571539529e-05,0.00010454598485935653,0.0004912518454085719,0.09976409720901308,0.08789580871264832,0.011868288496364756,0.11097871913386688,0.08789675049387079,0.011869235024694284,0.47111235903775706,0.47111235903775706,0.06361278738036663,0.0,3.979039320256561e-13,3.979039320256561e-13,8.115750169467276,3.979039320256561e-13,3.979039320256561e-13,13.69338776830375,21961.117492832527,18666.949868907646,0.85,0.8555401301149939,0.6436360081603061,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.467566957023849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16481.775070869222,1493.5766436634062,0.47111235903775706,0.06361278738036663,6.113110376966115,4.479480253670903
5147.0,-32.63557710576559,4.716251177780968,34.7629355283057,20.57240396915006,4.602054258222634,-28.947199642304014,-40.78984883436931,0.8416710239762133,-4.9475557466179225,-4.947555746618282,39.55138973365527,39909.44445300205,13033.426878108197,13033.426878108197,52942.87133111025,75420.01769865357,75420.01769865357,13033.426878108197,88453.44457676176,88453.44457676176,88453.44457676176,110422.30469102043,93178.43723324408,57327.8165491128,39834.02298236809,21968.86011425867,0.0,61802.88309662676,18673.53109711987,1492.5766436634062,0.0,0.8888002128411743,3.370626873690797,0.0014959713701933424,355381.5374660986,1535281.21643063,4.320092786410119,1535281.21643063,4.320092786410119,0.85,0.09995484511278957,4.698906859688992,1.2311444956576452,1.0,0.0,4.698906859688687,1.287925156919648,1.2881530030602437,3.6484316145570492,16855.33976587474,1718.7663234514073,1603.0968420496806,1603.0968420496806,8.130155668851529,4.716251177780968,1.820486516767584,2.8957646610133843,4.478466131214616,4.478466131214616,1.2795617517756046,0.0,0.0,0.00017690024772425419,7.209132269220092e-05,0.00010480892503205327,0.0004924873767897444,0.09986673594964002,0.08798480891835042,0.0118819270312896,0.11148681333733025,0.08800697812426975,0.01194786698851982,0.47109569237109034,0.47109569237109034,0.06361921688893625,0.0,3.410605131648481e-13,3.410605131648481e-13,8.251534777821973,3.410605131648481e-13,3.410605131648481e-13,8.879050313645678,21968.86011425867,18673.53109711987,0.85,0.856640801826928,0.645753765089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4674630411317793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16482.026826797846,1492.5766436634062,0.47109569237109034,0.06361921688893625,6.113110376966115,4.478466131214616
5148.0,-32.61947664614902,4.714463800625871,34.76240957010572,20.572698453348153,4.5605977728050995,-28.902820082295666,-40.74797619888557,0.841671133623649,-4.990902153753154,-4.990902153753506,39.50986979094238,39787.197399414516,13089.052751546662,13089.052751546662,52876.250150961176,75617.22925371541,75617.22925371541,13089.052751546662,88706.28200526208,88706.28200526208,88706.28200526208,110667.47980839142,93179.87976558601,57339.12746867051,39823.05810768389,21961.197803129347,0.0,61784.25591081324,18667.018132659945,1493.5766436634062,0.0,0.8887313584135322,3.3528151568225306,0.0014959713701933424,354781.7722130109,1533508.5548352601,4.322399500035594,1533508.5548352601,4.322399500035594,0.85,0.09976460450414905,4.698906859688992,1.2311482227826493,1.0,0.0,4.698906859688875,1.2879245287455514,1.2881527652755616,3.648433394048147,16855.600710074585,1718.7929323545334,1603.0968420496806,1603.0968420496806,8.164854678904687,4.714463800625871,1.8057777180169285,2.9086860826089422,4.477600097166306,4.477600097166306,1.2793143134760874,0.0,0.0,0.0001772034333588018,7.243600455948215e-05,0.00010476742879931964,0.0004922923898571011,0.0997672365320744,0.08789423666870058,0.01187299986337381,0.11096337580749158,0.08789195045669597,0.011872654047453085,0.4710790257044236,0.4710790257044236,0.06363467526214511,0.0,3.410605131648481e-13,3.410605131648481e-13,9.301678132006373,3.410605131648481e-13,3.410605131648481e-13,13.455433068785737,21961.197803129347,18667.018132659945,0.85,0.8558207810625583,0.6439698400972588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4674512638197803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16481.97747397243,1493.5766436634062,0.4710790257044236,0.06363467526214511,6.113110376966115,4.477600097166306
5149.0,-32.61489879771724,4.712547978189618,34.76219504193137,20.576954434532695,4.563109596575052,-28.901751542392155,-40.747208905499406,0.8450615779161244,-5.004688589750629,-5.004688589750967,39.51837887680091,39806.2674558549,13104.565467484872,13104.565467484872,52910.83292333977,75625.4780175365,75625.4780175365,13104.565467484872,88730.04348502138,88730.04348502138,88730.04348502138,110674.49127711327,93183.98204351385,57341.62759765012,39824.83827318192,21944.44779209189,0.0,61769.286065273816,18652.780623278108,1492.5766436634062,0.0,0.8886314520373748,3.3518484632135994,0.0014959713701933424,354591.18192594097,1533871.717498071,4.325746932472877,1533871.717498071,4.325746932472877,0.85,0.09982576431484352,4.698906859688992,1.2311561215622353,1.0,0.0,4.698906859689162,1.2879084131881475,1.2881367580046494,3.6484790467802775,16856.342783995773,1718.8686028353998,1603.0968420496806,1603.0968420496806,8.174531396824223,4.712547978189618,1.7997562152533373,2.9127917629362807,4.476587990354154,4.476587990354154,1.2790251401011867,0.0,0.0,0.0001772897256646468,7.244233486290538e-05,0.00010484739080174141,0.0004926681238587952,0.09982560045492889,0.08793241728112453,0.011893183173804356,0.11084464825403721,0.08793240707106396,0.011893357243779563,0.47106235903775695,0.47106235903775695,0.0637129183473846,0.0,3.410605131648481e-13,3.410605131648481e-13,10.088851632719013,3.410605131648481e-13,3.410605131648481e-13,13.231957087013427,21944.44779209189,18652.780623278108,0.85,0.856588060082595,0.6444346372044869,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4673527663431944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16482.21216727656,1492.5766436634062,0.47106235903775695,0.0637129183473846,6.113110376966115,4.476587990354154
5150.0,-32.556644439387725,4.7115804886108545,34.76068331651427,20.59189461814242,4.564747519833855,-28.84090635896503,-40.69138647811485,0.854456520680589,-4.925232914836613,-4.925232914836993,39.48255440893785,39826.37231485861,12995.594735920564,12995.594735920564,52821.967050779174,75688.45243555622,75688.45243555622,12995.594735920564,88684.04717147678,88684.04717147678,88684.04717147678,110638.45583626052,93210.35960914349,57374.00341478787,39818.17354928402,21954.408664783736,0.0,61772.58221406776,18661.247365066174,1492.1771730953371,0.0,0.8891589825060475,3.358499555198171,0.0014959713701933424,355690.71893158805,1532343.1900278928,4.308077519229893,1532343.1900278928,4.308077519229893,0.85,0.09962297827756071,4.698906859688992,1.2312175210425633,1.0,0.0,4.698906859687815,1.287861973768362,1.2880917289819198,3.648610608433221,16861.114304575916,1719.355162525013,1603.0968420496806,1603.0968420496806,8.106556257265598,4.7115804886108545,1.8223298243638864,2.889250664246968,4.47553415692026,4.47553415692026,1.27872404483436,0.0,0.0,0.000178391207728445,7.290425445867817e-05,0.00010548695326976683,0.0004956733683269995,0.09962111871097895,0.08773335286517772,0.011887765845801227,0.11110078794172831,0.08773579782070365,0.01188718045685706,0.4710456923710903,0.4710456923710903,0.0638261357933741,0.0,3.979039320256561e-13,3.979039320256561e-13,9.97475349869984,3.979039320256561e-13,3.979039320256561e-13,9.680358536499682,21954.408664783736,18661.247365066174,0.85,0.8551037557039307,0.644725716286938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4673247628563229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16482.216560951936,1492.1771730953371,0.4710456923710903,0.0638261357933741,6.113110376966115,4.47553415692026
5151.0,-32.537256907938676,4.709991730117714,34.76011256816238,20.597380957938753,4.564827284109778,-28.82971104868083,-40.67947544446213,0.861067211607829,-4.979230194527929,-4.979230194528268,39.504643445838944,39865.301346555134,13065.892161148447,13065.892161148447,52931.19350770358,75714.03662566534,75714.03662566534,13065.892161148447,88779.92878681378,88779.92878681378,88779.92878681378,110723.18401287454,93205.11330794198,57374.256478070965,39812.06314430113,21943.255226060763,0.0,61755.31837036189,18651.766942151648,1492.1459672523188,0.0,0.8888087913365081,3.3525368454306754,0.0014959713701933424,354943.1937948589,1533285.5297985612,4.319805412819751,1533285.5297985612,4.319805412819751,0.85,0.0997787757550068,4.698906859688992,1.2311973161017522,1.0,0.0,4.698906859689145,1.2878301415425757,1.288060364997065,3.6487007937712925,16860.16528469652,1719.2583894292668,1603.0968420496806,1603.0968420496806,8.15040727323916,4.709991730117714,1.804611688782681,2.9053800413350332,4.474763210860982,4.474763210860982,1.2785037745317092,0.0,0.0,0.00017875918726993314,7.30031678269653e-05,0.00010575601944296783,0.0004969376852139639,0.09977731776286684,0.08785624360922506,0.011921074153641778,0.11085754136598605,0.08785703085457379,0.011921744900432997,0.4710290257044236,0.4710290257044236,0.063913180364457,0.0,3.410605131648481e-13,3.410605131648481e-13,10.169161841443326,3.410605131648481e-13,3.410605131648481e-13,10.83800105749333,21943.255226060763,18651.766942151648,0.85,0.8571114991305225,0.6455363262395164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4669685009632714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16483.296426637215,1492.1459672523188,0.4710290257044236,0.063913180364457,6.113110376966115,4.474763210860982
5152.0,-32.53143905968399,4.70985213994598,34.760011609194905,20.596018828824185,4.564982183512817,-28.829019335345674,-40.67790233585981,0.8610671831616291,-4.979226304610506,-4.979226304610838,39.50473063424268,39886.65779041246,13065.228615779219,13065.228615779219,52951.886406191676,75706.88788612919,75706.88788612919,13065.228615779219,88772.1165019084,88772.1165019084,88772.1165019084,110713.89089651674,93198.69979716494,57371.40823087733,39808.101740319566,21941.774394608343,0.0,61749.87613492791,18650.50823541709,1492.05245277538,0.0,0.8888084979895527,3.3527702785959455,0.0014959713701933424,354943.24760148436,1533289.250208394,4.3198152396743374,1533289.250208394,4.3198152396743374,0.85,0.09977866418799239,4.698906859688992,1.2311801844043657,1.0,0.0,4.698906859688824,1.2878299128101014,1.2880602786141944,3.6487014418198838,16859.005124616044,1719.140086024896,1603.0968420496806,1603.0968420496806,8.149993358526192,4.70985213994598,1.8039962513353078,2.905855888610672,4.47380323619657,4.47380323619657,1.2782294960561629,0.0,0.0,0.00017886974774061694,7.301624074135986e-05,0.00010585350699925708,0.0004973957701609458,0.09979032646937451,0.0878534083150241,0.011936918154350407,0.11085827560553932,0.08785691118963662,0.011921752998355765,0.47101235903775696,0.47101235903775696,0.06399792662978224,0.0,3.410605131648481e-13,3.410605131648481e-13,10.298334291627327,3.410605131648481e-13,3.410605131648481e-13,10.815645469997264,21941.774394608343,18650.50823541709,0.85,0.8575221477446855,0.6459390736793909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.466849971078958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16483.59960203593,1492.05245277538,0.47101235903775696,0.06399792662978224,6.113110376966115,4.47380323619657
5153.0,-32.513063623605106,4.7084059228982476,34.75980270362941,20.595939934160583,4.568926706129388,-28.80519544665151,-40.65504055526105,0.8610671952409931,-4.968496147650001,-4.96849614765042,39.513948858580065,39867.62337330441,13048.552347599887,13048.552347599887,52916.17572090429,75687.93620992548,75687.93620992548,13048.552347599887,88736.48855752537,88736.48855752537,88736.48855752537,110682.61391227167,93198.3874798786,57378.11556894839,39800.30212325578,21946.1253547463,0.0,61746.42747800208,18654.206551534353,1491.9619781256158,0.0,0.8888293366343567,3.3562825432471977,0.0014959713701933424,355091.6950477419,1533682.638874269,4.319117175263889,1533682.638874269,4.319117175263889,0.85,0.09982268859913179,4.698906859688992,1.2311792783113198,1.0,0.0,4.698906859688268,1.287829189031981,1.2880600049743716,3.648703492441421,16858.94862856253,1719.1343250307223,1603.0968420496806,1603.0968420496806,8.139590825290583,4.7084059228982476,1.8059181237790964,2.902487799119151,4.473277779378293,4.473277779378293,1.2780793655366551,0.0,0.0,0.00017921936268166632,7.320647218473594e-05,0.00010601289049693039,0.0004981446983714842,0.09982271345320583,0.08786856096706663,0.011954152486139196,0.11097027998046216,0.08786854878322564,0.011954139815906156,0.4709956923710903,0.4709956923710903,0.06407700621191455,0.0,3.979039320256561e-13,3.979039320256561e-13,10.052064684350853,3.979039320256561e-13,3.979039320256561e-13,9.091065482804481,21946.1253547463,18654.206551534353,0.85,0.8569916978558205,0.6456668831165614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4668144060044532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16483.631577699034,1491.9619781256158,0.4709956923710903,0.06407700621191455,6.113110376966115,4.473277779378293
5154.0,-32.513063623605106,4.7084059228982476,34.75980270362941,20.5946356401779,4.568926706129388,-28.80519544665151,-40.65430678948758,0.8610671952409931,-4.968496147650001,-4.96849614765042,39.513948858580065,39864.07632717362,13048.102234948332,13048.102234948332,52912.17856212195,75681.77667119111,75681.77667119111,13048.102234948332,88729.87890613943,88729.87890613943,88729.87890613943,110676.79653476327,93192.22794114421,57374.5685228176,39797.39935369624,21946.91762862384,0.0,61744.31698232007,18654.879984330262,1492.0239649649739,0.0,0.8888293366343567,3.3564835569213707,0.0014959713701933424,355091.6950477419,1533682.638874269,4.319117175263889,1533682.638874269,4.319117175263889,0.85,0.09982268859913179,4.698906859688992,1.2311628488497814,1.0,0.0,4.698906859688927,1.287829189031981,1.2880600049743716,3.648703492441421,16857.834410281437,1719.0207063861194,1603.0968420496806,1603.0968420496806,8.139310048334538,4.7084059228982476,1.8054212951773136,2.902984627720934,4.47235792413547,4.47235792413547,1.2778165497529914,0.0,0.0,0.00017921936268166632,7.321258538760596e-05,0.00010600677729406036,0.0004981159730005836,0.09982927825845447,0.08786545164772501,0.01196382661072947,0.11098153696632229,0.08786854878322564,0.011954139815906156,0.4709790257044236,0.4709790257044236,0.06412886174430671,0.0,3.979039320256561e-13,3.979039320256561e-13,9.856590285756113,3.979039320256561e-13,3.979039320256561e-13,9.076126079868459,21946.91762862384,18654.879984330262,0.85,0.8569562535977664,0.6456315054645165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4667020860940307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16483.91531763316,1492.0239649649739,0.4709790257044236,0.06412886174430671,6.113110376966115,4.47235792413547
5155.0,-32.51033593177687,4.706765124780984,34.76017236368891,20.588799809943907,4.564847630349906,-28.805783153294936,-40.6538947840221,0.8570925650470903,-4.9878435293850885,-4.987843529385412,39.53055054820795,39875.66450041579,13071.739055952594,13071.739055952594,52947.40355636839,75673.48767396268,75673.48767396268,13071.739055952594,88745.22672991527,88745.22672991527,88745.22672991527,110689.15918366329,93183.44738076774,57370.5013330785,39792.16227521027,21943.932453748006,0.0,61736.09472895828,18652.342585685805,1491.9281708996693,0.0,0.888672481754966,3.3557977820171625,0.0014959713701933424,354824.066993614,1534391.3101239952,4.324372140606828,1534391.3101239952,4.324372140606828,0.85,0.09991578865625564,4.698906859688992,1.231142993378453,1.0,0.0,4.6989068596891785,1.2878477621902946,1.2880786483704005,3.6486508713556107,16856.246067174656,1718.8587404643438,1603.0968420496806,1603.0968420496806,8.154054523143703,4.706765124780984,1.7982056400158344,2.9085594847651493,4.471871934006968,4.471871934006968,1.2776776954305622,0.0,0.0,0.0001792713140002915,7.321601812449358e-05,0.00010605529587579793,0.0004983439572971326,0.09991502146290684,0.08793512410572475,0.011979897357182086,0.11093215787702033,0.08793548267855615,0.011980305977699491,0.4709623590377569,0.4709623590377569,0.06416185543316193,0.0,3.410605131648481e-13,3.410605131648481e-13,9.683943966596871,3.410605131648481e-13,3.410605131648481e-13,8.95531249792299,21943.932453748006,18652.342585685805,0.85,0.8576409601032405,0.6459051981743104,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4667020860940307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16483.831548845705,1491.9281708996693,0.4709623590377569,0.06416185543316193,6.113110376966115,4.471871934006968
5156.0,-32.450193588627,4.706805290746046,34.73986577839925,20.219446916040056,4.048101266008906,-28.647633737754916,-40.4299755237065,0.6346307436097008,-5.082709494686696,-5.082709494687079,39.04110840988289,39092.40269723341,13199.219992752523,13199.219992752523,52291.62268998593,76369.7191008843,76369.7191008843,13199.219992752523,89568.93909363681,89568.93909363681,89568.93909363681,111313.6279008949,92489.94747418545,57050.11839946819,39377.58786079695,21744.68880725809,0.0,61122.27666805504,18482.98548616938,1491.6683073419013,0.0,0.8899506023703709,3.3204282658875885,0.0014959713701933424,353514.0971226745,1513602.3258413607,4.281589724881944,1513602.3258413607,4.281589724881944,0.8500000000000001,0.09970509937241509,4.698906859688992,1.2294939430477099,1.0,0.0,4.698906859688325,1.2888918135957723,1.2891243679663664,3.6456953253352595,16730.796693906173,1706.0664644813646,1603.0968420496806,1603.0968420496806,8.233576192362975,4.706805290746046,1.7692359515766025,2.9375693391694435,4.470890969779757,4.470890969779757,1.2773974199370735,0.0,0.0,0.00018042031282396154,7.510384299992281e-05,0.00010531646982403873,0.0004948722824944043,0.09826551284258345,0.08647992972618958,0.01178558311639387,0.10990167155961446,0.0875820350473181,0.012123064325096999,0.47094569237109024,0.47094569237109024,0.06418101423440761,0.0,3.979039320256561e-13,3.979039320256561e-13,9.208735192786833,3.979039320256561e-13,3.979039320256561e-13,7.125933025827862,21744.68880725809,18482.98548616938,0.85,0.8555247863879984,0.6395770057705438,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666854144835708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16483.802424817877,1491.6683073419013,0.47094569237109024,0.06418101423440761,6.113110376966115,4.470890969779757
5157.0,-32.39125722521282,4.704485089276765,34.731335487525,20.20446667391809,4.073602204700651,-28.60116723179838,-40.37914413549004,0.6300522416959696,-5.089951417681959,-5.089951417682385,39.14934523835627,39140.07775266125,13205.619705010886,13205.619705010886,52345.69745767214,76178.70501807293,76178.70501807293,13205.619705010886,89384.32472308382,89384.32472308382,89384.32472308382,111151.56931089629,92441.01863830246,57038.94165298909,39335.64109479263,21767.244587812467,0.0,61102.88568260509,18502.157899640595,1490.6683073419013,0.0,0.8895271197609611,3.3191271490611514,0.0014959713701933424,353414.2521783897,1518181.2150084293,4.295755492741449,1518181.2150084293,4.295755492741449,0.8499999999999999,0.09954457895554084,4.698906859688992,1.2293671334302054,1.0,0.0,4.698906859689091,1.288911021714285,1.2891450393735657,3.645640995015563,16721.9458033177,1705.1639248181286,1603.0968420496806,1603.0968420496806,8.237568285722837,4.704485089276765,1.7651781165264104,2.9393069727503542,4.470414361720518,4.470414361720518,1.2772612462058623,0.0,0.0,0.00018155285568450998,7.553861504700288e-05,0.0001060142406375071,0.0004981510425563016,0.09865683942347883,0.08682563776014737,0.01183120166333146,0.10973271708595254,0.08742114114615328,0.01212343780938755,0.4709290257044236,0.4709290257044236,0.06417063457243742,0.0,3.979039320256561e-13,3.979039320256561e-13,8.875994012966032,3.979039320256561e-13,3.979039320256561e-13,7.53479327145169,21767.244587812467,18502.157899640595,0.85,0.8566812659156298,0.6405602176625799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4663179182747546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16484.923598561254,1490.6683073419013,0.4709290257044236,0.06417063457243742,6.113110376966115,4.470414361720518
5158.0,-32.39307010363063,4.7013127734245606,34.73031574579702,20.197345653455727,4.286127149429128,-28.72034065501513,-40.48690212713552,0.6300522477158598,-5.130530591323065,-5.130530591323459,39.43122882196877,39652.23357552677,13255.462910675022,13255.462910675022,52907.69648620179,75141.412672834,75141.412672834,13255.462910675022,88396.87558350903,88396.87558350903,88396.87558350903,110219.76115669914,92407.38339068563,56996.85610628253,39345.030316003445,21822.88557319011,0.0,61167.91588919355,18549.45273721159,1489.6683073419013,0.0,0.888310730952268,3.3441502688482903,0.0014959713701933424,352855.1934030184,1530155.2813226532,4.336496415329688,1530155.2813226532,4.336496415329688,0.85,0.09971512014624011,4.698906859688992,1.2292774983542043,1.0,0.0,4.698906859688295,1.2889110940624948,1.2891450667051931,3.6456407903811234,16715.861417879125,1704.5434901703563,1603.0968420496806,1603.0968420496806,8.268660110219484,4.7013127734245606,1.7501270437689262,2.9511857296556343,4.469225776428528,4.469225776428528,1.2769216504081509,0.0,0.0,0.00018151792125485633,7.461968447114755e-05,0.00010689823678370878,0.0005023048581116273,0.09971051442512226,0.08775679304511212,0.011953721380010133,0.11033474678042894,0.0877579327115183,0.01195718743472181,0.4709123590377569,0.4709123590377569,0.06414495036808066,0.0,3.979039320256561e-13,3.979039320256561e-13,10.273907554268476,3.979039320256561e-13,3.979039320256561e-13,15.85188973165367,21822.88557319011,18549.45273721159,0.85,0.864958299086808,0.6482521596347551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465957963391471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16486.022617255363,1489.6683073419013,0.4709123590377569,0.06414495036808066,6.113110376966115,4.469225776428528
5159.0,-32.393072614765316,4.697844022389689,34.7297684605701,20.191509229503595,4.295638171468328,-28.72513938330616,-40.49029037179423,0.6264386743559385,-5.161084599786932,-5.161084599787357,39.444580806696685,39668.60670936638,13291.255863078706,13291.255863078706,52959.86257244508,75068.9336796887,75068.9336796887,13291.255863078706,88360.1895427674,88360.1895427674,88360.1895427674,110160.9243494083,92396.88586134065,56990.57889709707,39340.34107138176,21800.734806640896,0.0,61141.07587802265,18530.62458564476,1488.6683073419013,0.0,0.888108282878819,3.3435544026260233,0.0014959713701933424,352434.70946121274,1530724.2227050457,4.3432845335953205,1530724.2227050457,4.3432845335953205,0.85,0.09980448089419305,4.698906859688992,1.2292526915157218,1.0,0.0,4.698906859688297,1.288928106491542,1.289162082160093,3.645592671944598,16713.962486870347,1704.3498530966588,1603.0968420496806,1603.0968420496806,8.29098749024097,4.697844022389689,1.7377293223941868,2.9601146999955024,4.467776269628575,4.467776269628575,1.2765075056081643,0.0,0.0,0.00018151787286922592,7.459095878074847e-05,0.00010692691408847745,0.0005024396100957222,0.09980367156547862,0.08782743699438708,0.011976234571091544,0.11021590950944674,0.08782784012908228,0.011976640765110775,0.47089569237109025,0.47089569237109025,0.0642117937554429,0.0,3.979039320256561e-13,3.979039320256561e-13,11.497291475427687,3.979039320256561e-13,3.979039320256561e-13,16.378631899609275,21800.734806640896,18530.62458564476,0.85,0.8661912112587091,0.6488045252672007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4659690330382278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16485.906590683553,1488.6683073419013,0.47089569237109025,0.0642117937554429,6.113110376966115,4.467776269628575
5160.0,-32.337432206761804,4.696743510666821,34.7109783457455,19.78987018754708,3.8964295164810308,-28.616045345675253,-40.272311959974445,0.43958888320755246,-5.166499117927515,-5.166499117927903,39.02605696871077,38891.39482190251,13296.299807767415,13296.299807767415,52187.694629669924,75057.60544023415,75057.60544023415,13296.299807767415,88353.90524800157,88353.90524800157,88353.90524800157,109982.170116194,91382.71624810454,56465.83903591341,38796.530235767925,21628.26486819243,0.0,60424.79510396035,18384.025137963563,1487.6683073419013,0.0,0.8895853898708449,3.352621074497031,0.0014959713701933424,352360.23596053035,1512966.4124118825,4.293805764681568,1512966.4124118825,4.293805764681568,0.8499999999999999,0.09992670010102114,4.698906859688992,1.226716227722354,1.0,0.0,4.698906859689007,1.2898061595643002,1.2900416812726756,3.643110885186263,16530.506164582708,1685.6425144756577,1603.0968420496806,1603.0968420496806,8.294133865778871,4.696743510666821,1.7344816059304966,2.962261904736325,4.4662320510220965,4.4662320510220965,1.2760663002920276,0.0,0.0,0.0001825929003094502,7.645996953939841e-05,0.00010613293077005179,0.0004987087564342933,0.09832689756432757,0.08650629316446619,0.011820604399861384,0.11062422854746481,0.08765426947958022,0.012272430621440924,0.4708790257044236,0.4708790257044236,0.06434300302825255,0.0,3.979039320256561e-13,3.979039320256561e-13,10.195638570897756,3.979039320256561e-13,3.979039320256561e-13,5.042072516226483,21628.26486819243,18384.025137963563,0.85,0.8636801256815424,0.6436330442658547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4659690483716201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16485.8267713737,1487.6683073419013,0.4708790257044236,0.06434300302825255,6.113110376966115,4.4662320510220965
5161.0,-32.31301439056721,4.694964286117062,34.703622511954606,19.7745339590125,3.9013092080583025,-28.59959892040536,-40.247530898172386,0.4395906774604115,-5.167759897631868,-5.167759897632293,39.04598371387872,38893.1632385614,13295.183026788962,13295.183026788962,52188.34626535036,74962.20034702847,74962.20034702847,13295.183026788962,88257.38337381743,88257.38337381743,88257.38337381743,109876.34353661265,91310.36161003362,56429.97751336572,38755.982329631006,21618.960162795218,0.0,60374.94249242623,18376.116138375935,1486.6683073419013,0.0,0.8895076616193336,3.355056212908881,0.0014959713701933424,352342.8964530524,1513808.3475404275,4.296406604984964,1513808.3475404275,4.296406604984964,0.85,0.09992481579586748,4.698906859688992,1.2265231766039508,1.0,0.0,4.698906859688317,1.2898051691741292,1.2900413016200636,3.643113682586443,16517.417707161283,1684.3078632521078,1603.0968420496806,1603.0968420496806,8.293437226031875,4.694964286117062,1.7323969247618507,2.9625673613552115,4.465396470023014,4.465396470023014,1.2758275628637183,0.0,0.0,0.00018306652734836318,7.667516861149157e-05,0.00010639135873687161,0.0004999230853803184,0.09840220791467913,0.08656727543894649,0.011834932475732635,0.11062049797731614,0.08765238895975284,0.012272426836114639,0.4708623590377569,0.4708623590377569,0.06437333503127574,0.0,3.979039320256561e-13,3.979039320256561e-13,9.157785879561231,3.979039320256561e-13,3.979039320256561e-13,5.045631472598814,21618.960162795218,18376.116138375935,0.85,0.8644040741222596,0.6441937935334742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4656293749777602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16486.86166512688,1486.6683073419013,0.4708623590377569,0.06437333503127574,6.113110376966115,4.465396470023014
5162.0,-32.31301130335477,4.694941207997737,34.703464177153464,19.772300496138655,3.901344791088123,-28.599493705502585,-40.245303058158584,0.4410115405161951,-5.1677673511944135,-5.167767351194839,39.0461182074539,38882.39824983724,13294.640575678492,13294.640575678492,52177.03882551573,74951.48461710161,74951.48461710161,13294.640575678492,88246.1251927801,88246.1251927801,88246.1251927801,109850.39439602225,91293.10381876306,56419.69483037256,38748.23220932278,21604.26920324214,0.0,60352.50141256492,18363.628822755818,1485.6683073419013,0.0,0.8895071421968963,3.3553879489613583,0.0014959713701933424,352342.7939461733,1513814.031300906,4.296423986273346,1513814.031300906,4.296423986273346,0.85,0.09992446666963752,4.698906859688992,1.2264760015206417,1.0,0.0,4.698906859689278,1.2897984705968992,1.2900346018938165,3.6431326031224156,16514.295891169182,1683.989526614,1603.0968420496806,1603.0968420496806,8.293098849025421,4.694941207997737,1.731803166689346,2.963138041308391,4.464354309801615,4.464354309801615,1.2755298028004614,0.0,0.0,0.00018306658730189875,7.669454261346194e-05,0.0001063720446884368,0.0004998323304656397,0.09839315629598432,0.08656464255096778,0.011828513745016533,0.11055695549869848,0.08765204274527523,0.012272423924362286,0.47084569237109025,0.47084569237109025,0.06433810132946713,0.0,3.979039320256561e-13,3.979039320256561e-13,8.326500942031998,3.979039320256561e-13,3.979039320256561e-13,5.028726881843568,21604.26920324214,18363.628822755818,0.85,0.8645381318801955,0.6442549577860949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4654803570728128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16487.272920971085,1485.6683073419013,0.47084569237109025,0.06433810132946713,6.113110376966115,4.464354309801615
5163.0,-32.31284324311512,4.691663199505564,34.697182401549874,19.790574826207035,3.9305275216290463,-28.587267330620467,-40.240773757081456,0.44665272865447075,-5.175939819924736,-5.175939819925116,39.16441515636213,38861.31871884155,13300.980126275215,13300.980126275215,52162.29884511676,74899.96951891169,74899.96951891169,13300.980126275215,88200.9496451869,88200.9496451869,88200.9496451869,109833.93181179118,91352.76508347968,56455.561477553805,38774.67067325097,21632.982166604263,0.0,60407.65283985523,18388.034841613622,1484.6683073419013,0.0,0.8890416658755255,3.3483754510070085,0.0014959713701933424,352230.41422220774,1518819.56790153,4.312005739922757,1518819.56790153,4.312005739922757,0.85,0.09971838134926966,4.698906859688992,1.2266299345856533,1.0,0.0,4.698906859688924,1.2897718699532426,1.2900080005899293,3.6432077401869054,16525.088204471704,1685.090036299012,1603.0968420496806,1603.0968420496806,8.297053413983964,4.691663199505564,1.7267699251109017,2.9648932743946625,4.463838955045814,4.463838955045814,1.2753825585845182,0.0,0.0,0.00018306985105191338,7.673394480475413e-05,0.00010633590624715926,0.0004996625192960222,0.0988096332963029,0.08694300404066199,0.011866629255640915,0.11019394566679064,0.08745977667091309,0.012258604678356579,0.4708290257044236,0.4708290257044236,0.06426225493906318,0.0,3.979039320256561e-13,3.979039320256561e-13,7.850903291680652,3.979039320256561e-13,3.979039320256561e-13,5.941379776502799,21632.982166604263,18388.034841613622,0.85,0.8635048109451056,0.643317806468421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465480338233911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16487.195882338558,1484.6683073419013,0.4708290257044236,0.06426225493906318,6.113110376966115,4.463838955045814
