time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5164.0,-32.29179699164682,4.687433825141894,34.696434548918866,19.79201581506061,4.086423471360727,-28.656408598500523,-40.30587544022126,0.4466528158866661,-5.241286691190169,-5.241286691190509,39.372781929085114,39281.20765644808,13382.608473745006,13382.608473745006,52663.81613019309,74170.60352194606,74170.60352194606,13382.608473745006,87553.21199569106,87553.21199569106,87553.21199569106,109215.9103125567,91359.63912149858,56449.54775886966,38788.99040292102,21662.698316865648,0.0,60451.688719786674,18413.2935693358,1483.6683073419013,0.0,0.8879616199272315,3.353865776896129,0.0014959713701933424,351332.8400540957,1527666.6823834043,4.348203493155337,1527666.6823834043,4.348203493155337,0.85,0.09961459852690042,4.698906859688992,1.2266480899648746,1.0,0.0,4.698906859688774,1.289771021318912,1.290007679531108,3.64321013731873,16526.331670769403,1685.2168345734174,1603.0968420496806,1603.0968420496806,8.347972575776728,4.687433825141894,1.7033440011999827,2.984089823941911,4.462341657830671,4.462341657830671,1.2749547593801918,0.0,0.0,0.00018347899608248908,7.616939412758778e-05,0.0001073096019549013,0.000504237824736381,0.09961564342315953,0.08766614821731934,0.011949495205840186,0.11016629002763871,0.08766563102745473,0.011948967499445694,0.4708123590377569,0.4708123590377569,0.06417494256991339,0.0,3.410605131648481e-13,3.410605131648481e-13,10.356651975766624,3.410605131648481e-13,3.410605131648481e-13,20.46284795384088,21662.698316865648,18413.2935693358,0.85,0.8711719597165777,0.6497950427576856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4654793126912267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16487.12214876858,1483.6683073419013,0.4708123590377569,0.06417494256991339,6.113110376966115,4.462341657830671
5165.0,-32.29179279814734,4.683619776696513,34.695373292256946,19.81130955917763,4.08954258975556,-28.65394692899293,-40.30937642147762,0.4551006106239264,-5.208799829314557,-5.208799829314971,39.36152423958072,39298.16686267319,13332.780297549853,13332.780297549853,52630.94716022305,74246.98898046052,74246.98898046052,13332.780297549853,87579.76927801037,87579.76927801037,87579.76927801037,109236.21831762712,91410.85958842924,56478.112545784046,38814.163380716884,21656.449039616753,0.0,60470.61242033364,18407.98168367424,1482.6683073419013,0.0,0.8881665966014101,3.355628144979196,0.0014959713701933424,351778.83975310536,1527187.6950897714,4.34132904685689,1527187.6950897714,4.34132904685689,0.85,0.09954890606986053,4.698906859688992,1.2267769974982365,1.0,0.0,4.698906859689035,1.2897311983510291,1.2899678493614228,3.6433226285420752,16535.597101685806,1686.1616455859858,1603.0968420496806,1603.0968420496806,8.316890126552106,4.683619776696513,1.7094478919075238,2.974171884788989,4.460551901896807,4.460551901896807,1.2744434005419447,0.0,0.0,0.0001834790776892377,7.61391433045409e-05,0.0001073399343846968,0.0005043803539988181,0.0995498526583135,0.08759411274054067,0.011955739917772825,0.11017531480340355,0.08759364177952854,0.011955264290331983,0.47079569237109026,0.47079569237109026,0.0642590086969559,0.0,3.979039320256561e-13,3.979039320256561e-13,11.947918696205477,3.979039320256561e-13,3.979039320256561e-13,18.466789853724663,21656.449039616753,18407.98168367424,0.85,0.8703557819851937,0.6498721492931157,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465350894502272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16487.466680564892,1482.6683073419013,0.47079569237109026,0.0642590086969559,6.113110376966115,4.460551901896807
5166.0,-32.29179279814734,4.683619776696513,34.695373292256946,19.81237189555543,4.08954258975556,-28.65394692899293,-40.309981525037415,0.4551006106239264,-5.208799829314557,-5.208799829314971,39.36152423958072,39301.094529680246,13331.939808486331,13331.939808486331,52633.03433816657,74252.00606365869,74252.00606365869,13331.939808486331,87583.94587214502,87583.94587214502,87583.94587214502,109225.864611217,91415.87667162741,56481.04021279109,38816.484954262574,21641.918739071967,0.0,60458.40369333454,18395.630928211172,1481.6683073419013,0.0,0.8881665966014101,3.355499783617776,0.0014959713701933424,351778.83975310536,1527187.6950897714,4.34132904685689,1527187.6950897714,4.34132904685689,0.85,0.09954890606986053,4.698906859688992,1.2267904119612645,1.0,0.0,4.698906859689035,1.2897311983510291,1.2899678493614228,3.6433226285420752,16536.504657601636,1686.2541905341413,1603.0968420496806,1603.0968420496806,8.316365835666193,4.683619776696513,1.7085205144600435,2.975099262236469,4.458880386991019,4.458880386991019,1.2739658248545769,0.0,0.0,0.0001834790776892377,7.613391593049314e-05,0.00010734516175874457,0.0005044049169425893,0.09957789013519734,0.08759101181607883,0.011986878319118512,0.11009679435009516,0.08759364177952854,0.011955264290331983,0.4707790257044236,0.4707790257044236,0.0644263695476137,0.0,3.979039320256561e-13,3.979039320256561e-13,13.2351352064494,3.979039320256561e-13,3.979039320256561e-13,18.437987509863888,21641.918739071967,18395.630928211172,0.85,0.8705660606776704,0.6500518063465367,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4653508689169028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16487.390371341608,1481.6683073419013,0.4707790257044236,0.0644263695476137,6.113110376966115,4.458880386991019
5167.0,-32.29182105477711,4.676562226753657,34.69477465683662,19.81311330981555,4.091592350070147,-28.65391728850302,-40.31044259956104,0.45498225895323546,-5.492695305771122,-5.49269530577146,39.37298776386959,39303.18444361954,13704.759526825312,13704.759526825312,53007.94397044485,74245.82718055137,74245.82718055137,13704.759526825312,87950.58670737667,87950.58670737667,87950.58670737667,109486.39895001131,91419.93681015559,56483.40353187295,38818.37030920293,21535.812242634638,0.0,60354.18255183757,18305.440406239442,1480.6683073419013,0.0,0.8866816448350394,3.318566213676258,0.0014959713701933424,347896.33672169317,1527675.441209828,4.391180015304166,1527675.441209828,4.391180015304166,0.85,0.09995198048279233,4.698906859688992,1.2268012696923685,1.0,0.0,4.6989068596887185,1.2897317573822966,1.2899684077860292,3.6433210493522514,16537.23910879465,1686.329083713057,1603.0968420496806,1603.0968420496806,8.548928029390126,4.676562226753657,1.6179043818791357,3.0586578448745216,4.458353086618847,4.458353086618847,1.2738151676053848,0.0,0.0,0.00018347852780745428,7.612993301852498e-05,0.00010734859478892931,0.0005044210484316739,0.09998546661919086,0.08791356863318925,0.012071897986001615,0.10862955939032744,0.08788521100717682,0.012066769475615509,0.47076235903775693,0.47076235903775693,0.06464298130889222,0.0,3.410605131648481e-13,3.410605131648481e-13,16.099582333910973,3.410605131648481e-13,3.410605131648481e-13,27.163414266588006,21535.812242634638,18305.440406239442,0.85,0.8782812015541241,0.6512089598738654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4653508689169028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16487.313978248338,1480.6683073419013,0.47076235903775693,0.06464298130889222,6.113110376966115,4.458353086618847
5168.0,-32.290632974771626,4.671718915028098,34.694251226604045,19.81421144390481,4.0900461747260115,-28.653464151297246,-40.31060877079142,0.4549881169882673,-5.490257117976796,-5.490257117977203,39.37198391642707,39309.90963669401,13693.572954858102,13693.572954858102,53003.48259155211,74258.31832455033,74258.31832455033,13693.572954858102,87951.89127940843,87951.89127940843,87951.89127940843,109474.08271075433,91425.09911786328,56486.658648431876,38820.48941047934,21522.191431345906,0.0,60342.68084182525,18293.86271664402,1479.6683073419013,0.0,0.886697765395627,3.318133381139813,0.0014959713701933424,347929.5370695854,1527632.7251468215,4.390638225237248,1527632.7251468215,4.390638225237248,0.85,0.09992493621063776,4.698906859688992,1.2268150297785176,1.0,0.0,4.698906859689816,1.2897316818349847,1.2899683620471643,3.643321262763394,16538.172934827504,1686.4243074676372,1603.0968420496806,1603.0968420496806,8.54194992820885,4.671718915028098,1.613735738843161,3.057983176184937,4.455696758680579,4.455696758680579,1.2730562167658799,0.0,0.0,0.00018350164948216757,7.612849762452084e-05,0.00010737315185764673,0.000504536439810324,0.10004175511561166,0.08790479931835905,0.012136955797252602,0.10854400882565703,0.08786085977746028,0.012064076433177492,0.47074569237109026,0.47074569237109026,0.06499553726711867,0.0,3.979039320256561e-13,3.979039320256561e-13,18.229590673962036,3.979039320256561e-13,3.979039320256561e-13,26.877645816767597,21522.191431345906,18293.86271664402,0.85,0.8783746736491341,0.6514445345863251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465351041316203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16487.23701908058,1479.6683073419013,0.47074569237109026,0.06499553726711867,6.113110376966115,4.455696758680579
5169.0,-32.27569669043093,4.665496426928943,34.69290952353109,19.803695927280955,4.04743561415107,-28.618702550297773,-40.274110541772075,0.4509183774351758,-5.442130399580094,-5.4421303995804164,39.34955128394921,39207.76433744691,13619.306085464628,13619.306085464628,52827.070422911536,74409.92908727552,74409.92908727552,13619.306085464628,88029.23517274015,88029.23517274015,88029.23517274015,109548.46324794533,91394.70767443319,56478.148900211396,38796.17641580199,21519.228075205167,0.0,60315.40449100715,18291.34386392439,1478.6683073419013,0.0,0.8870251014313099,3.3190664768774076,0.0014959713701933424,348585.3789324586,1526678.399571879,4.379639800864069,1526678.399571879,4.379639800864069,0.85,0.09980467598735174,4.698906859688992,1.2267376085510477,1.0,0.0,4.698906859687974,1.2897502631516446,1.2899873219944384,3.6432687737598934,16532.675331302482,1685.8637079229384,1603.0968420496806,1603.0968420496806,8.495622802207832,4.665496426928943,1.6227322987217843,3.0427641282071587,4.453696630021293,4.453696630021293,1.2724847514346551,0.0,0.0,0.00018379255944499508,7.644437238753025e-05,0.00010734818705746483,0.0005044191325394986,0.0999801737113768,0.08778171075571506,0.012198462955661743,0.10854120959876483,0.08771945662170955,0.012085219365642193,0.4707290257044236,0.4707290257044236,0.06541420226121886,0.0,3.410605131648481e-13,3.410605131648481e-13,19.238519501476844,3.410605131648481e-13,3.410605131648481e-13,23.4111765755747,21519.228075205167,18291.34386392439,0.85,0.8758470720491959,0.650045617173846,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4653437926382866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16487.1844262482,1478.6683073419013,0.4707290257044236,0.06541420226121886,6.113110376966115,4.453696630021293
5170.0,-32.275730950545736,4.658910727668611,34.69128987870878,19.78529974529522,4.030284013559639,-28.612343718373705,-40.260843141563214,0.4457591280743363,-5.47192838163096,-5.471928381631333,39.3417402317678,39143.39726234507,13649.331024538122,13649.331024538122,52792.72828688319,74404.0513441096,74404.0513441096,13649.331024538122,88053.38236864773,88053.38236864773,88053.38236864773,109543.53916478559,91332.19527828954,56443.973582503226,38764.6907730959,21490.15679613786,0.0,60254.84756923376,18266.63327671718,1477.6683073419013,0.0,0.8869014154582471,3.318115156416001,0.0014959713701933424,348179.1956973744,1526346.2088257088,4.383794975942093,1526346.2088257088,4.383794975942093,0.85,0.09993468831702408,4.698906859688992,1.2265755788935353,1.0,0.0,4.698906859688427,1.2897745856119125,1.2900116480639199,3.64320006930488,16521.367267893533,1684.7106063633896,1603.0968420496806,1603.0968420496806,8.514352138007094,4.658910727668611,1.6077777587567805,3.0511329689118307,4.451272377636427,4.451272377636427,1.271792107896122,0.0,0.0,0.00018379189168374807,7.655949539915167e-05,0.0001072323962845964,0.0005038750424825784,0.10005886680174733,0.08778411586072292,0.012274750941024405,0.10842159522081184,0.08770396446580472,0.012230723851219363,0.47071235903775693,0.47071235903775693,0.06581916233248422,0.0,3.979039320256561e-13,3.979039320256561e-13,19.182035989512656,3.979039320256561e-13,3.979039320256561e-13,18.88862608421141,21490.15679613786,18266.63327671718,0.85,0.8761573618823535,0.6496306744012371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4652526697267894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16487.407295378664,1477.6683073419013,0.47071235903775693,0.06581916233248422,6.113110376966115,4.451272377636427
5171.0,-32.266354094257636,4.653952871534295,34.69008168073173,19.802858714852505,4.0308906819174375,-28.611232963426676,-40.266141621954716,0.45131146310481,-5.469391426717493,-5.469391426717894,39.34238600007421,39215.77439221022,13637.919006732658,13637.919006732658,52853.69339894288,74484.13487612526,74484.13487612526,13637.919006732658,88122.05388285792,88122.05388285792,88122.05388285792,109600.18653526745,91388.92830922519,56477.31937071514,38790.6765983445,21478.13265240954,0.0,60268.80925075404,18256.412754548106,1476.6683073419013,0.0,0.8869120209573946,3.316034241862004,0.0014959713701933424,348213.76304165524,1526373.6701794511,4.3834386580431,1526373.6701794511,4.3834386580431,0.85,0.09992259942087561,4.698906859688992,1.2267217890126627,1.0,0.0,4.698906859690183,1.2897480324751724,1.289985325885614,3.643275074954957,16531.62988380299,1685.7571019464335,1603.0968420496806,1603.0968420496806,8.50723340537278,4.653952871534295,1.6036274533799544,3.0503254181543404,4.448728185737775,4.448728185737775,1.2710651959250787,0.0,0.0,0.00018397473876413182,7.651350056241836e-05,0.00010746123820171346,0.0005049503493367041,0.1001167034241086,0.08778047821785738,0.012336225206251212,0.10828156735937088,0.08769285584926485,0.012229743571610765,0.47069569237109027,0.47069569237109027,0.06614919606943834,0.0,3.979039320256561e-13,3.979039320256561e-13,19.052834368752883,3.979039320256561e-13,3.979039320256561e-13,18.542235877719747,21478.13265240954,18256.412754548106,0.85,0.876965947328412,0.6506810882731947,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4652528787275463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16487.330752478018,1476.6683073419013,0.47069569237109027,0.06614919606943834,6.113110376966115,4.448728185737775
5172.0,-32.23292414538775,4.648509768947167,34.68655461337724,19.814146763552003,4.021787809727178,-28.573924658430887,-40.233992867264874,0.4556823602839527,-5.402747265101993,-5.402747265102372,39.31855636505429,39226.86231847688,13539.745223347652,13539.745223347652,52766.60754182453,74580.52265958046,74580.52265958046,13539.745223347652,88120.2678829281,88120.2678829281,88120.2678829281,109598.63085849432,91421.70570901892,56506.74397404126,38794.40192775295,21478.36297556621,0.0,60272.76490331916,18256.60852923128,1475.6683073419013,0.0,0.8873382445690314,3.3234628636172707,0.0014959713701933424,349122.7902914988,1525360.5602816597,4.369123422186404,1525360.5602816597,4.369123422186404,0.85,0.0998669292871421,4.698906859688992,1.226804911647923,1.0,0.0,4.698906859690123,1.2897260743015435,1.2899642062216519,3.6433371033718958,16537.5590904582,1686.3617127620746,1603.0968420496806,1603.0968420496806,8.445993322546915,4.648509768947167,1.6187366506562517,3.0297731182909153,4.4466640836833715,4.4466640836833715,1.2704754524809634,0.0,0.0,0.00018462798272141412,7.679296944778394e-05,0.00010783501327363019,0.0005067066835861144,0.09999972179431857,0.08763416354675957,0.012365558247558996,0.10850276669340173,0.08759551292831858,0.012271416358823525,0.4706790257044236,0.4706790257044236,0.06641483951800188,0.0,3.979039320256561e-13,3.979039320256561e-13,17.936849356265157,3.979039320256561e-13,3.979039320256561e-13,13.65806866363289,21478.36297556621,18256.60852923128,0.85,0.8754635302771505,0.650822347065029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4651956782012945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16487.442744467306,1475.6683073419013,0.4706790257044236,0.06641483951800188,6.113110376966115,4.4466640836833715
5173.0,-32.23281763147593,4.645544435106599,34.686535130090014,19.80573140261697,4.163984210193351,-28.647870039328918,-40.29857033221049,0.4556857741585088,-5.173220344493643,-5.173220344493995,39.371613089196074,39539.86314637826,13225.448325119463,13225.448325119463,52765.31147149772,73869.24826975078,73869.24826975078,13225.448325119463,87094.69659487024,87094.69659487024,87094.69659487024,108635.65541156453,91381.94773687256,56470.02960131525,38791.02015061924,21540.958816694285,0.0,60331.978967313524,18309.814994190143,1474.6683073419013,0.0,0.888309980295592,3.38410011922412,0.0014959713701933424,352267.80664056045,1527616.9458068532,4.336521581052596,1527616.9458068532,4.336521581052596,0.8500000000000001,0.0998819977360373,4.698906859688992,1.226698976238258,1.0,0.0,4.698906859688305,1.289726053887281,1.2899641884925395,3.6433371610399874,16530.367146175515,1685.628338543286,1603.0968420496806,1603.0968420496806,8.249937232868433,4.645544435106599,1.6846237621532145,2.9609206729533843,4.4444453358554785,4.4444453358554785,1.2698415245301367,0.0,0.0,0.00018463006748918194,7.62325509420229e-05,0.00010839751654715904,0.0005093498340766966,0.09994975728319364,0.08756485642178924,0.012384900861404393,0.11052846107187199,0.08753130640152351,0.012350691334513792,0.47066235903775694,0.47066235903775694,0.06656901974234096,0.0,3.410605131648481e-13,3.410605131648481e-13,14.328054290271268,3.410605131648481e-13,3.410605131648481e-13,0.8279686892137192,21540.958816694285,18309.814994190143,0.85,0.874582806244177,0.6553715595472187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464991784462007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16488.03691263986,1474.6683073419013,0.47066235903775694,0.06656901974234096,6.113110376966115,4.4444453358554785
5174.0,-32.23282276809637,4.642151677901639,34.68503768165736,19.79441534439104,4.086121545142312,-28.604062926810702,-40.25364511236546,0.45144370248290633,-5.2193254977871675,-5.219325497787551,39.3297551613924,39322.46411078417,13282.233285000846,13282.233285000846,52604.69739578501,74183.51916935701,74183.51916935701,13282.233285000846,87465.75245435786,87465.75245435786,87465.75245435786,108969.15595965706,91348.54021726361,56459.536982115096,38765.55915016501,21503.4035052992,0.0,60268.96265546422,18277.89297950432,1473.6683073419013,0.0,0.8882279624479494,3.365892379082302,0.0014959713701933424,351634.2882375746,1525836.6104577857,4.339271400708468,1525836.6104577857,4.339271400708468,0.85,0.0998311721929162,4.698906859688992,1.2266138282185421,1.0,0.0,4.698906859689446,1.2897460507385932,1.2899841889063883,3.643280672965108,16524.32395517056,1685.0121045586984,1603.0968420496806,1603.0968420496806,8.285359272505648,4.642151677901639,1.6675271664536968,2.974624511447942,4.4429649764284855,4.4429649764284855,1.269418564693853,0.0,0.0,0.00018462996695101314,7.662202071730966e-05,0.00010800794623370348,0.0005075192794584691,0.09983297244341112,0.08747631950498984,0.012356652938421283,0.1098490846326782,0.08747541538229721,0.012355756810618998,0.4706456923710903,0.4706456923710903,0.06648205492071277,0.0,3.979039320256561e-13,3.979039320256561e-13,11.912264786487981,3.979039320256561e-13,3.979039320256561e-13,2.3683407410580344,21503.4035052992,18277.89297950432,0.85,0.8728323017024032,0.6524496586340207,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4649911349067775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16487.96461566371,1473.6683073419013,0.4706456923710903,0.06648205492071277,6.113110376966115,4.4429649764284855
5175.0,-32.21165337192279,4.638783555353979,34.6834327981409,19.442146585229807,4.08069095006131,-28.58294588741619,-40.03324223505331,0.4514438041833188,-5.221033253295673,-5.221033253296044,39.32337129838731,38361.21976514822,13279.182290371617,13279.182290371617,51640.40205551984,72545.60744732639,72545.60744732639,13279.182290371617,85824.78973769801,85824.78973769801,85824.78973769801,107281.46265329444,89684.9948051884,55498.05853237583,37985.48474756952,21456.672915596428,0.0,59442.15766316595,18238.171978256963,1472.6683073419013,0.0,0.8882423516494158,3.415472000125677,0.0014959713701933424,351610.83962050744,1525565.2247521973,4.338788947458887,1525565.2247521973,4.338788947458887,0.85,0.099769460052065,4.698906859688992,1.2221872807061303,1.0,0.0,4.698906859689305,1.2897451903863095,1.2899838633754914,3.6432831032938817,16223.400007859645,1654.326401764073,1603.0968420496806,1603.0968420496806,8.283456084532725,4.638783555353979,1.6637614294202923,2.9750221259336866,4.441350735396833,4.441350735396833,1.2689573529705238,0.0,0.0,0.00018504474065644805,7.855954966670188e-05,0.00010648519098974618,0.0005003639943970108,0.09976978848971083,0.08745475147482595,0.012315037014884879,0.11139332779086661,0.08745458473652283,0.01231487531554216,0.4706290257044236,0.4706290257044236,0.06627214386970755,0.0,3.979039320256561e-13,3.979039320256561e-13,10.237798316870283,3.979039320256561e-13,3.979039320256561e-13,3.6429346108150185,21456.672915596428,18238.171978256963,0.85,0.8687504640754223,0.6453537568828733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4649911662314867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16487.890085505696,1472.6683073419013,0.4706290257044236,0.06627214386970755,6.113110376966115,4.441350735396833
5176.0,-32.20375608579407,4.635582619657461,34.68170200641604,19.80585465151819,4.075899778101251,-28.576318325740775,-40.230196179449536,0.4565967274293244,-5.211863433472331,-5.211863433472657,39.31534428042034,39353.919267414756,13261.708097999444,13261.708097999444,52615.6273654142,74285.89350994553,74285.89350994553,13261.708097999444,87547.60160794498,87547.60160794498,87547.60160794498,109022.79947078798,91378.32404620576,56484.76657980198,38770.61940711531,21475.197862843,0.0,60245.81726995831,18253.91818341655,1471.6683073419013,0.0,0.8883176143346452,3.3607606985388983,0.0014959713701933424,351736.7617351861,1525224.0383468394,4.33626565168398,1525224.0383468394,4.33626565168398,0.85,0.0996909172359718,4.698906859688992,1.2266883740155023,1.0,0.0,4.698906859688436,1.2897205789630544,1.2899594472530618,3.6433526271767724,16529.71164540507,1685.5614960669618,1603.0968420496806,1603.0968420496806,8.272555812063947,4.635582619657461,1.6633962778924527,2.972186341765008,4.439738271224792,4.439738271224792,1.2684966489213692,0.0,0.0,0.0001851996927260489,7.682603626283304e-05,0.00010837365646321586,0.0005092377177645833,0.0996777884681735,0.08741685796493509,0.012260930503238407,0.10954380767843393,0.08740766094043291,0.012283256295538895,0.47061235903775694,0.47061235903775694,0.06600723890627089,0.0,3.410605131648481e-13,3.410605131648481e-13,9.004554625213075,3.410605131648481e-13,3.410605131648481e-13,4.1493396473942425,21475.197862843,18253.91818341655,0.85,0.8733490514311785,0.6532224318755928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464862079627567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16488.239751650104,1471.6683073419013,0.47061235903775694,0.06600723890627089,6.113110376966115,4.439738271224792
5177.0,-32.195421545816764,4.635171382316678,34.68128197496863,19.80475546969103,4.076119128545156,-28.575405501391767,-40.22848965888841,0.4565966423576575,-5.211858082217191,-5.211858082217546,39.31546317575195,39387.220423662904,13260.355928303805,13260.355928303805,52647.57635196671,74279.68922097833,74279.68922097833,13260.355928303805,87540.04514928213,87540.04514928213,87540.04514928213,109000.5623399558,91373.16123528375,56483.0233045268,38766.81992306328,21460.51719067366,0.0,60227.33711373694,18241.439612072612,1470.6683073419013,0.0,0.8883172128276667,3.360986083142687,0.0014959713701933424,351736.83523020876,1525229.0915423993,4.3362791120359905,1525229.0915423993,4.3362791120359905,0.85,0.09969068903231865,4.698906859688992,1.2266744891973214,1.0,0.0,4.698906859689006,1.2897202400828625,1.289959319398176,3.6433535844851863,16528.777728344197,1685.466263030107,1603.0968420496806,1603.0968420496806,8.271712338569287,4.635171382316678,1.6622383624863009,2.9729330198303767,4.438170628215266,4.438170628215266,1.2680487509186473,0.0,0.0,0.00018536335386316131,7.684090329491745e-05,0.00010852245056824386,0.0005099368874053806,0.0996225015103923,0.08741413305075992,0.01220836845963239,0.10947666448280322,0.08740757553043177,0.01228311350188688,0.4705956923710903,0.4705956923710903,0.0657239900171056,0.0,3.410605131648481e-13,3.410605131648481e-13,8.018164903870229,3.410605131648481e-13,3.410605131648481e-13,4.111605477623357,21460.51719067366,18241.439612072612,0.85,0.8741475030274682,0.6539757909150408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464813929222231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16488.324238836485,1470.6683073419013,0.4705956923710903,0.0657239900171056,6.113110376966115,4.438170628215266
5178.0,-32.1912647807376,4.635017267647717,34.68111008751486,19.803440698329382,4.0762054019130005,-28.575022197120113,-40.22726893946526,0.45659664697641583,-5.211850640792079,-5.211850640792446,39.31550258735281,39402.041277227814,13259.769082580875,13259.769082580875,52661.81035980869,74273.08372806583,74273.08372806583,13259.769082580875,87532.8528106467,87532.8528106467,87532.8528106467,108978.66782231504,91366.96573692461,56480.02628194994,38763.26606108297,21445.815011668336,0.0,60209.0810727513,18228.942759918085,1469.6683073419013,0.0,0.8883171083597967,3.36120199750635,0.0014959713701933424,351736.9374319914,1525230.7665859493,4.336282614278615,1525230.7665859493,4.336282614278615,0.85,0.09969046965658283,4.698906859688992,1.2266579509386797,1.0,0.0,4.698906859689029,1.2897200707448964,1.2899592553710488,3.643354062851073,16527.657005213794,1685.3519810754738,1603.0968420496806,1603.0968420496806,8.27134626853064,4.635017267647717,1.6617258128671786,2.9732914547805382,4.437439209316892,4.437439209316892,1.2678397740905407,0.0,0.0,0.00018544502797832914,7.685153970918293e-05,0.0001085934882691462,0.0005102706869454472,0.09956682815051418,0.08741115434037092,0.012155673810143265,0.1094092396866008,0.08740744644049518,0.012283023216087652,0.4705790257044236,0.4705790257044236,0.06544021963242871,0.0,3.410605131648481e-13,3.410605131648481e-13,7.228666431052318,3.410605131648481e-13,3.410605131648481e-13,4.096172934261915,21445.815011668336,18228.942759918085,0.85,0.8746489636036271,0.6544202398574709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464763116151942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16488.41774891784,1469.6683073419013,0.4705790257044236,0.06544021963242871,6.113110376966115,4.437439209316892
5179.0,-32.1912647807376,4.635017267647717,34.68111008751486,19.80329342130574,4.0762054019130005,-28.575022197120113,-40.22718571415169,0.45659664697641583,-5.211850640792079,-5.211850640792446,39.31550258735281,39401.638652545684,13259.438518911033,13259.438518911033,52661.077171456716,74272.3882882606,74272.3882882606,13259.438518911033,87531.82680717163,87531.82680717163,87531.82680717163,108963.03099914634,91366.27029711938,56479.62365726781,38762.94071094619,21431.20419197471,0.0,60194.1449029209,18216.523563178504,1468.6683073419013,0.0,0.8883171083597967,3.361233594920308,0.0014959713701933424,351736.9374319914,1525230.7665859493,4.336282614278615,1525230.7665859493,4.336282614278615,0.85,0.09969046965658283,4.698906859688992,1.226656098091044,1.0,0.0,4.69890685968936,1.2897200707448964,1.2899592553710488,3.643354062851073,16527.531204926174,1685.3391530161855,1603.0968420496806,1603.0968420496806,8.271140065348664,4.635017267647717,1.6613613110654812,2.9736559565822356,4.436784670362283,4.436784670362283,1.2676527629606524,0.0,0.0,0.00018544502797832914,7.685226492039808e-05,0.00010859276305793106,0.0005102672792454936,0.09951304038366068,0.0874080584680673,0.012104981915593383,0.1093358226504368,0.08740744644049518,0.012283023216087652,0.47056235903775695,0.47056235903775695,0.06516731919393882,0.0,3.410605131648481e-13,3.410605131648481e-13,6.596754552836728,3.410605131648481e-13,3.410605131648481e-13,4.085700438536946,21431.20419197471,18216.523563178504,0.85,0.8748538127152854,0.6545759345213945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4647377749313741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16488.427842060064,1468.6683073419013,0.47056235903775695,0.06516731919393882,6.113110376966115,4.436784670362283
5180.0,-32.169763107462046,4.631969771035972,34.67923150761299,19.81709614573049,4.086257854493407,-28.544455272759414,-40.20313153797758,0.46093372448399406,-5.201210014850176,-5.20121001485055,39.307522111493185,39392.459593368614,13240.69972099881,13240.69972099881,52633.159314367425,74290.15732542575,74290.15732542575,13240.69972099881,87530.85704642456,87530.85704642456,87530.85704642456,108952.35933717768,91411.04403766384,56513.26934970116,38775.30520884743,21421.50229075312,0.0,60196.807499600545,18208.27694714015,1467.6683073419013,0.0,0.8883995906962502,3.355473813750565,0.0014959713701933424,351883.1014246733,1524891.6145061378,4.333517603807318,1524891.6145061378,4.333517603807318,0.85,0.09942139564566925,4.698906859688992,1.2267713653249666,1.0,0.0,4.698906859688987,1.2896987501544257,1.2899384764041848,3.6434142927767863,16535.63046728638,1686.1650479303719,1603.0968420496806,1603.0968420496806,8.259450941260399,4.631969771035972,1.6621091283036318,2.96986064273234,4.436176365808363,4.436176365808363,1.2674789616595323,0.0,0.0,0.00018586803312438762,7.70621343070723e-05,0.00010880589881731532,0.0005112687843273093,0.09942141174705511,0.08736881495518,0.01205259679187512,0.10908427552791092,0.08736880699899449,0.012052588646674758,0.4705456923710903,0.4705456923710903,0.06491214863348921,0.0,3.979039320256561e-13,3.979039320256561e-13,7.5867658356741,3.979039320256561e-13,3.979039320256561e-13,11.60634047367131,21421.50229075312,18208.27694714015,0.85,0.8743513402220988,0.654394497476133,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4647377749313741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16488.354799900706,1467.6683073419013,0.4705456923710903,0.06491214863348921,6.113110376966115,4.436176365808363
5181.0,-32.16972797492648,4.630899789280729,34.678110126158565,19.44979018243032,4.086109132394778,-28.544957338309306,-39.99834068873895,0.4554859475162117,-5.2012179029964045,-5.201217902996767,39.30767587904803,38401.29953695192,13238.49870623366,13238.49870623366,51639.79824318558,72556.2278007784,72556.2278007784,13238.49870623366,85794.72650701206,85794.72650701206,85794.72650701206,107179.58504063167,89702.13975060545,55519.57235375352,37980.63044094658,21384.85853361962,0.0,59365.4889745662,18177.129753576675,1467.3318517285857,0.0,0.8883989969084513,3.4097410500738805,0.0014959713701933424,351882.9930522139,1524898.1487388157,4.333537507771922,1524898.1487388157,4.333537507771922,0.85,0.09942131583623094,4.698906859688992,1.2222289401059974,1.0,0.0,4.6989068596885195,1.289724427997384,1.2899641599124811,3.6433417540095805,16226.501410811365,1654.6426568513575,1603.0968420496806,1603.0968420496806,8.258077964464855,4.630899789280729,1.6605099520335536,2.9703898372471755,4.434648733109899,4.434648733109899,1.267042495174257,0.0,0.0,0.00018586872501858722,7.887048570778176e-05,0.00010699823931080546,0.0005027747606721881,0.0993923263087461,0.08736621510471394,0.012026111204032163,0.1108229826256755,0.08736889665990841,0.01205241917632253,0.47052902570442356,0.47052902570442356,0.06476913737265687,0.0,3.410605131648481e-13,3.410605131648481e-13,8.372607051962348,3.410605131648481e-13,3.410605131648481e-13,11.539640353469508,21384.85853361962,18177.129753576675,0.85,0.8698622572671721,0.6468623471357927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4646067060406984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16488.712507929304,1467.3318517285857,0.47052902570442356,0.06476913737265687,6.113110376966115,4.434648733109899
5182.0,-32.11718013922313,4.6276907006745285,34.675790897594766,19.79806035468357,4.068721322416,-28.494956050200898,-40.14778747279195,0.4554946291105374,-5.217881086718364,-5.217881086718783,39.29906302225046,39386.88162457528,13256.140749966346,13256.140749966346,52643.02237454163,74283.21980556211,74283.21980556211,13256.140749966346,87539.36055552846,87539.36055552846,87539.36055552846,108945.29377551573,91347.00818006697,56493.16101042934,38726.496855152924,21405.93321998727,0.0,60132.43007514019,18195.04323698918,1467.1228159851726,0.0,0.8883459043728879,3.351806423736766,0.0014959713701933424,351654.1219187436,1524532.1847015924,4.335317261129289,1524532.1847015924,4.335317261129289,0.85,0.09937013904337831,4.698906859688992,1.2266052376432341,1.0,0.0,4.6989068596892505,1.2897222361988552,1.2899633059020272,3.643347945630437,16524.04682015681,1684.9838446520282,1603.0968420496806,1603.0968420496806,8.269082941375748,4.6276907006745285,1.652714405288667,2.9749762953858614,4.4337125715654615,4.4337125715654615,1.2667750204472747,0.0,0.0,0.00018690625525672488,7.754701735874077e-05,0.00010935923789798412,0.000513868873129198,0.09936554641022646,0.08735291017202085,0.01201263623820562,0.10891796943835227,0.0873565926627262,0.012013546380652107,0.4705123590377569,0.4705123590377569,0.0647041272416696,0.0,3.979039320256561e-13,3.979039320256561e-13,9.407249874580543,3.979039320256561e-13,3.979039320256561e-13,13.551428468393283,21405.93321998727,18195.04323698918,0.85,0.8754514379139516,0.6550023269533309,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4646064918999304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16488.640886314184,1467.1228159851726,0.4705123590377569,0.0647041272416696,6.113110376966115,4.4337125715654615
5183.0,-32.117186045343864,4.624636918760943,34.67411657237091,19.796376954205357,4.079138624124642,-28.49770128306121,-40.146687941718824,0.4599676044377635,-5.210604515694854,-5.210604515695214,39.30278736491289,39381.530307267545,13241.43191650222,13241.43191650222,52622.96222376976,74226.0730499726,74226.0730499726,13241.43191650222,87467.50496647482,87467.50496647482,87467.50496647482,108862.73443921111,91317.93403731067,56474.87297226125,38714.512294499356,21395.229472736286,0.0,60109.74176723564,18185.94505182584,1466.2203527687807,0.0,0.8883692249725069,3.3548864825928715,0.0014959713701933424,351754.0522522004,1524690.4254935035,4.334535496410805,1524690.4254935035,4.334535496410805,0.85,0.09936976644735107,4.698906859688992,1.2265238035609949,1.0,0.0,4.698906859689413,1.2897011520640969,1.2899422176755166,3.6434075073660637,16518.78750728239,1684.4475439913112,1603.0968420496806,1603.0968420496806,8.259907679421316,4.624636918760943,1.651900076872547,2.9727368418883957,4.4321293294847255,4.4321293294847255,1.2663226655670645,0.0,0.0,0.00018690613834394348,7.755667913585942e-05,0.00010934945920808406,0.0005138229239761478,0.09936980727244098,0.08735415858179384,0.012015648690647144,0.10895385735816203,0.08735413880333204,0.012015627644019035,0.47049569237109024,0.47049569237109024,0.06471713587281994,0.0,3.410605131648481e-13,3.410605131648481e-13,10.11602590492322,3.410605131648481e-13,3.410605131648481e-13,12.984341392606666,21395.229472736286,18185.94505182584,0.85,0.875448149944528,0.6551605305470379,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642862684367604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16489.621270356944,1466.2203527687807,0.47049569237109024,0.06471713587281994,6.113110376966115,4.4321293294847255
5184.0,-32.07360187805341,4.6240354215407145,34.663763529898844,19.731298426073067,4.018713192756114,-28.473936396374206,-40.09843975128604,0.43994490631741007,-5.217388901748052,-5.2173889017484765,39.19938986013122,39365.433160580054,13248.976109087627,13248.976109087627,52614.40926966768,74204.21705279924,74204.21705279924,13248.976109087627,87453.19316188687,87453.19316188687,87453.19316188687,108809.25351535424,91105.2995378407,56365.20468950391,38600.10538704089,21356.060353467372,0.0,59956.16574050826,18152.651300447265,1466.4324089758206,0.0,0.8887073348814313,3.360147178948259,0.0014959713701933424,351660.88047225703,1520301.8579632095,4.323204377812925,1520301.8579632095,4.323204377812925,0.85,0.09952226413299964,4.698906859688992,1.2259748111804951,1.0,0.0,4.6989068596889885,1.2897937464638476,1.290035944589685,3.6431459468397263,16480.32338574383,1680.525295156229,1603.0968420496806,1603.0968420496806,8.264613691177765,4.6240354215407145,1.6485698567732543,2.97546556476746,4.430587589775251,4.430587589775251,1.2658821685072146,0.0,0.0,0.00018777073316925773,7.798174220854767e-05,0.00010978899096071006,0.0005158882427436132,0.09901324604007528,0.08703117693099853,0.011982069109076747,0.10918202553146186,0.08747739112957681,0.012044873003422827,0.47047902570442357,0.47047902570442357,0.06477348002349738,0.0,3.979039320256561e-13,3.979039320256561e-13,10.486373916120499,3.979039320256561e-13,3.979039320256561e-13,11.958765350762349,21356.060353467372,18152.651300447265,0.85,0.8775479322240872,0.6565702238357704,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464286304420738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16489.550579366347,1466.4324089758206,0.47047902570442357,0.06477348002349738,6.113110376966115,4.430587589775251
5185.0,-32.03651235411978,4.6226279847226985,34.66132902091228,19.688942294474714,4.022138910341709,-28.470961873802988,-40.07383642075581,0.43460027575010673,-5.217546585759806,-5.217546585760184,39.2033916326763,39431.4135731404,13246.885195000683,13246.885195000683,52678.29876814109,73988.1091028649,73988.1091028649,13246.885195000683,87234.99429786557,87234.99429786557,87234.99429786557,108574.26550008213,90930.63357363919,56270.09669757316,38511.70764007337,21339.271202216547,0.0,59850.978842289915,18138.380521884064,1465.4324089758206,0.0,0.8886921397232914,3.366275560344015,0.0014959713701933424,351658.71518611634,1520471.5299047788,4.323713487663928,1520471.5299047788,4.323713487663928,0.85,0.09950265720005069,4.698906859688992,1.2255141021544111,1.0,0.0,4.698906859688266,1.2898174119120749,1.290060567268805,3.6430791027414897,16448.727511638524,1677.30341264739,1603.0968420496806,1603.0968420496806,8.263309394374165,4.6226279847226985,1.6470899878841454,2.975537996838553,4.429780532978417,4.429780532978417,1.2656515808509763,0.0,0.0,0.00018850939383056281,7.819932397505669e-05,0.00011031006985550612,0.0005183367439368096,0.09903784870414985,0.08704089049148919,0.01199695821266066,0.10930469751679396,0.08745729199442491,0.012045365205625786,0.4704623590377569,0.4704623590377569,0.06484443380732191,0.0,3.979039320256561e-13,3.979039320256561e-13,10.764420371364906,3.979039320256561e-13,3.979039320256561e-13,11.879060528498712,21339.271202216547,18138.380521884064,0.85,0.8801576814132118,0.658826544458763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640208073331538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16490.353142649557,1465.4324089758206,0.4704623590377569,0.06484443380732191,6.113110376966115,4.429780532978417
5186.0,-32.03651235411978,4.6226279847226985,34.66132902091228,19.664670957159274,4.022138910341709,-28.470961873802988,-40.06005597822366,0.43460027575010673,-5.217546585759806,-5.217546585760184,39.2033916326763,39364.70017852215,13246.35300872569,13246.35300872569,52611.05318724784,73873.4850706333,73873.4850706333,13246.35300872569,87119.83807935899,87119.83807935899,87119.83807935899,108442.46892027883,90816.00954140759,56203.383302954906,38458.47359828076,21322.630840919835,0.0,59781.1044392006,18124.23621478186,1464.4324089758206,0.0,0.8886921397232914,3.369843851232659,0.0014959713701933424,351658.71518611634,1520471.5299047788,4.323713487663928,1520471.5299047788,4.323713487663928,0.85,0.09950265720005069,4.698906859688992,1.225208987821825,1.0,0.0,4.69890685968834,1.2898174119120749,1.290060567268805,3.6430791027414897,16427.992810929154,1675.1890615989307,1603.0968420496806,1603.0968420496806,8.262977420496458,4.6226279847226985,1.6465032957768182,2.9761246889458803,4.428729348574217,4.428729348574217,1.2653512424497764,0.0,0.0,0.00018850939383056281,7.832143764243e-05,0.00011018795618813282,0.0005177629431875274,0.0990490644815611,0.08703780696848182,0.01201125751307929,0.10934589399151433,0.08745729199442491,0.012045365205625786,0.47044569237109024,0.47044569237109024,0.06492172256861045,0.0,3.979039320256561e-13,3.979039320256561e-13,10.983459438735395,3.979039320256561e-13,3.979039320256561e-13,11.86133126663185,21322.630840919835,18124.23621478186,0.85,0.8800615793365787,0.658480644474499,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637949459969746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16491.02704938309,1464.4324089758206,0.47044569237109024,0.06492172256861045,6.113110376966115,4.428729348574217
5187.0,-32.03647186999724,4.621496185147599,34.659435859764386,19.678268499579303,4.024535565558964,-28.4587269504958,-40.05522112185133,0.43637465583272317,-5.2178454927330336,-5.2178454927333595,39.20686604636614,39341.495461274295,13244.913308284382,13244.913308284382,52586.40876955868,73926.3825549087,73926.3825549087,13244.913308284382,87171.29586319308,87171.29586319308,87171.29586319308,108482.60680342781,90871.84581008213,56237.76811879568,38482.308545873835,21311.31094023473,0.0,59793.61948610857,18114.61429919952,1463.4997517608233,0.0,0.8886781297449053,3.3678536944034754,0.0014959713701933424,351654.61068249337,1520618.8538665504,4.324182898996615,1520618.8538665504,4.324182898996615,0.85,0.09949148797674125,4.698906859688992,1.2253560067759826,1.0,0.0,4.698906859688392,1.2898090449585962,1.2900521997798637,3.643102735288874,16438.0932087005,1676.2190155354274,1603.0968420496806,1603.0968420496806,8.2620793459675,4.621496185147599,1.6452722875507053,2.9762238975968938,4.428100395215422,4.428100395215422,1.2651715414901206,0.0,0.0,0.00018851020155833257,7.836432287697971e-05,0.00011014587868135287,0.0005175652249022805,0.09907342392979832,0.08704599944659407,0.012027424483204242,0.10920999668039354,0.08744540833054965,0.012046079646191601,0.4704290257044236,0.4704290257044236,0.06500068489464267,0.0,3.410605131648481e-13,3.410605131648481e-13,11.145552594042272,3.410605131648481e-13,3.410605131648481e-13,11.794241387563147,21311.31094023473,18114.61429919952,0.85,0.879465220896616,0.6579547416495539,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637949459969746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16490.959165637953,1463.4997517608233,0.4704290257044236,0.06500068489464267,6.113110376966115,4.428100395215422
5188.0,-32.03648373439768,4.619241755615274,34.65679584455061,19.649449630547338,4.027411446121609,-28.437180803723283,-40.02153571983797,0.4316261187015796,-5.218126764487295,-5.218126764487668,39.216416534478974,39178.347674676304,13241.765747050344,13241.765747050344,52420.11342172665,73776.70090778898,73776.70090778898,13241.765747050344,87018.46665483933,87018.46665483933,87018.46665483933,108329.42745765971,90758.1712614259,56176.430275691746,38424.15665081573,21310.960802820373,0.0,59735.1174536361,18114.316682397315,1463.3788480951932,0.0,0.888642338094318,3.3710030675479716,0.0014959713701933424,351650.74837490846,1521023.874424354,4.325382162425349,1521023.874424354,4.325382162425349,0.8499999999999999,0.09943957514994925,4.698906859688992,1.2250576433585958,1.0,0.0,4.6989068596896875,1.289831432574658,1.2900745913111002,3.643039501921124,16417.530263053137,1674.1221786291076,1603.0968420496806,1603.0968420496806,8.260115920457897,4.619241755615274,1.64307293543345,2.976168820181824,4.427130015651471,4.427130015651471,1.2648942901861346,0.0,0.0,0.0001885099648428376,7.866371585994205e-05,0.00010984624898289556,0.0005161572928568329,0.09911924436170774,0.08707336158514148,0.012045882776566265,0.10929868920043187,0.08739155341639938,0.012048021733549867,0.4704123590377569,0.4704123590377569,0.06507767737984956,0.0,3.979039320256561e-13,3.979039320256561e-13,11.243973265244335,3.979039320256561e-13,3.979039320256561e-13,11.637416749536726,21310.960802820373,18114.316682397315,0.85,0.8775426525680301,0.6558679273558791,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637946995004678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16490.89209292474,1463.3788480951932,0.4704123590377569,0.06507767737984956,6.113110376966115,4.427130015651471
5189.0,-32.03648391106077,4.619220639857167,34.65674801598141,19.642464466765546,4.027420796477531,-28.437135028543764,-40.01830330872906,0.43034984033716756,-5.218126092828072,-5.218126092828435,39.21644461517934,39162.696233173956,13241.07218735472,13241.07218735472,52403.76842052868,73743.66849411119,73743.66849411119,13241.07218735472,86984.7406814659,86984.7406814659,86984.7406814659,108293.63178827662,90731.21036303994,56160.99584643662,38411.34946289257,21308.891106810708,0.0,59720.24056970328,18112.5574407891,1463.2777525279482,0.0,0.8886422404042115,3.3720463742920304,0.0014959713701933424,351650.7575978167,1521025.0654011206,4.325385435798544,1521025.0654011206,4.325385435798544,0.8499999999999999,0.0994394191529233,4.698906859688992,1.2249870208511129,1.0,0.0,4.698906859689724,1.2898374497683318,1.2900806096345876,3.64302250685384,16412.653221581073,1673.6248588030646,1603.0968420496806,1603.0968420496806,8.25968328302925,4.619220639857167,1.642326207607974,2.9768944322491926,4.425819089717799,4.425819089717799,1.2645197399193713,0.0,0.0,0.00018850996131810268,7.869250078993148e-05,0.0001098174605281712,0.0005160220185894488,0.09912952415811514,0.08707036457607216,0.012059159582042987,0.10932495142952228,0.08739139509646583,0.01204802405645747,0.47039569237109025,0.47039569237109025,0.06514933925713068,0.0,3.410605131648481e-13,3.410605131648481e-13,11.31800074055377,3.410605131648481e-13,3.410605131648481e-13,11.614306533625324,21308.891106810708,18112.5574407891,0.85,0.8774875640255487,0.6557692309940495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637947717394777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16490.823972845585,1463.2777525279482,0.47039569237109025,0.06514933925713068,6.113110376966115,4.425819089717799
