time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5190.0,-32.01463534292639,4.616201842161194,34.65523036038584,19.64782354133206,4.034344865076736,-28.409523682097785,-39.99484613360835,0.4303501794835491,-5.2185027378261,-5.218502737826472,39.268992495016114,39158.16365287358,13237.191038360006,13237.191038360006,52395.35469123359,73736.33731130967,73736.33731130967,13237.191038360006,86973.52834966968,86973.52834966968,86973.52834966968,108299.60881880447,90756.59095849915,56183.69233609473,38414.33180267157,21326.080469134784,0.0,59740.41227180636,18127.168398764567,1463.0619978302911,0.0,0.8884511178594264,3.368573646215448,0.0014959713701933424,351645.5857162718,1523254.9955435283,4.331790465791826,1523254.9955435283,4.331790465791826,0.85,0.09933010146737375,4.698906859688992,1.2250543481251226,1.0,0.0,4.698906859689089,1.2898365434420986,1.2900802660279518,3.6430250666873962,16417.244397100087,1674.0930284144013,1603.0968420496806,1603.0968420496806,8.2572622508789,4.616201842161194,1.6397489172739332,2.976452924887261,4.425178122723462,4.425178122723462,1.2643366064924177,0.0,0.0,0.00018894634308881845,7.890168109607175e-05,0.0001100446619927467,0.000517089617109874,0.09932814287925479,0.08723369698959058,0.012094445889664214,0.10917277422020473,0.08723465316779727,0.012095448299576487,0.4703790257044236,0.4703790257044236,0.06521532240796785,0.0,3.979039320256561e-13,3.979039320256561e-13,11.027475377718076,3.979039320256561e-13,3.979039320256561e-13,9.867641273425534,21326.080469134784,18127.168398764567,0.85,0.8770504370282164,0.6554719353912749,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637947728151297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16490.756086515285,1463.0619978302911,0.4703790257044236,0.06521532240796785,6.113110376966115,4.425178122723462
5191.0,-31.992736856352458,4.61320512035585,34.653812295961856,19.62698434889319,4.03272969825901,-28.390531163117185,-39.96440578540785,0.43066032271667914,-5.220099988096649,-5.220099988097066,39.269300009673586,39120.07032157742,13234.524081487772,13234.524081487772,52354.59440306519,73645.60937903688,73645.60937903688,13234.524081487772,86880.13346052465,86880.13346052465,86880.13346052465,108204.93177384304,90656.78434079698,56131.88905886857,38360.99475769823,21324.79831331838,0.0,59685.79307101661,18126.078566320622,1463.1243705442764,0.0,0.8884419489875308,3.3714050182227133,0.0014959713701933424,351623.653819269,1523268.0525551254,4.33209778696535,1523268.0525551254,4.33209778696535,0.85,0.09933526098662454,4.698906859688992,1.2247882397519425,1.0,0.0,4.698906859688815,1.2898341724967464,1.290078460015276,3.6430317632174885,16399.19006497986,1672.2519988966528,1603.0968420496806,1603.0968420496806,8.255598622829568,4.61320512035585,1.6363123233089496,2.976892797046901,4.423632819818272,4.423632819818272,1.2638950913766493,0.0,0.0,0.00018938465621501995,7.917390052887918e-05,0.00011021075568614077,0.0005178700759051145,0.09933532037784662,0.08723321114092733,0.01210210923691929,0.10926806717951099,0.08723317098664735,0.012102089999977191,0.4703623590377569,0.4703623590377569,0.06525469572378592,0.0,3.979039320256561e-13,3.979039320256561e-13,10.730430871008593,3.979039320256561e-13,3.979039320256561e-13,9.542179863778358,21324.79831331838,18126.078566320622,0.85,0.8771701222227464,0.6554335346609327,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636617546393353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16491.12590336654,1463.1243705442764,0.4703623590377569,0.06525469572378592,6.113110376966115,4.423632819818272
5192.0,-31.944407121714445,4.6100393238973565,34.653010266610536,19.663821590971224,4.0340949554263545,-28.346566014994234,-39.93900198312474,0.4368503702660204,-5.238898681410717,-5.238898681411097,39.28418011765668,39238.33333204982,13254.779988363684,13254.779988363684,52493.113320413504,73813.26232826356,73813.26232826356,13254.779988363684,87068.04231662725,87068.04231662725,87068.04231662725,108390.02509940081,90801.68219626448,56229.57034480701,38413.45761273051,21321.98278277356,0.0,59735.440395504076,18123.685365357527,1462.844814915625,0.0,0.8882933912201697,3.365138804686364,0.0014959713701933424,351365.6090047967,1523899.960126582,4.337077736329563,1523899.960126582,4.337077736329563,0.85,0.09941715697315777,4.698906859688992,1.2251681438507513,1.0,0.0,4.698906859689132,1.289802976927138,1.2900485105780775,3.643119874698845,16425.40109252841,1674.9247798716597,1603.0968420496806,1603.0968420496806,8.268234108312788,4.6100393238973565,1.627549515024941,2.9824898088724154,4.422089145143929,4.422089145143929,1.263454041469694,0.0,0.0,0.00019035532811069558,7.940174392689206e-05,0.00011095358418380352,0.0005213605578283545,0.099410927028663,0.08729637801029769,0.012114549018365315,0.1090259054331379,0.08730193675671363,0.012115220216444136,0.47034569237109025,0.47034569237109025,0.06527219199328514,0.0,3.979039320256561e-13,3.979039320256561e-13,10.546767798339715,3.979039320256561e-13,3.979039320256561e-13,9.774732691011536,21321.98278277356,18123.685365357527,0.85,0.8787599618059289,0.6568685703538071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4635284559058064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16491.49744853614,1462.844814915625,0.47034569237109025,0.06527219199328514,6.113110376966115,4.422089145143929
5193.0,-31.92203039883004,4.607430449999532,34.65191316997402,19.70191087983551,4.0477819120982454,-28.326943528978916,-39.93428513696415,0.4489093368410558,-5.192674655295434,-5.192674655295814,39.27504183715875,39327.22600726605,13188.251135464861,13188.251135464861,52515.47714273091,73928.56704968924,73928.56704968924,13188.251135464861,87116.8181851541,87116.8181851541,87116.8181851541,108450.97414129451,90924.68948151491,56305.46997542651,38465.799451209336,21334.155956140414,0.0,59799.95540734975,18134.032562719352,1462.684779636858,0.0,0.8885596203965986,3.3668644878916973,0.0014959713701933424,352000.3810722458,1523511.8649577466,4.3281540216431065,1523511.8649577466,4.3281540216431065,0.8500000000000001,0.09931130467182205,4.698906859688992,1.225484808809124,1.0,0.0,4.698906859689882,1.2897451935036204,1.2899912978261527,3.643283094488076,16447.65226617048,1677.1937681237202,1603.0968420496806,1603.0968420496806,8.22673389999489,4.607430449999532,1.6388365805626268,2.968593869436905,4.42048947174621,4.42048947174621,1.2629969919274886,0.0,0.0,0.00019080630189217466,7.944411537026742e-05,0.00011136218652190724,0.0005232805421577549,0.09932235249585201,0.08721713385904802,0.012105218636804001,0.10910257084196659,0.08721136988194202,0.012099934789880026,0.4703290257044236,0.4703290257044236,0.06527886706972329,0.0,3.979039320256561e-13,3.979039320256561e-13,10.036537928413907,3.979039320256561e-13,3.979039320256561e-13,8.09948172617112,21334.155956140414,18134.032562719352,0.85,0.8781858913606558,0.6576464102585687,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632343496778115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16492.39922965818,1462.684779636858,0.4703290257044236,0.06527886706972329,6.113110376966115,4.42048947174621
5194.0,-31.90035168326759,4.604605077173809,34.65067001609558,19.682041403744392,4.041338383605649,-28.30632468269206,-39.90385812995953,0.447598594644121,-5.215205760282458,-5.2152057602828785,39.26755386467262,39288.13000052314,13214.040905500628,13214.040905500628,52502.17090602376,73865.22116875449,73865.22116875449,13214.040905500628,87079.26207425512,87079.26207425512,87079.26207425512,108407.45572475636,90837.11713257528,56261.3823579392,38417.48308292898,21328.193650501238,0.0,59745.67673343021,18128.96460292605,1463.0206538841999,0.0,0.8884729374443494,3.3653408593577465,0.0014959713701933424,351690.86002115963,1523193.9127073938,4.331059137037994,1523193.9127073938,4.331059137037994,0.85,0.09931535451954074,4.698906859688992,1.2252526533743366,1.0,0.0,4.698906859689387,1.2897504646735918,1.2899971347427968,3.6432682045035625,16431.81102929957,1675.5784115166311,1603.0968420496806,1603.0968420496806,8.24282136854906,4.604605077173809,1.6292389035104033,2.9753661736634056,4.419052526993528,4.419052526993528,1.262586436283865,0.0,0.0,0.00019124414740096367,7.971794398040819e-05,0.00011152620342055548,0.0005240512422879181,0.09931448301757219,0.08721341554960518,0.012101067467967,0.10906759862763239,0.08721385356876657,0.012101500950774167,0.4703123590377569,0.4703123590377569,0.06525695103063053,0.0,3.979039320256561e-13,3.979039320256561e-13,9.81498248243588,3.979039320256561e-13,3.979039320256561e-13,8.884767618309354,21328.193650501238,18128.96460292605,0.85,0.8787610045874097,0.6575895051924281,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463098216690125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16492.782696435905,1463.0206538841999,0.4703123590377569,0.06525695103063053,6.113110376966115,4.419052526993528
5195.0,-31.898898649855834,4.603202794159266,34.65000085874849,19.665324605908268,4.04201207525141,-28.30650920735934,-39.89448373960329,0.4476153001413917,-5.215128552969588,-5.215128552969983,39.26859667630309,39249.98409239255,13211.285630252352,13211.285630252352,52461.2697226449,73783.09639805918,73783.09639805918,13211.285630252352,86994.38202831153,86994.38202831153,86994.38202831153,108314.61561480681,90758.09598599776,56215.503794714656,38380.65799031456,21320.23358649528,0.0,59700.89157680984,18122.198548520988,1462.5498768297416,0.0,0.8884695707913107,3.367903258927683,0.0014959713701933424,351691.92029170477,1523238.189283747,4.331171975802923,1523238.189283747,4.331171975802923,0.85,0.09931298526858073,4.698906859688992,1.2250421897741033,1.0,0.0,4.698906859688458,1.2897503250154323,1.289997032952822,3.6432685990079268,16417.51664624484,1674.1207901010887,1603.0968420496806,1603.0968420496806,8.241102648147397,4.603202794159266,1.627442480996236,2.97576031316303,4.417545923607768,4.417545923607768,1.262155978173648,0.0,0.0,0.00019127352744563542,7.980248469961008e-05,0.00011147104274602534,0.0005237920474159833,0.09930993470247816,0.08721354208529895,0.012096392617179208,0.10911510720975702,0.08721183533817388,0.012101149930406853,0.47029569237109026,0.47029569237109026,0.06522933486091927,0.0,3.979039320256561e-13,3.979039320256561e-13,9.61344530476191,3.979039320256561e-13,3.979039320256561e-13,8.808981066879596,21320.23358649528,18122.198548520988,0.85,0.8787351132796635,0.657443851435525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4629663534109358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16493.152925691047,1462.5498768297416,0.47029569237109026,0.06522933486091927,6.113110376966115,4.417545923607768
5196.0,-31.898898649855834,4.603202794159266,34.65000085874849,19.66711798394101,4.04201207525141,-28.30650920735934,-39.89550095340235,0.4476153001413917,-5.215128552969588,-5.215128552969983,39.26859667630309,39254.91071656707,13210.736370647002,13210.736370647002,52465.64708721408,73791.56595275889,73791.56595275889,13210.736370647002,87002.3023234059,87002.3023234059,87002.3023234059,108319.96875690186,90766.56554069747,56220.43041888918,38384.59457978699,21317.666433495957,0.0,59702.26101328295,18120.016468471564,1462.3639382900724,0.0,0.8884695707913107,3.3676574289577568,0.0014959713701933424,351691.92029170477,1523238.189283747,4.331171975802923,1523238.189283747,4.331171975802923,0.85,0.09931298526858073,4.698906859688992,1.2250647536339239,1.0,0.0,4.698906859689558,1.2897503250154323,1.289997032952822,3.6432685990079268,16419.04873055928,1674.277019222597,1603.0968420496806,1603.0968420496806,8.240760024051994,4.603202794159266,1.6268371808837694,2.9763656132754965,4.416463910027003,4.416463910027003,1.2618468314362867,0.0,0.0,0.00019127352744563542,7.979330719071419e-05,0.00011148022025492123,0.0005238351716754891,0.09930107488949397,0.08721045135098364,0.012090623538510328,0.10909327154839399,0.08721183533817388,0.012101149930406853,0.4702790257044236,0.4702790257044236,0.065198225324693,0.0,3.979039320256561e-13,3.979039320256561e-13,9.448745572650012,3.979039320256561e-13,3.979039320256561e-13,8.790971395935514,21317.666433495957,18120.016468471564,0.85,0.8787882769723105,0.6575112910352487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4629575159862336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16493.11868973762,1462.3639382900724,0.4702790257044236,0.065198225324693,6.113110376966115,4.416463910027003
5197.0,-31.891664253135563,4.600535281857718,34.64882682456335,19.698600307479524,4.04655369109352,-28.305743455081128,-39.90973174860699,0.452112466629822,-5.206090524480601,-5.206090524480948,39.264854120736956,39359.96554458965,13194.650935829612,13194.650935829612,52554.61648041926,73918.81679501747,73918.81679501747,13194.650935829612,87113.46773084709,87113.46773084709,87113.46773084709,108432.39235080485,90894.03089804135,56294.940830642074,38443.43340822142,21318.924619957754,0.0,59762.35802817917,18121.08592696409,1462.1510520845727,0.0,0.8885286444970104,3.364191612151343,0.0014959713701933424,351816.05482955166,1523079.289221584,4.329192111370493,1523079.289221584,4.329192111370493,0.85,0.09926723592975845,4.698906859688992,1.2254000267433005,1.0,0.0,4.698906859687835,1.289728822165226,1.2899757147382096,3.6433293409698018,16442.10633884511,1676.6282409227526,1603.0968420496806,1603.0968420496806,8.230726048314864,4.600535281857718,1.6273484909114329,2.9731867909462855,4.4158025813506026,4.4158025813506026,1.2616578803858864,0.0,0.0,0.00019141986743950477,7.966501633930632e-05,0.00011175485110019844,0.0005251256364382443,0.09926809829506783,0.0871862921355649,0.012081806159502918,0.10897237837478645,0.08718567891973472,0.01208155701002372,0.4702623590377569,0.4702623590377569,0.06516642154216702,0.0,3.410605131648481e-13,3.410605131648481e-13,9.3459259777988,3.410605131648481e-13,3.410605131648481e-13,8.95333753249912,21318.924619957754,18121.08592696409,0.85,0.8793932872534695,0.6586079740366105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4629575159862336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16493.05539311596,1462.1510520845727,0.4702623590377569,0.06516642154216702,6.113110376966115,4.4158025813506026
5198.0,-31.891318211537296,4.600303317509968,34.64860805139993,19.695874128397577,4.046701548425283,-28.305374548396866,-39.90782203674314,0.4521231123364469,-5.206082453311751,-5.206082453312175,39.2650053925783,39352.44466041549,13193.584105877306,13193.584105877306,52546.028766292795,73905.24482652357,73905.24482652357,13193.584105877306,87098.82893240088,87098.82893240088,87098.82893240088,108417.1104097116,90881.10714920622,56287.52814926092,38437.30999993922,21318.28147731073,0.0,59755.59147724995,18120.53925571412,1462.1208397607224,0.0,0.8885281405020581,3.364636128082995,0.0014959713701933424,351816.1656999371,1523085.7116233003,4.329209002073928,1523085.7116233003,4.329209002073928,0.85,0.09926695080145315,4.698906859688992,1.225365607845597,1.0,0.0,4.698906859688984,1.2897287574660854,1.2899756590584026,3.643329523737129,16439.768521382906,1676.3898498858334,1603.0968420496806,1603.0968420496806,8.230060567649993,4.600303317509968,1.62636958455764,2.973933732952328,4.414336553129901,4.414336553129901,1.2612390151799715,0.0,0.0,0.0001914268698800869,7.968222133847356e-05,0.00011174464854161334,0.0005250776955657224,0.09926021945903607,0.08718367194797992,0.012076547511056154,0.10898446326188939,0.08718543265800084,0.012081518143452302,0.47024569237109026,0.47024569237109026,0.06513770662444038,0.0,3.979039320256561e-13,3.979039320256561e-13,9.260676445405181,3.979039320256561e-13,3.979039320256561e-13,8.919970391085428,21318.28147731073,18120.53925571412,0.85,0.8793491532302551,0.6585566921448294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4629135175388936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16493.13702557526,1462.1208397607224,0.47024569237109026,0.06513770662444038,6.113110376966115,4.414336553129901
5199.0,-31.891345969275893,4.597583967905972,34.64749498207174,19.69664756851273,4.0410732094152015,-28.29827006702179,-39.901731187105156,0.45191259397961875,-5.214796474005311,-5.214796474005643,39.26479386348073,39322.80672905948,13201.275666479924,13201.275666479924,52524.0823955394,73935.47799437807,73935.47799437807,13201.275666479924,87136.753660858,87136.753660858,87136.753660858,108449.85630789303,90885.75393955577,56291.57312342279,38437.97868459219,21313.102647035037,0.0,59751.081331627225,18116.13724997978,1461.914909953643,0.0,0.8884849437926892,3.3621976677465986,0.0014959713701933424,351696.48068553174,1523076.7309434558,4.3306567298445895,1523076.7309434558,4.3306567298445895,0.85,0.09926172204377089,4.698906859688992,1.225378250288777,1.0,0.0,4.69890685968891,1.2897297509904908,1.2899766520485139,3.643326717151644,16440.60909386392,1676.4755644245406,1603.0968420496806,1603.0968420496806,8.234858506489905,4.597583967905972,1.6214204530522327,2.976163514853739,4.413600802688093,4.413600802688093,1.2610288007680264,0.0,0.0,0.0001914263081703644,7.973711804605496e-05,0.00011168919012430945,0.0005248171016282257,0.0992618297526694,0.08718882194989801,0.012073007802771395,0.10888484630136355,0.08718874810076825,0.01207297394300264,0.4702290257044236,0.4702290257044236,0.06511246016927905,0.0,3.410605131648481e-13,3.410605131648481e-13,9.308901756279397,3.410605131648481e-13,3.410605131648481e-13,9.48424959879452,21313.102647035037,18116.13724997978,0.85,0.8790482318474384,0.6581103781337807,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4629114130328982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16493.080902466838,1461.914909953643,0.4702290257044236,0.06511246016927905,6.113110376966115,4.413600802688093
5200.0,-31.891352705504026,4.595726723762688,34.646806755933724,19.69632807830351,4.043227204010653,-28.298189814785623,-39.90174973206592,0.4514582648114116,-5.214541327115569,-5.214541327115899,39.26718855802906,39322.86302149472,13197.678500768881,13197.678500768881,52520.5415222636,73923.79645429799,73923.79645429799,13197.678500768881,87121.47495506686,87121.47495506686,87121.47495506686,108428.95569647933,90886.39054205175,56292.04022586838,38438.16701798153,21307.480741412463,0.0,59745.64775939399,18111.358630200593,1461.4766815508876,0.0,0.8884776058146504,3.3625009716795637,0.0014959713701933424,351699.98461350414,1523178.402439757,4.3309026701085385,1523178.402439757,4.3309026701085385,0.85,0.09925560239567295,4.698906859688992,1.2253803471056748,1.0,0.0,4.6989068596896555,1.2897318929350765,1.2899787942273264,3.643320666433678,16440.724250886127,1676.4873071727989,1603.0968420496806,1603.0968420496806,8.232614621019806,4.595726723762688,1.6193717377711518,2.976354985991536,4.41211430442007,4.41211430442007,1.2606040869771629,0.0,0.0,0.0001914261718552801,7.973695084763711e-05,0.000111689221007643,0.0005248172467461335,0.09926438184249708,0.08719303825726672,0.012071343585230355,0.1088611270941819,0.08718363765978783,0.012071964735885116,0.47021235903775693,0.47021235903775693,0.06509802912497328,0.0,3.410605131648481e-13,3.410605131648481e-13,9.328346323202936,3.410605131648481e-13,3.410605131648481e-13,9.40665549333761,21307.480741412463,18111.358630200593,0.85,0.8790689111577276,0.6581711722308988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4629115818457035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16493.017302446424,1461.4766815508876,0.47021235903775693,0.06509802912497328,6.113110376966115,4.41211430442007
5201.0,-31.891352705504026,4.595726723762688,34.646806755933724,19.698473845515423,4.043227204010653,-28.298189814785623,-39.9029711150564,0.4514582648114116,-5.214541327115569,-5.214541327115899,39.26718855802906,39328.77850581452,13197.052766775909,13197.052766775909,52525.831272590425,73933.93011791576,73933.93011791576,13197.052766775909,87130.98288469168,87130.98288469168,87130.98288469168,108436.79146485322,90896.52420566951,56297.95571018818,38442.85388386815,21305.808580161534,0.0,59748.66246402968,18109.937293137304,1461.350225157819,0.0,0.8884776058146504,3.362206650870461,0.0014959713701933424,351699.98461350414,1523178.402439757,4.3309026701085385,1523178.402439757,4.3309026701085385,0.85,0.09925560239567295,4.698906859688992,1.2254073260398584,1.0,0.0,4.6989068596891785,1.2897318929350765,1.2899787942273264,3.643320666433678,16442.557361082243,1676.6742323915144,1603.0968420496806,1603.0968420496806,8.232224292764796,4.595726723762688,1.618682270634765,2.977044453127923,4.410883342383356,4.410883342383356,1.2602523835381019,0.0,0.0,0.0001914261718552801,7.972593976637232e-05,0.00011170023208890779,0.0005248689867914213,0.09925990191001699,0.0871899477019541,0.0120699542080629,0.10884217990145319,0.08718363765978783,0.012071964735885116,0.47019569237109027,0.47019569237109027,0.06509053652775956,0.0,3.410605131648481e-13,3.410605131648481e-13,9.339884455955655,3.410605131648481e-13,3.410605131648481e-13,9.386042015911755,21305.808580161534,18109.937293137304,0.85,0.8791130898405032,0.6582369693964532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4629116228130798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16492.95412263168,1461.350225157819,0.47019569237109027,0.06509053652775956,6.113110376966115,4.410883342383356
5202.0,-31.8913450391745,4.593062734284543,34.64568401951278,19.669519748445623,4.04009801098351,-28.298692459913287,-39.890081983152754,0.4463733240807484,-5.2157104965311305,-5.215710496531504,39.26099201217958,39266.390569564755,13194.699307157403,13194.699307157403,52461.08987672216,73811.96883078158,73811.96883078158,13194.699307157403,87006.66813793898,87006.66813793898,87006.66813793898,108304.84448436416,90783.79919528273,56233.157766847944,38389.60158714976,21298.17634642518,0.0,59687.77793357494,18103.449894461402,1461.1376089809326,0.0,0.888494025560313,3.3654431904532736,0.0014959713701933424,351683.9286543627,1522915.3263627284,4.330352348456218,1522915.3263627284,4.330352348456218,0.8499999999999999,0.09923505725516674,4.698906859688992,1.2251116462843497,1.0,0.0,4.698906859688809,1.2897558629978432,1.2900027690789282,3.643252955460184,16422.166180390675,1674.5949106362189,1603.0968420496806,1603.0968420496806,8.230756221992792,4.593062734284543,1.6160944343799883,2.976968299904555,4.4102095535896275,4.4102095535896275,1.2600598724541794,0.0,0.0,0.0001914263269920098,7.984220948634397e-05,0.00011158411750566582,0.0005243233751797157,0.09923543535068027,0.08716847276379425,0.012066962586886033,0.10893311607090163,0.08716829135949557,0.012066765895671162,0.4701790257044236,0.4701790257044236,0.06508812799425771,0.0,3.979039320256561e-13,3.979039320256561e-13,9.369222452053634,3.979039320256561e-13,3.979039320256561e-13,9.484238198560377,21298.17634642518,18103.449894461402,0.85,0.8789251617827827,0.6578631661118857,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4629116228130798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16492.891077541495,1461.1376089809326,0.4701790257044236,0.06508812799425771,6.113110376966115,4.4102095535896275
5203.0,-31.86964966426795,4.59047703856737,34.64450484710283,19.67360096694904,4.03693779147529,-28.279358569439996,-39.87366382554171,0.44637306288727735,-5.211854201465371,-5.2118542014657585,39.25704268523452,39295.232897959206,13185.28256140904,13185.28256140904,52480.515459368246,73846.22748833797,73846.22748833797,13185.28256140904,87031.51004974701,87031.51004974701,87031.51004974701,108325.38333618573,90803.14833232314,56250.861470014934,38391.429847009116,21293.873286438713,0.0,59685.30313344783,18099.792293472907,1460.799129706732,0.0,0.8885277018917271,3.3646556105246708,0.0014959713701933424,351736.88852910255,1522747.674516163,4.3292237015116815,1522747.674516163,4.3292237015116815,0.8500000000000001,0.09921390663690341,4.698906859688992,1.2251629831315949,1.0,0.0,4.698906859688985,1.2897549531099004,1.290002425886772,3.643255525678603,16425.666306478604,1674.9518241681517,1603.0968420496806,1603.0968420496806,8.22488212536846,4.59047703856737,1.6146364204741825,2.975840618093187,4.408732127969992,4.408732127969992,1.259637750848569,0.0,0.0,0.00019186582168866299,7.999054069578071e-05,0.00011187528099288228,0.000525691525287088,0.09921416320946677,0.08714896449468032,0.012065198714786451,0.10888652156218458,0.08714883788280672,0.012065068754096691,0.47016235903775694,0.47016235903775694,0.06509087426219015,0.0,3.979039320256561e-13,3.979039320256561e-13,9.338881245893447,3.979039320256561e-13,3.979039320256561e-13,9.225358044103189,21293.873286438713,18099.792293472907,0.85,0.8792870724310354,0.6583736838883212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4629115761891534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16492.828186033446,1460.799129706732,0.47016235903775694,0.06509087426219015,6.113110376966115,4.408732127969992
5204.0,-31.868872835391066,4.5892202714665435,34.643820602161874,19.653827289026253,4.0387647051737545,-28.2924716635631,-39.87469029435886,0.44639703529017266,-5.211765556691546,-5.211765556691941,39.2580953637928,39304.085118557035,13182.73121910457,13182.73121910457,52486.81633766161,73744.2179127245,73744.2179127245,13182.73121910457,86926.94913182907,86926.94913182907,86926.94913182907,108214.41853199895,90709.65388208347,56194.11716902175,38350.59634784635,21287.469400169877,0.0,59638.06574801623,18094.348990144394,1460.4587071022866,0.0,0.8885243582605621,3.367828301444205,0.0014959713701933424,351738.1059929782,1522792.3601345036,4.329335759159695,1522792.3601345036,4.329335759159695,0.8499999999999999,0.09921140463361279,4.698906859688992,1.2249141103075822,1.0,0.0,4.698906859688931,1.2897548074426857,1.2900023005112946,3.643255937154398,16408.75380212882,1673.2272286793982,1603.0968420496806,1603.0968420496806,8.223290616834756,4.5892202714665435,1.6129710421555679,2.9762492293109757,4.407273880985786,4.407273880985786,1.2592211088530816,0.0,0.0,0.0001918815755585954,7.998125951750194e-05,0.00011190031604109345,0.0005258091626468602,0.09921536260877578,0.08714911004536562,0.012066252563410162,0.10896338701453104,0.08714665503768793,0.012064749595924866,0.4701456923710903,0.4701456923710903,0.06509414339166375,0.0,3.979039320256561e-13,3.979039320256561e-13,9.302025293670965,3.979039320256561e-13,3.979039320256561e-13,9.154832264621916,21287.469400169877,18094.348990144394,0.85,0.8800891792740193,0.6590435928057312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4627796439861136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16493.1997718761,1460.4587071022866,0.4701456923710903,0.06509414339166375,6.113110376966115,4.407273880985786
5205.0,-31.868872835391066,4.5892202714665435,34.643820602161874,19.65685657868164,4.0387647051737545,-28.2924716635631,-39.87641459153963,0.44639703529017266,-5.211765556691546,-5.211765556691941,39.2580953637928,39312.436943749875,13182.191027232311,13182.191027232311,52494.62797098218,73758.52427341865,73758.52427341865,13182.191027232311,86940.71530065096,86940.71530065096,86940.71530065096,108226.38521125577,90723.96024277763,56202.46899421459,38357.21249840337,21285.669910604804,0.0,59642.882409008176,18092.819424014084,1460.3181758069304,0.0,0.8885243582605621,3.367400681451587,0.0014959713701933424,351738.1059929782,1522792.3601345036,4.329335759159695,1522792.3601345036,4.329335759159695,0.8500000000000001,0.09921140463361279,4.698906859688992,1.2249522354500368,1.0,0.0,4.698906859689187,1.2897548074426857,1.2900023005112946,3.643255937154398,16411.341724586775,1673.491123328229,1603.0968420496806,1603.0968420496806,8.222953649124454,4.5892202714665435,1.612375912089548,2.9768443593769955,4.406212217974648,4.406212217974648,1.2589177765641852,0.0,0.0,0.0001918815755585954,7.996567091973397e-05,0.00011191590463886142,0.000525882412015845,0.09921287968381023,0.08714602060906748,0.01206685907474275,0.10893906814182812,0.08714665503768793,0.012064749595924866,0.4701290257044236,0.4701290257044236,0.06509741535497172,0.0,3.979039320256561e-13,3.979039320256561e-13,9.26902062992383,3.979039320256561e-13,3.979039320256561e-13,9.13704325108398,21285.669910604804,18092.819424014084,0.85,0.8801490781581282,0.6591304000728897,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462774920420278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16493.15301269246,1460.3181758069304,0.4701290257044236,0.06509741535497172,6.113110376966115,4.406212217974648
5206.0,-31.847409317877744,4.586714008411001,34.642534179129456,19.662010576017224,4.03342416271068,-28.25915076128513,-39.847501007001824,0.44639740323375104,-5.208047391524929,-5.2080473915253425,39.25041368902617,39279.60495921316,13173.471003686482,13173.471003686482,52453.075962899646,73808.14559473639,73808.14559473639,13173.471003686482,86981.61659842287,86981.61659842287,86981.61659842287,108264.07268841291,90748.37206244064,56225.648757955365,38358.581449428086,21282.45608999003,0.0,59641.03753941812,18090.087676491527,1460.1045679636356,0.0,0.8885707690536786,3.3655210777554605,0.0014959713701933424,351789.17494677735,1522466.300100553,4.327780410897774,1522466.300100553,4.327780410897774,0.85,0.09916706201597204,4.698906859688992,1.2250170444557442,1.0,0.0,4.698906859688952,1.2897539023618014,1.2900019572910848,3.643258493798188,16415.757655213445,1673.941422933769,1603.0968420496806,1603.0968420496806,8.21751416267729,4.586714008411001,1.6113765275374687,2.9753374808735327,4.405527585093759,4.405527585093759,1.2587221671696456,0.0,0.0,0.0001923173215504051,8.022743736720809e-05,0.00011208988418319701,0.0005266999256901691,0.099178485978893,0.0871148674641013,0.0120636185147917,0.10886802103627821,0.08710645152108075,0.01206061049489129,0.47011235903775694,0.47011235903775694,0.06510089865954656,0.0,3.979039320256561e-13,3.979039320256561e-13,9.210065475605404,3.979039320256561e-13,3.979039320256561e-13,8.981889806598076,21282.45608999003,18090.087676491527,0.85,0.8794796020815737,0.6586002956982828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462774920420278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16493.09071693128,1460.1045679636356,0.47011235903775694,0.06510089865954656,6.113110376966115,4.405527585093759
5207.0,-31.84737733438218,4.585535422674642,34.64197352056313,19.631948985066288,4.0353809663522515,-28.26819230484841,-39.83889324646441,0.4463964754032475,-5.20854419560942,-5.208544195609802,39.2530840584753,39238.06870961715,13171.820942293445,13171.820942293445,52409.8896519106,73656.93430824907,73656.93430824907,13171.820942293445,86828.75525054251,86828.75525054251,86828.75525054251,108102.87695735814,90606.40645206856,56141.26155111575,38294.605445503126,21274.12170681563,0.0,59568.72715231875,18083.003450793283,1459.6761516346041,0.0,0.8885586496043821,3.3703804648036435,0.0014959713701933424,351782.3510118092,1522579.6418904017,4.3281865548715075,1522579.6418904017,4.3281865548715075,0.85,0.09917490343231136,4.698906859688992,1.224639205303975,1.0,0.0,4.698906859688983,1.2897539053881482,1.2900019611563969,3.643258485249454,16390.077050677213,1671.322730053302,1603.0968420496806,1603.0968420496806,8.21648486653637,4.585535422674642,1.6095974351307643,2.975937987543878,4.404086896191115,4.404086896191115,1.2583105417688898,0.0,0.0,0.00019231797155001335,8.030551980535365e-05,0.0001120124517446597,0.0005263360778735637,0.09918595856684123,0.08712072072821318,0.012065237838628052,0.10899173649717517,0.08711336771377264,0.012061535718538725,0.4700956923710903,0.4700956923710903,0.0651029547042644,0.0,3.979039320256561e-13,3.979039320256561e-13,9.148183303649432,3.979039320256561e-13,3.979039320256561e-13,8.89979735801586,21274.12170681563,18083.003450793283,0.85,0.8798222180893202,0.6587024867810993,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4626444215134975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16493.458406970953,1459.6761516346041,0.4700956923710903,0.0651029547042644,6.113110376966115,4.404086896191115
5208.0,-31.84737733438218,4.585535422674642,34.64197352056313,19.639574840571754,4.0353809663522515,-28.26819230484841,-39.843230427335925,0.4463964754032475,-5.20854419560942,-5.208544195609802,39.2530840584753,39259.078141275415,13171.289256950446,13171.289256950446,52430.36739822586,73692.94861338785,73692.94861338785,13171.289256950446,86864.2378703383,86864.2378703383,86864.2378703383,108137.01810119026,90642.42075720734,56162.27098277401,38311.27752714814,21272.78023085196,0.0,59584.0577580001,18081.863196224167,1459.540063995012,0.0,0.8885586496043821,3.369276530702549,0.0014959713701933424,351782.3510118092,1522579.6418904017,4.3281865548715075,1522579.6418904017,4.3281865548715075,0.8500000000000001,0.09917490343231136,4.698906859688992,1.2247350489581006,1.0,0.0,4.698906859689717,1.2897539053881482,1.2900019611563969,3.643258485249454,16396.59179129286,1671.987048716214,1603.0968420496806,1603.0968420496806,8.216153205136349,4.585535422674642,1.6090117308781,2.976523691796542,4.403042546174665,4.403042546174665,1.2580121560499042,0.0,0.0,0.00019231797155001335,8.026616773420469e-05,0.00011205180381580866,0.0005265209895906285,0.09918299904723185,0.08711763196982694,0.012065367077404913,0.10894587923099572,0.08711336771377264,0.012061535718538725,0.4700790257044236,0.4700790257044236,0.06510365206525708,0.0,3.979039320256561e-13,3.979039320256561e-13,9.094985290196746,3.979039320256561e-13,3.979039320256561e-13,8.882301094671618,21272.78023085196,18081.863196224167,0.85,0.8799395236083306,0.6588856083069345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4626442270694897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16493.397467396382,1459.540063995012,0.4700790257044236,0.06510365206525708,6.113110376966115,4.403042546174665
5209.0,-31.84666936624702,4.580090624266124,34.64163478841978,19.58432273184883,4.036341423182548,-28.264871416733214,-39.80873341262338,0.4463289134284726,-5.475006063597448,-5.475006063597766,39.27559497600664,39095.50390528954,13521.949459320676,13521.949459320676,52617.45336461021,73427.47904221767,73427.47904221767,13521.949459320676,86949.42850153835,86949.42850153835,86949.42850153835,108134.40743092573,90381.80659748793,56011.03707066359,38189.74391869371,21184.978929387376,0.0,59374.72284808109,18007.23208997927,1459.3257042097569,0.0,0.8871260519163557,3.3424207524741982,0.0014959713701933424,348137.26427962235,1523535.3541792708,4.37624899860066,1523535.3541792708,4.37624899860066,0.85,0.09956267633801953,4.698906859688992,1.2240416597435253,1.0,0.0,4.698906859688601,1.2897541940515371,1.2900022684339414,3.6432576698418777,16349.448478523269,1667.17976867975,1603.0968420496806,1603.0968420496806,8.434892456048908,4.580090624266124,1.5238432419305266,3.056247382335598,4.402351771879122,4.402351771879122,1.2578147919654634,0.0,0.0,0.00019233236008349614,8.057965935464764e-05,0.0001117527007288485,0.0005251155320435573,0.09956966840421147,0.0874568710492735,0.01211279735493797,0.10788739727961007,0.08745134324150802,0.01211133309651151,0.47006235903775695,0.47006235903775695,0.06510374806343752,0.0,3.410605131648481e-13,3.410605131648481e-13,11.14965784042812,3.410605131648481e-13,3.410605131648481e-13,18.95496711740708,21184.978929387376,18007.23208997927,0.85,0.8861928248362466,0.6584536656334565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4626442270694897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16493.335888151905,1459.3257042097569,0.47006235903775695,0.06510374806343752,6.113110376966115,4.402351771879122
5210.0,-31.84666962700871,4.575460042984274,34.63977862996018,19.68960167085754,3.983005983492759,-28.226014259138168,-39.828885009605415,0.45166583915726033,-5.408112620049678,-5.40811262005005,39.23060604053075,39193.1231582862,13424.552947410117,13424.552947410117,52617.676105696315,74176.55718541991,74176.55718541991,13424.552947410117,87601.11013283003,87601.11013283003,87601.11013283003,108806.91041356325,90853.79642981855,56292.16582296712,38401.81178539048,21205.80028073322,0.0,59607.61206612369,18024.930238623238,1459.1499761325647,0.0,0.8876296838607972,3.3224879744005444,0.0014959713701933424,349049.5378952957,1521625.778754901,4.359340476225878,1521625.778754901,4.359340476225878,0.8500000000000001,0.09921899828504065,4.698906859688992,1.2252930396283044,1.0,0.0,4.69890685968896,1.2897290358738085,1.2899771054103935,3.643328737268771,16434.828199692627,1675.8860772733428,1603.0968420496806,1603.0968420496806,8.374137229442615,4.575460042984274,1.5396173125093222,3.0358427304749513,4.400018483397011,4.400018483397011,1.2571481381134315,0.0,0.0,0.00019233235478367228,8.039639452327301e-05,0.00011193596026039926,0.0005259766515134645,0.09935118895735165,0.08724381461604136,0.012107374341310291,0.10729196497645477,0.08716640783152442,0.012052590453516225,0.4700456923710903,0.4700456923710903,0.06523120498688938,0.0,3.979039320256561e-13,3.979039320256561e-13,12.429305710388519,3.979039320256561e-13,3.979039320256561e-13,17.74435466709639,21205.80028073322,18024.930238623238,0.85,0.8827341723960804,0.6575187597652568,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462639922982286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16493.288491869065,1459.1499761325647,0.4700456923710903,0.06523120498688938,6.113110376966115,4.400018483397011
5211.0,-31.823217578865933,4.571231689367631,34.638149291181456,19.69288339549678,3.983432477440434,-28.210550418562065,-39.81558932047335,0.4516660689570341,-5.402531521982667,-5.402531521983064,39.23033919846138,39245.88183012087,13410.273474699969,13410.273474699969,52656.15530482084,74190.10690669455,74190.10690669455,13410.273474699969,87600.38038139451,87600.38038139451,87600.38038139451,108793.4783573237,90869.37397191266,56307.214153717636,38402.39979799447,21193.097975929184,0.0,59595.49777392365,18014.133279539805,1458.1499761325647,0.0,0.8876590011364697,3.3230692605122467,0.0014959713701933424,349125.73605273175,1521614.4579259616,4.358356605644614,1521614.4579259616,4.358356605644614,0.85,0.09921313859056265,4.698906859688992,1.2253342402121055,1.0,0.0,4.698906859688266,1.2897280455393114,1.289976730367585,3.6433315348462485,16437.646070141087,1676.1734200915794,1603.0968420496806,1603.0968420496806,8.365229799563398,4.571231689367631,1.5371723136579911,3.0340593757096395,4.397921742417429,4.397921742417429,1.2565490692621226,0.0,0.0,0.00019280954850931824,8.051726631809995e-05,0.00011229228219121828,0.0005276509750784476,0.09937477331583595,0.0872342096736184,0.012140563642217552,0.10724073483538145,0.0871601494511843,0.012052989139378344,0.4700290257044236,0.4700290257044236,0.06541490226832208,0.0,3.979039320256561e-13,3.979039320256561e-13,13.383377571610083,3.979039320256561e-13,3.979039320256561e-13,17.241228770921964,21193.097975929184,18014.133279539805,0.85,0.8835592833635302,0.6585376965723261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46263992456758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16493.226930999597,1458.1499761325647,0.4700290257044236,0.06541490226832208,6.113110376966115,4.397921742417429
5212.0,-31.823217578865933,4.571231689367631,34.638149291181456,19.676258973218523,3.983432477440434,-28.210550418562065,-39.80614378871394,0.4516660689570341,-5.402531521982667,-5.402531521983064,39.23033919846138,39200.12376793624,13409.242591891956,13409.242591891956,52609.36635982819,74111.59565006735,74111.59565006735,13409.242591891956,87520.83824195931,87520.83824195931,87520.83824195931,108697.98485871489,90790.86271528546,56261.45609153301,38366.00735972495,21177.14661675558,0.0,59543.153976480535,18000.574624242243,1457.1499761325647,0.0,0.8876590011364697,3.3254927217266026,0.0014959713701933424,349125.73605273175,1521614.4579259616,4.358356605644614,1521614.4579259616,4.358356605644614,0.85,0.09921313859056265,4.698906859688992,1.225125258010812,1.0,0.0,4.698906859688926,1.2897280455393114,1.289976730367585,3.6433315348462485,16423.443922678744,1674.7252040889339,1603.0968420496806,1603.0968420496806,8.36458674246231,4.571231689367631,1.536036913456594,3.0351947759110365,4.395938622481383,4.395938622481383,1.2559824635661094,0.0,0.0,0.00019280954850931824,8.060323817417259e-05,0.00011220631033514565,0.0005272470013342077,0.09941061589678549,0.0872311164529553,0.012179499443830196,0.10724534439995313,0.0871601494511843,0.012052989139378344,0.47001235903775695,0.47001235903775695,0.06562469332352261,0.0,3.979039320256561e-13,3.979039320256561e-13,14.144266678307986,3.979039320256561e-13,3.979039320256561e-13,17.206285232548908,21177.14661675558,18000.574624242243,0.85,0.8835502126845485,0.6583481248477404,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4624973617841117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16493.635198043157,1457.1499761325647,0.47001235903775695,0.06562469332352261,6.113110376966115,4.395938622481383
5213.0,-31.800961730682687,4.568977024526071,34.63698837115345,19.680166511703305,4.032923763565359,-28.216600671150772,-39.81341648669911,0.45166633542216555,-5.208866892426897,-5.208866892427269,39.24240632994783,39346.55970942724,13145.474192549973,13145.474192549973,52492.03390197721,73896.38213201289,73896.38213201289,13145.474192549973,87041.85632456286,87041.85632456286,87041.85632456286,108266.04014310014,90809.39175289111,56274.22668141458,38372.405634973926,21224.183818537276,0.0,59596.5894535112,18040.556245756685,1456.355811844741,0.0,0.8885954640144905,3.366380267750919,0.0014959713701933424,351777.91861177015,1522126.4721118677,4.326952863098039,1522126.4721118677,4.326952863098039,0.85,0.09926675105047394,4.698906859688992,1.2251744711166253,1.0,0.0,4.698906859688617,1.2897271033993507,1.2899763734358678,3.643334196283866,16426.795698407674,1675.0669900942396,1603.0968420496806,1603.0968420496806,8.200049958143817,4.568977024526071,1.5930026947196332,2.975974329806438,4.395224008630328,4.395224008630328,1.2557782881800938,0.0,0.0,0.00019326341152459882,8.0537035624566e-05,0.00011272637590003281,0.0005296907409845441,0.0992667506458876,0.08706880408323778,0.012197946562649822,0.10861924743732956,0.08706907962170911,0.012197671428764833,0.4699956923710903,0.4699956923710903,0.06584427569187044,0.0,3.979039320256561e-13,3.979039320256561e-13,11.846946155707315,3.979039320256561e-13,3.979039320256561e-13,3.2492362198510705,21224.183818537276,18040.556245756685,0.85,0.8807892260835503,0.6602149564300125,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4624973617841117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16493.57442412386,1456.355811844741,0.4699956923710903,0.06584427569187044,6.113110376966115,4.395224008630328
5214.0,-31.8004577599584,4.567695043988774,34.6369968194528,19.660157686471962,4.11796974169111,-28.26701715509159,-39.849292080011196,0.4516817805490159,-5.1189352805739645,-5.118935280574295,39.2750451196528,39522.86524080957,13022.140476034758,13022.140476034758,52545.00571684433,73400.24681145787,73400.24681145787,13022.140476034758,86422.38728749263,86422.38728749263,86422.38728749263,107686.18144742207,90714.82583421054,56210.05326957266,38338.63618293098,21263.794159929435,0.0,59602.43034286042,18074.22503594002,1457.355811844741,0.0,0.8889308717337061,3.4053728602431033,0.0014959713701933424,353014.8709743503,1523512.0043491188,4.315716219387867,1523512.0043491188,4.315716219387867,0.85,0.09957543922545783,4.698906859688992,1.224922655276023,1.0,0.0,4.698906859688611,1.2897270092634143,1.2899762925522462,3.643334462207332,16409.689372770947,1673.3226303346146,1603.0968420496806,1603.0968420496806,8.123115294385437,4.567695043988774,1.6187061309111712,2.948988913077603,4.393829237552071,4.393829237552071,1.2553797821577344,0.0,0.0,0.0001932737003824292,8.021119906756219e-05,0.00011306250131486702,0.0005312701630020243,0.09928411911711993,0.08707676980833719,0.012207349308782742,0.10999432744444154,0.08722062037114832,0.012354818854309517,0.4699790257044236,0.4699790257044236,0.06588666698596314,0.0,3.410605131648481e-13,3.410605131648481e-13,8.189612631823252,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21263.794159929435,18074.22503594002,0.85,0.8815916635375679,0.6631082828914189,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623620953133396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16493.95950902984,1457.355811844741,0.4699790257044236,0.06588666698596314,6.113110376966115,4.393829237552071
5215.0,-31.7708380973748,4.565641302682434,34.63577277879113,19.66535383779558,4.035342260351296,-28.19354060910012,-39.782515972014494,0.45168155011874994,-5.19532848258342,-5.195328482583811,39.238559219324266,39347.39716122986,13121.515075028998,13121.515075028998,52468.91223625886,73815.08949474432,73815.08949474432,13121.515075028998,86936.6045697733,86936.6045697733,86936.6045697733,108192.09305100043,90739.46825520076,56241.724645279304,38330.82623324606,21255.488481227123,0.0,59586.31471447318,18067.165209043054,1458.355811844741,0.0,0.8886775455362022,3.369731499237057,0.0014959713701933424,351963.9130153409,1521963.2232164906,4.32420247342276,1521963.2232164906,4.32420247342276,0.85,0.09920333822183085,4.698906859688992,1.2249880104651676,1.0,0.0,4.698906859689804,1.28972575492834,1.2899758190610293,3.6433380055669846,16414.147017594976,1673.7771836044906,1603.0968420496806,1603.0968420496806,8.18510443714189,4.565641302682434,1.593400500879265,2.972240801803169,4.392724135130863,4.392724135130863,1.255064038608818,0.0,0.0,0.00019387929086164636,8.081866689492195e-05,0.00011306062396672442,0.000531261341517959,0.09920484038011254,0.08703664860576901,0.012168191774343527,0.10888674938087398,0.08703591847591831,0.01216741974591254,0.46996235903775696,0.46996235903775696,0.06570326641822548,0.0,3.979039320256561e-13,3.979039320256561e-13,7.276963237812083,3.979039320256561e-13,3.979039320256561e-13,3.511109859442513,21255.488481227123,18067.165209043054,0.85,0.8805530680606845,0.6603428547272215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623590325615992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16493.909573185658,1458.355811844741,0.46996235903775696,0.06570326641822548,6.113110376966115,4.392724135130863
