time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5216.0,-31.783034406537595,4.564288644014379,34.63519642350375,19.778319855127506,4.066521064857929,-28.22163770379492,-39.85726295560596,0.47818883505690735,-5.133782961657062,-5.133782961657465,39.252980727619786,39648.54276392216,13036.283389919527,13036.283389919527,52684.826153841685,74201.30776714796,74201.30776714796,13036.283389919527,87237.59115706748,87237.59115706748,87237.59115706748,108516.92587433153,91147.74065701755,56467.76861932145,38533.30226410678,21279.334717264046,0.0,59812.63698137083,18087.43450967444,1457.8069222201996,0.0,0.888935473502955,3.3662006729635525,0.0014959713701933424,352810.4156004296,1522575.2559725745,4.315562094110468,1522575.2559725745,4.315562094110468,0.8500000000000001,0.09913267921248345,4.698906859688992,1.226051643365063,1.0,0.0,4.698906859689132,1.2896013321726583,1.289851050316144,3.6436895205222064,16488.00069290857,1681.3081626150183,1603.0968420496806,1603.0968420496806,8.131937539875418,4.564288644014379,1.6104531293652276,2.9538355146491515,4.391384081576765,4.391384081576765,1.25468116616479,0.0,0.0,0.00019362971900703388,8.013897002998365e-05,0.00011349074897705023,0.0005332824588795028,0.0991448482527874,0.087016120280435,0.012128727972352404,0.10876327583953616,0.08700942311907216,0.012123256093411297,0.46994569237109024,0.46994569237109024,0.06550330497588655,0.0,3.979039320256561e-13,3.979039320256561e-13,6.250928542071847,3.979039320256561e-13,3.979039320256561e-13,2.3098876926920298,21279.334717264046,18087.43450967444,0.85,0.8808310218833996,0.6628790296651031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462179048398837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16494.442938500753,1457.8069222201996,0.46994569237109024,0.06550330497588655,6.113110376966115,4.391384081576765
5217.0,-31.75905202939734,4.560030880994686,34.63409219353319,19.78470958946275,4.011696892629514,-28.150091206617464,-39.79315005764363,0.47819028317159246,-5.3902880318469215,-5.390288031847339,39.238832295633486,39457.821891624,13374.76924782116,13374.76924782116,52832.59113944516,74490.46713987565,74490.46713987565,13374.76924782116,87865.2363876968,87865.2363876968,87865.2363876968,109079.13384506738,91177.99304413186,56501.69186950534,38529.223527362796,21213.897457370585,0.0,59743.12098473338,18031.812838764996,1458.8069222201996,0.0,0.8876904292999181,3.3173741874297793,0.0014959713701933424,349292.94091160694,1521974.8105428857,4.357301944238378,1521974.8105428857,4.357301944238378,0.8499999999999999,0.09924724728245474,4.698906859688992,1.226132083437406,1.0,0.0,4.698906859689004,1.289600307514565,1.2898506587259384,3.643692415633145,16493.473142100476,1681.866197131587,1603.0968420496806,1603.0968420496806,8.343082524397282,4.560030880994686,1.5287179155760828,3.0313129654186035,4.390252098383039,4.390252098383039,1.254357742395154,0.0,0.0,0.0001941207497021855,8.07216438896386e-05,0.00011339910581254689,0.0005328518361851745,0.09934802423015542,0.0872300176582694,0.012118006571886011,0.10710897068223829,0.08716748871719776,0.012079758565256978,0.4699290257044236,0.4699290257044236,0.06528260769263237,0.0,3.979039320256561e-13,3.979039320256561e-13,8.088452325158414,3.979039320256561e-13,3.979039320256561e-13,15.050622197835196,21213.897457370585,18031.812838764996,0.85,0.8843292795658579,0.6604579948494315,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4622531542260147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16494.139577837275,1458.8069222201996,0.4699290257044236,0.06528260769263237,6.113110376966115,4.390252098383039
5218.0,-31.7364149043643,4.5563648689736675,34.63301735726644,19.777041649818443,4.011578972704875,-28.137117516787615,-39.775993209891,0.47819017959860083,-5.38530211700504,-5.385302117005418,39.236023214487204,39487.849562280535,13362.094686864379,13362.094686864379,52849.944249144915,74454.87500430922,74454.87500430922,13362.094686864379,87816.9696911736,87816.9696911736,87816.9696911736,109016.47188296245,91141.8588485936,56486.097101427236,38506.40194129597,21199.50219178885,0.0,59705.90413308482,18019.576863020524,1457.8069222201996,0.0,0.8877259114241279,3.318908189407591,0.0014959713701933424,349361.0497347115,1521855.6172297036,4.356111302004988,1521855.6172297036,4.356111302004988,0.85,0.0992246303766096,4.698906859688992,1.2260356732690711,1.0,0.0,4.698906859687697,1.2895993450822567,1.2898502952084592,3.6436951349329925,16486.93671413443,1681.199666974393,1603.0968420496806,1603.0968420496806,8.335176226646379,4.5563648689736675,1.5265369432821823,3.0298279256914853,4.388241487612122,4.388241487612122,1.253783282174892,0.0,0.0,0.00019458528970125305,8.08782324390219e-05,0.00011370705726223116,0.000534298871364547,0.09931713906165518,0.08721299194051259,0.012104147121142586,0.1070893234922382,0.08715010304321333,0.012074527333396272,0.4699123590377569,0.4699123590377569,0.065218360261231,0.0,3.979039320256561e-13,3.979039320256561e-13,9.417996205945201,3.979039320256561e-13,3.979039320256561e-13,14.811057200702749,21199.50219178885,18019.576863020524,0.85,0.8851711571328369,0.6613726085490956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4621074420972793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16494.560590312438,1457.8069222201996,0.4699123590377569,0.065218360261231,6.113110376966115,4.388241487612122
5219.0,-31.68659292745093,4.554454061324366,34.63108444993815,19.7455444484018,4.033419048261014,-28.106201294144242,-39.73146096160633,0.47201908496492734,-5.194038839973302,-5.19403883997367,39.22047349638752,39521.160445050366,13101.521024626372,13101.521024626372,52622.68146967674,74203.12226677072,74203.12226677072,13101.521024626372,87304.6432913971,87304.6432913971,87304.6432913971,108540.45859390323,91022.42520052759,56430.15469526107,38435.8561169628,21235.815302506137,0.0,59671.67141946894,18050.443007130216,1456.8069222201996,0.0,0.8887491066522788,3.3546775949734577,0.0014959713701933424,351981.6345065906,1521195.948216604,4.321804887203911,1521195.948216604,4.321804887203911,0.85,0.09905287205794196,4.698906859688992,1.22572262883652,1.0,0.0,4.6989068596881785,1.289626303056202,1.2898785816750875,3.643618968187417,16465.331986931382,1678.9965979138017,1603.0968420496806,1603.0968420496806,8.172632295797609,4.554454061324366,1.58246506902345,2.9719889923009157,4.386402292120772,4.386402292120772,1.2532577977487922,0.0,0.0,0.00019561130622680723,8.128598433936488e-05,0.00011432532188744235,0.0005372040392530549,0.09904199437240013,0.0869659141195576,0.012076080252842533,0.10829389979759782,0.08697534219071809,0.012077529867223862,0.46989569237109025,0.46989569237109025,0.06524968027976107,0.0,3.410605131648481e-13,3.410605131648481e-13,8.645567750826672,3.410605131648481e-13,3.410605131648481e-13,5.961551677085936,21235.815302506137,18050.443007130216,0.85,0.8818704121719583,0.6623102638977846,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4619699290770862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16494.955452316284,1456.8069222201996,0.46989569237109025,0.06524968027976107,6.113110376966115,4.386402292120772
5220.0,-31.665004631108225,4.552539012272121,34.63008363559581,19.721848633512877,4.0417995423255375,-28.09403932956359,-39.7057346655987,0.472423322430011,-5.19792543042945,-5.197925430429838,39.23437800288539,39504.44891003751,13103.498984216172,13103.498984216172,52607.94789425368,74051.69772047103,74051.69772047103,13103.498984216172,87155.1967046872,87155.1967046872,87155.1967046872,108392.38707812493,90908.68376853644,56368.93966635951,38377.49344686326,21237.190373437727,0.0,59614.68382030098,18051.61181742207,1456.8684861762445,0.0,0.88867950526272,3.35957404634453,0.0014959713701933424,351928.22944873566,1521785.8118361714,4.324136811133093,1521785.8118361714,4.324136811133093,0.8500000000000001,0.09908925026401397,4.698906859688992,1.2254192761378366,1.0,0.0,4.698906859688955,1.2896234730487617,1.2898763264819126,3.6436269639078773,16444.75694254779,1676.8985272797327,1603.0968420496806,1603.0968420496806,8.173866132418024,4.552539012272121,1.5792094037265265,2.973329608545595,4.385086473261523,4.385086473261523,1.2528818495032923,0.0,0.0,0.00019605743483348763,8.152240791004359e-05,0.00011453502692344404,0.0005381894236852346,0.09908990589324145,0.08701067402886953,0.01207923186437192,0.10844805388479055,0.08700990751988903,0.012079342744124933,0.4698790257044236,0.4698790257044236,0.06523082096577856,0.0,3.979039320256561e-13,3.979039320256561e-13,8.1138967172501,3.979039320256561e-13,3.979039320256561e-13,5.990701721407106,21237.190373437727,18051.61181742207,0.85,0.882466273793081,0.6626630618241205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46166736472142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16495.895672090304,1456.8684861762445,0.4698790257044236,0.06523082096577856,6.113110376966115,4.385086473261523
5221.0,-31.64362484573923,4.550639390384033,34.62923694658088,19.709219340607547,4.040549410023892,-28.075432080680194,-39.680553891789145,0.47234455669460446,-5.199921731778261,-5.199921731778582,39.23550934391785,39489.342006624225,13102.954566685408,13102.954566685408,52592.296573309635,73998.01831071901,73998.01831071901,13102.954566685408,87100.97287740442,87100.97287740442,87100.97287740442,108338.7947802694,90849.48618843182,56340.75279537874,38343.03710339231,21237.821902864976,0.0,59580.859006257284,18052.14861743523,1456.9907725037867,0.0,0.8886653751401151,3.360859293701086,0.0014959713701933424,351900.80104315456,1521833.8137333957,4.324610257271819,1521833.8137333957,4.324610257271819,0.85,0.09908489541234816,4.698906859688992,1.225261589572765,1.0,0.0,4.698906859688437,1.2896229265292427,1.2898763508576179,3.6436285080129136,16434.04850660908,1675.8065707054989,1603.0968420496806,1603.0968420496806,8.17352652877308,4.550639390384033,1.5765378593663506,2.9741015310176824,4.38376619023297,4.38376619023297,1.2525046257808488,0.0,0.0,0.00019650017870984104,8.175443358803079e-05,0.00011474574512181025,0.0005391795688729989,0.09908489139864696,0.08701319784161334,0.012071693557033629,0.10849692328333375,0.08701319979805922,0.012071695614288946,0.4698623590377569,0.4698623590377569,0.0651859091837228,0.0,3.410605131648481e-13,3.410605131648481e-13,7.739966955094928,3.410605131648481e-13,3.410605131648481e-13,6.245889218078219,21237.821902864976,18052.14861743523,0.85,0.8827045707378322,0.6627857111371454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461536298348749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16496.271937862788,1456.9907725037867,0.4698623590377569,0.0651859091837228,6.113110376966115,4.38376619023297
5222.0,-31.594178171469643,4.548302865514475,34.625948492238294,19.731366948131495,3.9414440687089862,-27.97119794494689,-39.59038012018425,0.4783591709333636,-5.239330339379592,-5.239330339379918,39.166226108815145,39299.62178033746,13152.096086640062,13152.096086640062,52451.717866977524,74570.7981819277,74570.7981819277,13152.096086640062,87722.89426856776,87722.89426856776,87722.89426856776,108933.03110500562,90925.84989035857,56409.808418112974,38351.157191383994,21210.136836437865,0.0,59561.29402782186,18028.616310972186,1456.7275559695038,0.0,0.8887161216718473,3.33281282389182,0.0014959713701933424,351359.68549350917,1518896.2924440987,4.322909984139765,1518896.2924440987,4.322909984139765,0.85,0.09890454153970815,4.698906859688992,1.2254592206096278,1.0,0.0,4.698906859689085,1.2895924495455986,1.2898471930111866,3.6437146180133895,16447.862176165843,1677.215172986274,1603.0968420496806,1603.0968420496806,8.20418064689349,4.548302865514475,1.562148858417939,2.986154007096536,4.382447369317184,4.382447369317184,1.2521278198049097,0.0,0.0,0.00019752767950973797,8.259034710680418e-05,0.00011493733240293379,0.0005400798196624995,0.09886840409665044,0.0868318861760681,0.012036517920582345,0.10757821885024708,0.0868393180335011,0.012065223506207055,0.46984569237109025,0.46984569237109025,0.06512937061698561,0.0,3.410605131648481e-13,3.410605131648481e-13,7.800673317577264,3.410605131648481e-13,3.410605131648481e-13,7.965418546740864,21210.136836437865,18028.616310972186,0.85,0.8806342898204434,0.6598181322585116,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4614065201568998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16496.644746075308,1456.7275559695038,0.46984569237109025,0.06512937061698561,6.113110376966115,4.382447369317184
5223.0,-31.549811026167244,4.546672397181642,34.62394765704631,19.7293889237568,3.9481621675236283,-27.957511969015776,-39.572087734099455,0.4833987974748703,-5.23967262936776,-5.2396726293680755,39.17262127323886,39432.926043599,13149.619033117655,13149.619033117655,52582.545076716655,74529.85697426423,74529.85697426423,13149.619033117655,87679.47600738189,87679.47600738189,87679.47600738189,108876.2538156931,90892.86362088576,56398.2443267911,38327.35477121629,21196.777808311206,0.0,59524.1325795275,18017.261137064525,1455.7275559695038,0.0,0.8886913788457184,3.334372317286914,0.0014959713701933424,351354.98840761866,1519167.2595418424,4.323738980985822,1519167.2595418424,4.323738980985822,0.85,0.09891826034332987,4.698906859688992,1.225366528225131,1.0,0.0,4.69890685968953,1.2895667788224474,1.2898227116264116,3.6437871515112565,16441.895186419264,1676.606709367548,1603.0968420496806,1603.0968420496806,8.202635479154756,4.546672397181642,1.5600900628037682,2.986582334377874,4.3809935832988405,4.3809935832988405,1.2517124523710972,0.0,0.0,0.0001984538410388216,8.276087899948243e-05,0.00011569296203933919,0.000543630452944389,0.09888132417584783,0.08684930695477094,0.01203201722107689,0.10755167873496561,0.08685208250682828,0.012066177836501586,0.4698290257044236,0.4698290257044236,0.06508964926088984,0.0,3.410605131648481e-13,3.410605131648481e-13,7.813229456567001,3.410605131648481e-13,3.410605131648481e-13,7.8627806488187275,21196.777808311206,18017.261137064525,0.85,0.8833819628780561,0.662469562087519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4611064570218497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16497.580540288316,1455.7275559695038,0.4698290257044236,0.06508964926088984,6.113110376966115,4.3809935832988405
5224.0,-31.549830883336455,4.5455992757288755,34.62234878699434,19.728295260015898,3.950745503740496,-27.948322841947572,-39.559811039920874,0.48840405952450433,-5.239784299677808,-5.239784299678223,39.175261743946585,39373.313953991805,13147.688114695722,13147.688114695722,52521.00206868753,74512.49164329267,74512.49164329267,13147.688114695722,87660.17975798839,87660.17975798839,87660.17975798839,108842.88970362153,90864.06027010734,56382.1234107177,38313.263177099594,21182.709945633156,0.0,59495.97312273275,18005.303453788183,1454.7275559695038,0.0,0.888681311553019,3.335040594294261,0.0014959713701933424,351353.45601869054,1519279.1485904986,4.324076290029944,1519279.1485904986,4.324076290029944,0.85,0.09892312794213856,4.698906859688992,1.2252855183416975,1.0,0.0,4.698906859688973,1.2895431915483329,1.2897991191353497,3.6438538006990626,16436.684857955064,1676.0754037265594,1603.0968420496806,1603.0968420496806,8.2014309864683,4.5455992757288755,1.5586068614797526,2.986992414249123,4.379748896794293,4.379748896794293,1.2513568276555123,0.0,0.0,0.0001984534256277211,8.287551169127977e-05,0.00011557791393644133,0.0005430898526244881,0.09888245798336069,0.08685466083785313,0.012027797145507562,0.10749811999084036,0.08685674861219894,0.012066379329939618,0.4698123590377569,0.4698123590377569,0.06506050103065698,0.0,3.979039320256561e-13,3.979039320256561e-13,7.810133116961083,3.979039320256561e-13,3.979039320256561e-13,7.797526452053091,21182.709945633156,18005.303453788183,0.85,0.8827656614733114,0.6617811574032008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4608373194059727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16498.41622282683,1454.7275559695038,0.4698123590377569,0.06506050103065698,6.113110376966115,4.379748896794293
5225.0,-31.503973346347376,4.544059587116727,34.62060932681483,19.758745352178835,3.9578613216396983,-27.91725069196795,-39.54339494286103,0.49380327413548175,-5.239863466674706,-5.239863466675102,39.17963359342497,39523.220325632225,13145.171456261827,13145.171456261827,52668.39178189405,74622.82493028883,74622.82493028883,13145.171456261827,87767.99638655066,87767.99638655066,87767.99638655066,108939.47171800988,90982.52965336746,56462.233109064066,38355.88504922599,21171.475331459227,0.0,59527.36038068522,17995.754031740344,1453.7275559695038,0.0,0.8886651749984555,3.3318776233526033,0.0014959713701933424,351352.3696576468,1519464.4179257555,4.324616963324602,1519464.4179257555,4.324616963324602,0.85,0.09893074911166647,4.698906859688992,1.2255956670129673,1.0,0.0,4.698906859688927,1.2895157549614151,1.2897729170075256,3.6439313297336122,16458.11515627295,1678.2606859909297,1603.0968420496806,1603.0968420496806,8.199861113477542,4.544059587116727,1.5569028223832326,2.987156764733494,4.378669625818011,4.378669625818011,1.2510484645194317,0.0,0.0,0.00019941490260809986,8.30290250839479e-05,0.00011638587752415195,0.0005468863982691605,0.09889115454765024,0.0868654378027944,0.012025716744855832,0.10732039381183528,0.08686452069330784,0.012066228418358622,0.46979569237109026,0.46979569237109026,0.06503887008817233,0.0,3.979039320256561e-13,3.979039320256561e-13,7.793943790169692,3.979039320256561e-13,3.979039320256561e-13,7.729039749766457,21171.475331459227,17995.754031740344,0.85,0.8847762011463776,0.6639504939052577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460837439841158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16498.364164653998,1453.7275559695038,0.46979569237109026,0.06503887008817233,6.113110376966115,4.378669625818011
5226.0,-31.480373772990337,4.541852012763568,34.61928957820001,19.743945460673444,3.983519477197365,-27.89047742926011,-39.5079962798394,0.4958023402222971,-5.2386889770909875,-5.238688977091404,39.20093518604781,39469.72612575196,13139.999917830646,13139.999917830646,52609.7260435826,74431.82212968005,74431.82212968005,13139.999917830646,87571.8220475107,87571.8220475107,87571.8220475107,108732.5965340365,90903.27675326049,56423.742867027606,38310.59320692543,21160.774486525796,0.0,59471.36769345122,17986.658313546926,1452.7275559695038,0.0,0.8885944026346893,3.3388866268915574,0.0014959713701933424,351368.48674181715,1520367.3768438913,4.326988430129323,1520367.3768438913,4.326988430129323,0.85,0.0989742132467193,4.698906859688992,1.2253827999858187,1.0,0.0,4.698906859689037,1.289505305622963,1.2897631058252872,3.6439608578569898,16443.778850595383,1676.7987896575676,1603.0968420496806,1603.0968420496806,8.196635145903077,4.541852012763568,1.5550370178441684,2.9868149949194,4.377447818546228,4.377447818546228,1.2506993767274939,0.0,0.0,0.0001999113772976243,8.33609468189293e-05,0.00011655043047869501,0.000547659617276045,0.09896011247880979,0.08692830285968549,0.012031809619124296,0.10746361655849508,0.08691643892650255,0.012057774320216753,0.4697790257044236,0.4697790257044236,0.06502245660377057,0.0,3.979039320256561e-13,3.979039320256561e-13,7.815162114369002,3.979039320256561e-13,3.979039320256561e-13,7.902385299034847,21160.774486525796,17986.658313546926,0.85,0.8846227703180232,0.6636761126665366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460559361382656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16499.231182948904,1452.7275559695038,0.4697790257044236,0.06502245660377057,6.113110376966115,4.377447818546228
5227.0,-31.480367266002684,4.53979437003364,34.618509484197254,19.72897765170785,3.998525940491309,-27.897721640328115,-39.50627212235702,0.49580255127806344,-5.234341859372478,-5.234341859372892,39.21106718690195,39461.399220590094,13130.662934742948,13130.662934742948,52592.06215533304,74290.2625116854,74290.2625116854,13130.662934742948,87420.92544642836,87420.92544642836,87420.92544642836,108592.67720913958,90832.58722241344,56381.17297317562,38279.349165819796,21171.75176271122,0.0,59451.100928531014,17995.988998304536,1453.2867436650674,0.0,0.8885798409201365,3.34312123184876,0.0014959713701933424,351428.1456722211,1520797.0073078224,4.3274764017514915,1520797.0073078224,4.3274764017514915,0.8499999999999999,0.09894471108642895,4.698906859688992,1.2251945612160489,1.0,0.0,4.698906859689483,1.2895053043443467,1.2897631047231477,3.6439608614701795,16430.9915996423,1675.49485294594,1603.0968420496806,1603.0968420496806,8.190810804638854,4.53979437003364,1.5541292261638704,2.9856651438697694,4.376021966261553,4.376021966261553,1.2502919903604437,0.0,0.0,0.00019991151434498318,8.337714496342422e-05,0.00011653436938155896,0.0005475841476765383,0.09898649949688039,0.08695272944206124,0.012033770054819154,0.10763956296739075,0.08690002166026103,0.012044689426167916,0.4697623590377569,0.4697623590377569,0.06501247569044402,0.0,3.979039320256561e-13,3.979039320256561e-13,7.866711172256487,3.979039320256561e-13,3.979039320256561e-13,8.081651284235136,21171.75176271122,17995.988998304536,0.85,0.8846272202520934,0.663762295470836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460416294064398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16499.65382862361,1453.2867436650674,0.4697623590377569,0.06501247569044402,6.113110376966115,4.376021966261553
5228.0,-31.46428582064025,4.5377342040270205,34.618588350181184,19.73241496542471,4.017614319271666,-27.90531090401724,-39.514791034720815,0.49593427937736484,-5.23985715783158,-5.239857157831976,39.23996584229193,39583.20376063845,13134.592985671341,13134.592985671341,52717.79674630979,74216.39379873911,74216.39379873911,13134.592985671341,87350.98678441046,87350.98678441046,87350.98678441046,108533.70206157815,90848.25558691302,56391.19831162204,38285.61919476774,21182.715277167692,0.0,59468.334471935435,18005.30798559254,1453.6644524058233,0.0,0.888447917384282,3.3472999963864782,0.0014959713701933424,351352.4562300067,1522022.9105406373,4.331897738447207,1522022.9105406373,4.331897738447207,0.8500000000000001,0.09906155432801687,4.698906859688992,1.2252360162092373,1.0,0.0,4.698906859688936,1.2895039810358329,1.2897622182697437,3.6439646009580007,16433.825899240554,1675.7838710712174,1603.0968420496806,1603.0968420496806,8.193262341455155,4.5377342040270205,1.55023037958808,2.9875038244389405,4.374637664059297,4.374637664059297,1.2498964754455135,0.0,0.0,0.00020025047949665212,8.329713965357377e-05,0.00011695333984307835,0.0005495528508521788,0.0990930379234819,0.08704642573646568,0.012046612187016218,0.107786113558994,0.08700885801016899,0.012052696317847894,0.46974569237109026,0.46974569237109026,0.06500949504403754,0.0,3.979039320256561e-13,3.979039320256561e-13,7.892208686084643,3.979039320256561e-13,3.979039320256561e-13,7.983261987309504,21182.715277167692,18005.30798559254,0.85,0.8864851725616867,0.665618166577689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604162546209045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16499.604613187832,1453.6644524058233,0.46974569237109026,0.06500949504403754,6.113110376966115,4.374637664059297
5229.0,-31.441210846479457,4.536233900505649,34.617845297516546,19.61172065874564,4.04117380623575,-27.89248548414617,-39.43452404402194,0.49417699275788274,-5.181948159187982,-5.1819481591883685,39.21661901687943,39309.526401787436,13054.076496667445,13054.076496667445,52363.60289845488,73535.19164253931,73535.19164253931,13054.076496667445,86589.26813920676,86589.26813920676,86589.26813920676,107778.61419054895,90286.63223261654,56069.13042842294,38019.446449104,21189.346051342185,0.0,59208.79250044619,18010.944143640856,1454.2096796279868,0.0,0.8888238432403192,3.375617086958789,0.0014959713701933424,352147.81141729845,1521032.4622542455,4.3193011938154795,1521032.4622542455,4.3193011938154795,0.85,0.09894659843903926,4.698906859688992,1.2237432029144841,1.0,0.0,4.6989068596886305,1.28951125194472,1.289770119046846,3.6439440544644657,16332.232089146692,1665.4241855421262,1603.0968420496806,1603.0968420496806,8.143036748782327,4.536233900505649,1.5661010922026515,2.9701328083029974,4.373249171264023,4.373249171264023,1.2494997632182923,0.0,0.0,0.0002007377799534716,8.405379029682712e-05,0.0001166839896566445,0.0005482871994134862,0.098938990995172,0.0869105567393397,0.012028434255832304,0.10878472937888896,0.08691342067865518,0.012033177760384085,0.4697290257044236,0.4697290257044236,0.0650105685168661,0.0,3.979039320256561e-13,3.979039320256561e-13,7.483605612746317,3.979039320256561e-13,3.979039320256561e-13,5.970024209755991,21189.346051342185,18010.944143640856,0.85,0.8843889680415333,0.6639136645370907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4603187797634734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16499.877432567722,1454.2096796279868,0.4697290257044236,0.0650105685168661,6.113110376966115,4.373249171264023
5230.0,-31.440767895747648,4.534816688647101,34.617827811063776,19.712214543856703,4.052674426363632,-27.896766684001676,-39.49382157353682,0.4972440341699646,-5.181197379976368,-5.181197379976747,39.230552797338355,39599.27570385269,13050.538889573196,13050.538889573196,52649.81459342589,73955.482409604,73955.482409604,13050.538889573196,87006.0212991772,87006.0212991772,87006.0212991772,108218.7529198655,90746.75264500156,56336.56922298895,38233.53713556957,21212.731620688297,0.0,59446.268756257865,18030.82187758505,1454.9389866190468,0.0,0.8887775201951786,3.3625161743850134,0.0014959713701933424,352158.1323181379,1521623.5198965743,4.320852992603752,1521623.5198965743,4.320852992603752,0.85,0.09894629585301805,4.698906859688992,1.2249645949108525,1.0,0.0,4.698906859688917,1.289496779677579,1.2897556559511594,3.643984951140312,16415.464713713576,1673.911551214082,1603.0968420496806,1603.0968420496806,8.140830015538612,4.534816688647101,1.5646581330139853,2.970158555633116,4.372026136708454,4.372026136708454,1.249150324773844,0.0,0.0,0.0002007471449306893,8.349420198242575e-05,0.00011725294294826356,0.0005509606579383176,0.09898098875903386,0.0869506512503142,0.012030337508719655,0.10841122622051416,0.0869181052590451,0.012028190593972945,0.46971235903775693,0.46971235903775693,0.06498856684780381,0.0,3.979039320256561e-13,3.979039320256561e-13,7.19746528649182,3.979039320256561e-13,3.979039320256561e-13,6.057700386852275,21212.731620688297,18030.82187758505,0.85,0.885670634927503,0.6661355966043555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4601789366966633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16500.29089168939,1454.9389866190468,0.46971235903775693,0.06498856684780381,6.113110376966115,4.372026136708454
5231.0,-31.437694804179255,4.534771788769688,34.61782377872962,19.71448656348514,4.05270560376114,-27.896746471752117,-39.495005377661414,0.49724373365625235,-5.181195763634435,-5.181195763634801,39.23058015368623,39620.40182445461,13049.862226613528,13049.862226613528,52670.26405106814,73966.07425990577,73966.07425990577,13049.862226613528,87015.93648651929,87015.93648651929,87015.93648651929,108232.49411768827,90757.49517570825,56343.279487923704,38238.01743087171,21216.557631168984,0.0,59454.57506204069,18034.073986493637,1455.1884946300208,0.0,0.8887774299567825,3.362208535578526,0.0014959713701933424,352158.15453811607,1521624.6804974796,4.320856015653574,1521624.6804974796,4.320856015653574,0.85,0.09894629961457506,4.698906859688992,1.224993157996796,1.0,0.0,4.698906859688327,1.289496646405647,1.28975560645242,3.6439853277530903,16417.407963787125,1674.1097075746688,1603.0968420496806,1603.0968420496806,8.14040791816937,4.534771788769688,1.5639515075860801,2.9708202811836077,4.370825667631968,4.370825667631968,1.2488073336091339,0.0,0.0,0.00020081212810509492,8.348306561376286e-05,0.00011732906249133206,0.0005513183365813986,0.09897183465230473,0.08694765064220535,0.012024184010099389,0.10841988637776498,0.08691812120686009,0.012028178407714979,0.46969569237109027,0.46969569237109027,0.06495526206983637,0.0,3.410605131648481e-13,3.410605131648481e-13,6.964751540060661,3.410605131648481e-13,3.410605131648481e-13,6.036110708635192,21216.557631168984,18034.073986493637,0.85,0.8858908502181179,0.6663978639677574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4601762524994952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16500.2517251075,1455.1884946300208,0.46969569237109027,0.06495526206983637,6.113110376966115,4.370825667631968
5232.0,-31.43765600356966,4.5347718978194695,34.61782040155904,19.704872904717945,4.052701694474756,-27.896753328740036,-39.49017809992654,0.4961995351457427,-5.1811961185343876,-5.181196118534775,39.23057328912902,39597.190677840044,13049.45909710503,13049.45909710503,52646.64977494507,73920.69019006575,73920.69019006575,13049.45909710503,86970.14928717079,86970.14928717079,86970.14928717079,108182.83125547518,90717.02411733191,56319.85273904042,38219.079309212764,21212.68196830439,0.0,59431.76127751716,18030.779673058732,1454.97923186009,0.0,0.888777452855621,3.363629577726349,0.0014959713701933424,352158.1496592781,1521624.389266609,4.320855248526319,1521624.389266609,4.320855248526319,0.85,0.09894631238782654,4.698906859688992,1.224886314296164,1.0,0.0,4.698906859688838,1.289501565257273,1.2897605273500778,3.6439714276356825,16410.0870270997,1673.3631797912335,1603.0968420496806,1603.0968420496806,8.140156448951835,4.5347718978194695,1.5635071332807824,2.971264764538687,4.370036817316694,4.370036817316694,1.2485819478047697,0.0,0.0,0.00020081294870141766,8.352848575086723e-05,0.00011728446295055044,0.0005511087674932809,0.09896145074943286,0.08694454410561574,0.012016906643817113,0.10845011512291514,0.08691813246803477,0.012028179919791767,0.4696790257044236,0.4696790257044236,0.06491596525703659,0.0,3.979039320256561e-13,3.979039320256561e-13,6.776088246778727,3.979039320256561e-13,3.979039320256561e-13,6.022894722247429,21212.68196830439,18030.779673058732,0.85,0.8858335785996827,0.6662631196969008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4601576304102757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16500.265263778732,1454.97923186009,0.4696790257044236,0.06491596525703659,6.113110376966115,4.370036817316694
5233.0,-31.393423050065746,4.534171145960946,34.61849821397311,20.128679426293843,4.203475448749919,-27.834274587229842,-39.5815136731602,0.6435623269658811,-5.105892043653682,-5.1058920436540625,39.255442621942635,40261.48378053923,12947.117908250739,12947.117908250739,53208.60168878997,75210.27564493916,75210.27564493916,12947.117908250739,88157.3935531899,88157.3935531899,88157.3935531899,109421.50491553126,92022.74773295489,57070.34459862125,38836.00348259293,21264.111362341348,0.0,60100.11484493428,18074.494657990144,1454.7685647540739,0.0,0.8890667940964114,3.3365761937091665,0.0014959713701933424,353194.5555273446,1522679.754619719,4.311164288323329,1522679.754619719,4.311164288323329,0.85,0.09895197989607513,4.698906859688992,1.2282320109428841,1.0,0.0,4.698906859688838,1.2888055800183305,1.2890656106567253,3.6459392576669014,16646.283467340058,1697.44851374731,1603.0968420496806,1603.0968420496806,8.076316769295655,4.534171145960946,1.5856855780491639,2.9484855679117823,4.3692614698613275,4.3692614698613275,1.2483604199603793,0.0,0.0,0.00020175044682378113,8.267296449961007e-05,0.00011907748232417105,0.0005595339985275421,0.09895227388613352,0.08694286836100852,0.012009405525124996,0.10759730077727334,0.08694272154150474,0.012009258354570377,0.46966235903775694,0.46966235903775694,0.06487439206803104,0.0,3.979039320256561e-13,3.979039320256561e-13,6.063164011063691,3.979039320256561e-13,3.979039320256561e-13,3.377964398734491,21264.111362341348,18074.494657990144,0.85,0.8853327789152272,0.6699069358589219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4601573952921767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16500.218117924138,1454.7685647540739,0.46966235903775694,0.06487439206803104,6.113110376966115,4.3692614698613275
5234.0,-31.340976762660613,4.5339538270026924,34.61863741819381,20.136577798426174,4.204580683314029,-27.785989861550306,-39.535014995466895,0.6505118271349815,-5.072227944593237,-5.072227944593596,39.24120044825285,40298.76489637513,12901.128956323706,12901.128956323706,53199.893852698835,75242.51331197916,75242.51331197916,12901.128956323706,88143.64226830286,88143.64226830286,88143.64226830286,109429.61873394769,92027.41926189158,57088.00652419723,38821.56970854928,21285.976465644828,0.0,60107.54617419411,18093.079995798103,1455.7685647540739,0.0,0.8892868213284979,3.3385808663818852,0.0014959713701933424,353658.6462595014,1522075.3001143946,4.303797789797434,1522075.3001143946,4.303797789797434,0.85,0.0988441322842553,4.698906859688992,1.2282378629082817,1.0,0.0,4.698906859689475,1.2887705546011572,1.2890320175503012,3.646038344772075,16647.128514861695,1697.5346846131652,1603.0968420496806,1603.0968420496806,8.04762919988579,4.5339538270026924,1.5952980696562271,2.9386557573464653,4.368304862880372,4.368304862880372,1.2480871036801062,0.0,0.0,0.00020286724963540227,8.310749056717044e-05,0.00011975975906823183,0.0005627399534004155,0.09884484854733154,0.08686034717968934,0.011984501367642203,0.1077626159457898,0.08686001068037041,0.011984121603884882,0.4696456923710903,0.4696456923710903,0.06479906683869108,0.0,3.410605131648481e-13,3.410605131648481e-13,5.378678866942096,3.410605131648481e-13,3.410605131648481e-13,2.7251213330758333,21285.976465644828,18093.079995798103,0.85,0.8850784508574577,0.6704443528535946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4598894063923682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16501.05632955921,1455.7685647540739,0.4696456923710903,0.06479906683869108,6.113110376966115,4.368304862880372
5235.0,-31.323034376635547,4.533789645377361,34.61897385961498,20.128615339659177,4.207185527684507,-27.779251705214403,-39.523660904355324,0.6505117838787542,-5.072682813760082,-5.072682813760483,39.2444468501913,40333.6068681216,12901.092843521683,12901.092843521683,53234.69971164328,75192.66008413838,75192.66008413838,12901.092843521683,88093.75292766005,88093.75292766005,88093.75292766005,109394.36755176848,91989.88013108028,57069.94582360497,38799.9270083059,21300.61462410842,0.0,60100.54163241432,18105.522430492158,1456.7685647540739,0.0,0.8892729032668072,3.34022859507689,0.0014959713701933424,353652.3722794809,1522213.0652413268,4.304263691007754,1522213.0652413268,4.304263691007754,0.85,0.09885266349863148,4.698906859688992,1.2281376833049582,1.0,0.0,4.698906859688195,1.2887697606485509,1.2890317175449355,3.646040590930958,16640.33794374752,1696.8422390671146,1603.0968420496806,1603.0968420496806,8.047606672985932,4.533789645377361,1.5945756150233255,2.9392140303540355,4.367462923571234,4.367462923571234,1.2478465495917812,0.0,0.0,0.0002032506250130624,8.321391374124204e-05,0.00012003671127182035,0.0005640413260096635,0.09883525467157511,0.08686797222023747,0.011967282451337644,0.10788817380683613,0.0868681976975323,0.011984465801099171,0.4696290257044236,0.4696290257044236,0.06469798999914977,0.0,3.979039320256561e-13,3.979039320256561e-13,4.8442922232108,3.979039320256561e-13,3.979039320256561e-13,2.71840532384374,21300.61462410842,18105.522430492158,0.85,0.885760731363059,0.6711022192580087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595717787603941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.06055608189,1456.7685647540739,0.4696290257044236,0.06469798999914977,6.113110376966115,4.367462923571234
5236.0,-31.303641875612954,4.533193644693711,34.61965730090199,20.126206625159853,4.2007824725120475,-27.753378806098876,-39.49749120566992,0.6505116965166549,-5.107417766322953,-5.107417766323286,39.25785058884679,40303.8892605801,12946.51983637935,12946.51983637935,53250.409096959454,75211.58207139277,75211.58207139277,12946.51983637935,88158.10190777211,88158.10190777211,88158.10190777211,109467.26702514829,91978.57549228033,57070.84628578699,38786.3657849926,21309.165117376182,0.0,60095.53090236879,18112.790349769755,1457.7685647540739,0.0,0.8890504877911245,3.334910820903455,0.0014959713701933424,353173.5333576862,1522781.9694859425,4.311710322708987,1522781.9694859425,4.311710322708987,0.85,0.09889991596447105,4.698906859688992,1.2281073986971753,1.0,0.0,4.698906859689269,1.2887689011651116,1.2890313928966004,3.6460430224852143,16638.293012177925,1696.6337140795201,1603.0968420496806,1603.0968420496806,8.075943696468295,4.533193644693711,1.583072002549983,2.9501216421437277,4.36663665182593,4.36663665182593,1.2476104719502656,0.0,0.0,0.00020366573586152117,8.345968521919999e-05,0.00012020605064232118,0.0005648370359393254,0.09889985993523531,0.08694277328810682,0.011957086647128494,0.10776339427174025,0.08694280087179522,0.01195711509267583,0.46961235903775694,0.46961235903775694,0.06458496152370832,0.0,3.410605131648481e-13,3.410605131648481e-13,4.927371090079475,3.410605131648481e-13,3.410605131648481e-13,5.193896150334808,21309.165117376182,18112.790349769755,0.85,0.8860959924535833,0.6706636692511763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594631457235474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16502.375302656506,1457.7685647540739,0.46961235903775694,0.06458496152370832,6.113110376966115,4.36663665182593
5237.0,-31.303612174109748,4.5326398348796895,34.620603869282654,20.123350666277133,4.221013881394459,-27.787651573373168,-39.527967805601634,0.6505127060268084,-5.106730155853256,-5.106730155853612,39.26452593318068,40451.79947566273,12944.366017465612,12944.366017465612,53396.16549312834,75102.54668550464,75102.54668550464,12944.366017465612,88046.91270297025,88046.91270297025,88046.91270297025,109371.39705758487,91965.08297201672,57056.754998681776,38787.03108148328,21324.48435461461,0.0,60111.51543609789,18125.81170142242,1458.7685647540739,0.0,0.8890299808606744,3.3382493610239177,0.0014959713701933424,353183.00747691706,1523065.355751505,4.312397039234815,1523065.355751505,4.312397039234815,0.85,0.09889847560135108,4.698906859688992,1.228071465981193,1.0,0.0,4.698906859690214,1.2887688950951326,1.2890313876455766,3.6460430396577306,16635.85230786807,1696.3848315039356,1603.0968420496806,1603.0968420496806,8.074600160097164,4.5326398348796895,1.5823625228589986,2.950277312020691,4.365679841028658,4.365679841028658,1.2473370974367595,0.0,0.0,0.00020366637224308854,8.31735298510698e-05,0.00012049284239201874,0.0005661846436592814,0.09890410463766294,0.08696004818653999,0.01194405645112295,0.10794278259665177,0.08694427914217437,0.011954196459176707,0.4695956923710903,0.4695956923710903,0.064499475056094,0.0,3.410605131648481e-13,3.410605131648481e-13,4.989469323304604,3.410605131648481e-13,3.410605131648481e-13,5.239338500801182,21324.48435461461,18125.81170142242,0.85,0.8882851331520936,0.6729459269524721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593457503562617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16502.71969794777,1458.7685647540739,0.4695956923710903,0.064499475056094,6.113110376966115,4.365679841028658
5238.0,-31.285440990110207,4.531972897533929,34.62140908714277,20.12388186939063,4.199291417139526,-27.737620148213463,-39.48087740046901,0.6505126616175527,-5.115702531343743,-5.115702531344076,39.264667339154805,40314.536751950065,12955.037766472575,12955.037766472575,53269.57451842264,75207.69906852827,75207.69906852827,12955.037766472575,88162.73683500083,88162.73683500083,88162.73683500083,109500.97837781042,91967.65817591529,57069.971882416074,38775.206992776904,21338.241542809577,0.0,60113.44853558648,18137.50531138814,1459.7685647540739,0.0,0.888984389298217,3.3336134096371195,0.0014959713701933424,353059.3988671298,1523071.3592455245,4.313923844352084,1523071.3592455245,4.313923844352084,0.85,0.09890003273099923,4.698906859688992,1.2280781553545967,1.0,0.0,4.698906859689097,1.2887680880946895,1.2890310827112104,3.6460453227359473,16636.31814457842,1696.4323336285502,1603.0968420496806,1603.0968420496806,8.08125711850856,4.531972897533929,1.578623945570964,2.9533489519629645,4.364734764475918,4.364734764475918,1.2470670755645479,0.0,0.0,0.0002040560500320526,8.361606097915935e-05,0.00012043998905289325,0.0005659362907415072,0.09889999859091891,0.0869665958660484,0.011933402724870514,0.107861239828979,0.08696660933757318,0.011933423393426052,0.4695790257044236,0.4695790257044236,0.06443480475554493,0.0,3.410605131648481e-13,3.410605131648481e-13,5.260948405052147,3.410605131648481e-13,3.410605131648481e-13,6.332826374285219,21338.241542809577,18137.50531138814,0.85,0.8861507003193745,0.6706408920806517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593455705677374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16502.676838238698,1459.7685647540739,0.4695790257044236,0.06443480475554493,6.113110376966115,4.364734764475918
5239.0,-31.285440990110207,4.531972897533929,34.62140908714277,20.121204933989816,4.199291417139526,-27.737620148213463,-39.47935765665022,0.6505126616175527,-5.115702531343743,-5.115702531344076,39.264667339154805,40307.16789381969,12954.538393835237,12954.538393835237,53261.70628765493,75195.05653092258,75195.05653092258,12954.538393835237,88149.59492475781,88149.59492475781,88149.59492475781,109484.75416362636,91955.01563830959,57062.6030242857,38769.34734891543,21335.159238868557,0.0,60104.50658778398,18134.885353038273,1459.5735602008413,0.0,0.888984389298217,3.3340134212946455,0.0014959713701933424,353059.3988671298,1523071.3592455245,4.313923844352084,1523071.3592455245,4.313923844352084,0.85,0.09890003273099923,4.698906859688992,1.2280444892449305,1.0,0.0,4.698906859689207,1.2887680880946895,1.2890310827112104,3.6460453227359473,16634.03119629753,1696.1991298045234,1603.0968420496806,1603.0968420496806,8.080945613536286,4.531972897533929,1.5780744721923181,2.9538984253416105,4.363754638101413,4.363754638101413,1.2467870394575464,0.0,0.0,0.0002040560500320526,8.363037892537156e-05,0.00012042567110668104,0.0005658690120458339,0.09889037920453354,0.08696350917949493,0.011926870025038614,0.10785977199362998,0.08696660933757318,0.011933423393426052,0.46956235903775695,0.46956235903775695,0.06439953122561388,0.0,3.410605131648481e-13,3.410605131648481e-13,5.471660582556979,3.410605131648481e-13,3.410605131648481e-13,6.316393415606967,21335.159238868557,18134.885353038273,0.85,0.8861516267480711,0.6706180648026812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592355851055372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.997413885685,1459.5735602008413,0.46956235903775695,0.06439953122561388,6.113110376966115,4.363754638101413
5240.0,-31.317157449702663,4.530971883893728,34.62542141682996,20.121704355720453,4.21382254420273,-27.772699535544593,-39.51329489992929,0.6507223031663493,-5.1431242543031885,-5.143124254303508,39.38558493577721,40312.7937679835,12989.61647415256,12989.61647415256,53302.41024213606,75128.69404899533,75128.69404899533,12989.61647415256,88118.31052314788,88118.31052314788,88118.31052314788,109478.17913428802,91956.26864075394,57052.32560907904,38782.158924083225,21359.868611140137,0.0,60142.02753522336,18155.888319469115,1459.3956249602054,0.0,0.8884115489939906,3.3413821862259967,0.0014959713701933424,352681.8318731708,1528211.557194331,4.3331167615798725,1528211.557194331,4.3331167615798725,0.85,0.09933294292100564,4.698906859688992,1.2280478212935853,1.0,0.0,4.698906859688425,1.2887685093205858,1.2890306279918717,3.6460441310489236,16634.25785583974,1696.2222426455253,1603.0968420496806,1603.0968420496806,8.102827061616782,4.530971883893728,1.568545392226281,2.962426491667447,4.362974592930636,4.362974592930636,1.246564169408753,0.0,0.0,0.00020337634255763722,8.331118545483105e-05,0.00012006515710280617,0.0005641749903200124,0.0993508042147521,0.08737052699348385,0.011980277221268248,0.10801533582107133,0.08736675934713223,0.011966183573873412,0.4695456923710903,0.4695456923710903,0.06438426957270771,0.0,3.410605131648481e-13,3.410605131648481e-13,5.6970997300769,3.410605131648481e-13,3.410605131648481e-13,6.548151837449836,21359.868611140137,18155.888319469115,0.85,0.8862755784367006,0.6702932278825073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592355851055372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16502.95456585268,1459.3956249602054,0.4695456923710903,0.06438426957270771,6.113110376966115,4.362974592930636
5241.0,-31.298629671576844,4.530345365384016,34.62603560795765,20.1277379290201,4.202303638703348,-27.749925671259142,-39.4947799044661,0.6508346905110647,-5.114818684476006,-5.11481868447637,39.26880079433254,40315.85784762447,12950.217192104838,12950.217192104838,53266.07503972931,75211.6448324043,75211.6448324043,12950.217192104838,88161.86202450914,88161.86202450914,88161.86202450914,109502.44491406923,91984.30023906576,57075.455131409304,38787.60567517384,21340.582889560083,0.0,60128.18856473392,18139.49545612607,1459.8021639414453,0.0,0.8889739892089974,3.3335535636334113,0.0014959713701933424,353071.5737425504,1523246.8560132019,4.314272145635575,1523246.8560132019,4.314272145635575,0.8500000000000001,0.09889494681141625,4.698906859688992,1.2281222747778524,1.0,0.0,4.698906859689628,1.2887671583342684,1.2890297881534278,3.646047953116938,16639.328579579647,1696.7393125664369,1603.0968420496806,1603.0968420496806,8.07825007973131,4.530345365384016,1.5761716831195747,2.9541736822644413,4.361892575311732,4.361892575311732,1.2462550215176376,0.0,0.0,0.00020377315281124866,8.348518659582968e-05,0.00012028796621541898,0.00056522194958767,0.09889551223039113,0.08696947417514869,0.011926038055242436,0.10786052418927976,0.08696953526018049,0.011925411551235759,0.4695290257044236,0.4695290257044236,0.06438605133238735,0.0,3.410605131648481e-13,3.410605131648481e-13,5.840204106221904,3.410605131648481e-13,3.410605131648481e-13,6.468117777403393,21340.582889560083,18139.49545612607,0.85,0.8858752660140947,0.6704984602059062,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459427566963628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16502.276331412508,1459.8021639414453,0.4695290257044236,0.06438605133238735,6.113110376966115,4.361892575311732
