time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5242.0,-31.298628672300616,4.530383176296895,34.62619107770432,20.134492974635236,4.205974701520833,-27.748569210609865,-39.49456281317396,0.6554117750565993,-5.055726414279832,-5.055726414280203,39.256939204651324,40314.81023138636,12870.434894722453,12870.434894722453,53185.24512610881,75226.20972913866,75226.20972913866,12870.434894722453,88096.64462386111,88096.64462386111,88096.64462386111,109443.54495187353,91994.58623371866,57080.8090040254,38793.08581077028,21346.90032801242,0.0,60139.9861387827,18144.865278810557,1459.164141863404,0.0,0.8893131459011661,3.34013313285924,0.0014959713701933424,353886.3098362268,1522743.2818765794,4.302916613477594,1522743.2818765794,4.302916613477594,0.85,0.09877952823134724,4.698906859688992,1.228145584831946,1.0,0.0,4.698906859688889,1.2887456145365974,1.2890082399930882,3.6461089036400782,16641.189245414495,1696.9290476783096,1603.0968420496806,1603.0968420496806,8.028482470383157,4.530383176296895,1.5937557187376337,2.9366274575592612,4.360921862034458,4.360921862034458,1.2459776748669882,0.0,0.0,0.00020377317423202242,8.348722877804392e-05,0.0001202859454539785,0.0005652124542178755,0.09878296966632948,0.0868684114129754,0.011914558253354085,0.10806739180461213,0.08686728524893145,0.011912242982415793,0.46951235903775695,0.46951235903775695,0.06439662313877058,0.0,3.979039320256561e-13,3.979039320256561e-13,5.502047061077064,3.979039320256561e-13,3.979039320256561e-13,4.267373299996734,21346.90032801242,18144.865278810557,0.85,0.8843574556764163,0.670349509864426,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593154111885671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16502.603599319307,1459.164141863404,0.46951235903775695,0.06439662313877058,6.113110376966115,4.360921862034458
5243.0,-31.298628672300616,4.530383176296895,34.62619107770432,20.13484005527573,4.205974701520833,-27.748569210609865,-39.49475936880333,0.6554117750565993,-5.055726414279832,-5.055726414280203,39.256939204651324,40315.76338436906,12870.043814489854,12870.043814489854,53185.80719885891,75227.84903571071,75227.84903571071,12870.043814489854,88097.89285020056,88097.89285020056,88097.89285020056,109444.38204692081,91996.2255402907,57081.7621570081,38793.848203647336,21346.489196720257,0.0,60140.33740036759,18144.515817212217,1459.1345343097746,0.0,0.8893131459011661,3.34009502781573,0.0014959713701933424,353886.3098362268,1522743.2818765794,4.302916613477594,1522743.2818765794,4.302916613477594,0.85,0.09877952823134724,4.698906859688992,1.228149999356829,1.0,0.0,4.6989068596879005,1.2887456145365974,1.2890082399930882,3.6461089036400782,16641.48578472201,1696.9592862722754,1603.0968420496806,1603.0968420496806,8.02823851741516,4.530383176296895,1.5933254498211866,2.9370577264757083,4.36015051060215,4.36015051060215,1.2457572887434714,0.0,0.0,0.00020377317423202242,8.348537977325111e-05,0.00012028779445877131,0.00056522114251918,0.09877775881890266,0.08686532777347365,0.011912431045429004,0.1080639662009617,0.08686728524893145,0.011912242982415793,0.46949569237109023,0.46949569237109023,0.06438512585920919,0.0,3.979039320256561e-13,3.979039320256561e-13,5.252018285337385,3.979039320256561e-13,3.979039320256561e-13,4.25459834832435,21346.489196720257,18144.515817212217,0.85,0.8843616364302909,0.6703614433683346,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593154051400097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.560331682424,1459.1345343097746,0.46949569237109023,0.06438512585920919,6.113110376966115,4.36015051060215
5244.0,-31.28954257763752,4.530388449836051,34.626328327564394,20.135281851422064,4.206228468813333,-27.748207736552313,-39.49440303314475,0.6554117310921846,-5.055767149445785,-5.055767149446191,39.25721495405519,40359.56502477053,12869.708626495569,12869.708626495569,53229.27365126609,75228.76411424996,75228.76411424996,12869.708626495569,88098.47274074554,88098.47274074554,88098.47274074554,109442.47067522118,91998.34534998522,57084.365736009524,38793.31068219522,21343.99793447565,0.0,60137.30861667087,18142.398244304302,1458.958084243446,0.0,0.889311953544358,3.340080066210909,0.0014959713701933424,353885.74769140425,1522754.9871637763,4.302956525086312,1522754.9871637763,4.302956525086312,0.85,0.09877997089506381,4.698906859688992,1.2281555249309166,1.0,0.0,4.698906859689534,1.2887452111064748,1.289008087616125,3.6461100450217487,16641.869243746445,1696.9983882106985,1603.0968420496806,1603.0968420496806,8.02802942961367,4.530388449836051,1.5928799013088657,2.9375085485271857,4.359367815895979,4.359367815895979,1.2455336616845654,0.0,0.0,0.00020396803221948932,8.348873186153707e-05,0.00012047930035795225,0.0005661210109025122,0.09877126552046049,0.08686315577389062,0.011908109746569879,0.10805026938062759,0.08686767313247015,0.011912297762593654,0.46947902570442357,0.46947902570442357,0.06436109432120593,0.0,3.979039320256561e-13,3.979039320256561e-13,5.04972840720535,3.979039320256561e-13,3.979039320256561e-13,4.242264989281182,21343.99793447565,18142.398244304302,0.85,0.8851289636282497,0.6711235662711769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593154051400097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.517044060012,1458.958084243446,0.46947902570442357,0.06436109432120593,6.113110376966115,4.359367815895979
5245.0,-31.28954257763752,4.530388449836051,34.626328327564394,20.134151132684224,4.206228468813333,-27.748207736552313,-39.49376035071907,0.6554117310921846,-5.055767149445785,-5.055767149446191,39.25721495405519,40356.44894282319,12869.312349988206,12869.312349988206,53225.761292811396,75223.42394697592,75223.42394697592,12869.312349988206,88092.73629696413,88092.73629696413,88092.73629696413,109434.20101245912,91993.00518271119,57081.24965406219,38790.83947627667,21341.464715494996,0.0,60132.30419177166,18140.245008170747,1458.791841261549,0.0,0.889311953544358,3.3402551897182953,0.0014959713701933424,353885.74769140425,1522754.9871637763,4.302956525086312,1522754.9871637763,4.302956525086312,0.85,0.09877997089506381,4.698906859688992,1.2281412763567645,1.0,0.0,4.698906859689863,1.2887452111064748,1.289008087616125,3.6461100450217487,16640.90324413878,1696.8998836645317,1603.0968420496806,1603.0968420496806,8.027782235247763,4.530388449836051,1.5924439356174602,2.937944514218591,4.358586712040786,4.358586712040786,1.2453104891545104,0.0,0.0,0.00020396803221948932,8.349477795953178e-05,0.00012047325425995754,0.0005660926008511706,0.09876238526013213,0.08686007210202536,0.011902313158106772,0.10804362197503088,0.08686767313247015,0.011912297762593654,0.4694623590377569,0.4694623590377569,0.06432976485038687,0.0,3.979039320256561e-13,3.979039320256561e-13,4.885412039236712,3.979039320256561e-13,3.979039320256561e-13,4.229321796829765,21341.464715494996,18140.245008170747,0.85,0.885144216710303,0.6711275991373944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592604095596493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.655781200687,1458.791841261549,0.4694623590377569,0.06432976485038687,6.113110376966115,4.358586712040786
5246.0,-31.289542843606007,4.530265173233577,34.62650607010703,20.124924193974607,4.199988522441375,-27.741099239665058,-39.484684565663315,0.6507751937252413,-5.071444130886675,-5.071444130887066,39.25783107976306,40312.442086953626,12889.795184726949,12889.795184726949,53202.23727168058,75209.31723354691,75209.31723354691,12889.795184726949,88099.11241827386,88099.11241827386,88099.11241827386,109433.33090080482,91971.32598661754,57070.81563069049,38778.34483991894,21334.21848253097,0.0,60112.5633224499,18134.085710151325,1458.615447587952,0.0,0.8892311330279649,3.3378669993869123,0.0014959713701933424,353669.4575545236,1522781.1413314608,4.305661992587247,1522781.1413314608,4.305661992587247,0.85,0.09877336237851997,4.698906859688992,1.2280876619135963,1.0,0.0,4.698906859688777,1.2887670347063533,1.2890299156601974,3.646048302872398,16636.981626360463,1696.4999899415666,1603.0968420496806,1603.0968420496806,8.040559276660025,4.530265173233577,1.587116106963455,2.943149066270122,4.357804026123846,4.357804026123846,1.2450868646068132,0.0,0.0,0.00020396802651308644,8.358020252151526e-05,0.00012038782399157118,0.0005656911719770249,0.09877330916697455,0.08687500411698411,0.011898305049990435,0.10794350794678025,0.08687503017660834,0.011898332201911617,0.46944569237109024,0.46944569237109024,0.06429476589967965,0.0,3.979039320256561e-13,3.979039320256561e-13,4.995018665777138,3.979039320256561e-13,3.979039320256561e-13,5.404112512184156,21334.21848253097,18134.085710151325,0.85,0.8850435637937841,0.6706159221777582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592604095596493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16502.6127964481,1458.615447587952,0.46944569237109024,0.06429476589967965,6.113110376966115,4.357804026123846
5247.0,-31.2725555188265,4.53039733828018,34.62720806901782,20.12543933177369,4.252973682681646,-27.758416965680432,-39.500700182374544,0.6507767828528488,-5.049979853266279,-5.049979853266706,39.274197316719025,40475.22373367193,12860.741971880812,12860.741971880812,53335.96570555275,74961.56554320389,74961.56554320389,12860.741971880812,87822.3075150847,87822.3075150847,87822.3075150847,109158.01093532864,91973.8133660531,57071.59467408079,38780.24299108034,21335.703420243935,0.0,60115.94641132427,18135.347907207346,1458.1880694047272,0.0,0.8892801073483769,3.349356920554666,0.0014959713701933424,353965.61933531816,1523476.002650104,4.304022536174303,1523476.002650104,4.304022536174303,0.8500000000000001,0.09879231374184391,4.698906859688992,1.22809423040133,1.0,0.0,4.69890685968915,1.2887662716216988,1.2890296225430526,3.646050461714983,16637.431576228246,1696.545872059087,1603.0968420496806,1603.0968420496806,8.022436096522643,4.53039733828018,1.5933294639819593,2.9370678742982204,4.356984151765159,4.356984151765159,1.2448526147900456,0.0,0.0,0.00020433279295629714,8.342951221680245e-05,0.00012090328073949468,0.0005681132552257155,0.09879994180878424,0.08690154554166465,0.011898396267119579,0.10828930837872001,0.0869073197709025,0.011884993970941402,0.4694290257044236,0.4694290257044236,0.06427333981581683,0.0,3.979039320256561e-13,3.979039320256561e-13,4.97691961790747,3.979039320256561e-13,3.979039320256561e-13,4.94536291788711,21335.703420243935,18135.347907207346,0.85,0.8872182655267263,0.6732859773467271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592604111694236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16502.569806367275,1458.1880694047272,0.4694290257044236,0.06427333981581683,6.113110376966115,4.356984151765159
5248.0,-31.2725555188265,4.53039733828018,34.62720806901782,20.122967473603808,4.252973682681646,-27.758416965680432,-39.49929387364534,0.6507767828528488,-5.049979853266279,-5.049979853266706,39.274197316719025,40468.4050898888,12860.36488214262,12860.36488214262,53328.76997203142,74949.89168128282,74949.89168128282,12860.36488214262,87810.25656342544,87810.25656342544,87810.25656342544,109160.3778735259,91962.13950413204,57064.77603029767,38774.848304260406,21350.121310100458,0.0,60124.96961436086,18147.60311358539,1459.1880694047272,0.0,0.8892801073483769,3.349726763025788,0.0014959713701933424,353965.61933531816,1523476.002650104,4.304022536174303,1523476.002650104,4.304022536174303,0.85,0.09879231374184391,4.698906859688992,1.228063125419431,1.0,0.0,4.6989068596894805,1.2887662716216988,1.2890296225430526,3.646050461714983,16635.3198547302,1696.3305363942022,1603.0968420496806,1603.0968420496806,8.022200870721989,4.53039733828018,1.592914635896281,2.9374827023838987,4.356241130176274,4.356241130176274,1.244640322907507,0.0,0.0,0.00020433279295629714,8.344273405575949e-05,0.00012089005890053765,0.0005680511270359426,0.09879347941717756,0.08689846017835508,0.011895019238822484,0.10837553701695447,0.0869073197709025,0.011884993970941402,0.4694123590377569,0.4694123590377569,0.06425509761893299,0.0,3.979039320256561e-13,3.979039320256561e-13,4.968131100496237,3.979039320256561e-13,3.979039320256561e-13,4.932980375865782,21350.121310100458,18147.60311358539,0.85,0.8869654373894907,0.6730715266793734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459157602336361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16502.867134345568,1459.1880694047272,0.4694123590377569,0.06425509761893299,6.113110376966115,4.356241130176274
5249.0,-31.27253671600518,4.526558995599847,34.63017253723712,20.124478835519426,4.200128365358205,-27.72749065521034,-39.470845100563,0.6513318244361633,-5.408134711459127,-5.408134711459469,39.34062689932332,40330.55918154856,13335.575010285327,13335.575010285327,53666.13419183389,75206.6043988727,75206.6043988727,13335.575010285327,88542.17940915804,88542.17940915804,88542.17940915804,109812.31321995036,91966.65609817085,57072.89832953425,38770.841965151776,21270.133810792322,0.0,60040.9757759441,18079.613739173474,1459.9754641177524,0.0,0.8872307675024088,3.298447955412116,0.0014959713701933424,349049.23630950216,1526298.8651432502,4.372732286369709,1526298.8651432502,4.372732286369709,0.85,0.09944302697497648,4.698906859688992,1.2280745776882398,1.0,0.0,4.6989068596884325,1.2887636582375652,1.2890270091456861,3.6460578552586833,16636.13687559221,1696.4138493361352,1603.0968420496806,1603.0968420496806,8.31863344776775,4.526558995599847,1.479984452267276,3.0465745433325706,4.355458459073407,4.355458459073407,1.244416702592402,0.0,0.0,0.00020433319703954967,8.371062008481696e-05,0.00012062257695473271,0.0005667942542859569,0.0994413186558065,0.08747040574230394,0.011970912913502557,0.10652801112432563,0.08747126079721086,0.011971766177765622,0.46939569237109025,0.46939569237109025,0.06423995530444825,0.0,3.410605131648481e-13,3.410605131648481e-13,7.663613300817758,3.410605131648481e-13,3.410605131648481e-13,18.002300734656103,21270.133810792322,18079.613739173474,0.85,0.8938251502124264,0.6717172507663896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459157602336361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16502.824715828276,1459.9754641177524,0.46939569237109025,0.06423995530444825,6.113110376966115,4.355458459073407
5250.0,-31.27255696270989,4.522824575074543,34.63272953498992,20.1183631195687,4.198218545212973,-27.725884853705487,-39.4677602807991,0.6482281390700265,-5.402760796869643,-5.402760796870057,39.33716596371731,40315.499488546775,13322.327454521634,13322.327454521634,53637.82694306841,75186.74086494825,75186.74086494825,13322.327454521634,88509.0683194699,88509.0683194699,88509.0683194699,109764.54090956316,91952.43086858002,57065.51802978007,38763.2364875555,21255.472590093268,0.0,60018.70907764877,18067.151701579278,1458.9754641177524,0.0,0.8872706867187199,3.3002867019639637,0.0014959713701933424,349122.60552910005,1526151.6983709985,4.371391809642618,1526151.6983709985,4.371391809642618,0.85,0.09944736194180485,4.698906859688992,1.2280394719401375,1.0,0.0,4.698906859688254,1.2887782681337554,1.289041621466525,3.6460165226818657,16633.563629194,1696.151451228911,1603.0968420496806,1603.0968420496806,8.310369720077563,4.522824575074543,1.4779198429300795,3.044904732144463,4.353517887928641,4.353517887928641,1.2438622536938975,0.0,0.0,0.00020433276192645755,8.373971581265023e-05,0.00012059304611380731,0.0005666554916149601,0.0994477908781468,0.08745091457713383,0.011996876301012966,0.10651918214205776,0.08745062262482232,0.011996739316982533,0.4693790257044236,0.4693790257044236,0.06439134612708028,0.0,3.979039320256561e-13,3.979039320256561e-13,9.424893925486003,3.979039320256561e-13,3.979039320256561e-13,16.593510419897825,21255.472590093268,18067.151701579278,0.85,0.8936851153142075,0.6717155385063163,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591574885476841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.782673994167,1458.9754641177524,0.4693790257044236,0.06439134612708028,6.113110376966115,4.353517887928641
5251.0,-31.272511000344494,4.522877814815942,34.63319326781861,20.125934772100322,4.254044226444254,-27.759071473626086,-39.50103360749779,0.6516945171575741,-5.065458427868862,-5.06545842786926,39.28293044805033,40477.063350768316,12868.690049291165,12868.690049291165,53345.75340005948,74958.84966125328,74958.84966125328,12868.690049291165,87827.53971054444,87827.53971054444,87827.53971054444,109157.0069454142,91971.81919392142,57070.13299884766,38779.651327859734,21329.46723486976,0.0,60109.11856272949,18130.047149639297,1457.9754641177524,0.0,0.8891711640769995,3.349400104365112,0.0014959713701933424,353752.0280753698,1523846.883286562,4.307669673520271,1523846.883286562,4.307669673520271,0.85,0.09887741403129413,4.698906859688992,1.2280880756722765,1.0,0.0,4.698906859688784,1.2887619499258478,1.289025301197151,3.64606268827176,16637.07084417661,1696.5090876269278,1603.0968420496806,1603.0968420496806,8.027394048657452,4.522877814815942,1.5803601114484032,2.942517703367539,4.3516022693961744,4.3516022693961744,1.2433149341131926,0.0,0.0,0.00020433374968481966,8.34263777031707e-05,0.00012090737198164896,0.000568132479591539,0.09890137771418578,0.08693262764294567,0.011968750071240106,0.10826165121348172,0.08693182513687278,0.01194558889442135,0.4693623590377569,0.4693623590377569,0.06462108555194966,0.0,3.979039320256561e-13,3.979039320256561e-13,8.009648834974712,3.979039320256561e-13,3.979039320256561e-13,3.094389056202033,21329.46723486976,18130.047149639297,0.85,0.8874818775522086,0.6733930611297637,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591576110742839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16502.73985049465,1457.9754641177524,0.4693623590377569,0.06462108555194966,6.113110376966115,4.3516022693961744
5252.0,-31.26855904645442,4.5230493625327455,34.632957881553814,20.124781771469884,4.205648677953409,-27.72682869576683,-39.470512758102245,0.6509563578774047,-5.05517273711348,-5.055172737113904,39.259864413909135,40348.88177315212,12854.719420463513,12854.719420463513,53203.60119361563,75181.97591396126,75181.97591396126,12854.719420463513,88036.69533442477,88036.69533442477,88036.69533442477,109380.37053025332,91969.87451540107,57075.56432319442,38771.4557691185,21343.675195828542,0.0,60115.130964947035,18142.12391645426,1458.9754641177524,0.0,0.8893054387733578,3.3431157719444,0.0014959713701933424,353893.95064426487,1522867.4575596047,4.303174594499907,1522867.4575596047,4.303174594499907,0.85,0.09882080640090635,4.698906859688992,1.2280835215793924,1.0,0.0,4.698906859688945,1.2887652484260606,1.289028709852908,3.6460533564414925,16636.719065179568,1696.4732161522609,1603.0968420496806,1603.0968420496806,8.018679273316874,4.5230493625327455,1.5831997106996534,2.939849651833092,4.35082303767662,4.35082303767662,1.2430922964790343,0.0,0.0,0.00020441869596579492,8.371375425824411e-05,0.00012070494170755081,0.0005671812785879704,0.0988221797739454,0.0868462327119197,0.011975947062025705,0.10814896931684875,0.08684561029149554,0.011975196109410804,0.46934569237109025,0.46934569237109025,0.06472196881897115,0.0,3.979039320256561e-13,3.979039320256561e-13,6.703087362128542,3.979039320256561e-13,3.979039320256561e-13,1.568469712810952,21343.675195828542,18142.12391645426,0.85,0.8850284502355737,0.6711934437384731,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591573329247356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16502.698352708616,1458.9754641177524,0.46934569237109025,0.06472196881897115,6.113110376966115,4.35082303767662
5253.0,-31.26855931170378,4.523203453487852,34.63280061585469,20.133921049442165,4.206958605805535,-27.724490412231752,-39.47073816144837,0.65552340639816,-5.0566064322545685,-5.056606432254939,39.26117916318592,40349.9736192347,12856.472123678323,12856.472123678323,53206.44574291302,75218.95184008527,75218.95184008527,12856.472123678323,88075.42396376359,88075.42396376359,88075.42396376359,109405.05015370839,91991.46789720799,57087.70053421913,38781.96373665428,21329.6261899448,0.0,60111.58992659908,18130.18226145308,1457.9754641177524,0.0,0.8892935395233681,3.3419256389706185,0.0014959713701933424,353874.16575424036,1522923.2714075574,4.30357290468387,1522923.2714075574,4.30357290468387,0.85,0.0988280204101299,4.698906859688992,1.2281369887618352,1.0,0.0,4.698906859688805,1.2887437519634843,1.2890072089884748,3.6461141732248197,16640.625159742398,1696.8715269477752,1603.0968420496806,1603.0968420496806,8.019772596670048,4.523203453487852,1.5824504562141284,2.940752997273724,4.3500795842625495,4.3500795842625495,1.2428798812178712,0.0,0.0,0.00020441869026323228,8.371162856804627e-05,0.00012070706169518601,0.0005671912402124119,0.09882612466800457,0.08684876500213956,0.011977359665865007,0.10803492297566011,0.08685097154212698,0.01197704886800292,0.4693290257044236,0.4693290257044236,0.06472541713579232,0.0,3.979039320256561e-13,3.979039320256561e-13,5.666548410226767,3.979039320256561e-13,3.979039320256561e-13,1.5640313782623139,21329.6261899448,18130.18226145308,0.85,0.8851279064134258,0.6712511458855962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591334173433765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.735106484866,1457.9754641177524,0.4693290257044236,0.06472541713579232,6.113110376966115,4.3500795842625495
5254.0,-31.26855931170378,4.523203453487852,34.63280061585469,20.13427340369674,4.206958605805535,-27.724490412231752,-39.47093478692693,0.65552340639816,-5.0566064322545685,-5.056606432254939,39.26117916318592,40350.92682363912,12856.091245588268,12856.091245588268,53207.018069227386,75220.61598662364,75220.61598662364,12856.091245588268,88076.7072322119,88076.7072322119,88076.7072322119,109395.89516496577,91993.13204374636,57088.65373862356,38782.75367235867,21319.187932753863,0.0,60101.94160511253,18121.309742840782,1457.2604162473242,0.0,0.8892935395233681,3.341886440197072,0.0014959713701933424,353874.16575424036,1522923.2714075574,4.30357290468387,1522923.2714075574,4.30357290468387,0.85,0.0988280204101299,4.698906859688992,1.2281413571303719,1.0,0.0,4.698906859688401,1.2887437519634843,1.2890072089884748,3.6461141732248197,16640.92619242933,1696.9022237389254,1603.0968420496806,1603.0968420496806,8.019535007723412,4.523203453487852,1.5820315469182624,2.94117190656959,4.3493311506382275,4.3493311506382275,1.2426660430394936,0.0,0.0,0.00020441869026323228,8.370977431132852e-05,0.00012070891595190376,0.0005671999531920226,0.09881212462011102,0.08684568085575733,0.011966443764353688,0.10798067188473809,0.08685097154212698,0.01197704886800292,0.4693123590377569,0.4693123590377569,0.06466642781774196,0.0,3.979039320256561e-13,3.979039320256561e-13,4.837541530633814,3.979039320256561e-13,3.979039320256561e-13,1.5518101216285345,21319.187932753863,18121.309742840782,0.85,0.8852795208982295,0.6713747633771402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591334189485305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.69281586949,1457.2604162473242,0.4693123590377569,0.06466642781774196,6.113110376966115,4.3493311506382275
5255.0,-31.268544115020198,4.5229569137294385,34.63291476171953,20.141932367719733,4.253646244153097,-27.750155594943116,-39.49714765241367,0.6590910767476539,-5.091879555038986,-5.09187955503939,39.27115843532656,40478.102531302415,12902.690861451558,12902.690861451558,53380.79339275397,75036.29362457752,75036.29362457752,12902.690861451558,87938.98448602908,87938.98448602908,87938.98448602908,109244.09782788563,92012.45422298423,57094.54762192842,38797.67400117313,21305.113341856562,0.0,60102.78734302969,18109.34634057808,1457.0841848263922,0.0,0.8890807674696501,3.343493475378274,0.0014959713701933424,353387.672532797,1523346.9627422444,4.310696385711832,1523346.9627422444,4.310696385711832,0.85,0.09890381030106891,4.698906859688992,1.2281896476587284,1.0,0.0,4.698906859689445,1.2887269592479638,1.2889904132610948,3.6461616837992104,16644.421442035808,1697.2586400081382,1603.0968420496806,1603.0968420496806,8.048603504797935,4.5229569137294385,1.5705846846054206,2.952372229124018,4.348536489727374,4.348536489727374,1.242438997064964,0.0,0.0,0.0002044190169750271,8.346291614047847e-05,0.00012095610083454864,0.000568361451932694,0.09886799891205299,0.08691020960087545,0.01195778931117754,0.10799368780801542,0.08691290134693448,0.011990908954134434,0.46929569237109026,0.46929569237109026,0.06456938764487985,0.0,3.979039320256561e-13,3.979039320256561e-13,4.4028471425006614,3.979039320256561e-13,3.979039320256561e-13,2.6061266156822853,21305.113341856562,18109.34634057808,0.85,0.8881583659022215,0.6734812863216865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591334189485305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16502.650530559098,1457.0841848263922,0.46929569237109026,0.06456938764487985,6.113110376966115,4.348536489727374
5256.0,-31.25675885927129,4.522764864210866,34.63316092270901,20.14446569317954,4.255262068985272,-27.752555004319344,-39.4998659734614,0.6601136739622832,-5.09163359892176,-5.091633598922086,39.27238090787443,40550.34734817347,12901.658940087005,12901.658940087005,53452.006288260476,75040.66185871013,75040.66185871013,12901.658940087005,87942.32079879713,87942.32079879713,87942.32079879713,109262.71821979152,92019.63208456276,57099.80967382158,38799.802678601314,21320.397420994403,0.0,60120.20009959572,18122.33780784524,1458.0841848263922,0.0,0.8890776158905953,3.3432654309709546,0.0014959713701933424,353391.0629852834,1523398.8715551014,4.31080191639861,1523398.8715551014,4.31080191639861,0.85,0.09889868997783008,4.698906859688992,1.2282077585300435,1.0,0.0,4.698906859688035,1.2887216211148556,1.288985400763795,3.646176786903002,16645.71986793016,1697.39104260172,1603.0968420496806,1603.0968420496806,8.047959799852926,4.522764864210866,1.5700386697336253,2.9527261944772407,4.347667455989399,4.347667455989399,1.2421907017112568,0.0,0.0,0.0002046725318280856,8.343735505177858e-05,0.00012123517677630701,0.0005696728037897966,0.09884973072459466,0.08691072710270643,0.011939003621888225,0.10806005024810154,0.08690956177273287,0.011989128205097201,0.4692790257044236,0.4692790257044236,0.06446527574139717,0.0,3.410605131648481e-13,3.410605131648481e-13,4.04842842862638,3.410605131648481e-13,3.410605131648481e-13,2.6368349038623364,21320.397420994403,18122.33780784524,0.85,0.8890856351061931,0.6744878972624403,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591333269859743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16502.60854968894,1458.0841848263922,0.4692790257044236,0.06446527574139717,6.113110376966115,4.347667455989399
5257.0,-31.256759044045452,4.523606762092607,34.63450309139261,20.39701152769851,4.377391301468921,-27.70836651302829,-39.51923354817552,0.7959372387336683,-4.990583799244519,-4.990583799244872,39.30429808628961,40644.24844595978,12766.757386037902,12766.757386037902,53411.00583199768,75656.58631820892,75656.58631820892,12766.757386037902,88423.34370424683,88423.34370424683,88423.34370424683,109807.65490418056,92570.88170033469,57402.40263418198,39076.08785128079,21384.31119993373,0.0,60460.399051214525,18176.66451994367,1458.6849696453903,0.0,0.8894698468191853,3.337359628399797,0.0014959713701933424,354786.1742474677,1524754.6169372052,4.297672027866763,1524754.6169372052,4.297672027866763,0.85,0.09876334650724612,4.698906859688992,1.2295549128344287,1.0,0.0,4.698906859689439,1.2880826674436077,1.2883463163043503,3.6479854736456274,16745.43713992502,1707.5593744984292,1603.0968420496806,1603.0968420496806,7.963809204261569,4.523606762092607,1.6011813104251704,2.9224254516674364,4.346814449240846,4.346814449240846,1.2419469854973844,0.0,0.0,0.00020467252785110384,8.325544597454756e-05,0.00012141708187655628,0.0005705275589131703,0.0988238378632637,0.08690471634768882,0.01191912151557488,0.10796121855017043,0.08686835519450542,0.011894991312740705,0.4692623590377569,0.4692623590377569,0.064360086714731,0.0,3.410605131648481e-13,3.410605131648481e-13,3.511322493829141,3.410605131648481e-13,3.410605131648481e-13,1.563284548957256,21384.31119993373,18176.66451994367,0.85,0.8834047851181817,0.672245785402955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590620119967745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16502.80236284194,1458.6849696453903,0.4692623590377569,0.064360086714731,6.113110376966115,4.346814449240846
5258.0,-31.256761138662036,4.524033369813369,34.635676526429975,20.39105377569797,4.354529265880723,-27.69674126004859,-39.50712379356844,0.7923853565788164,-5.032896106007627,-5.0328961060079935,39.303210678165144,40585.52541705399,12823.832007839626,12823.832007839626,53409.35742489362,75736.42091226978,75736.42091226978,12823.832007839626,88560.2529201094,88560.2529201094,88560.2529201094,109946.16119238503,92559.51935640564,57398.592605215716,39067.69639021102,21385.90827227563,0.0,60453.60466248665,18178.022031434284,1459.6849696453903,0.0,0.8892617831794777,3.33003500513202,0.0014959713701933424,354201.47810742934,1524708.4121175876,4.304635938461961,1524708.4121175876,4.304635938461961,0.85,0.09884474112507984,4.698906859688992,1.229527741582133,1.0,0.0,4.698906859688498,1.2880993685590796,1.2883630207801848,3.6479381749448265,16743.38176989363,1707.3497850839615,1603.0968420496806,1603.0968420496806,7.999411932870747,4.524033369813369,1.588177347679828,2.9358560221335406,4.3462730298755226,4.3462730298755226,1.2417922942501494,0.0,0.0,0.00020467248276767684,8.336914330443944e-05,0.0001213033394632374,0.0005699930939069886,0.09884448840414642,0.08694162724224758,0.011902861161898842,0.10777290644656352,0.08694175864343286,0.011902982481646977,0.46924569237109026,0.46924569237109026,0.06424271668563944,0.0,3.410605131648481e-13,3.410605131648481e-13,3.4551230398962502,3.410605131648481e-13,3.410605131648481e-13,3.1519137778629442,21385.90827227563,18178.022031434284,0.85,0.8834768037915826,0.6713499657074804,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590620131148282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16502.760467178323,1459.6849696453903,0.46924569237109026,0.06424271668563944,6.113110376966115,4.3462730298755226
5259.0,-31.256761138662036,4.524033369813369,34.635676526429975,20.391295698378258,4.354529265880723,-27.69674126004859,-39.50725985979659,0.7923853565788164,-5.032896106007627,-5.0328961060079935,39.303210678165144,40586.18525801045,12823.49373139316,12823.49373139316,53409.67898940361,75737.56346117603,75737.56346117603,12823.49373139316,88561.05719256919,88561.05719256919,88561.05719256919,109961.63061410534,92560.66190531189,57399.25244617218,39068.23273237746,21400.57342153614,0.0,60468.806153913596,18190.48740830572,1460.6849696453903,0.0,0.8892617831794777,3.3300106361646735,0.0014959713701933424,354201.47810742934,1524708.4121175876,4.304635938461961,1524708.4121175876,4.304635938461961,0.85,0.09884474112507984,4.698906859688992,1.2295307868020613,1.0,0.0,4.698906859689011,1.2880993685590796,1.2883630207801848,3.6479381749448265,16743.588449148894,1707.3708605027093,1603.0968420496806,1603.0968420496806,7.999200918515538,4.524033369813369,1.5878053357246547,2.936228034088714,4.345607734474773,4.345607734474773,1.241602209849935,0.0,0.0,0.00020467248276767684,8.336786499476329e-05,0.00012130461777291354,0.0005699991005650946,0.09882318782024932,0.08693853924987115,0.011884648570378173,0.10784595022200047,0.08694175864343286,0.011902982481646977,0.4692290257044236,0.4692290257044236,0.06414441877715682,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3922448165059222,3.410605131648481e-13,3.410605131648481e-13,3.1409116957681817,21400.57342153614,18190.48740830572,0.85,0.883260020934726,0.6711921044828446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590620257891864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.718533248033,1460.6849696453903,0.4692290257044236,0.06414441877715682,6.113110376966115,4.345607734474773
5260.0,-31.256761138662036,4.524033369813369,34.635676526429975,20.391542894672625,4.354529265880723,-27.69674126004859,-39.50740353958679,0.7923853565788164,-5.032896106007627,-5.0328961060079935,39.303210678165144,40586.88175654285,12823.09026163645,12823.09026163645,53409.972018179295,75738.73084810202,75738.73084810202,12823.09026163645,88561.82110973846,88561.82110973846,88561.82110973846,109977.05899141007,92561.82929223788,57399.94894470457,39068.75594170367,21415.2378816716,0.0,60483.99382337527,18202.95219942086,1461.6849696453903,0.0,0.8892617831794777,3.329987490268397,0.0014959713701933424,354201.47810742934,1524708.4121175876,4.304635938461961,1524708.4121175876,4.304635938461961,0.8499999999999999,0.09884474112507984,4.698906859688992,1.2295339177409188,1.0,0.0,4.698906859689047,1.2880993685590796,1.2883630207801848,3.6479381749448265,16743.79962143145,1707.3923940827349,1603.0968420496806,1603.0968420496806,7.998949237053674,4.524033369813369,1.5873616385665583,2.9366717312468102,4.3448144567577955,4.3448144567577955,1.241375559073656,0.0,0.0,0.00020467248276767684,8.336651517715953e-05,0.0001213059675905173,0.0005700054432322923,0.0988046321623183,0.08693545125749474,0.01186918090482355,0.1079190325544083,0.08694175864343286,0.011902982481646977,0.46921235903775693,0.46921235903775693,0.06406093592017831,0.0,3.410605131648481e-13,3.410605131648481e-13,3.339328351333222,3.410605131648481e-13,3.410605131648481e-13,3.12778999491627,21415.2378816716,18202.95219942086,0.85,0.883043077051865,0.6710350820262339,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590620257891864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.67664121008,1461.6849696453903,0.46921235903775693,0.06406093592017831,6.113110376966115,4.3448144567577955
5261.0,-31.256761138662036,4.524033369813369,34.635676526429975,20.391779543738835,4.354529265880723,-27.69674126004859,-39.50753960581494,0.7923853565788164,-5.032896106007627,-5.0328961060079935,39.303210678165144,40587.54159701625,12822.686661992888,12822.686661992888,53410.228259009134,75739.84855898858,75739.84855898858,12822.686661992888,88562.53522098147,88562.53522098147,88562.53522098147,109983.67560844048,92562.94700312444,57400.608785177974,39069.26468660719,21421.140387459,0.0,60490.40507406619,18207.96932934015,1462.0869862098996,0.0,0.8892617831794777,3.3299658537308985,0.0014959713701933424,354201.47810742934,1524708.4121175876,4.304635938461961,1524708.4121175876,4.304635938461961,0.8500000000000001,0.09884474112507984,4.698906859688992,1.229536962960847,1.0,0.0,4.698906859688937,1.2880993685590796,1.2883630207801848,3.6479381749448265,16744.001807659428,1707.4130113402057,1603.0968420496806,1603.0968420496806,7.998697474569356,4.524033369813369,1.5869178091095009,2.9371155607038677,4.344021179040817,4.344021179040817,1.2411489082973763,0.0,0.0,0.00020467248276767684,8.336523690473105e-05,0.00012130724586294579,0.0005700114497153751,0.09878837665153482,0.08693236326511834,0.011856013386416476,0.10794801282111342,0.08694175864343286,0.011902982481646977,0.46919569237109027,0.46919569237109027,0.06398986753225269,0.0,3.410605131648481e-13,3.410605131648481e-13,3.294377228764972,3.410605131648481e-13,3.410605131648481e-13,3.114664858530773,21421.140387459,18207.96932934015,0.85,0.882953721232518,0.6709748686146124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590620257891864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.634749172124,1462.0869862098996,0.46919569237109027,0.06398986753225269,6.113110376966115,4.344021179040817
5262.0,-31.24974615858741,4.524077553918638,34.63603659600305,20.392074062861525,4.3546418003690475,-27.69653830905449,-39.507303934637434,0.792385403313813,-5.032889728152895,-5.0328897281532505,39.30330949747327,40621.558277626034,12822.333656059973,12822.333656059973,53443.891933686005,75740.7291479109,75740.7291479109,12822.333656059973,88563.06280397087,88563.06280397087,88563.06280397087,109982.15481194196,92564.36354547582,57402.45867786542,39068.78318623378,21419.092007971096,0.0,60487.87519420487,18206.22820677543,1461.9435482689842,0.0,0.8892614610318696,3.329939205049566,0.0014959713701933424,354201.5661833251,1524712.6109833568,4.304646722522416,1524712.6109833568,4.304646722522416,0.85,0.09884437213497066,4.698906859688992,1.2295405933773145,1.0,0.0,4.698906859689023,1.2880990556300207,1.288362902349196,3.6479390611700393,16744.258050448363,1707.4391408328393,1603.0968420496806,1603.0968420496806,7.998477272069008,4.524077553918638,1.5865064107109372,2.937571143207701,4.34322790132384,4.34322790132384,1.2409222575210972,0.0,0.0,0.0002048235208357849,8.336745092605786e-05,0.00012145606990972704,0.0005707107600496821,0.09877439114689393,0.08692958056609315,0.011844810580800787,0.10793651969773976,0.08694150401775014,0.01190286811722052,0.4691790257044236,0.4691790257044236,0.06392917867271061,0.0,3.410605131648481e-13,3.410605131648481e-13,3.256962157794078,3.410605131648481e-13,3.410605131648481e-13,3.1073775702096214,21419.092007971096,18206.22820677543,0.85,0.8835471863096007,0.6715653037440112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590620257891864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.59285713417,1461.9435482689842,0.4691790257044236,0.06392917867271061,6.113110376966115,4.34322790132384
5263.0,-31.232662465642914,4.5245322243369035,34.63715348966404,20.39160072980451,4.3506885033582146,-27.674601479100357,-39.48599759079514,0.7923854496386241,-5.031309845220221,-5.031309845220629,39.30460810522955,40603.882854819494,12820.426960196988,12820.426960196988,53424.30981501648,75757.21573533812,75757.21573533812,12820.426960196988,88577.6426955351,88577.6426955351,88577.6426955351,109997.20037309345,92562.19094651955,57407.714843276946,39060.52900360289,21419.557677558354,0.0,60480.08668116124,18206.6240259246,1461.8046367152658,0.0,0.8892647281109236,3.327511673386145,0.0014959713701933424,354223.3843317708,1524767.7900777804,4.304537355584804,1524767.7900777804,4.304537355584804,0.85,0.09876451885732469,4.698906859688992,1.2295347425108774,1.0,0.0,4.698906859689406,1.288098292976959,1.288362613913561,3.647941221029973,16743.865042208792,1707.399065145467,1603.0968420496806,1603.0968420496806,7.997287889236374,4.5245322243369035,1.586870361468013,2.9376618628688904,4.3424479524786195,4.3424479524786195,1.2406994149938912,0.0,0.0,0.00020519177607810534,8.35678388592328e-05,0.00012162393721887254,0.0005714995529001435,0.09876449117653271,0.08692897007048296,0.011835521106049757,0.10784798152474688,0.08692897869245253,0.011835540164872163,0.46916235903775694,0.46916235903775694,0.06387722065559055,0.0,3.979039320256561e-13,3.979039320256561e-13,3.6894538187808052,3.979039320256561e-13,3.979039320256561e-13,5.4307355060325335,21419.557677558354,18206.6240259246,0.85,0.8833371899193633,0.671359534732067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459019579888732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.691498530374,1461.8046367152658,0.46916235903775694,0.06387722065559055,6.113110376966115,4.3424479524786195
5264.0,-31.2326608161958,4.525188249025218,34.63794523477618,20.39623127728703,4.354615775222908,-27.67411845303248,-39.48594967424867,0.7960373427468711,-5.012891061972255,-5.01289106197262,39.297409493830386,40603.65884865043,12796.262436811396,12796.262436811396,53399.92128546183,75760.53719113432,75760.53719113432,12796.262436811396,88556.79962794571,88556.79962794571,88556.79962794571,109975.7989664958,92566.81294840276,57409.76425957774,39063.3874320278,21418.999338550086,0.0,60482.38677057788,18206.149437767574,1461.5022133911343,0.0,0.8893828136729651,3.3291283913994905,0.0014959713701933424,354477.8251550834,1524461.9331577886,4.300584761517422,1524461.9331577886,4.300584761517422,0.8500000000000001,0.09871054338164356,4.698906859688992,1.2295437534386289,1.0,0.0,4.698906859689312,1.2880811216482293,1.288345439107071,3.6479898515058338,16744.701130626385,1707.4843224369572,1603.0968420496806,1603.0968420496806,7.982214237569328,4.525188249025218,1.5926203804057284,2.93256786861949,4.341791907311327,4.341791907311327,1.240511973517522,0.0,0.0,0.0002051918116629502,8.35682900196548e-05,0.0001216235216432954,0.0005714976001492133,0.09871107552555539,0.08688427366839156,0.01182680185716383,0.107892383298702,0.08688401259570024,0.011826530785943323,0.4691456923710903,0.4691456923710903,0.06386073004409956,0.0,3.410605131648481e-13,3.410605131648481e-13,3.930596265035433,3.410605131648481e-13,3.410605131648481e-13,4.9322819762306835,21418.999338550086,18206.149437767574,0.85,0.8829003638368093,0.6713302998882709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458916220626348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16502.99208364041,1461.5022133911343,0.4691456923710903,0.06386073004409956,6.113110376966115,4.341791907311327
5265.0,-31.2326608161958,4.525188249025218,34.63794523477618,20.396473199967318,4.354615775222908,-27.67411845303248,-39.48608577540142,0.7960373427468711,-5.012891061972255,-5.01289106197262,39.297409493830386,40604.318720826384,12795.960185306561,12795.960185306561,53400.278906132946,75761.67974113867,75761.67974113867,12795.960185306561,88557.63992644523,88557.63992644523,88557.63992644523,109976.85436870623,92567.9554984071,57410.42413175369,39063.923740726015,21419.214442260996,0.0,60483.13818298701,18206.332275921846,1461.515885549105,0.0,0.8893828136729651,3.32910292763082,0.0014959713701933424,354477.8251550834,1524461.9331577886,4.300584761517422,1524461.9331577886,4.300584761517422,0.85,0.09871054338164356,4.698906859688992,1.229546798658557,1.0,0.0,4.698906859688653,1.2880811216482293,1.288345439107071,3.6479898515058338,16744.907810080287,1707.5053978759604,1603.0968420496806,1603.0968420496806,7.982025695307314,4.525188249025218,1.5922880303239237,2.9329002187012945,4.34119736179953,4.34119736179953,1.2403421033712942,0.0,0.0,0.0002051918116629502,8.35670085589469e-05,0.0001216248031040033,0.0005715036216137242,0.09870809320082019,0.0868811870553173,0.011826906145502889,0.1078925673647757,0.08688401259570024,0.011826530785943323,0.4691290257044236,0.4691290257044236,0.06386129316585874,0.0,3.410605131648481e-13,3.410605131648481e-13,4.128591748741485,3.410605131648481e-13,3.410605131648481e-13,4.922310191052247,21419.214442260996,18206.332275921846,0.85,0.882895307855465,0.6713328696335364,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589162106475897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.95102793548,1461.515885549105,0.4691290257044236,0.06386129316585874,6.113110376966115,4.34119736179953
5266.0,-31.22062427679539,4.525387657083914,34.638476380912294,20.396788778621726,4.3551121441154415,-27.672929415967626,-39.48479915326459,0.796037311352928,-5.012919826451991,-5.012919826452315,39.29783594807607,40658.417113960204,12795.863867639266,12795.863867639266,53454.28098159947,75760.86225229595,75760.86225229595,12795.863867639266,88556.72611993522,88556.72611993522,88556.72611993522,109973.96385837212,92569.49046612343,57413.300541200355,39062.43324991453,21417.23773843691,0.0,60479.67098835144,18204.652077671373,1461.3724668324878,0.0,0.8893811424637695,3.3291291357251356,0.0014959713701933424,354477.42768491193,1524480.0511903784,4.300640695648071,1524480.0511903784,4.300640695648071,0.85,0.09871085505000457,4.698906859688992,1.2295507873361933,1.0,0.0,4.698906859688527,1.2880805838612939,1.2883452359032863,3.6479913745792403,16745.18547520493,1707.5337118388982,1603.0968420496806,1603.0968420496806,7.981965613056034,4.525387657083914,1.5919747857257818,2.933412871358132,4.340406008881239,4.340406008881239,1.2401160025374967,0.0,0.0,0.0002054516370858375,8.357912347833481e-05,0.0001218725136075027,0.0005726675901978344,0.09870874460173347,0.08687947532562618,0.011829269276107298,0.1078826264283311,0.0868842463296826,0.011826608720321973,0.46911235903775694,0.46911235903775694,0.06387304245345428,0.0,3.410605131648481e-13,3.410605131648481e-13,4.286102374264374,3.410605131648481e-13,3.410605131648481e-13,4.917185204232567,21417.23773843691,18204.652077671373,0.85,0.8838388190288753,0.6722658448620055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589162106475897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.909939241606,1461.3724668324878,0.46911235903775694,0.06387304245345428,6.113110376966115,4.340406008881239
5267.0,-31.22062636516024,4.525988803859294,34.63965895320567,20.38965906193482,4.357936495803779,-27.66888714072687,-39.479037118703104,0.79262958223222,-5.017342395090566,-5.017342395090974,39.310477868698264,40630.46774803579,12802.231153505214,12802.231153505214,53432.69890154101,75713.85168437136,75713.85168437136,12802.231153505214,88516.08283787657,88516.08283787657,88516.08283787657,109933.22472809718,92551.91246964983,57404.4517006706,39052.7341877547,21417.141890220613,0.0,60469.876077975314,18204.57060668752,1461.2490131757704,0.0,0.8893137066459249,3.3308855639685757,0.0014959713701933424,354416.32039391366,1525017.2208180116,4.30289784376476,1525017.2208180116,4.30289784376476,0.85,0.09875774012561327,4.698906859688992,1.229506958588027,1.0,0.0,4.698906859688868,1.2880966071261108,1.288361262402176,3.647945995427148,16742.005736289324,1707.2094687063702,1603.0968420496806,1603.0968420496806,7.985937479071189,4.525988803859294,1.5906217506159042,2.9353670532433895,4.33967481072732,4.33967481072732,1.2399070887792345,0.0,0.0,0.00020545159197929238,8.363339909548643e-05,0.00012181819288380595,0.0005724123421766325,0.09875953537183277,0.08692081261376056,0.011838722758072205,0.10792224249837187,0.08692276767353702,0.011834972452076256,0.4690956923710903,0.4690956923710903,0.06389141658931159,0.0,3.979039320256561e-13,3.979039320256561e-13,4.401474861094982,3.979039320256561e-13,3.979039320256561e-13,4.855209191646907,21417.141890220613,18204.57060668752,0.85,0.8836250769331835,0.6719125353530278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588433959688571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16503.10998255372,1461.2490131757704,0.4690956923710903,0.06389141658931159,6.113110376966115,4.33967481072732
