time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5268.0,-31.22062636516024,4.525988803859294,34.63965895320567,20.38989047231155,4.357936495803779,-27.66888714072687,-39.479169447999425,0.79262958223222,-5.017342395090566,-5.017342395090974,39.310477868698264,40631.10930093985,12801.92077239536,12801.92077239536,53433.030073335205,75714.94455881394,75714.94455881394,12801.92077239536,88516.8653312093,88516.8653312093,88516.8653312093,109933.58555336915,92553.00534409242,57405.093253574654,39053.235656130855,21416.720222159853,0.0,60469.95587829071,18204.212188835874,1461.2193064645935,0.0,0.8893137066459249,3.3308618345525276,0.0014959713701933424,354416.32039391366,1525017.2208180116,4.30289784376476,1525017.2208180116,4.30289784376476,0.85,0.09875774012561327,4.698906859688992,1.229509918089025,1.0,0.0,4.698906859688245,1.2880966071261108,1.288361262402176,3.647945995427148,16742.20342977505,1707.2296278316296,1603.0968420496806,1603.0968420496806,7.985743865621453,4.525988803859294,1.5902804831208472,2.9357083207384465,4.3390651360997,4.3390651360997,1.2397328960284857,0.0,0.0,0.00020545159197929238,8.363215225121653e-05,0.00012181943972807584,0.0005724182009817253,0.09876037956846384,0.08691772437348508,0.011842655194978763,0.10791927964623245,0.08692276767353702,0.011834972452076256,0.4690790257044236,0.4690790257044236,0.063912639230448,0.0,3.979039320256561e-13,3.979039320256561e-13,4.490106869552335,3.979039320256561e-13,3.979039320256561e-13,4.844979705779167,21416.720222159853,18204.212188835874,0.85,0.8836293874743535,0.6719222580998575,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588434086017519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16503.06925324092,1461.2193064645935,0.4690790257044236,0.063912639230448,6.113110376966115,4.3390651360997
5269.0,-31.16619698189404,4.526848825994995,34.63993056103543,20.403538934793346,4.3520690799368245,-27.61458747476392,-39.42991542918605,0.8001056560108359,-4.994352700965919,-4.994352700966234,39.28741922812387,40665.164709797726,12771.833505068666,12771.833505068666,53436.99821486639,75807.27861732495,75807.27861732495,12771.833505068666,88579.11212239362,88579.11212239362,88579.11212239362,109995.60143597999,92582.35800094527,57438.572628473965,39048.65041385701,21416.48931358637,0.0,60465.139727443384,18204.015916548415,1461.0766256858833,0.0,0.8895113876678258,3.329336237725351,0.0014959713701933424,354734.06265691994,1524037.540394932,4.296281921674098,1524037.540394932,4.296281921674098,0.85,0.0986508180354972,4.698906859688992,1.229580907649361,1.0,0.0,4.6989068596884795,1.2880590147335222,1.2883251806308291,3.6480524618362433,16747.513123937955,1707.7710659540164,1603.0968420496806,1603.0968420496806,7.96697564991701,4.526848825994995,1.5975067024956617,2.9293421234993335,4.338275117439466,4.338275117439466,1.239507176411276,0.0,0.0,0.00020663031593586524,8.409742645670688e-05,0.00012253288947915836,0.0005757706349111304,0.09865189860055801,0.08681830524825021,0.011833593352307801,0.10788329315017883,0.08681777373840707,0.011833044297090133,0.46906235903775695,0.46906235903775695,0.06393459533511094,0.0,3.410605131648481e-13,3.410605131648481e-13,4.357062551734259,3.410605131648481e-13,3.410605131648481e-13,3.8689190514044753,21416.48931358637,18204.015916548415,0.85,0.8837653969831625,0.6725390016975513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588434086017519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16503.028565695415,1461.0766256858833,0.46906235903775695,0.06393459533511094,6.113110376966115,4.338275117439466
5270.0,-31.11691596965591,4.527733367459888,34.64012049664966,20.411117642093473,4.353824202167932,-27.565286212567898,-39.38193654231725,0.8077638875527702,-4.991872079023835,-4.991872079024244,39.28587617733629,40679.631880192115,12769.422915707835,12769.422915707835,53449.05479589995,75834.93264204572,75834.93264204572,12769.422915707835,88604.35555775356,88604.35555775356,88604.35555775356,110016.10813014791,92582.16628545926,57453.16872944002,39032.219506688045,21411.75257239436,0.0,60443.97207908241,18199.989686535206,1460.6979444023023,0.0,0.8895293214284371,3.328688501988309,0.0014959713701933424,354768.3608736694,1523971.9985934137,4.295681821345083,1523971.9985934137,4.295681821345083,0.8499999999999999,0.09864267878996125,4.698906859688992,1.2295730753568939,1.0,0.0,4.69890685968869,1.2880207876778538,1.2882883272838757,3.6481607320643907,16747.478443922373,1707.767529576601,1603.0968420496806,1603.0968420496806,7.965471942032622,4.527733367459888,1.5985858958088057,2.929147471651082,4.337744538790167,4.337744538790167,1.2393555825114764,0.0,0.0,0.00020770291979745027,8.455295459112559e-05,0.00012314996520632467,0.0005786702162784596,0.0986420848214448,0.08680780778441002,0.01183427703703478,0.10783652239857591,0.08680828636903211,0.011834392420929141,0.4690456923710903,0.4690456923710903,0.0639437489348067,0.0,3.979039320256561e-13,3.979039320256561e-13,4.232179988818075,3.979039320256561e-13,3.979039320256561e-13,3.7379995769763354,21411.75257239436,18199.989686535206,0.85,0.8842743611549785,0.6730138751796219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458514226783629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16504.078280128007,1460.6979444023023,0.4690456923710903,0.0639437489348067,6.113110376966115,4.337744538790167
5271.0,-31.11691746679766,4.528558168389489,34.64151270885226,20.436664670147024,4.389595446344772,-27.57684081152779,-39.39638603534547,0.8256286842384153,-4.990922746215233,-4.990922746215599,39.318176113873996,40749.704727917764,12768.990713053516,12768.990713053516,53518.69544097128,75786.6459848125,75786.6459848125,12768.990713053516,88555.63669786601,88555.63669786601,88555.63669786601,109976.49677246818,92618.44769239998,57468.678912723386,39055.2986440851,21420.86007460217,0.0,60476.15871868727,18207.731063411844,1460.624554669806,0.0,0.8894184767292024,3.3316365773909444,0.0014959713701933424,354781.48747302673,1525344.3981373182,4.299391180193095,1525344.3981373182,4.299391180193095,0.85,0.09870982505498324,4.698906859688992,1.229653661041521,1.0,0.0,4.6989068596892505,1.287936801335405,1.2882043234542397,3.64839862857937,16754.04150142074,1708.43677519038,1603.0968420496806,1603.0968420496806,7.9652023372009095,4.528558168389489,1.5991574871855319,2.9294006812039575,4.337222790175401,4.337222790175401,1.239206511478686,0.0,0.0,0.00020770288713428084,8.441552668904742e-05,0.00012328736044523342,0.0005793158237090566,0.09875354796598997,0.08690563919394714,0.01184790877204282,0.10791315693185072,0.08687684126691735,0.011832983788065894,0.4690290257044236,0.4690290257044236,0.06394306698078088,0.0,3.410605131648481e-13,3.410605131648481e-13,4.152348542338018,3.410605131648481e-13,3.410605131648481e-13,3.835086952759184,21420.86007460217,18207.731063411844,0.85,0.8849552712155622,0.6738143690221848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4582163045977554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16505.02666984045,1460.624554669806,0.4690290257044236,0.06394306698078088,6.113110376966115,4.337222790175401
5272.0,-31.06265771896737,4.529460236926477,34.64152021841105,20.42433457626032,4.360756735127827,-27.52102855854391,-39.34004689855499,0.8181919257325649,-4.9884034845043175,-4.9884034845047225,39.28964901248123,40748.6477210229,12766.547905107693,12766.547905107693,53515.19562613059,75864.77910733971,75864.77910733971,12766.547905107693,88631.32701244741,88631.32701244741,88631.32701244741,110059.61801682197,92595.54102495029,57474.99077235191,39022.83361399819,21428.29100437457,0.0,60451.12461837276,18214.047353718383,1461.624554669806,0.0,0.889533177001725,3.328298728595197,0.0014959713701933424,354816.3236158656,1524132.2552900852,4.295552808162667,1524132.2552900852,4.295552808162667,0.85,0.0986441915605908,4.698906859688992,1.229598926207982,1.0,0.0,4.698906859689039,1.287969304772988,1.2882383624135243,3.6483065568998176,16749.89784249886,1708.0142395720109,1603.0968420496806,1603.0968420496806,7.96367853160056,4.529460236926477,1.6002564272474578,2.929203809679019,4.3366844940682645,4.3366844940682645,1.2390527125909327,0.0,0.0,0.00020888978708679626,8.495253304407402e-05,0.00012393725404272226,0.0005823696131923648,0.09864417065093696,0.08680997537568015,0.011834195275256804,0.1078927622170621,0.08681040759641101,0.011833783964179792,0.46901235903775695,0.46901235903775695,0.06393716642979964,0.0,3.979039320256561e-13,3.979039320256561e-13,4.055022880971592,3.979039320256561e-13,3.979039320256561e-13,3.6708606927277287,21428.29100437457,18214.047353718383,0.85,0.8852638551221568,0.6740759246129602,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4582163136467645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16504.989409315385,1461.624554669806,0.46901235903775695,0.06393716642979964,6.113110376966115,4.3366844940682645
5273.0,-31.04791763813694,4.5297641107739945,34.64177358100757,20.418375881295674,4.361261657340659,-27.518519972512312,-39.33386936606837,0.8181919355584172,-4.988404930479248,-4.988404930479607,39.290132450933896,40792.64322357899,12766.69633917122,12766.69633917122,53559.33956275021,75834.29816632041,75834.29816632041,12766.69633917122,88600.99450549163,88600.99450549163,88600.99450549163,110014.26843222426,92567.45469301523,57461.22956856945,39006.916804939756,21413.27392673263,0.0,60420.19073167238,18201.282837722734,1460.624554669806,0.0,0.8895314401060548,3.3292135303615513,0.0014959713701933424,354816.30362027464,1524152.7909671043,4.295610927163755,1524152.7909671043,4.295610927163755,0.85,0.0986443125189897,4.698906859688992,1.22952387873549,1.0,0.0,4.698906859688916,1.2879686350069008,1.2882381091980517,3.6483084540826693,16744.817217822172,1707.4961600365234,1603.0968420496806,1603.0968420496806,7.963771123675867,4.5297641107739945,1.6001792803826618,2.9295848303913328,4.336170881690905,4.336170881690905,1.2389059661974016,0.0,0.0,0.00020921329561474457,8.501160696584492e-05,0.00012420168864889965,0.000583612166777271,0.09864074863639422,0.08680841652357921,0.011832332112815007,0.10784836926545797,0.08681050915873208,0.011833803360257618,0.4689956923710903,0.4689956923710903,0.06392597646458666,0.0,3.410605131648481e-13,3.410605131648481e-13,3.9791607570711562,3.410605131648481e-13,3.410605131648481e-13,3.675966937214696,21413.27392673263,18201.282837722734,0.85,0.8864477075322157,0.6751491964787097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4578884281776516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16506.039182348028,1460.624554669806,0.4689956923710903,0.06392597646458666,6.113110376966115,4.336170881690905
5274.0,-31.029013838701257,4.5305798473713,34.64229588601515,20.416982180345826,4.356537829390573,-27.490546479333144,-39.306331461388595,0.8181919856427049,-4.995610596116421,-4.995610596116741,39.29878604178398,40753.920866348904,12777.102972136168,12777.102972136168,53531.023838485075,75850.0839501274,75850.0839501274,12777.102972136168,88627.18692226357,88627.18692226357,88627.18692226357,110039.47192450486,92560.94346795461,57465.35427676579,38995.099101320906,21412.285002241286,0.0,60407.38410356219,18200.442251905093,1460.5024115075626,0.0,0.8894644131761913,3.328184645536978,0.0014959713701933424,354716.6714159602,1524520.4167831559,4.2978538637543195,1524520.4167831559,4.2978538637543195,0.85,0.0986740673963259,4.698906859688992,1.2295064277900387,1.0,0.0,4.698906859688991,1.2879677744737272,1.2882377837505496,3.6483108916362434,16743.639381898458,1707.3760541977597,1603.0968420496806,1603.0968420496806,7.970262704653375,4.5305798473713,1.5981386344279525,2.9324412129433473,4.335478317363116,4.335478317363116,1.2387080906751762,0.0,0.0,0.00020962886334976395,8.527540598058738e-05,0.00012435345736917656,0.0005843253138580664,0.09867445212237486,0.08684001837331812,0.011834433749056737,0.10779789981602592,0.08683983365503316,0.011834233741292752,0.46897902570442357,0.46897902570442357,0.06391179220548696,0.0,3.410605131648481e-13,3.410605131648481e-13,3.990449146275523,3.410605131648481e-13,3.410605131648481e-13,4.0221172961534535,21412.285002241286,18200.442251905093,0.85,0.8861668922248263,0.6746513107814855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4577993799819904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16506.299053376697,1460.5024115075626,0.46897902570442357,0.06391179220548696,6.113110376966115,4.335478317363116
5275.0,-31.02900662475049,4.530587222110264,34.64231679351378,20.414983620308362,4.356544941454031,-27.49073637348966,-39.305368799809344,0.8181922224693023,-4.995609890506103,-4.99560989050645,39.29879661927087,40749.286903945926,12776.838234475468,12776.838234475468,53526.1251384214,75840.61165219455,75840.61165219455,12776.838234475468,88617.44988667002,88617.44988667002,88617.44988667002,110024.7025222576,92551.5036452213,57459.78941934371,38990.79358430843,21407.252635587596,0.0,60398.04621989602,18196.164740249456,1460.1704667960903,0.0,0.889464378850017,3.3284786208203334,0.0014959713701933424,354716.6811713067,1524520.8661818292,4.2978550124784745,1524520.8661818292,4.2978550124784745,0.85,0.09867403733553431,4.698906859688992,1.2294811846641824,1.0,0.0,4.698906859689135,1.2879677730317662,1.288237782512738,3.648310895720757,16741.931782756164,1707.2019275446933,1603.0968420496806,1603.0968420496806,7.970097563250958,4.530587222110264,1.5978430766334641,2.9327441454768,4.33494067142126,4.33494067142126,1.2385544775489314,0.0,0.0,0.00020962902208125652,8.528464145710784e-05,0.00012434438062414868,0.0005842826630785913,0.09866930267884906,0.08683696487169677,0.011832337807152288,0.107782914741196,0.08683980713534678,0.011834230200187534,0.4689623590377569,0.4689623590377569,0.06390044906765696,0.0,3.410605131648481e-13,3.410605131648481e-13,3.99507284715213,3.410605131648481e-13,3.410605131648481e-13,4.013569926120283,21407.252635587596,18196.164740249456,0.85,0.8862227917695306,0.6746788920222141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4576851930819688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16506.64282890412,1460.1704667960903,0.4689623590377569,0.06390044906765696,6.113110376966115,4.33494067142126
5276.0,-31.02900662475049,4.530587222110264,34.64231679351378,20.415183493774407,4.356544941454031,-27.49073637348966,-39.30548216504974,0.8181922224693023,-4.995609890506103,-4.99560989050645,39.29879661927087,40749.83702349945,12776.441005346358,12776.441005346358,53526.27802884581,75841.55550560074,75841.55550560074,12776.441005346358,88617.9965109471,88617.9965109471,88617.9965109471,110023.16653191138,92552.44749862749,57460.33953889723,38991.231066366956,21405.170020964284,0.0,60396.401087331236,18194.39451781964,1460.0277612656184,0.0,0.889464378850017,3.328462066448503,0.0014959713701933424,354716.6811713067,1524520.8661818292,4.2978550124784745,1524520.8661818292,4.2978550124784745,0.85,0.09867403733553431,4.698906859688992,1.229483700185083,1.0,0.0,4.698906859689026,1.2879677730317662,1.288237782512738,3.648310895720757,16742.102519359214,1707.219337832921,1603.0968420496806,1603.0968420496806,7.9698497746466215,4.530587222110264,1.5974063820034479,2.9331808401068162,4.3341605292131336,4.3341605292131336,1.238331579775181,0.0,0.0,0.00020962902208125652,8.528355381814224e-05,0.00012434546826311428,0.0005842877737927875,0.09866446354476217,0.08683387873328936,0.011830584811472807,0.10777184487839495,0.08683980713534678,0.011834230200187534,0.46894569237109024,0.46894569237109024,0.06389098202801034,0.0,3.410605131648481e-13,3.410605131648481e-13,3.996163716557021,3.410605131648481e-13,3.410605131648481e-13,4.000527247293348,21405.170020964284,18194.39451781964,0.85,0.8862494629679764,0.6747063780270037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457685149509947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16506.60867296231,1460.0277612656184,0.46894569237109024,0.06389098202801034,6.113110376966115,4.3341605292131336
5277.0,-31.02900662475049,4.530587222110264,34.64231679351378,20.415378093626373,4.356544941454031,-27.49073637348966,-39.30559560013933,0.8181922224693023,-4.995609890506103,-4.99560989050645,39.29879661927087,40750.38714288654,12776.042523141226,12776.042523141226,53526.42966602776,75842.4745207594,75842.4745207594,12776.042523141226,88618.51704390062,88618.51704390062,88618.51704390062,110021.59982121385,92553.36651378615,57460.889658284315,38991.640950557594,21403.08277731323,0.0,60394.72372787082,18192.620360716246,1459.8847712526083,0.0,0.889464378850017,3.328446302398581,0.0014959713701933424,354716.6811713067,1524520.8661818292,4.2978550124784745,1524520.8661818292,4.2978550124784745,0.8500000000000001,0.09867403733553431,4.698906859688992,1.2294862151565034,1.0,0.0,4.698906859689611,1.2879677730317662,1.288237782512738,3.648310895720757,16742.26876289376,1707.236289955669,1603.0968420496806,1603.0968420496806,7.969601204382692,4.530587222110264,1.5969683200971776,2.9336189020130865,4.333378174583317,4.333378174583317,1.2381080498809478,0.0,0.0,0.00020962902208125652,8.528246552186818e-05,0.00012434655655938834,0.0005842928875956151,0.09865986321036908,0.08683079259488194,0.011829070615487143,0.10776077970864663,0.08683980713534678,0.011834230200187534,0.4689290257044236,0.4689290257044236,0.06388280462426837,0.0,3.410605131648481e-13,3.410605131648481e-13,3.994419783604485,3.410605131648481e-13,3.410605131648481e-13,3.987444187560868,21403.08277731323,18192.620360716246,0.85,0.8862765877895142,0.6747342255674752,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457685149509947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16506.574372741485,1459.8847712526083,0.4689290257044236,0.06388280462426837,6.113110376966115,4.333378174583317
5278.0,-31.012207645053156,4.531092884562019,34.642940734729095,20.409850088786357,4.351242689431726,-27.476138270691063,-39.290311793424166,0.8148572362097563,-5.023945156325624,-5.023945156325956,39.30282390921929,40760.550383573966,12814.32266761383,12814.32266761383,53574.873051187795,75841.46046407254,75841.46046407254,12814.32266761383,88655.78313168637,88655.78313168637,88655.78313168637,110049.2050388044,92543.07291064408,57460.67005547786,38980.447616851365,21393.42190711803,0.0,60373.86952396939,18184.408621050326,1459.741781239598,0.0,0.8893080364429553,3.324433095507871,0.0014959713701933424,354325.10444109456,1524691.9782585532,4.303087642247569,1524691.9782585532,4.303087642247569,0.85,0.09870272237543447,4.698906859688992,1.2294615731621166,1.0,0.0,4.698906859689374,1.2879826856809502,1.288253174783404,3.6482686544848253,16740.406720735442,1707.0464144978605,1603.0968420496806,1603.0968420496806,7.9934800764935385,4.531092884562019,1.5881528208248792,2.94294006373714,4.332595819953501,4.332595819953501,1.2378845199867146,0.0,0.0,0.00020999895748105574,8.542921406813411e-05,0.00012456974341292163,0.000585341621832675,0.09870287655944268,0.0868694715477445,0.011833405011698177,0.10760139073092835,0.08686939504247863,0.011833327332955832,0.4689123590377569,0.4689123590377569,0.06387548767848672,0.0,3.410605131648481e-13,3.410605131648481e-13,4.2658218621576225,3.410605131648481e-13,3.410605131648481e-13,5.301293584701227,21393.42190711803,18184.408621050326,0.85,0.8873851133546726,0.6751356291216579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457685149509947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16506.54007252066,1459.741781239598,0.4689123590377569,0.06387548767848672,6.113110376966115,4.332595819953501
5279.0,-30.97295958579939,4.531734710878035,34.64328979849159,20.417643442656868,4.377340973094226,-27.470140700489896,-39.28470863085238,0.8201669738577945,-5.017275987791436,-5.0172759877917565,39.31601321229177,40930.37269311311,12805.917610282035,12805.917610282035,53736.290303395144,75755.13140198929,75755.13140198929,12805.917610282035,88561.04901227132,88561.04901227132,88561.04901227132,109954.38892758105,92554.95076800248,57473.48375759593,38979.407789340614,21393.339915309734,0.0,60372.74770465035,18184.338928013272,1459.3855228674686,0.0,0.8892942098888416,3.328261277895196,0.0014959713701933424,354417.2378923404,1525252.4689260912,4.303550464973179,1525252.4689260912,4.303550464973179,0.8499999999999999,0.09871402191836386,4.698906859688992,1.2294881053688007,1.0,0.0,4.69890685968885,1.2879559295798113,1.2882275293147705,3.648344443914308,16742.555343607975,1707.2655130557303,1603.0968420496806,1603.0968420496806,7.988237063650317,4.531734710878035,1.5902973687324256,2.9414373421456093,4.331966006829965,4.331966006829965,1.2377045733799898,0.0,0.0,0.0002108655969485615,8.548307166738484e-05,0.00012538252528117668,0.0005891608081288496,0.09874112900332585,0.08690114609959901,0.011839982903726842,0.10769733146115353,0.08688889267224927,0.01182512924611459,0.46889569237109024,0.46889569237109024,0.06388542879448268,0.0,3.410605131648481e-13,3.410605131648481e-13,4.477576207623372,3.410605131648481e-13,3.410605131648481e-13,5.339160474385324,21393.339915309734,18184.338928013272,0.85,0.8900752797649457,0.6779610710009204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4575836910095579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16506.84231185977,1459.3855228674686,0.46889569237109024,0.06388542879448268,6.113110376966115,4.331966006829965
5280.0,-30.95718088125466,4.532076577910005,34.644004170321175,20.407509162928932,4.351383832543187,-27.429843941459787,-39.24277512179685,0.8168572603643812,-5.037309994830537,-5.037309994830927,39.30785049382577,40806.13670594659,12832.942088245207,12832.942088245207,53639.078794191795,75829.90876092296,75829.90876092296,12832.942088245207,88662.85084916817,88662.85084916817,88662.85084916817,110061.41768063851,92522.77966279628,57465.052394082966,38953.03029857035,21398.566831470333,0.0,60351.59713004068,18188.781806749783,1460.2910855413227,0.0,0.8892230223622727,3.323303307358888,0.0014959713701933424,354140.5280012389,1524905.5688836912,4.305933515969561,1524905.5688836912,4.305933515969561,0.85,0.09873431389816002,4.698906859688992,1.2294052124163137,1.0,0.0,4.698906859688675,1.2879707658067794,1.2882428186319284,3.648302418374859,16736.735811482355,1706.672085929686,1603.0968420496806,1603.0968420496806,8.005094733913468,4.532076577910005,1.58403180478253,2.9480447731274753,4.331378112576233,4.331378112576233,1.2375366035932094,0.0,0.0,0.00021121493574154687,8.588713391949795e-05,0.00012532780182204892,0.0005889036676913682,0.09873588475254148,0.08689284780803905,0.011843036944502438,0.10759501334759086,0.0868916500367467,0.011842663861413319,0.4688790257044236,0.4688790257044236,0.06390573866547915,0.0,3.979039320256561e-13,3.979039320256561e-13,4.708871273902389,3.979039320256561e-13,3.979039320256561e-13,5.598383087754655,21398.566831470333,18188.781806749783,0.85,0.8887764590324709,0.6761401296144801,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573467026562636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16507.594841058653,1460.2910855413227,0.4688790257044236,0.06390573866547915,6.113110376966115,4.331378112576233
5281.0,-30.937172339780847,4.532197325871907,34.64401702463187,20.405957602802687,4.31882074267264,-27.393814390543582,-39.20756917269898,0.8168576783122635,-5.056056194560313,-5.056056194560633,39.28837646339458,40735.7680830139,12857.895829960999,12857.895829960999,53593.663912974895,75976.43254230362,75976.43254230362,12857.895829960999,88834.32837226462,88834.32837226462,88834.32837226462,110209.10627831233,92515.52601030958,57470.36157700351,38939.0715925623,21374.77790604772,0.0,60313.84949861002,18168.56122014056,1459.2910855413227,0.0,0.8891988080783777,3.3141893741990494,0.0014959713701933424,353881.7588922711,1524078.2004804448,4.306744165766412,1524078.2004804448,4.306744165766412,0.85,0.09866612427734117,4.698906859688992,1.2293857729015873,1.0,0.0,4.698906859689092,1.2879698451953636,1.288242469397479,3.648305026098065,16735.423675532908,1706.5382852995579,1603.0968420496806,1603.0968420496806,8.020660694160691,4.532197325871907,1.5779580955760641,2.954239230295843,4.3307008003156735,4.3307008003156735,1.237343085804478,0.0,0.0,0.00021165868966209077,8.62277332173869e-05,0.00012543095644470387,0.0005893883816553702,0.0986903892682428,0.08684755984281871,0.011842829425424098,0.10722354301886504,0.08683233083602873,0.011833793441312437,0.4688623590377569,0.4688623590377569,0.06393567018043567,0.0,3.410605131648481e-13,3.410605131648481e-13,5.115965094298872,3.410605131648481e-13,3.410605131648481e-13,6.71561669870033,21374.77790604772,18168.56122014056,0.85,0.8885797268537802,0.6753965867151738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4572514482181291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16507.87850912017,1459.2910855413227,0.4688623590377569,0.06393567018043567,6.113110376966115,4.3307008003156735
5282.0,-30.91879851703497,4.53299250458982,34.64437302367117,20.403306965623074,4.350947539195056,-27.397644638452043,-39.20928658973423,0.8165299504851457,-4.998099390415462,-4.998099390415881,39.2982916953117,40836.36340585599,12780.86241483267,12780.86241483267,53617.22582068866,75812.24257485983,75812.24257485983,12780.86241483267,88593.10498969251,88593.10498969251,88593.10498969251,109971.4246636025,92504.62508849155,57466.10393748275,38931.69016778755,21378.31967390999,0.0,60310.00984169754,18171.571722823493,1458.2910855413227,0.0,0.8894537240756879,3.328838494657821,0.0014959713701933424,354682.2641433709,1524499.4139241339,4.2982115770747855,1524499.4139241339,4.2982115770747855,0.8500000000000001,0.09867153791571093,4.698906859688992,1.2293567916611217,1.0,0.0,4.698906859689036,1.2879705407491515,1.2882436909467658,3.6483030558725824,16733.451773594432,1706.3372072618513,1603.0968420496806,1603.0968420496806,7.972607817311505,4.53299250458982,1.5959483269739119,2.937044177615908,4.329957353580697,4.329957353580697,1.2371306724516278,0.0,0.0,0.00021206694503744875,8.621108917757132e-05,0.00012585585585987743,0.000591384944432007,0.09866428607561603,0.08681632406491847,0.011847962010697564,0.10765453651197453,0.08682060235059963,0.011850935565111301,0.46884569237109025,0.46884569237109025,0.06398411833168753,0.0,3.979039320256561e-13,3.979039320256561e-13,4.7808263849372,3.979039320256561e-13,3.979039320256561e-13,3.554804199509647,21378.31967390999,18171.571722823493,0.85,0.8890269784638375,0.6771075566567438,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571306758520723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16508.247440871655,1458.2910855413227,0.46884569237109025,0.06398411833168753,6.113110376966115,4.329957353580697
5283.0,-30.902115994625213,4.533467221442236,34.644719192014406,20.40139784747737,4.341092567136702,-27.378202832428485,-39.189501421619184,0.8165299189216969,-5.025556352171691,-5.025556352172006,39.29882968299876,40824.131556603184,12818.041481340992,12818.041481340992,53642.17303794417,75849.82155528787,75849.82155528787,12818.041481340992,88667.86303662886,88667.86303662886,88667.86303662886,110045.71338501085,92495.67249587104,57466.91509605677,38920.84155534919,21377.85034838199,0.0,60298.691903731175,18171.17279612469,1458.7956042107805,0.0,0.8893142710414548,3.323814256046157,0.0014959713701933424,354302.84885837504,1524522.2709391555,4.302878951866827,1524522.2709391555,4.302878951866827,0.8499999999999999,0.09869876107512592,4.698906859688992,1.229332854100503,1.0,0.0,4.69890685968915,1.2879697722355057,1.2882434005235475,3.6483052327642636,16731.832311035447,1706.1720680390804,1603.0968420496806,1603.0968420496806,7.995799845099909,4.533467221442236,1.5875120323450558,2.9459551890971802,4.329417561370388,4.329417561370388,1.236976446105825,0.0,0.0,0.00021243824918256753,8.640301365191572e-05,0.00012603523553065182,0.0005922278327974976,0.09869855472937972,0.0868430909004343,0.011855463828945426,0.10751238237214443,0.0868431974735586,0.011855563601567304,0.4688290257044236,0.4688290257044236,0.06400262241438395,0.0,3.410605131648481e-13,3.410605131648481e-13,4.759886267616594,3.410605131648481e-13,3.410605131648481e-13,4.624135404215792,21377.85034838199,18171.17279612469,0.85,0.889607574300047,0.6770317940193502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570197876185282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16508.58429070934,1458.7956042107805,0.4688290257044236,0.06400262241438395,6.113110376966115,4.329417561370388
5284.0,-30.885399220159588,4.533965964067484,34.64482592767946,20.406304823141568,4.34452053906708,-27.366523722138673,-39.17858259575439,0.8202547009773115,-5.021662130288746,-5.021662130289125,39.2936030692982,40855.10220785949,12813.16324342603,12813.16324342603,53668.26545128552,75856.85882812075,75856.85882812075,12813.16324342603,88670.02207154677,88670.02207154677,88670.02207154677,110039.86150557107,92501.31946881975,57474.10526186162,38919.126896620146,21369.839434024296,0.0,60288.96633064444,18164.36351892065,1458.2549814544768,0.0,0.8893525068286963,3.3234440051354075,0.0014959713701933424,354356.64194899565,1524300.223317045,4.301599131691866,1524300.223317045,4.301599131691866,0.85,0.09866646382625521,4.698906859688992,1.229344357470982,1.0,0.0,4.698906859688875,1.2879514900782356,1.2882255944847485,3.64835701956722,16732.853809683907,1706.2762319124174,1603.0968420496806,1603.0968420496806,7.992756836226709,4.533965964067484,1.588699854498116,2.945266109569368,4.328782421795183,4.328782421795183,1.2367949776557665,0.0,0.0,0.00021281091656822818,8.650909988804237e-05,0.00012630181668018582,0.0005934804727897068,0.09867468239080454,0.08681953399390692,0.011855148396897627,0.10746518729507647,0.08681339222147037,0.011853071604784845,0.4688123590377569,0.4688123590377569,0.06401600919768026,0.0,3.979039320256561e-13,3.979039320256561e-13,4.714509533618923,3.979039320256561e-13,3.979039320256561e-13,4.540464622211459,21369.839434024296,18164.36351892065,0.85,0.8901838714061072,0.6776547135307766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456919120600274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16508.88787062438,1458.2549814544768,0.4688123590377569,0.06401600919768026,6.113110376966115,4.328782421795183
5285.0,-30.885399220159588,4.533965964067484,34.64482592767946,20.404474599659466,4.34452053906708,-27.366523722138673,-39.17754313498733,0.8202547009773115,-5.021662130288746,-5.021662130289125,39.2936030692982,40850.05795174636,12812.842159353446,12812.842159353446,53662.90011109981,75848.21506708224,75848.21506708224,12812.842159353446,88661.05722643569,88661.05722643569,88661.05722643569,110030.61501778084,92492.67570778125,57469.061005748496,38915.12744670306,21369.557791345156,0.0,60284.685238048216,18164.12412264338,1458.2464382292624,0.0,0.8893525068286963,3.32371496874869,0.0014959713701933424,354356.64194899565,1524300.223317045,4.301599131691866,1524300.223317045,4.301599131691866,0.85,0.09866646382625521,4.698906859688992,1.229321370511316,1.0,0.0,4.698906859689241,1.2879514900782356,1.2882255944847485,3.64835701956722,16731.29021263844,1706.1167893866345,1603.0968420496806,1603.0968420496806,7.992556546347666,4.533965964067484,1.5883469347416934,2.9456190293257905,4.328155321189537,4.328155321189537,1.2366158060541534,0.0,0.0,0.00021281091656822818,8.65192054595277e-05,0.00012629171110870046,0.000593432987650533,0.09867303972055086,0.08681644748774867,0.011856592232802188,0.10747331939707057,0.08681339222147037,0.011853071604784845,0.46879569237109026,0.46879569237109026,0.06402380569329987,0.0,3.979039320256561e-13,3.979039320256561e-13,4.677578266510011,3.979039320256561e-13,3.979039320256561e-13,4.529912848335869,21369.557791345156,18164.12412264338,0.85,0.8901580874014563,0.6776191629837716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456818260270872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16509.192692806355,1458.2464382292624,0.46879569237109026,0.06402380569329987,6.113110376966115,4.328155321189537
5286.0,-30.862618908672705,4.534061789168409,34.64494417500968,20.395495800208323,4.3448284682920475,-27.364429459001684,-39.17297555655239,0.8150166794779026,-5.021693042772142,-5.021693042772552,39.29383834678612,40942.31588731789,12812.614285887936,12812.614285887936,53754.93017320582,75804.42702285793,75804.42702285793,12812.614285887936,88617.04130874586,88617.04130874586,88617.04130874586,109983.75809261057,92475.0958678854,57463.638088529595,38901.619754839776,21366.716783864715,0.0,60268.33653870449,18161.70926628501,1458.100776126833,0.0,0.8893515092434622,3.3250619984841783,0.0014959713701933424,354356.21491213306,1524310.218327652,4.301632521686189,1524310.218327652,4.301632521686189,0.8500000000000001,0.09866732498987177,4.698906859688992,1.2292789704119786,1.0,0.0,4.698906859688699,1.2879750614900587,1.2882498262842161,3.6482902504749006,16728.1101402604,1705.7925122504016,1603.0968420496806,1603.0968420496806,7.992414400558631,4.534061789168409,1.5879664457429081,2.946095343425501,4.327378597796316,4.327378597796316,1.2363938850846616,0.0,0.0,0.00021331972844808642,8.656362409825102e-05,0.00012675610434983542,0.0005956151282368954,0.09867153709220018,0.0868141343291121,0.011857402763088087,0.10750601571433921,0.08681413730161683,0.011853187688254939,0.4687790257044236,0.4687790257044236,0.06402761206594669,0.0,3.979039320256561e-13,3.979039320256561e-13,4.645819038615173,3.979039320256561e-13,3.979039320256561e-13,4.518767814916259,21366.716783864715,18161.70926628501,0.85,0.8919265614488009,0.6793337636094307,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456818260270872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16509.163179499017,1458.100776126833,0.4687790257044236,0.06402761206594669,6.113110376966115,4.327378597796316
5287.0,-30.862618908672705,4.534061789168409,34.64494417500968,20.392902998160594,4.3448284682920475,-27.364429459001684,-39.171501459181286,0.8150166794779026,-5.021693042772142,-5.021693042772552,39.29383834678612,40935.162104997486,12812.231160402269,12812.231160402269,53747.393265399754,75792.18168318985,75792.18168318985,12812.231160402269,88604.41284359212,88604.41284359212,88604.41284359212,109968.95605846458,92462.85052821731,57456.48430620919,38895.96246889792,21364.543214872465,0.0,60260.50568377038,18159.861732641595,1457.9674996221186,0.0,0.8893515092434622,3.325444077056482,0.0014959713701933424,354356.21491213306,1524310.218327652,4.301632521686189,1524310.218327652,4.301632521686189,0.85,0.09866732498987177,4.698906859688992,1.2292463598540055,1.0,0.0,4.698906859689028,1.2879750614900587,1.2882498262842161,3.6482902504749006,16725.89504236026,1705.566635126191,1603.0968420496806,1603.0968420496806,7.992175409703171,4.534061789168409,1.5875453517338363,2.946516437434573,4.3266307816418745,4.3266307816418745,1.2361802233262498,0.0,0.0,0.00021331972844808642,8.657796385052811e-05,0.00012674176459755832,0.0005955477470765542,0.09866861786542508,0.08681104779545874,0.01185757006996633,0.10750854146323266,0.08681413730161683,0.011853187688254939,0.4687623590377569,0.4687623590377569,0.06402851548974953,0.0,3.979039320256561e-13,3.979039320256561e-13,4.6178841046183265,3.979039320256561e-13,3.979039320256561e-13,4.506178553536927,21364.543214872465,18159.861732641595,0.85,0.8919173952414281,0.6793033287807659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566808372585243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16509.590031765132,1457.9674996221186,0.4687623590377569,0.06402851548974953,6.113110376966115,4.3266307816418745
5288.0,-30.862621005176226,4.534392815194038,34.64539141597771,20.399025768879824,4.3386663834142984,-27.34288336855712,-39.15278760306535,0.8183488774913675,-5.038836869092449,-5.038836869092803,39.302852650091936,40844.33123097268,12835.262509100485,12835.262509100485,53679.593740073164,75850.20073638407,75850.20073638407,12835.262509100485,88685.46324548456,88685.46324548456,88685.46324548456,110046.18461106028,92476.02978241898,57467.42165814768,38898.453471412555,21360.72136557573,0.0,60259.174836988284,18156.61316073937,1457.8219059484056,0.0,0.8892332788931052,3.3220580031202607,0.0014959713701933424,354119.44575515785,1524693.1994570836,4.305590155337794,1524693.1994570836,4.305590155337794,0.85,0.09871803641261778,4.698906859688992,1.2292784813744948,1.0,0.0,4.698906859687555,1.2879593963178895,1.2882341577098024,3.648334623841841,16728.27907898961,1705.8097392065192,1603.0968420496806,1603.0968420496806,8.006542195348368,4.534392815194038,1.582049800795554,2.952343014398484,4.325854217957155,4.325854217957155,1.2359583479877585,0.0,0.0,0.00021331968156988807,8.676019980667478e-05,0.0001265594817632133,0.0005946912170158469,0.09871757277775726,0.08685394534211739,0.011863627435639868,0.10737407166412948,0.0868541749165846,0.011863861496033178,0.46874569237109026,0.46874569237109026,0.06402730738882173,0.0,3.410605131648481e-13,3.410605131648481e-13,4.68262614963345,3.410605131648481e-13,3.410605131648481e-13,4.909310906504629,21360.72136557573,18156.61316073937,0.85,0.8908119615856996,0.677810994615572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566808372585243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16509.56127780151,1457.8219059484056,0.46874569237109026,0.06402730738882173,6.113110376966115,4.325854217957155
5289.0,-30.85131613892809,4.534683435641048,34.645780903287324,20.393128611054294,4.33516096270476,-27.34217024700524,-39.15052298745138,0.8149005163624856,-5.041814268778637,-5.0418142687790555,39.302393178214516,40890.12971011467,12839.296435377097,12839.296435377097,53729.426145491765,75838.94058296818,75838.94058296818,12839.296435377097,88678.23701834527,88678.23701834527,88678.23701834527,110031.96279621462,92464.50792830769,57463.20498112335,38890.3366079826,21353.725777869353,0.0,60244.062385851954,18150.66691118895,1457.428459527388,0.0,0.8892199944017135,3.321848185593276,0.0014959713701933424,354078.3382790013,1524673.6766039762,4.3060348848637755,1524673.6766039762,4.3060348848637755,0.85,0.09871595967184063,4.698906859688992,1.229250761740841,1.0,0.0,4.698906859690174,1.2879750841162878,1.2882501746225197,3.6482901863843358,16726.19485466105,1705.5972074725878,1603.0968420496806,1603.0968420496806,8.009058528841638,4.534683435641048,1.5809504852705238,2.953732950370524,4.325177513790167,4.325177513790167,1.2357650039400476,0.0,0.0,0.0002135725984730381,8.67822767146421e-05,0.000126790321758396,0.0005957759126527013,0.09871680632979138,0.08685245864710237,0.011864347682689007,0.1073367095006147,0.086851752226462,0.011864207445378621,0.4687290257044236,0.4687290257044236,0.0640300138482135,0.0,3.979039320256561e-13,3.979039320256561e-13,4.75323358644431,3.979039320256561e-13,3.979039320256561e-13,5.03023470194438,21353.725777869353,18150.66691118895,0.85,0.8918626005226015,0.6787412417214005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566808499046107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16509.532481837934,1457.428459527388,0.4687290257044236,0.0640300138482135,6.113110376966115,4.325177513790167
5290.0,-30.85131613892809,4.534683435641048,34.645780903287324,20.39191899765285,4.33516096270476,-27.34217024700524,-39.1498388495296,0.8149005163624856,-5.041814268778637,-5.0418142687790555,39.302393178214516,40886.809451723,12838.942702094871,12838.942702094871,53725.75215381787,75833.2277443442,75833.2277443442,12838.942702094871,88672.17044643906,88672.17044643906,88672.17044643906,110021.57132246217,92458.79508968371,57459.88472273167,38887.678185502264,21349.400876023108,0.0,60237.07906152537,18146.99074461964,1457.1405006907185,0.0,0.8892199944017135,3.3220314024914654,0.0014959713701933424,354078.3382790013,1524673.6766039762,4.3060348848637755,1524673.6766039762,4.3060348848637755,0.85,0.09871595967184063,4.698906859688992,1.229235624107532,1.0,0.0,4.698906859689515,1.2879750841162878,1.2882501746225197,3.6482901863843358,16725.161441364005,1705.4918286432173,1603.0968420496806,1603.0968420496806,8.008837872626152,4.534683435641048,1.5805617217869665,2.9541217138540814,4.324489172317005,4.324489172317005,1.2355683349477158,0.0,0.0,0.0002135725984730381,8.678894714568268e-05,0.0001267836513273554,0.0005957445689185277,0.09871487379901875,0.08684937042150065,0.011865503377518098,0.1073214209027799,0.086851752226462,0.011864207445378621,0.46871235903775693,0.46871235903775693,0.06403625095099319,0.0,3.979039320256561e-13,3.979039320256561e-13,4.806281386426804,3.979039320256561e-13,3.979039320256561e-13,5.018594944427605,21349.400876023108,18146.99074461964,0.85,0.8919050025474025,0.6787648087976136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566126621348454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16509.730201958264,1457.1405006907185,0.46871235903775693,0.06403625095099319,6.113110376966115,4.324489172317005
5291.0,-30.828380373012006,4.535198507228926,34.64575178435315,20.390167738683544,4.329446753416858,-27.31274046740003,-39.12131121670825,0.8137379310842465,-5.0223921348790554,-5.022392134879385,39.290737365312005,40863.579294340234,12813.196662978635,12813.196662978635,53676.77595731887,75852.0161398522,75852.0161398522,12813.196662978635,88665.21280283084,88665.21280283084,88665.21280283084,110015.47001284445,92456.10276325769,57467.340435956095,38876.40258589066,21350.25721001361,0.0,60226.65979590427,18147.718628511568,1456.9927586824306,0.0,0.8893591135472584,3.3230574453083994,0.0014959713701933424,354346.5574943699,1524178.4870379795,4.301378000722348,1524178.4870379795,4.301378000722348,0.85,0.09864874632600475,4.698906859688992,1.2292292929952966,1.0,0.0,4.698906859687899,1.2879794857085467,1.2882552391814837,3.648277718572526,16724.674417992304,1705.442166080395,1603.0968420496806,1603.0968420496806,7.992777683097417,4.535198507228926,1.5864719116324135,2.9487265955965123,4.3237136447097395,4.3237136447097395,1.2353467556313542,0.0,0.0,0.00021408657570633349,8.706751737911085e-05,0.00012701905832722263,0.0005968507244850227,0.09864889967706399,0.08678964501968042,0.011859254657383569,0.1073604773379865,0.0867895696255112,0.011859176700493553,0.46869569237109027,0.46869569237109027,0.06404429435547351,0.0,3.410605131648481e-13,3.410605131648481e-13,4.701525104046823,3.410605131648481e-13,3.410605131648481e-13,4.319731114969443,21350.25721001361,18147.718628511568,0.85,0.8912461049511693,0.6784965235133158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566126621348454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16509.701824753633,1456.9927586824306,0.46869569237109027,0.06404429435547351,6.113110376966115,4.3237136447097395
5292.0,-30.806787596230826,4.535286821854953,34.64578003607639,20.39698683600875,4.32986689003801,-27.311505283018224,-39.120201382879145,0.8189355258592863,-5.022423379129009,-5.022423379129422,39.29088990828281,40966.68732457366,12813.038698092698,12813.038698092698,53779.72602266636,75882.30548216637,75882.30548216637,12813.038698092698,88695.34418025907,88695.34418025907,88695.34418025907,110040.6285648225,92463.84387446528,57474.31788089329,38877.251103968876,21345.284384563434,0.0,60222.53548853231,18143.491726878918,1456.6151784783406,0.0,0.8893584106526151,3.3221584709957335,0.0014959713701933424,354346.1258839983,1524184.9669406144,4.301401526934104,1524184.9669406144,4.301401526934104,0.85,0.09864939492364855,4.698906859688992,1.2292450356064362,1.0,0.0,4.698906859688843,1.2879540469812147,1.2882304195989778,3.648349776688521,16726.07473187869,1705.5849583577153,1603.0968420496806,1603.0968420496806,7.992679145765299,4.535286821854953,1.5861735894757212,2.949113232379232,4.3230934970314845,4.3230934970314845,1.2351695705804242,0.0,0.0,0.00021457149881825327,8.707837150584513e-05,0.00012749312731240813,0.0005990783304914765,0.0986463870858349,0.08678707155389659,0.011859315531938312,0.10730353372299486,0.0867901317046519,0.011859263218996653,0.4686790257044236,0.4686790257044236,0.064044244718851,0.0,3.979039320256561e-13,3.979039320256561e-13,4.623536113419334,3.979039320256561e-13,3.979039320256561e-13,4.311787720236225,21345.284384563434,18143.491726878918,0.85,0.8930166354903339,0.6802551070333898,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564743388507584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16510.132927392857,1456.6151784783406,0.4686790257044236,0.064044244718851,6.113110376966115,4.3230934970314845
5293.0,-30.806789894972635,4.535747705105729,34.64544262806691,20.39332331568005,4.331153041151588,-27.294863667401547,-39.10295635052023,0.8182676759967573,-5.0213476389940865,-5.021347638994494,39.28629818961428,40882.97169964862,12811.830465476804,12811.830465476804,53694.802165125424,75858.92894957469,75858.92894957469,12811.830465476804,88670.75941505149,88670.75941505149,88670.75941505149,110012.71464262463,92449.69575828848,57469.20866285499,38867.20788381499,21341.95522757314,0.0,60209.16311138813,18140.661943437168,1456.4830654743062,0.0,0.8893802449961492,3.3224920270749694,0.0014959713701933424,354360.9864749161,1523989.9235499166,4.300670733282864,1523989.9235499166,4.300670733282864,0.85,0.09862681196969587,4.698906859688992,1.229207956674509,1.0,0.0,4.698906859689286,1.2879571867216304,1.2882335599465644,3.6483408828593147,16723.51543476781,1705.3239826819365,1603.0968420496806,1603.0968420496806,7.991925459160601,4.535747705105729,1.5864022385100007,2.9493454665957284,4.322345469455717,4.322345469455717,1.2349558484159193,0.0,0.0,0.0002145714471400748,8.724718793767908e-05,0.00012732425920239572,0.0005982848349709565,0.09862468115235788,0.08676841368853226,0.011856267463825617,0.10730720850314136,0.0867701677892931,0.01185664418040277,0.46866235903775694,0.46866235903775694,0.06403927469419096,0.0,3.979039320256561e-13,3.979039320256561e-13,4.569534660780391,3.979039320256561e-13,3.979039320256561e-13,4.355688707492277,21341.95522757314,18140.661943437168,0.85,0.8918044927113334,0.6790157774492617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563441380051365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16510.537890008603,1456.4830654743062,0.46866235903775694,0.06403927469419096,6.113110376966115,4.322345469455717
