time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5294.0,-30.788082657335803,4.536586754931795,34.64507867310003,20.39361783480274,4.329812963979941,-27.276298327851958,-39.08517393339423,0.8182676868275371,-4.992724512628627,-4.992724512629044,39.28034795751548,40890.66236173808,12774.258993579493,12774.258993579493,53664.92135531758,75866.70795283336,75866.70795283336,12774.258993579493,88640.96694641285,88640.96694641285,88640.96694641285,109989.01099324813,92451.15867021898,57476.24208396267,38861.01842917367,21348.04404683527,0.0,60209.06247600894,18145.83743980998,1456.3858788613275,0.0,0.8895448358842605,3.325554780637642,0.0014959713701933424,354756.5744421939,1523737.202374468,4.295162689431017,1523737.202374468,4.295162689431017,0.85,0.0985692504664557,4.698906859688992,1.229211688744836,1.0,0.0,4.698906859689405,1.2879563152693791,1.2882332304862203,3.648343351386265,16723.780065495353,1705.3509675062692,1603.0968420496806,1603.0968420496806,7.968488651781409,4.536586754931795,1.5954580065224544,2.9411287484093407,4.321709980606126,4.321709980606126,1.234774280173179,0.0,0.0,0.0002149923858584694,8.742158169253565e-05,0.00012757080416593374,0.0005994433267913471,0.09856554253474972,0.08671723519118883,0.01184830734356089,0.10741883552095666,0.08671913234978688,0.011850118116668824,0.46864569237109027,0.46864569237109027,0.06403177161041178,0.0,3.979039320256561e-13,3.979039320256561e-13,4.310451305341587,3.979039320256561e-13,3.979039320256561e-13,3.330860921136548,21348.04404683527,18145.83743980998,0.85,0.8913096990457382,0.6791446450113965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563441518649796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16510.510951037268,1456.3858788613275,0.46864569237109027,0.06403177161041178,6.113110376966115,4.321709980606126
5295.0,-30.788082657335803,4.536586754931795,34.64507867310003,19.549542443733685,4.329812963979941,-27.276298327851958,-38.60471636345608,0.8182676868275371,-4.992724512628627,-4.992724512629044,39.28034795751548,38556.85019146034,12773.992391482845,12773.992391482845,51330.84258294319,71880.2786869752,71880.2786869752,12773.992391482845,84654.27107845804,84654.27107845804,84654.27107845804,105927.2980250585,88464.72940436084,55142.42991368492,37024.77721186213,21273.02694660045,0.0,58297.804158462575,18082.07290461038,1456.1833453220127,0.0,0.8895448358842605,3.4507367832578444,0.0014959713701933424,354756.5744421939,1523737.202374468,4.295162689431017,1523737.202374468,4.295162689431017,0.8499999999999999,0.0985692504664557,4.698906859688992,1.2186223139381038,1.0,0.0,4.69890685968871,1.2879563152693791,1.2882332304862203,3.648343351386265,16002.662372133856,1631.8174271676728,1603.0968420496806,1603.0968420496806,7.968322347357587,4.536586754931795,1.5951650328041973,2.941421722127598,4.3211893401455,4.3211893401455,1.2346255257558572,0.0,0.0,0.0002149923858584694,9.225719841258296e-05,0.00012273518744588643,0.00057672121421469,0.09855838640800837,0.08671415122546225,0.011844235182546133,0.11144684219079605,0.08671913234978688,0.011850118116668824,0.4686290257044236,0.4686290257044236,0.06400976444293233,0.0,3.979039320256561e-13,3.979039320256561e-13,4.1124402460584975,3.979039320256561e-13,3.979039320256561e-13,3.3221459134549605,21273.02694660045,18082.07290461038,0.85,0.8804935850314003,0.661377400882146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456231368370952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16510.858826368094,1456.1833453220127,0.4686290257044236,0.06400976444293233,6.113110376966115,4.3211893401455
5296.0,-30.768812783936983,4.537522041264971,34.644644841005174,20.39178233770656,4.328152537548619,-27.259430698602994,-39.06775497654451,0.8182677015966198,-4.9837162465319125,-4.983716246532287,39.27734298459901,40902.950994337734,12762.77533814087,12762.77533814087,53665.7263324786,75865.94221405499,75865.94221405499,12762.77533814087,88628.71755219586,88628.71755219586,88628.71755219586,109973.85331836414,92442.56426638497,57477.19863628921,38850.406255661954,21345.13576616829,0.0,60195.542021830246,18143.365401243045,1456.0344148695638,0.0,0.8896006439626224,3.3260207412070115,0.0014959713701933424,354881.14549856377,1523609.5857340624,4.293295389343891,1523609.5857340624,4.293295389343891,0.85,0.09852903160483636,4.698906859688992,1.2291885979333892,1.0,0.0,4.698906859688991,1.2879554159448126,1.2882328904779912,3.6483458988694797,16722.225396829417,1705.1924354218227,1603.0968420496806,1603.0968420496806,7.961325232119289,4.537522041264971,1.5981578576023496,2.9393641836626214,4.320416984737053,4.320416984737053,1.234404852782015,0.0,0.0,0.0002154267802182276,8.759272325843188e-05,0.00012783405695979572,0.0006006803271502574,0.09852847642146899,0.08669236082113892,0.011836115600330068,0.10741469845835641,0.08669227738852876,0.011836754216307603,0.46861235903775694,0.46861235903775694,0.06397968633888915,0.0,3.979039320256561e-13,3.979039320256561e-13,3.9697215311082914,3.979039320256561e-13,3.979039320256561e-13,3.4166003679800383,21345.13576616829,18143.365401243045,0.85,0.8915232678362864,0.6795013321668248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456231368370952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16510.832556946185,1456.0344148695638,0.46861235903775694,0.06397968633888915,6.113110376966115,4.320416984737053
5297.0,-30.75199948821457,4.538003316255805,34.64458583850876,20.389689166937046,4.326170789653072,-27.244429862921045,-39.05201075887305,0.8182676696484218,-5.02406214848213,-5.024062148482503,39.28752266107293,40911.02865280125,12817.250248313972,12817.250248313972,53728.27890111522,75865.46929357322,75865.46929357322,12817.250248313972,88682.71954188719,88682.71954188719,88682.71954188719,110015.07777652744,92432.74366044391,57476.72797663635,38840.01742645285,21332.358234640247,0.0,60172.375661093094,18132.50449944421,1455.8186983762105,0.0,0.8893622607915377,3.3211307407604833,0.0014959713701933424,354323.4883817313,1524041.9338338766,4.301272661303069,1524041.9338338766,4.301272661303069,0.85,0.09860336216518695,4.698906859688992,1.2291622811229899,1.0,0.0,4.698906859689821,1.287954630112978,1.28823259350923,3.6483481248689706,16720.448916618345,1705.0112848544964,1603.0968420496806,1603.0968420496806,7.9953062797666945,4.538003316255805,1.585758173864467,2.9522451423913383,4.319926774039113,4.319926774039113,1.2342647925826038,0.0,0.0,0.00021580645734480168,8.774767683927167e-05,0.00012805878050553,0.000601736282160842,0.09860268394461519,0.08676271017968909,0.0118399737649261,0.10721214720806954,0.08676305245742422,0.011840309707762736,0.4685956923710903,0.4685956923710903,0.06394637388044501,0.0,3.979039320256561e-13,3.979039320256561e-13,4.21422958900132,3.979039320256561e-13,3.979039320256561e-13,5.11897350651202,21332.358234640247,18132.50449944421,0.85,0.8929060604774398,0.6798971821093304,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561152103189563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16511.19232732136,1455.8186983762105,0.4685956923710903,0.06394637388044501,6.113110376966115,4.319926774039113
5298.0,-30.75199948821457,4.538003316255805,34.64458583850876,20.387769571412377,4.326170789653072,-27.244429862921045,-39.05091468533499,0.8182676696484218,-5.02406214848213,-5.024062148482503,39.28752266107293,40905.70766860106,12816.92855209542,12816.92855209542,53722.636220696484,75856.40322958284,75856.40322958284,12816.92855209542,88673.33178167825,88673.33178167825,88673.33178167825,110002.17090103547,92423.67759645353,57471.40699243616,38835.856226685966,21328.83911935722,0.0,60164.69534604318,18129.513251453638,1455.589688635867,0.0,0.8893622607915377,3.3214142979563976,0.0014959713701933424,354323.4883817313,1524041.9338338766,4.301272661303069,1524041.9338338766,4.301272661303069,0.85,0.09860336216518695,4.698906859688992,1.229138058931567,1.0,0.0,4.698906859688869,1.287954630112978,1.28823259350923,3.6483481248689706,16718.80892786736,1704.8440525426483,1603.0968420496806,1603.0968420496806,7.995105608035512,4.538003316255805,1.5854046758982427,2.9525986403575626,4.319301162063457,4.319301162063457,1.234086046303845,0.0,0.0,0.00021580645734480168,8.7758473751198e-05,0.00012804798359360368,0.0006016855484773278,0.09859728298163743,0.08675962426747691,0.011837658714160528,0.10720443434333289,0.08676305245742422,0.011840309707762736,0.4685790257044236,0.4685790257044236,0.06393387055022261,0.0,3.979039320256561e-13,3.979039320256561e-13,4.392776148645794,3.979039320256561e-13,3.979039320256561e-13,5.108363421208026,21328.83911935722,18129.513251453638,0.85,0.8929262570300646,0.6798955339726703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560138749252693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16511.503526586202,1455.589688635867,0.4685790257044236,0.06393387055022261,6.113110376966115,4.319301162063457
5299.0,-30.75050255842703,4.538010848124965,34.64459149611968,20.387932599429064,4.326184105108893,-27.244427268824772,-39.050960855651624,0.8182676368541012,-5.024061262852172,-5.024061262852555,39.28754230954437,40913.456020858,12816.541408489464,12816.541408489464,53729.997429347466,75857.11511410405,75857.11511410405,12816.541408489464,88673.6565225935,88673.6565225935,88673.6565225935,110000.31536164199,92424.45355996268,57472.09886915837,38835.94965644924,21326.658839048487,0.0,60162.60849549773,18127.660013191213,1455.4399488113456,0.0,0.889362194853989,3.3214029361545956,0.0014959713701933424,354323.5006152698,1524042.768427424,4.301274868251695,1524042.768427424,4.301274868251695,0.85,0.09860331151066343,4.698906859688992,1.2291401326702909,1.0,0.0,4.6989068596888925,1.2879545602273974,1.2882325671868229,3.648348322831643,16718.949294340346,1704.8583659394744,1603.0968420496806,1603.0968420496806,7.994864110706219,4.538010848124965,1.5849749602306478,2.953035887894317,4.31853116759055,4.31853116759055,1.2338660478830141,0.0,0.0,0.00021584029082678894,8.775801892406004e-05,0.0001280822719027289,0.0006018466660482835,0.09859432291546594,0.08675659934866696,0.011837723566798984,0.10719303134760406,0.08676300715586845,0.011840304354794981,0.46856235903775695,0.46856235903775695,0.06393417586372245,0.0,3.979039320256561e-13,3.979039320256561e-13,4.533212637882571,3.979039320256561e-13,3.979039320256561e-13,5.095823929751532,21326.658839048487,18127.660013191213,0.85,0.8930795850277727,0.6800479075623818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560138749252693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16511.478459936596,1455.4399488113456,0.46856235903775695,0.06393417586372245,6.113110376966115,4.31853116759055
5300.0,-30.699344120318518,4.537886435127018,34.63629717981355,20.010032189916842,3.9358416540230357,-27.112048588089923,-38.82183067090807,0.6356885059975856,-5.103643000938121,-5.103643000938517,39.01675969907183,40057.93876144921,12922.643894467757,12922.643894467757,52980.582655916965,75916.03968073952,75916.03968073952,12922.643894467757,88838.68357520728,88838.68357520728,88838.68357520728,110043.38330024172,91502.17803689971,57000.20840223955,38335.52181628907,21204.699725034436,0.0,59540.2215413235,18023.99476627927,1455.2907445640471,0.0,0.8899330909666044,3.3078681850113543,0.0014959713701933424,353225.54575302394,1512573.7098793332,4.28217530715326,1512573.7098793332,4.28217530715326,0.85,0.09851365296999776,4.698906859688992,1.2268464996153488,1.0,0.0,4.698906859687536,1.2888110555912047,1.2890907415211865,3.6459237677267633,16552.115982250518,1687.846102619194,1603.0968420496806,1603.0968420496806,8.061050059798745,4.537886435127018,1.559874254307016,2.978012180820002,4.317763445231506,4.317763445231506,1.2336466986375731,0.0,0.0,0.00021699951190661012,9.004221365870637e-05,0.00012695729824790375,0.0005965605196246561,0.0977186297165714,0.0859843291456301,0.011734300570941292,0.10681379607564057,0.0864996927486238,0.012013960221373946,0.4685456923710903,0.4685456923710903,0.06394253511230179,0.0,3.979039320256561e-13,3.979039320256561e-13,4.04858451102416,3.979039320256561e-13,3.979039320256561e-13,1.971872607860007,21204.699725034436,18023.99476627927,0.85,0.889828443435437,0.67278786884673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560048534367165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16511.4833817804,1455.2907445640471,0.4685456923710903,0.06394253511230179,6.113110376966115,4.317763445231506
5301.0,-30.67478234084452,4.537526526793511,34.6305642371903,19.99795058453458,3.947568159340911,-27.108360528888884,-38.81073386929927,0.6356948493901023,-5.106427140568826,-5.10642714056921,39.05795891392508,40127.53810094373,12925.473944353625,12925.473944353625,53053.01204529736,75803.67595888226,75803.67595888226,12925.473944353625,88729.14990323588,88729.14990323588,88729.14990323588,109931.99589974976,91445.18308633719,56971.24163984635,38304.37938498982,21202.84599651388,0.0,59507.2253815037,18022.419097036796,1454.2907445640471,0.0,0.889771812909609,3.3092499989892477,0.0014959713701933424,353187.18258273316,1514314.488269605,4.287569206775732,1514314.488269605,4.287569206775732,0.85,0.09847827572839542,4.698906859688992,1.2266944584110755,1.0,0.0,4.698906859688915,1.2888098686060518,1.2890902742347836,3.6459271255978396,16541.805986878244,1686.7947756755104,1603.0968420496806,1603.0968420496806,8.062815424068472,4.537526526793511,1.5583049859089826,2.979221540884528,4.316955932057334,4.316955932057334,1.2334159805878095,0.0,0.0,0.0002175581038885938,9.015421999118204e-05,0.00012740388389741175,0.000598658983996568,0.09786129417656694,0.0861132178849822,0.011748076291584735,0.10676563635127059,0.08646456923993322,0.012013706488462205,0.4685290257044236,0.4685290257044236,0.0639195105465611,0.0,3.979039320256561e-13,3.979039320256561e-13,3.668783373077588,3.979039320256561e-13,3.979039320256561e-13,2.150926758443859,21202.84599651388,18022.419097036796,0.85,0.8915389972423001,0.6743305177427472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556966032264822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16512.48323907189,1454.2907445640471,0.4685290257044236,0.0639195105465611,6.113110376966115,4.316955932057334
5302.0,-30.64876892802815,4.537124103882075,34.626513386525744,19.99226011047142,3.9691344555082373,-27.091472753899094,-38.7908841605298,0.635694852563878,-5.110972711613101,-5.110972711613493,39.112458062927985,40161.93141428521,12930.570359141397,12930.570359141397,53092.50177342661,75675.0290768423,75675.0290768423,12930.570359141397,88605.59943598369,88605.59943598369,88605.59943598369,109810.23582882388,91418.40802020952,56962.55430051852,38284.28191076778,21204.636392840184,0.0,59488.91830360796,18023.940933914157,1453.2907445640471,0.0,0.8895539646377567,3.311200758808793,0.0014959713701933424,353124.5553540897,1516619.55194167,4.2948572364810635,1516619.55194167,4.2948572364810635,0.85,0.09846357702881176,4.698906859688992,1.2266229886049405,1.0,0.0,4.698906859688183,1.2888086400888976,1.2890898098182135,3.6459306009656154,16536.962561186243,1686.3008837050618,1603.0968420496806,1603.0968420496806,8.065994530067616,4.537124103882075,1.5561210644884973,2.9810030393935776,4.31607717043527,4.31607717043527,1.2331649058386487,0.0,0.0,0.0002181511539788073,9.035489559626502e-05,0.00012779625838254228,0.0006005027151563147,0.09805002404291195,0.08628574453943827,0.01176427950347368,0.10672897828974859,0.08645795602219851,0.01200562100661325,0.4685123590377569,0.4685123590377569,0.06387741534794047,0.0,3.979039320256561e-13,3.979039320256561e-13,3.476433605749719,3.979039320256561e-13,3.979039320256561e-13,2.7002661790440925,21204.636392840184,18023.940933914157,0.85,0.8924771753700989,0.6751161822999464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555486530218393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16512.951981916674,1453.2907445640471,0.4685123590377569,0.06387741534794047,6.113110376966115,4.31607717043527
5303.0,-30.648260837903848,4.537082943004955,34.62567021970983,19.98560425071048,3.9694879538205825,-27.091572152670295,-38.787156239245064,0.6357113098483458,-5.111033241326027,-5.111033241326418,39.113327716879105,40146.375563221925,12930.132664558736,12930.132664558736,53076.508227780665,75641.92658129636,75641.92658129636,12930.132664558736,88572.0592458551,88572.0592458551,88572.0592458551,109761.82344899804,91386.89766123945,56944.12972309207,38269.742153497085,21189.764203142935,0.0,59459.50635664002,18011.299572671494,1452.2907445640471,0.0,0.8895505466865403,3.3121862629249845,0.0014959713701933424,353123.7214564737,1516656.3558030785,4.294971602438843,1516656.3558030785,4.294971602438843,0.85,0.0984633640872646,4.698906859688992,1.2265390148246667,1.0,0.0,4.698906859688974,1.2888085385928962,1.2890897232486873,3.6459308880892385,16531.262553519715,1685.719644681896,1603.0968420496806,1603.0968420496806,8.065721499411465,4.537082943004955,1.5555644925047867,2.981518450500168,4.3151849837349765,4.3151849837349765,1.2329099953528504,0.0,0.0,0.0002181627521635922,9.03926299607048e-05,0.00012777012220288738,0.0006003799036824483,0.09804161129520184,0.08628546619354838,0.011756145101653456,0.10668687245267236,0.08645785162941082,0.012005512457853775,0.46849569237109023,0.46849569237109023,0.0638311824920748,0.0,3.979039320256561e-13,3.979039320256561e-13,3.3192691100340994,3.979039320256561e-13,3.979039320256561e-13,2.6916245223101214,21189.764203142935,18011.299572671494,0.85,0.8926496615936579,0.6751885110250105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553919901696981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.45062454207,1452.2907445640471,0.46849569237109023,0.0638311824920748,6.113110376966115,4.3151849837349765
5304.0,-30.60477181861631,4.536652220580526,34.62249980092376,19.998650857619964,3.9909220598147885,-27.065875134489037,-38.76651063384486,0.6401010797651077,-5.115892365491163,-5.115892365491527,39.150490213385595,40264.828212547,12935.659790668662,12935.659790668662,53200.488003215665,75602.45272190611,75602.45272190611,12935.659790668662,88538.11251257478,88538.11251257478,88538.11251257478,109724.13778843595,91427.95100448887,56978.58395489737,38277.07449954612,21186.025275861175,0.0,59463.099775407296,18008.121484482,1451.2907445640471,0.0,0.8893930465979518,3.3127795963738746,0.0014959713701933424,353056.783969474,1518229.7083567306,4.300242276290603,1518229.7083567306,4.300242276290603,0.85,0.09849025497249743,4.698906859688992,1.2266441051336008,1.0,0.0,4.698906859688711,1.2887858139299684,1.289068275821535,3.6459951753816613,16538.68882154417,1686.4769132725417,1603.0968420496806,1603.0968420496806,8.069169279960308,4.536652220580526,1.553317348613242,2.9833348719672843,4.3144011070435155,4.3144011070435155,1.2326860305838616,0.0,0.0,0.00021915758539804077,9.060187046753175e-05,0.00012855571493050903,0.0006040713307391914,0.09816798409764574,0.08640403320242462,0.011763950895221116,0.10661362980313288,0.08649441163727377,0.011995843335223655,0.46847902570442357,0.46847902570442357,0.06378364585037935,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3130319696649053,3.410605131648481e-13,3.410605131648481e-13,3.2790647251468954,21186.025275861175,18008.121484482,0.85,0.8946807045740034,0.6771397448943571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553889305756464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.439177649958,1451.2907445640471,0.46847902570442357,0.06378364585037935,6.113110376966115,4.3144011070435155
5305.0,-30.604747172273605,4.536652335749373,34.6224971344429,19.98908301992344,3.9909202106599353,-27.065874972249688,-38.760656433273084,0.640764183022611,-5.115892600326617,-5.115892600326995,39.15048696017787,40236.508833509055,12935.191249197303,12935.191249197303,53171.70008270636,75557.27375427847,75557.27375427847,12935.191249197303,88492.46500347578,88492.46500347578,88492.46500347578,109663.10082197882,91379.6315683338,56950.14895805018,38254.980678092914,21170.63581850304,0.0,59425.616496595954,17995.040445727584,1450.2907445640471,0.0,0.889393057081322,3.3141580444033063,0.0014959713701933424,353056.780734708,1518229.5705713383,4.300241925426035,1518229.5705713383,4.300241925426035,0.85,0.09849026249865993,4.698906859688992,1.2265148602193223,1.0,0.0,4.698906859688297,1.2887826914050011,1.2890651533403825,3.646004009074914,16529.948167183862,1685.5856145762175,1603.0968420496806,1603.0968420496806,8.068877007242232,4.536652335749373,1.5528020688947493,2.983850266854624,4.3134996440171545,4.3134996440171545,1.232428469719187,0.0,0.0,0.00021915815037883526,9.066128342199066e-05,0.0001284968669568446,0.0006037948095920609,0.09815760845235533,0.08640094930473453,0.011756659147620793,0.1065845011893798,0.08649441840637574,0.011995844092284182,0.4684623590377569,0.4684623590377569,0.06374411766324728,0.0,3.979039320256561e-13,3.979039320256561e-13,3.303204054481455,3.979039320256561e-13,3.979039320256561e-13,3.2638963505868333,21170.63581850304,17995.040445727584,0.85,0.8947605968168991,0.6770903055892387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551270960151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.28879897509,1450.2907445640471,0.4684623590377569,0.06374411766324728,6.113110376966115,4.3134996440171545
5306.0,-30.604740644421057,4.536586849191948,34.62168508858037,19.989351170975738,3.991386169387569,-27.06560983076345,-38.760561019275315,0.6407644003733658,-5.115924874256223,-5.115924874256555,39.15114800217719,40236.078113752745,12934.744841722108,12934.744841722108,53170.822955474854,75556.33970362529,75556.33970362529,12934.744841722108,88491.08454534739,88491.08454534739,88491.08454534739,109647.3436139839,91380.89715893143,56950.939641989826,38255.50835215734,21156.25906863652,0.0,59411.767420793854,17982.82020834104,1449.2907445640471,0.0,0.8893905258867916,3.314156742237235,0.0014959713701933424,353056.3361743575,1518257.5683420561,4.3003266413331325,1518257.5683420561,4.3003266413331325,0.85,0.0984891863113451,4.698906859688992,1.2265182483149695,1.0,0.0,4.698906859689686,1.2887826900719164,1.289065152199871,3.64600401284625,16530.1771038366,1685.6089596178715,1603.0968420496806,1603.0968420496806,8.068598541547905,4.536586849191948,1.552305306040509,2.9842815431514387,4.312727432460724,4.312727432460724,1.2322078378459211,0.0,0.0,0.00021915830002038183,9.066225205513011e-05,0.00012849604796525172,0.000603790961226847,0.09815078067271801,0.0863999843912091,0.011750796281508904,0.10651066439564319,0.08649371960384662,0.011995466707498466,0.46844569237109024,0.46844569237109024,0.0637107742413336,0.0,3.410605131648481e-13,3.410605131648481e-13,3.295354538220863,3.410605131648481e-13,3.410605131648481e-13,3.263899377001678,21156.25906863652,17982.82020834104,0.85,0.8949544048889093,0.6772408877987747,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551269476523152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16514.269133662867,1449.2907445640471,0.46844569237109024,0.0637107742413336,6.113110376966115,4.312727432460724
5307.0,-30.60142172211111,4.536571609848312,34.62145813419355,19.989687774237268,3.99150047955359,-27.065497615810788,-38.76054355697704,0.6407643376124302,-5.115938652855505,-5.115938652855866,39.15131891437642,40252.690299041555,12934.33055319865,12934.33055319865,53187.0208522402,75557.4001992288,75557.4001992288,12934.33055319865,88491.73075242745,88491.73075242745,88491.73075242745,109633.46195314667,91382.50005164724,56952.409310744944,38255.656378780324,21141.731200719216,0.0,59397.38757949954,17970.471520611332,1448.2907445640471,0.0,0.8893898442009185,3.3141303705560565,0.0014959713701933424,353056.1463798486,1518264.8072203137,4.300349456561597,1518264.8072203137,4.300349456561597,0.85,0.09848909061751628,4.698906859688992,1.2265224859071897,1.0,0.0,4.6989068596895995,1.288782532743035,1.2890650929098089,3.6460044579343225,16530.467056127447,1685.6385265230683,1603.0968420496806,1603.0968420496806,8.068340111419053,4.536571609848312,1.551837525775671,2.984734084072641,4.31193543124215,4.31193543124215,1.2319815517834714,0.0,0.0,0.00021923439369245001,9.066242933162976e-05,0.00012857196436082027,0.000604147685298747,0.09814311603012886,0.08639746121464169,0.01174565481548717,0.10643624428696899,0.08649369153601887,0.011995399081497405,0.4684290257044236,0.4684290257044236,0.06368249210251918,0.0,3.410605131648481e-13,3.410605131648481e-13,3.2869290903663,3.410605131648481e-13,3.410605131648481e-13,3.2532049599236075,21141.731200719216,17970.471520611332,0.85,0.8954437731971433,0.6776845235014073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551269083568188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.249106198436,1448.2907445640471,0.4684290257044236,0.06368249210251918,6.113110376966115,4.31193543124215
5308.0,-30.55230285962947,4.535897352254531,34.620283790362905,19.972754234354966,4.096400206905503,-27.086346678074005,-38.77250568531451,0.6347971236962906,-5.132992522079064,-5.132992522079397,39.20841031016401,40557.96060291274,12955.873863807738,12955.873863807738,53513.83446672048,74982.1538596686,74982.1538596686,12955.873863807738,87938.02772347633,87938.02772347633,87938.02772347633,109072.55302286442,91330.8983065705,56927.26422159255,38226.26009441994,21134.525299388082,0.0,59360.78539380802,17964.34650447987,1447.2907445640471,0.0,0.889099487167163,3.3244460491212853,0.0014959713701933424,352821.2977600291,1520684.3380371607,4.310069566921246,1520684.3380371607,4.310069566921246,0.85,0.09836148273313063,4.698906859688992,1.2263898963062094,1.0,0.0,4.698906859689489,1.2888082833741872,1.289092304338909,3.64593161008163,16521.13265461132,1684.6866824666242,1603.0968420496806,1603.0968420496806,8.081778669866678,4.535897352254531,1.545653118985249,2.990244233269282,4.311158478788806,4.311158478788806,1.2317595653682303,0.0,0.0,0.00022036340294554038,9.05410653390312e-05,0.0001298223376065092,0.0006100230727200863,0.09835912071912518,0.08659119614291794,0.011767924576207242,0.10665898970678851,0.08659230665295095,0.011769176080179673,0.4684123590377569,0.4684123590377569,0.06365821881732328,0.0,3.410605131648481e-13,3.410605131648481e-13,5.065465153095147,3.410605131648481e-13,3.410605131648481e-13,12.278935689427556,21134.525299388082,17964.34650447987,0.85,0.9015014560825295,0.683245013249831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455106929814092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.295437253902,1447.2907445640471,0.4684123590377569,0.06365821881732328,6.113110376966115,4.311158478788806
5309.0,-30.510174997152376,4.535204543189364,34.619165573338954,19.943030503951036,4.091912239622245,-27.05200122539213,-38.72515236781908,0.6298120151603133,-5.135828717320237,-5.1358287173206545,39.20810662301145,40539.9093650897,12958.236573059965,12958.236573059965,53498.14593814966,74863.10294616116,74863.10294616116,12958.236573059965,87821.33951922113,87821.33951922113,87821.33951922113,108937.989629133,91214.22476185423,56872.486972855295,38157.48643222104,21116.650109911865,0.0,59274.13654213291,17949.152593425086,1446.2907445640471,0.0,0.8890863309474031,3.32800742221375,0.0014959713701933424,352782.2524449025,1520671.460081049,4.310510093810763,1520671.460081049,4.310510093810763,0.85,0.09837474989429376,4.698906859688992,1.226083406074904,1.0,0.0,4.698906859688602,1.2888297358556258,1.289115015109413,3.645870923803206,16500.027211160286,1682.5345261797136,1603.0968420496806,1603.0968420496806,8.083252510492056,4.535204543189364,1.5437379069676629,2.991466636221701,4.310182697097763,4.310182697097763,1.231480770599361,0.0,0.0,0.00022133598775197328,9.102237809434455e-05,0.00013031360965762873,0.0006123315143310653,0.09837438908927057,0.08659005523517299,0.011784333854097585,0.10669789665658727,0.08659029250631584,0.01178445738797792,0.46839569237109024,0.46839569237109024,0.06374555599636568,0.0,3.979039320256561e-13,3.979039320256561e-13,6.396632058820046,3.979039320256561e-13,3.979039320256561e-13,11.78735219436021,21116.650109911865,17949.152593425086,0.85,0.9025546226240243,0.683939264746157,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454811315924956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16515.259404408214,1446.2907445640471,0.46839569237109024,0.06374555599636568,6.113110376966115,4.310182697097763
5310.0,-30.510174997152376,4.535204543189364,34.619165573338954,19.928215245623164,4.091912239622245,-27.05200122539213,-38.71672115111721,0.6298120151603133,-5.135828717320237,-5.1358287173206545,39.20810662301145,40498.9398548153,12957.723529131272,12957.723529131272,53456.663383946565,74793.13208699021,74793.13208699021,12957.723529131272,87750.85561612148,87750.85561612148,87750.85561612148,108851.67186119061,91144.25390268328,56831.5174625809,38125.26271122487,21100.816245069123,0.0,59226.07895629399,17935.693808308755,1445.2907445640471,0.0,0.8890863309474031,3.3301596287103066,0.0014959713701933424,352782.2524449025,1520671.460081049,4.310510093810763,1520671.460081049,4.310510093810763,0.85,0.09837474989429376,4.698906859688992,1.225897252582945,1.0,0.0,4.6989068596888215,1.2888297358556258,1.289115015109413,3.645870923803206,16487.369962980814,1681.2438460616843,1603.0968420496806,1603.0968420496806,8.08293247746895,4.535204543189364,1.5431743151603872,2.992030228028977,4.309200195283529,4.309200195283529,1.2312000557952938,0.0,0.0,0.00022133598775197328,9.110832296778715e-05,0.00013022766478418613,0.0006119276673756908,0.09839916179629159,0.08658697414879503,0.011812187647496558,0.10669307649075127,0.08659029250631584,0.01178445738797792,0.4683790257044236,0.4683790257044236,0.0638962268419823,0.0,3.979039320256561e-13,3.979039320256561e-13,7.462359446869186,3.979039320256561e-13,3.979039320256561e-13,11.769894147263926,21100.816245069123,17935.693808308755,0.85,0.9025865687207661,0.6838024831037958,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545578678126465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16516.084955824517,1445.2907445640471,0.4683790257044236,0.0638962268419823,6.113110376966115,4.309200195283529
5311.0,-30.51017892203583,4.535201348183102,34.619151825309174,19.931189459189795,4.091915446627466,-27.052000830236828,-38.71794930947942,0.6305712345345442,-5.135828274034225,-5.135828274034627,39.20810983836864,40504.888277193226,12957.313996882465,12957.313996882465,53462.202274075695,74807.16387799509,74807.16387799509,12957.313996882465,87764.47787487756,87764.47787487756,87764.47787487756,108850.93424710646,91154.71512696639,56837.48628528652,38130.25426853319,21086.456372228906,0.0,59216.71064076209,17923.48791639457,1444.2907445640471,0.0,0.8890863216317733,3.329743088394759,0.0014959713701933424,352782.2585472646,1520671.5964289207,4.310510405741354,1520671.5964289207,4.310510405741354,0.85,0.09837473593823132,4.698906859688992,1.2259244007570667,1.0,0.0,4.69890685968895,1.2888261619971622,1.2891114403428587,3.645881033643495,16489.26232665308,1681.43681345343,1603.0968420496806,1603.0968420496806,8.08267701426918,4.535201348183102,1.5427277311163579,2.992473617066744,4.308425536188844,4.308425536188844,1.230978724625384,0.0,0.0,0.00022133589695621372,9.109579888674096e-05,0.00013024009806947276,0.0006119860902252126,0.09843049914479449,0.08658390271843856,0.011846596426355929,0.10660591812513696,0.08659027664059178,0.01178445929763954,0.4683623590377569,0.4683623590377569,0.06408234873472314,0.0,3.979039320256561e-13,3.979039320256561e-13,8.315473590522856,3.979039320256561e-13,3.979039320256561e-13,11.755893884552279,21086.456372228906,17923.48791639457,0.85,0.9028228973811785,0.6840111150873602,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545578678126465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16516.067949991277,1444.2907445640471,0.4683623590377569,0.06408234873472314,6.113110376966115,4.308425536188844
5312.0,-30.497317384995714,4.530874928658613,34.620831191817096,19.933666905295127,4.090467178564316,-27.04886921075152,-38.715695939585544,0.6311057450671321,-5.461241191335205,-5.4612411913356285,39.3051928978655,40558.68191848707,13387.089215863847,13387.089215863847,53945.771134350915,74825.7457920769,74825.7457920769,13387.089215863847,88212.83500794074,88212.83500794074,88212.83500794074,109208.21894125557,91163.94159528759,56845.33555995657,38131.78448370113,20995.383933314835,0.0,59127.168417015964,17846.07634331761,1443.2907445640471,0.0,0.887088746941433,3.2951771367077978,0.0014959713701933424,348324.83251622797,1524792.6389732251,4.377501965502811,1524792.6389732251,4.377501965502811,0.8500000000000001,0.0991829215092056,4.698906859688992,1.2259482998540627,1.0,0.0,4.698906859689394,1.2888230290666474,1.2891086904406828,3.645889896219416,16490.93133144658,1681.607004578177,1603.0968420496806,1603.0968420496806,8.350767629700673,4.530874928658613,1.4385886356319029,3.09228629302671,4.30764991326727,4.30764991326727,1.230757118076363,0.0,0.0,0.0002216336118638061,9.111877872750042e-05,0.0001305148331363057,0.000613277044715351,0.09918806646965184,0.08721678159256575,0.011971284877086088,0.10518933125505943,0.08721268265545803,0.01197023885374756,0.46834569237109025,0.46834569237109025,0.06428464341326204,0.0,3.979039320256561e-13,3.979039320256561e-13,10.70568999650709,3.979039320256561e-13,3.979039320256561e-13,19.785767494967104,20995.383933314835,17846.07634331761,0.85,0.9123685875480904,0.6859567776429296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545578914214503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16516.05086552954,1443.2907445640471,0.46834569237109025,0.06428464341326204,6.113110376966115,4.30764991326727
5313.0,-30.477706324898335,4.530369131452386,34.619261309428886,19.929669855069392,4.087675409979656,-27.021306951032127,-38.68700576769186,0.6311059678437677,-5.125642765667294,-5.125642765667612,39.19600421165687,40517.99046504866,12935.702769743382,12935.702769743382,53453.69323479204,74820.11629645669,74820.11629645669,12935.702769743382,87755.81906620007,87755.81906620007,87755.81906620007,108821.26623466818,91145.13955712412,56842.210510706245,38114.36560713097,21065.447168468112,0.0,59179.81277559908,17905.630093197895,1443.0285938252528,0.0,0.8891809148275484,3.33389904746741,0.0014959713701933424,352922.4961246881,1520158.3203678576,4.307343218582425,1520158.3203678576,4.307343218582425,0.85,0.09846321009838316,4.698906859688992,1.2258980861445892,1.0,0.0,4.698906859689015,1.2888220861845443,1.2891083333574067,3.6458925634955044,16487.530171790477,1681.2601828137517,1603.0968420496806,1603.0968420496806,8.069196089990488,4.530369131452386,1.540905319725784,2.989463811726602,4.305570112291022,4.305570112291022,1.2301628892260064,0.0,0.0,0.00022208827299338767,9.141182944018216e-05,0.0001306764435532055,0.0006140364370119187,0.0984637392581394,0.08652929440168351,0.011934444856455888,0.10665704473324536,0.08652903252115002,0.011934177577233133,0.4683290257044236,0.4683290257044236,0.06459369593378322,0.0,3.410605131648481e-13,3.410605131648481e-13,9.527060850864302,3.410605131648481e-13,3.410605131648481e-13,5.542745406807455,21065.447168468112,17905.630093197895,0.85,0.9032420132432722,0.6846589836079199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454480531148277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16516.291519024177,1443.0285938252528,0.4683290257044236,0.06459369593378322,6.113110376966115,4.305570112291022
5314.0,-30.456103160803284,4.529874327648118,34.61746429884782,19.922927487082802,4.084653469801458,-27.00262984504646,-38.66501116482539,0.6311060877655524,-5.1242362779966015,-5.124236277996929,39.18874312698437,40519.870589802915,12932.667682683203,12932.667682683203,53452.53827248612,74802.6146105445,74802.6146105445,12932.667682683203,87735.28229322769,87735.28229322769,87735.28229322769,108793.60020993062,91113.38013854904,56830.28631003631,38092.32647612525,21058.317916702938,0.0,59150.64439282819,17899.570229197496,1442.7141842840845,0.0,0.8892140249387415,3.334872965047689,0.0014959713701933424,352941.86456755263,1519850.5147438815,4.306234729637702,1519850.5147438815,4.306234729637702,0.85,0.09846534053459711,4.698906859688992,1.2258134595816959,1.0,0.0,4.6989068596893135,1.2888210460556413,1.2891079398139018,3.645895505873148,16481.785110950816,1680.674349645477,1603.0968420496806,1603.0968420496806,8.067302825041942,4.529874327648118,1.5404631245351492,2.9894112031129687,4.304635655014907,4.304635655014907,1.2298959014328308,0.0,0.0,0.00022259011360231112,9.163707893090596e-05,0.00013095303467140516,0.0006153361129145561,0.09846622480700866,0.08650196189920754,0.011964262907801112,0.10666892843331816,0.0865013087810195,0.011964031753577615,0.4683123590377569,0.4683123590377569,0.06477323824202884,0.0,3.410605131648481e-13,3.410605131648481e-13,8.487121668636519,3.410605131648481e-13,3.410605131648481e-13,4.373001884120811,21058.317916702938,17899.570229197496,0.85,0.9036678944273184,0.6850283882066348,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543625886335203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16516.66781668196,1442.7141842840845,0.4683123590377569,0.06477323824202884,6.113110376966115,4.304635655014907
5315.0,-30.439280851577795,4.52883161584379,34.616663729658924,19.914838775899284,4.132216468254359,-27.0181034423712,-38.67434602053834,0.6311061048984676,-5.172624358317307,-5.172624358317671,39.21699424389357,40649.948333633045,12995.602343143308,12995.602343143308,53645.55067677635,74539.83108305684,74539.83108305684,12995.602343143308,87535.43342620015,87535.43342620015,87535.43342620015,108577.48644734586,91075.2438862878,56807.84536150501,38074.88724975866,21042.053021145704,0.0,59116.940270904364,17885.745067973847,1442.3898963369122,0.0,0.8888694167916947,3.3387966518235532,0.0014959713701933424,352276.0017858704,1521048.3767504536,4.317774611496292,1521048.3767504536,4.317774611496292,0.8499999999999999,0.09862721761830512,4.698906859688992,1.2257118266029283,1.0,0.0,4.698906859689077,1.2888202349724567,1.2891076331559284,3.6458978003161255,16474.886524664686,1679.9708896172176,1603.0968420496806,1603.0968420496806,8.106561002595107,4.52883161584379,1.5242224249294924,3.004609190914297,4.303703671086374,4.303703671086374,1.2296296203103925,0.0,0.0,0.0002229816185438052,9.154141692883455e-05,0.00013144020161497065,0.0006176252650074897,0.09863586586902695,0.08663703484208428,0.011998831026942672,0.1067290481793061,0.08663004709864723,0.01199717051965789,0.46829569237109026,0.46829569237109026,0.06485680048547075,0.0,3.410605131648481e-13,3.410605131648481e-13,7.872284007934923,3.410605131648481e-13,3.410605131648481e-13,5.332463224078083,21042.053021145704,17885.745067973847,0.85,0.907448024727679,0.6876192872525875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454232686628359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16517.084676525166,1442.3898963369122,0.46829569237109026,0.06485680048547075,6.113110376966115,4.303703671086374
5316.0,-30.42071481913308,4.528296732591105,34.615340909439496,19.90837507126855,4.084152983446014,-26.972327257346087,-38.6272375943139,0.6311067289739439,-5.131198804941619,-5.1311988049420325,39.19492898508432,40514.48933067074,12938.819913906882,12938.819913906882,53453.30924457762,74736.36275187264,74736.36275187264,12938.819913906882,87675.18266577952,87675.18266577952,87675.18266577952,108741.59835961834,91044.7863813629,56800.91037801492,38048.75111483108,21066.41569383882,0.0,59115.1668086699,17906.453339762997,1443.3898963369122,0.0,0.8891568793324841,3.3369309153552402,0.0014959713701933424,352845.99324484234,1520112.7373196047,4.308147935421752,1520112.7373196047,4.308147935421752,0.8500000000000001,0.09850935053845548,4.698906859688992,1.2256305491225796,1.0,0.0,4.698906859688215,1.2888193354428366,1.2891072912854677,3.6459003449653045,16469.37697106866,1679.4090715044038,1603.0968420496806,1603.0968420496806,8.071140541555568,4.528296732591105,1.536052278524557,2.9922444540665483,4.302605576904815,4.302605576904815,1.2293158791156615,0.0,0.0,0.0002234144415873274,9.202511996917789e-05,0.00013138932161814952,0.0006173861846414059,0.09851161148118975,0.08652234821185492,0.011989263269334829,0.10677788175146347,0.08652073299372665,0.011988617544728842,0.4682790257044236,0.4682790257044236,0.06488867487658749,0.0,3.979039320256561e-13,3.979039320256561e-13,7.020815274116387,3.979039320256561e-13,3.979039320256561e-13,3.725599810817357,21066.41569383882,17906.453339762997,0.85,0.9042232667224428,0.6853484734602633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541315477618952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16517.406480014626,1443.3898963369122,0.4682790257044236,0.06488867487658749,6.113110376966115,4.302605576904815
5317.0,-30.412982496558477,4.528232792371079,34.6149897934508,19.90031796684491,4.08428264024837,-26.97209910133387,-38.62219088533891,0.6311066032974298,-5.131188247321404,-5.131188247321788,39.19499552272137,40528.90303516027,12938.224873548606,12938.224873548606,53467.12790870888,74697.72228263707,74697.72228263707,12938.224873548606,87635.94715618568,87635.94715618568,87635.94715618568,108687.11395177065,91006.76431025402,56779.88801373023,38029.86255169309,21051.166795584966,0.0,59081.02934727806,17893.49177624722,1442.3898963369122,0.0,0.8891566935698261,3.3381229262365038,0.0014959713701933424,352846.13860374416,1520115.5580795642,4.308154154938041,1520115.5580795642,4.308154154938041,0.85,0.09850896014274685,4.698906859688992,1.2255293595744297,1.0,0.0,4.698906859688196,1.2888189621523196,1.2891071505413145,3.645901400955373,16462.499039369315,1678.7077176578462,1603.0968420496806,1603.0968420496806,8.070769359763757,4.528232792371079,1.5354674951484588,2.99276529722262,4.301658939816662,4.301658939816662,1.229045411376189,0.0,0.0,0.00022359493059549403,9.207707872047383e-05,0.0001315178518750202,0.0006179901363470931,0.09850427880791496,0.08651946707170709,0.011984811736207872,0.10674199881978684,0.08652039516457148,0.011988564978175366,0.4682623590377569,0.4682623590377569,0.0648644334756345,0.0,3.979039320256561e-13,3.979039320256561e-13,6.354581279754939,3.979039320256561e-13,3.979039320256561e-13,3.708285682507892,21051.166795584966,17893.49177624722,0.85,0.9049796271224272,0.685988437962574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540199409294228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16517.763776836215,1442.3898963369122,0.4682623590377569,0.0648644334756345,6.113110376966115,4.301658939816662
5318.0,-30.41283071426903,4.527779120858589,34.61425139180525,19.896893260907405,4.110451893168044,-26.981771919435925,-38.62928281361235,0.6311117436189978,-5.120584667570824,-5.120584667571141,39.20692630540927,40564.13872070469,12922.993276943747,12922.993276943747,53487.13199764844,74557.95332594587,74557.95332594587,12922.993276943747,87480.94660288961,87480.94660288961,87480.94660288961,108528.88718018154,90990.56622848808,56768.72309532046,38024.270147964016,21047.940577291934,0.0,59072.21072525595,17890.749490698145,1441.7752080641105,0.0,0.8891671184634138,3.3426907512956587,0.0014959713701933424,352992.1540135354,1520621.4090981956,4.3078051220364735,1520621.4090981956,4.3078051220364735,0.85,0.09845876500138272,4.698906859688992,1.2254862759215759,1.0,0.0,4.698906859688962,1.288818930612428,1.2891071235625287,3.6459014901776308,16459.56891755329,1678.4089283856658,1603.0968420496806,1603.0968420496806,8.061268002013358,4.527779120858589,1.5379772499912763,2.9898018708673124,4.3008534790712725,4.3008534790712725,1.2288152797346492,0.0,0.0,0.00022359847486412316,9.200407098404539e-05,0.00013159440388007778,0.0006183498470887812,0.098520758872979,0.08654305813582158,0.011977700737157412,0.10684376387737575,0.0864987116235723,0.011960053377810417,0.46824569237109026,0.46824569237109026,0.06480596936939693,0.0,3.410605131648481e-13,3.410605131648481e-13,5.924267929883229,3.410605131648481e-13,3.410605131648481e-13,4.231260699356426,21047.940577291934,17890.749490698145,0.85,0.9054533653127756,0.6866873310255468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539734641026507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16517.90465720449,1441.7752080641105,0.46824569237109026,0.06480596936939693,6.113110376966115,4.3008534790712725
5319.0,-30.380612147469083,4.527422864325815,34.612597275621994,19.87277656970548,4.071505285894939,-26.92709289561754,-38.56670422302557,0.6256160723461154,-5.118171245237818,-5.11817124523817,39.18109651166521,40422.23144324474,12918.800967788868,12918.800967788868,53341.03241103361,74628.09762675258,74628.09762675258,12918.800967788868,87546.89859454145,87546.89859454145,87546.89859454145,108600.68255980805,90902.74743834123,56732.91729480183,37966.477937266005,21053.783965266597,0.0,59020.2619025326,17895.716370476606,1442.624300823824,0.0,0.8892718852974089,3.3400253100601427,0.0014959713701933424,353025.3944004465,1519526.416987705,4.304297767497326,1519526.416987705,4.304297767497326,0.85,0.0984099509673928,4.698906859688992,1.2252572058187798,1.0,0.0,4.698906859689045,1.2888432409721466,1.2891324105634152,3.645832720622182,16443.68310115944,1676.789025932346,1603.0968420496806,1603.0968420496806,8.058652870447428,4.527422864325815,1.5379492446832046,2.9894736196426104,4.299930342818956,4.299930342818956,1.2285515265197018,0.0,0.0,0.0002243519835417779,9.265013582922103e-05,0.00013170184771255688,0.0006188547156502485,0.09840919520598079,0.08645635768651473,0.011952837519466067,0.1068340260744558,0.08645712296442105,0.011952828002971747,0.4682290257044236,0.4682290257044236,0.0647339954620345,0.0,3.410605131648481e-13,3.410605131648481e-13,5.59722808250973,3.410605131648481e-13,3.410605131648481e-13,4.298258841254778,21053.783965266597,17895.716370476606,0.85,0.9037749188426544,0.6848873613946161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539725518102378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16517.893931826467,1442.624300823824,0.4682290257044236,0.0647339954620345,6.113110376966115,4.299930342818956
