time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5320.0,-30.33521477555843,4.5269840050288375,34.6109163397146,19.882815540209435,4.071393629160445,-26.89443088528739,-38.537098293285794,0.6310452414086275,-5.125812537424338,-5.1258125374246974,39.18150229002898,40507.022436291714,12927.97936329146,12927.97936329146,53435.00179958317,74676.18545966556,74676.18545966556,12927.97936329146,87604.16482295703,87604.16482295703,87604.16482295703,108642.14466713755,90924.69845317146,56757.592276239964,37963.45130770165,21037.979844180514,0.0,59001.43115188216,17882.282867553437,1441.624300823824,0.0,0.8892320892566147,3.3371126487316936,0.0014959713701933424,352920.1582903208,1519543.6143764383,4.305629980836698,1519543.6143764383,4.305629980836698,0.85,0.09840365701575797,4.698906859688992,1.2253103273781019,1.0,0.0,4.698906859689132,1.2888154752029821,1.2891060121245026,3.645911265108713,16447.653889081575,1677.1939336145958,1603.0968420496806,1603.0968420496806,8.064378285944386,4.5269840050288375,1.5347639945807634,2.992220010448074,4.299035837299667,4.299035837299667,1.2282959535141906,0.0,0.0,0.00022541768177625017,9.295724756402601e-05,0.00013246043421222416,0.0006224192429572026,0.09840226340139477,0.08646235421723224,0.011939909184162538,0.10666209747704872,0.08646348521276129,0.011940171802996686,0.46821235903775693,0.46821235903775693,0.06465719209735714,0.0,3.410605131648481e-13,3.410605131648481e-13,5.490448011862497,3.410605131648481e-13,3.410605131648481e-13,5.049165815529932,21037.979844180514,17882.282867553437,0.85,0.9056560282754866,0.686543048964661,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537789258471712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16518.525616090883,1441.624300823824,0.46821235903775693,0.06465719209735714,6.113110376966115,4.299035837299667
5321.0,-30.334702188538913,4.526929608451739,34.61056236765035,19.851667410135292,4.071500961074921,-26.89445100386789,-38.51933962488545,0.6310619045484597,-5.12580433132382,-5.125804331324209,39.18167246804889,40423.262140081184,12927.41382730592,12927.41382730592,53350.675967387106,74528.56991443511,74528.56991443511,12927.41382730592,87455.98374174103,87455.98374174103,87455.98374174103,108477.21008978384,90777.5114925319,56671.316413170345,37895.772310401735,21021.226348042812,0.0,58916.99865844454,17868.04239583639,1440.6492811335322,0.0,0.8892315199798836,3.3416491318708554,0.0014959713701933424,352920.27129177965,1519550.8267751227,4.305649038558122,1519550.8267751227,4.305649038558122,0.85,0.09840322355999642,4.698906859688992,1.2249187913304196,1.0,0.0,4.698906859689195,1.2888153717807267,1.2891059242222216,3.6459115576784438,16421.02877811866,1674.4789278824737,1603.0968420496806,1603.0968420496806,8.064025508762928,4.526929608451739,1.5342000321074192,2.9927295763443196,4.298115819518955,4.298115819518955,1.22803309129113,0.0,0.0,0.00022542974128440005,9.314191493884113e-05,0.0001322878263455589,0.0006216081746684929,0.09838731534263978,0.08645980261138844,0.011927512731251335,0.1067347887107298,0.08646311900694137,0.011940104553055058,0.46819569237109027,0.46819569237109027,0.06458966956671766,0.0,3.979039320256561e-13,3.979039320256561e-13,5.398958031417976,3.979039320256561e-13,3.979039320256561e-13,5.033371624913855,21021.226348042812,17868.04239583639,0.85,0.9055226366277295,0.6861052507855021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535061820893778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16519.422389703246,1440.6492811335322,0.46819569237109027,0.06458966956671766,6.113110376966115,4.298115819518955
5322.0,-30.289690133510874,4.526490453010992,34.60818294971335,19.793714582361304,4.056628329615797,-26.852528748958456,-38.44888099757952,0.6257348695082064,-5.12760640166556,-5.127606401665934,39.16425552006874,40307.49198087807,12928.817549300811,12928.817549300811,53236.30953017888,74325.25126648623,74325.25126648623,12928.817549300811,87254.06881578705,87254.06881578705,87254.06881578705,108263.15668991124,90529.14151640386,56540.98523682883,37764.618088416704,21009.087874124183,0.0,58773.70596254089,17857.724693005555,1440.4472412903501,0.0,0.8892849489593468,3.345864160301041,0.0014959713701933424,352895.45670594985,1518812.8047382985,4.303860465973211,1518812.8047382985,4.303860465973211,0.85,0.09832890199948859,4.698906859688992,1.2242626519361512,1.0,0.0,4.69890685968834,1.288838250589877,1.289130176115525,3.64584683728807,16376.10035412287,1669.8975036452682,1603.0968420496806,1603.0968420496806,8.06490114020207,4.526490453010992,1.5328753936005874,2.9936150594104047,4.297311049893245,4.297311049893245,1.2278031571123555,0.0,0.0,0.00022649104987603545,9.387793980823122e-05,0.00013261311006780422,0.0006231366525822966,0.0983131582059246,0.0864038704264155,0.011909287779509106,0.1068608525766449,0.08641736928294161,0.011911532716546977,0.4681790257044236,0.4681790257044236,0.06453042811540036,0.0,3.979039320256561e-13,3.979039320256561e-13,5.532369901803861,3.979039320256561e-13,3.979039320256561e-13,6.063309629258754,21009.087874124183,17857.724693005555,0.85,0.905784460216083,0.6858082423212829,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535031030666203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16519.42148470402,1440.4472412903501,0.4681790257044236,0.06453042811540036,6.113110376966115,4.297311049893245
5323.0,-30.334289047012906,4.5254731676751545,34.6154206215985,26.437708746548765,4.065396669517813,-26.896863808784083,-42.2307639271952,0.6010322214254877,49.279833964291356,-5.091125665070227,39.294487002469104,58382.815474533374,12878.11929601132,12878.11929601132,71260.9347705447,105662.79253349408,105662.79253349408,12878.11929601132,118540.9118295054,118540.9118295054,118540.9118295054,141390.04600521765,122024.73227722461,74617.52330166426,52674.6766395115,22849.134175712243,0.0,75523.81081522374,19421.764049355406,1439.642697883011,0.0,0.8890008288060964,2.3084501312100123,0.0014959713701933424,353398.0648256246,1524337.7746436908,4.313373293076285,1524337.7746436908,4.313373293076285,0.85,0.09875307371520077,4.698906859688992,1.310097555019893,1.0,0.0,4.698906859690287,1.2889567308988918,1.289247327738308,3.645511712726052,22073.43655296584,2250.86411291989,1603.0968420496806,1603.0968420496806,8.033275943295898,4.5254731676751545,1.542957918635956,2.9825152490391984,4.296390120682706,4.296390120682706,1.2275400344807732,0.0,0.0,0.00022543946159564457,6.111434091345457e-05,0.00016432512068218999,0.000772148436792764,0.09872633278292078,0.0867729787707106,0.011953354012210194,0.07366300194006266,0.08680278213161416,0.011950291583586617,0.46816235903775694,0.46816235903775694,0.06449139457983753,0.0,3.410605131648481e-13,3.410605131648481e-13,5.064077797330299,54.37095962936161,61.71548935153834,3.269748674895993,22849.134175712243,19421.764049355406,0.85,0.9435558667039647,0.7730385271126287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532327719688274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16520.312069466796,1439.642697883011,0.46816235903775694,0.06449139457983753,6.113110376966115,4.296390120682706
5324.0,-30.32168266655901,4.525184325165673,34.61628814907522,19.8304480285384,4.074331644761247,-26.912795811681015,-38.52572562228886,0.6282216127586746,-5.116202075756689,-5.116202075757102,39.276428946595686,40519.91979881786,12910.739867306742,12910.739867306742,53430.6596661246,74415.02531223073,74415.02531223073,12910.739867306742,87325.76517953747,87325.76517953747,87325.76517953747,108364.22173636963,90690.75972361371,56619.851772321425,37856.56439032476,21038.45655683215,0.0,58895.02094715691,17882.688073307327,1439.7857418500955,0.0,0.8889396422588474,3.3538730474786616,0.0014959713701933424,353052.51785368624,1523570.7695299033,4.315422472532285,1523570.7695299033,4.315422472532285,0.85,0.09871071325982117,4.698906859688992,1.2246905042370786,1.0,0.0,4.698906859688513,1.2888281075707757,1.2891190579381424,3.6458755299383108,16405.335978541578,1672.8787076668973,1603.0968420496806,1603.0968420496806,8.05362441535309,4.525184325165673,1.5343512971838846,2.9908330279817887,4.29529405702808,4.29529405702808,1.2272268734365943,0.0,0.0,0.00022573624773662332,9.307546976070484e-05,0.0001326607779759185,0.0006233606396427217,0.09867672625830558,0.08673865841594135,0.011938067842364225,0.10702587659423819,0.0867610661107357,0.011949647149085474,0.46814569237109027,0.46814569237109027,0.06443211294365042,0.0,3.979039320256561e-13,3.979039320256561e-13,4.9265798315908,3.979039320256561e-13,3.979039320256561e-13,4.32975914750682,21038.45655683215,17882.688073307327,0.85,0.9072186206379795,0.6880024685817504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535006214050519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16519.408948228524,1439.7857418500955,0.46814569237109027,0.06443211294365042,6.113110376966115,4.29529405702808
5325.0,-30.302961437674526,4.524785977853798,34.61451590383448,19.7741171339527,4.066550310306985,-26.86719111884367,-38.450537610892184,0.6278893861813862,-5.126061800451566,-5.126061800451915,39.18151775256704,40248.658499128265,12922.949247027209,12922.949247027209,53171.607746155474,74185.78987243254,74185.78987243254,12922.949247027209,87108.73911945974,87108.73911945974,87108.73911945974,108114.47324635027,90426.35593918948,56475.57242998175,37723.09278800859,21005.734126890533,0.0,58728.826914899124,17854.874007856954,1439.937436780891,0.0,0.8892307828967413,3.3503319304550683,0.0014959713701933424,352916.72584700555,1519544.2697008306,4.3056737139728956,1519544.2697008306,4.3056737139728956,0.85,0.09833032524228025,4.698906859688992,1.2239876243984327,1.0,0.0,4.698906859688032,1.2888287571688113,1.2891202766137038,3.645873692336869,16357.50714867295,1668.001524340417,1603.0968420496806,1603.0968420496806,8.061240536475788,4.524785977853798,1.5305125229774275,2.994273454876371,4.294416044817178,4.294416044817178,1.226976012804908,0.0,0.0,0.00022617765724070098,9.386057298046341e-05,0.00013231708426023758,0.0006217456548844768,0.09833536473446909,0.08644726838583389,0.0118880963486352,0.10695915903306477,0.08644464780755064,0.011885677434729616,0.4681290257044236,0.4681290257044236,0.06437638880997743,0.0,3.410605131648481e-13,3.410605131648481e-13,5.309743282026545,3.410605131648481e-13,3.410605131648481e-13,6.8297264304625855,21005.734126890533,17854.874007856954,0.85,0.9053749332198253,0.68533053720706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534249012020624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16519.65035308205,1439.937436780891,0.4681290257044236,0.06437638880997743,6.113110376966115,4.294416044817178
5326.0,-30.348214787399122,4.524706812113602,34.616420336925096,26.454412831831746,4.069674485896956,-26.906649817461066,-42.23859636168925,0.6190581905327334,50.065191382976025,-5.097513748374223,39.283424974429494,58350.36546387193,12884.139386808198,12884.139386808198,71234.50485068012,105721.41694037993,105721.41694037993,12884.139386808198,118605.55632718813,118605.55632718813,118605.55632718813,141442.62190955848,122018.41529025407,74604.61509209513,52682.00022017659,22837.065582370364,0.0,75519.06580254695,19411.50574501481,1439.4187501383442,0.0,0.8890084428318032,2.3016293569425126,0.0014959713701933424,353310.0133726934,1523867.8869890843,4.313118307749782,1523867.8869890843,4.313118307749782,0.85,0.09865331593572103,4.698906859688992,1.31005766000133,1.0,0.0,4.698906859686002,1.2888725395062863,1.2891626953281128,3.645749843882118,22072.293853379466,2250.747589990411,1603.0968420496806,1603.0968420496806,8.037031231584768,4.524706812113602,1.538791893581008,2.985914918532594,4.293504517253372,4.293504517253372,1.2267155763581064,0.0,0.0,0.00022511203234579685,6.105914753250067e-05,0.00016405288481329618,0.0007708692258009655,0.09865960320630598,0.08673541825839526,0.011924184947910725,0.07343455391237183,0.08673236519965734,0.011920950736063694,0.46811235903775694,0.46811235903775694,0.06435500580558652,0.0,3.410605131648481e-13,3.410605131648481e-13,5.132293581518184,55.162705131350265,62.42123655826322,4.478261609988294,22837.065582370364,19411.50574501481,0.85,0.9432651754052508,0.7726574056998466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533124660923205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16520.014678945146,1439.4187501383442,0.46811235903775694,0.06435500580558652,6.113110376966115,4.293504517253372
5327.0,-30.400079402366345,4.523628577948757,34.62468194916913,26.439949229266517,4.061279370417382,-26.958681106773874,-42.28775706198064,0.6069029819797761,49.431487170314995,-5.118071257909225,39.303369239622945,58325.844650837804,12909.794455373574,12909.794455373574,71235.63910621138,105692.51808381113,105692.51808381113,12909.794455373574,118602.3125391847,118602.3125391847,118602.3125391847,141441.55506012938,122007.23836647655,74579.27052584132,52697.742045150255,22839.24252094468,0.0,75536.98456609494,19413.35614280298,1439.336978158809,0.0,0.888833466896444,2.304749803149823,0.0014959713701933424,353026.7715922291,1524715.1494517103,4.3189788201470005,1524715.1494517103,4.3189788201470005,0.85,0.09877758394349599,4.698906859688992,1.3100422487268224,1.0,0.0,4.698906859690445,1.2889322856987167,1.28922088804172,3.6455808515509127,22070.27202458086,2250.5414208298307,1603.0968420496806,1603.0968420496806,8.053034674354057,4.523628577948757,1.5311994076380442,2.9924291703107126,4.2926886122181696,4.2926886122181696,1.2264824606337628,0.0,0.0,0.00022389641570253821,6.071377509520568e-05,0.00016318264060733253,0.0007667800293319583,0.09874666484231011,0.08681609469333079,0.01193057014897932,0.07351546352786847,0.08684236794599026,0.011935215997505725,0.4680956923710903,0.4680956923710903,0.0643273406157643,0.0,3.979039320256561e-13,3.979039320256561e-13,5.085814829546337,54.5495584282242,61.66172335866622,4.860810364085637,22839.24252094468,19413.35614280298,0.85,0.9430564314343277,0.772149497175157,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453584275112775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16519.098004791074,1439.336978158809,0.4680956923710903,0.0643273406157643,6.113110376966115,4.2926886122181696
5328.0,-30.444152436305203,4.523258538691188,34.62608714174259,26.423566694743954,4.04402509792708,-26.996972577273183,-42.323829455394275,0.5931940075650962,49.82867174585181,-5.126016057123803,39.29045553055278,58277.58524572784,12919.350327486221,12919.350327486221,71196.93557321405,105696.43413534388,105696.43413534388,12919.350327486221,118615.7844628301,118615.7844628301,118615.7844628301,141437.60034016136,121994.3792706499,74558.28596473706,52706.770339903145,22821.815877331264,0.0,75528.5862172344,19398.543495731574,1438.7925689552744,0.0,0.8888399015468011,2.3008675578977473,0.0014959713701933424,352917.35574744915,1524166.5149790184,4.318763274622645,1524166.5149790184,4.318763274622645,0.85,0.09870787469129338,4.698906859688992,1.3100239938916638,1.0,0.0,4.698906859690141,1.2889989653158145,1.2892862571214607,3.645392266500171,22067.945902404143,2250.3042223801344,1603.0968420496806,1603.0968420496806,8.058995556979486,4.523258538691188,1.5278346287070965,2.9954239099840914,4.29157118959863,4.29157118959863,1.22616319702818,0.0,0.0,0.00022286817712697022,6.046150365063405e-05,0.00016240667347633617,0.0007631338320572263,0.09870194910725327,0.0867804608969576,0.011921488210295674,0.07336440185299217,0.08678346169949443,0.01192441299179896,0.4680790257044236,0.4680790257044236,0.06430247694867458,0.0,3.410605131648481e-13,3.410605131648481e-13,5.178797865734566,54.95468780297563,62.01924573740291,5.53591922011492,22821.815877331264,19398.543495731574,0.85,0.9426488583863901,0.7715964003100833,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538959135437894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16518.04737651165,1438.7925689552744,0.4680790257044236,0.06430247694867458,6.113110376966115,4.29157118959863
5329.0,-30.516129902754106,4.522917164548409,34.62717451530715,26.407619146071397,4.033690429836119,-27.060372987827424,-42.38428463051093,0.5794341027340505,49.851648372064915,-5.124124589661859,39.283935517572,58206.304295979084,12915.885486032057,12915.885486032057,71122.18978201115,105669.59851874837,105669.59851874837,12915.885486032057,118585.48400478043,118585.48400478043,118585.48400478043,141390.81796002426,121983.67030488921,74527.46319296934,52729.11901324429,22805.33395524383,0.0,75534.45296848813,19384.533861957254,1437.889959188535,0.0,0.8888728418939572,2.300860476115819,0.0014959713701933424,352943.40263963764,1523889.5711909884,4.31765988482553,1523889.5711909884,4.31765988482553,0.85,0.09867577353835555,4.698906859688992,1.3100121284136548,1.0,0.0,4.698906859690311,1.2890672209362843,1.289352375220404,3.6451992443621744,22066.00872399895,2250.1066851574137,1603.0968420496806,1603.0968420496806,8.056834214405985,4.522917164548409,1.5276645577804784,2.995252606767931,4.290665608719178,4.290665608719178,1.225904459634051,0.0,0.0,0.00022119827021939873,6.004088550881689e-05,0.00016115738471058185,0.0007572635405060909,0.09867069611552534,0.0867549224909501,0.011915773624575243,0.073320869050665,0.08675747709914332,0.01191829643921223,0.46806235903775695,0.46806235903775695,0.06428828419575125,0.0,7.8276726961737495,8.181461056675289,5.2675044767571535,54.97577296172676,62.02800861697955,5.6262867766649265,22805.33395524383,19384.533861957254,0.85,0.941586084057328,0.7705927826108955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541608352549686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16517.151110751664,1437.889959188535,0.46806235903775695,0.06428828419575125,6.113110376966115,4.290665608719178
5330.0,-30.559621147120158,4.522525026966939,34.629755024677394,26.40512870801615,4.055737990106607,-27.098141154268763,-42.418147379625566,0.5812383483885393,48.78894389350404,-5.115571916192821,39.288271107645045,58150.452270897855,12903.438951163476,12903.438951163476,71053.89122206133,105553.51215523746,105553.51215523746,12903.438951163476,118456.95110640094,118456.95110640094,118456.95110640094,141259.39859770524,121963.1604135639,74498.61027728017,52738.38904031526,22802.447491304283,0.0,75540.83653161954,19382.08036760864,1437.26183700486,0.0,0.8889002773740754,2.310096213539614,0.0014959713701933424,353061.19805306743,1524073.725287808,4.3167409324281785,1524073.725287808,4.3167409324281785,0.85,0.0987724056706775,4.698906859688992,1.309953167526983,1.0,0.0,4.698906859687672,1.2890608032780333,1.2893446626072154,3.645217392181849,22062.298625427717,2249.7283603909304,1603.0968420496806,1603.0968420496806,8.049070157649021,4.522525026966939,1.5295327339959224,2.9929922929710164,4.289768058417258,4.289768058417258,1.2256480166906452,0.0,0.0,0.00022019485133785262,5.9806469369789275e-05,0.00016038838196806335,0.0007536500682441511,0.09876411529489727,0.08684875138816611,0.011915363906731155,0.07358529508794434,0.08685480085043927,0.01191760482023822,0.46854203434186187,0.46854203434186187,0.06428243072639178,0.0,16.657004531077405,18.255348215525828,5.260044414851848,53.904515809696875,60.85476551194023,5.246557950871647,22802.447491304283,19382.08036760864,0.85,0.9406023878530907,0.7697883018088832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545936883694102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16515.694357092594,1437.26183700486,0.46854203434186187,0.06428243072639178,6.113110376966115,4.289768058417258
5331.0,-30.602847060215545,4.52220354563054,34.63114896359176,19.76833533206957,4.061471098599213,-27.136816965476683,-38.72935005985198,0.5947004534920324,-5.123768563024839,-5.1237685630252425,39.30000886100622,40093.953346196475,12913.502457698323,12913.502457698323,53007.4558038948,74181.51389345394,74181.51389345394,12913.502457698323,87095.01635115227,87095.01635115227,87095.01635115227,108103.78253037024,90554.62892912886,56463.57085705315,37878.953413417454,21008.76617921797,0.0,58887.719592635425,17857.451252335275,1437.933903413481,0.0,0.8888168795755209,3.3675591910291827,0.0014959713701933424,352948.3055558861,1524572.370556115,4.31953446597497,1524572.370556115,4.31953446597497,0.85,0.09899914964307367,4.698906859688992,1.2243605413055048,1.0,0.0,4.698906859688743,1.2889994679551684,1.2892820335547697,3.6453908449963928,16380.710852152122,1670.3676436043015,1603.0968420496806,1603.0968420496806,8.055347698887257,4.52220354563054,1.526239051904417,2.995964493726123,4.288854625521096,4.288854625521096,1.2253870358631702,0.0,0.0,0.00021920171166564344,9.097961623128502e-05,0.00012822209543435843,0.0006025036838002034,0.09899967548719187,0.08707900833130995,0.01192066715588192,0.10730957800321293,0.08707855484479235,0.011920594798281321,0.4695390447134872,0.4695390447134872,0.06427747371013312,0.0,3.979039320256561e-13,3.979039320256561e-13,5.310572287045204,3.979039320256561e-13,3.979039320256561e-13,5.4971049560734855,21008.76617921797,17857.451252335275,0.85,0.900144481236186,0.6808542362236536,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454855352558713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16514.805878167037,1437.933903413481,0.4695390447134872,0.06427747371013312,6.113110376966115,4.288854625521096
5332.0,-30.581201781765017,4.519777468875463,34.62825819152912,19.827709346450888,4.034651681287006,-27.105009661558313,-38.73271270478142,0.5947158775404664,-5.306544466487651,-5.3065444664880745,39.180105743842724,40219.19512492231,13154.467169173682,13154.467169173682,53373.66229409599,74588.66307676474,74588.66307676474,13154.467169173682,87743.13024593843,87743.13024593843,87743.13024593843,108668.52909633107,90835.05551972943,56636.82167786842,37998.03760206779,20925.39885039264,0.0,58923.43645246043,17786.589022833745,1437.9546657750964,0.0,0.8883268973877644,3.314618814297967,0.0014959713701933424,350438.28236988967,1519484.4276408316,4.335954443575907,1519484.4276408316,4.335954443575907,0.85,0.0985794492493745,4.698906859688992,1.2251061245566235,1.0,0.0,4.69890685968899,1.2889983660675204,1.2892815718272845,3.645393961223108,16431.438097685623,1675.5403830753237,1603.0968420496806,1603.0968420496806,8.205659710710117,4.519777468875463,1.4672731543614388,3.0525043145140245,4.287961853696227,4.287961853696227,1.225131958198922,0.0,0.0,0.00021969850699898893,9.094537438067034e-05,0.0001287531326183186,0.0006049989780666637,0.09872600434651481,0.08683170069697528,0.011894303649539528,0.10556589386175472,0.08675143804444337,0.011828011204931144,0.46923799878452255,0.46923799878452255,0.06427674681764917,0.0,3.979039320256561e-13,3.979039320256561e-13,7.659108304534698,3.979039320256561e-13,3.979039320256561e-13,16.897226354879933,20925.39885039264,17786.589022833745,0.85,0.9058138069927064,0.6825670318358172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551155096969535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16513.921265003122,1437.9546657750964,0.46923799878452255,0.06427674681764917,6.113110376966115,4.287961853696227
5333.0,-30.58119901428917,4.520583078130201,34.62588695828779,19.810111924912803,4.133483504142059,-27.162436567271854,-38.77644081423057,0.5947159786204649,-5.020012074028671,-5.0200120740290215,39.18753725146682,40431.67398613558,12771.171080110693,12771.171080110693,53202.84506624627,74038.78216906742,74038.78216906742,12771.171080110693,86809.95324917811,86809.95324917811,86809.95324917811,107797.76319222855,90751.94464384137,56578.06727916022,37970.974849645725,20987.80994305044,0.0,58958.78479269617,17839.638451592873,1436.9546657750964,0.0,0.8897403431854971,3.382344335469258,0.0014959713701933424,354379.43704308424,1519799.4008750282,4.2886218612347315,1519799.4008750282,4.2886218612347315,0.8499999999999999,0.09866239909710485,4.698906859688992,1.2248850340070203,1.0,0.0,4.698906859689272,1.288998365459825,1.28928157130142,3.645393962941721,16416.403910668447,1674.0073226502882,1603.0968420496806,1603.0968420496806,7.96656243410834,4.520583078130201,1.5559663537990671,2.964616724331134,4.286433659784496,4.286433659784496,1.2246953313669988,0.0,0.0,0.00021969857058346846,9.050117358708895e-05,0.0001291973969963795,0.0006070865350002497,0.09840094446205533,0.08651732048422602,0.011883623977829312,0.1078192235589909,0.08664883052873981,0.012013568568365033,0.46899382870801753,0.46899382870801753,0.06441885020358105,0.0,3.410605131648481e-13,3.410605131648481e-13,5.4705915220366705,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20987.80994305044,17839.638451592873,0.85,0.9023735013079349,0.68576165754258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549852254636646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.334797179406,1436.9546657750964,0.46899382870801753,0.06441885020358105,6.113110376966115,4.286433659784496
5334.0,-30.58078833435547,4.520724365201998,34.625050346606216,19.81118774218487,4.13355062695075,-27.16235021831291,-38.7769534374587,0.5947291343025624,-5.020048158084137,-5.020048158084502,39.187833031962725,40436.230915527856,12771.11861494888,12771.11861494888,53207.349530476735,74043.5474202778,74043.5474202778,12771.11861494888,86814.66603522668,86814.66603522668,86814.66603522668,107817.31865149665,90756.96506697513,56581.09271528314,37973.191501879985,21002.65261626997,0.0,58975.84411814995,17852.254723829476,1437.9546657750964,0.0,0.8897391052158956,3.382083882294318,0.0014959713701933424,354378.93853902287,1519811.93810642,4.288663272067067,1519811.93810642,4.288663272067067,0.8500000000000001,0.09865863194560308,4.698906859688992,1.2248983924230559,1.0,0.0,4.698906859689018,1.288998283963786,1.289281501950858,3.6453941934192726,16417.312070755703,1674.0999292067836,1603.0968420496806,1603.0968420496806,7.966529706726911,4.520724365201998,1.5557342956516518,2.964990069550346,4.285876314357802,4.285876314357802,1.224536089816515,0.0,0.0,0.00021970800639839518,9.049597814542221e-05,0.00012921202825297295,0.0006071552859122225,0.0983622011778825,0.08648163840594225,0.011880562771940247,0.10788579832872047,0.08664545031857306,0.012013181627030025,0.4687951593134802,0.4687951593134802,0.06440153563305805,0.0,3.410605131648481e-13,3.410605131648481e-13,3.848247553980684,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21002.65261626997,17852.254723829476,0.85,0.9021888592875952,0.685640562168461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454985208807489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.315479228448,1437.9546657750964,0.4687951593134802,0.06440153563305805,6.113110376966115,4.285876314357802
5335.0,-30.55280843093782,4.521581663003874,34.6193639780119,19.717919476702832,4.123040953046196,-27.15939618757412,-38.72163514662532,0.5923209439264345,-5.021120437662944,-5.021120437663358,39.168890220231376,40308.24216425896,12773.307893379224,12773.307893379224,53081.55005763819,73652.77652686961,73652.77652686961,12773.307893379224,86426.08442024884,86426.08442024884,86426.08442024884,107428.8441151163,90327.95173064341,56334.928945018,37770.02531736157,21002.759694867465,0.0,58772.78501222904,17852.345740637345,1438.9546657750964,0.0,0.8898014719084921,3.395222870239307,0.0014959713701933424,354364.1251635486,1519009.1680617596,4.286577167936217,1519009.1680617596,4.286577167936217,0.85,0.09868693618226321,4.698906859688992,1.2237594263209033,1.0,0.0,4.698906859689262,1.2890082899284148,1.2892923399545093,3.645365895940007,16339.706502743637,1666.186363614857,1603.0968420496806,1603.0968420496806,7.967895362483266,4.521581663003874,1.5555598546317837,2.9660218083720906,4.2851199077546775,4.2851199077546775,1.2243199736441936,0.0,0.0,0.00022035175502573497,9.105822230488722e-05,0.00012929353272084774,0.0006075382678154146,0.09824514329912741,0.08639325308744987,0.011851890211677544,0.10838783733934892,0.08666978396276799,0.012017152219495217,0.468632890464517,0.468632890464517,0.06428957550359227,0.0,3.979039320256561e-13,3.979039320256561e-13,2.538996004672981,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21002.759694867465,17852.345740637345,0.85,0.9031654710014736,0.685831752840569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549827371162252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16514.304333215976,1438.9546657750964,0.468632890464517,0.06428957550359227,6.113110376966115,4.2851199077546775
5336.0,-30.59730039210123,4.520865337636515,34.621705875787626,26.400387135241203,4.047647766450935,-27.136818890380248,-42.45392158683387,0.5789009914674615,48.97176811642504,-5.162163953752725,39.30529757851357,58133.09424775109,12960.856429350175,12960.856429350175,71093.95067710127,105569.15825865706,105569.15825865706,12960.856429350175,118530.01468800723,118530.01468800723,118530.01468800723,141362.05763398652,121951.61015986503,74476.51030966101,52750.11094467113,22832.0429459793,0.0,75582.15389065043,19407.236504082404,1439.622954789737,0.0,0.8886045283992604,2.3043227815621763,0.0014959713701933424,352419.86259875353,1524797.0870753617,4.326649116288358,1524797.0870753617,4.326649116288358,0.8499999999999999,0.09880294976450321,4.698906859688992,1.309924309919588,1.0,0.0,4.698906859689352,1.289073604641606,1.2893563504801049,3.645181192733679,22060.209263808683,2249.5153047991603,1603.0968420496806,1603.0968420496806,8.08488675754531,4.520865337636515,1.5109144533908028,3.009950884245712,4.284579733200246,4.284579733200246,1.2241656380572132,0.0,0.0,0.0002193289182312595,5.955974119583906e-05,0.00015976917703542043,0.000750740481938602,0.09884118838084328,0.08694211645018542,0.011899071930657862,0.07349751070648501,0.08692254385955259,0.011880405904950625,0.4684997420520131,0.4684997420520131,0.06411981163773096,0.0,3.410605131648481e-13,3.410605131648481e-13,3.778675876648947,54.133932070177764,60.591372800877764,8.539292836232903,22832.0429459793,19407.236504082404,0.85,0.9406182149817729,0.769137835524719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454814358038026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16514.845504336634,1439.622954789737,0.4684997420520131,0.06411981163773096,6.113110376966115,4.284579733200246
5337.0,-30.641374380198922,4.520443406443785,34.623221582449816,26.371192337851994,4.022803997478106,-27.17876435958002,-42.49447585372252,0.5516361661282636,49.125346852037694,-5.136589886361119,39.287582197218626,58106.610466317245,12925.526441823495,12925.526441823495,71032.13690814073,105548.411998896,105548.411998896,12925.526441823495,118473.9384407195,118473.9384407195,118473.9384407195,141290.35751248244,121942.26763455095,74460.04872070567,52758.021015383645,22816.419071762928,0.0,75574.44008714658,19393.956210998487,1438.622954789737,0.0,0.8887970256017192,2.3054685372046855,0.0014959713701933424,352771.7741649038,1524044.4627076339,4.320199557675543,1524044.4627076339,4.320199557675543,0.85,0.09872128036112306,4.698906859688992,1.3099326861975715,1.0,0.0,4.698906859688443,1.2892041064785,1.289485580179218,3.644812203184954,22058.51926510173,2249.342972891021,1603.0968420496806,1603.0968420496806,8.062848171603433,4.520443406443785,1.5179871571453756,3.002456249298409,4.283566277819433,4.283566277819433,1.2238760793769807,0.0,0.0,0.0002183200055418651,5.92811849929951e-05,0.00015903882054887,0.0007473086048339319,0.09871615994404598,0.08683983870871946,0.01187632123532652,0.0734988949752204,0.08684217800222538,0.011879102358897674,0.46838988998867664,0.46838988998867664,0.06405756712127825,0.0,3.979039320256561e-13,3.979039320256561e-13,4.481652169233371,54.26193673839879,60.919966676229535,7.363550449212028,22816.419071762928,19393.956210998487,0.85,0.939896303912169,0.7688659075649547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455082121839204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16513.935755100294,1438.622954789737,0.46838988998867664,0.06405756712127825,6.113110376966115,4.283566277819433
5338.0,-30.684383824515738,4.519974210078827,34.62450035352777,26.355259911529743,4.008956933742864,-27.216468253888944,-42.53017158536238,0.5379695443023157,49.24009002186318,-5.141687575891821,39.28375415347191,58062.131671277384,12931.23320395397,12931.23320395397,70993.36487523136,105538.37152413,105538.37152413,12931.23320395397,118469.60472808397,118469.60472808397,118469.60472808397,141266.72158830927,121931.34521477377,74440.59760394163,52767.49734536905,22797.11686022531,0.0,75564.61420559435,19377.549331191512,1437.622954789737,0.0,0.8887851303730343,2.304084819271074,0.0014959713701933424,352701.6054859361,1523881.8681213013,4.320598047808052,1523881.8681213013,4.320598047808052,0.85,0.0986940818257645,4.698906859688992,1.3099197278032078,1.0,0.0,4.6989068596881305,1.289270514609251,1.2895507387174767,3.6446244651093456,22056.54347433,2249.1414983026825,1603.0968420496806,1603.0968420496806,8.066408007778502,4.519974210078827,1.5155429723267968,3.00443123775203,4.282640437472354,4.282640437472354,1.2236115535635297,0.0,0.0,0.00021733958626627241,5.9036998749066064e-05,0.00015830258751720636,0.000743849114391118,0.09868998403814985,0.08681607612693859,0.011873907911211262,0.07340274022079521,0.08681814237236359,0.011875939453400909,0.46829867500467415,0.46829867500467415,0.06404960452045062,0.0,2.203807850542148,1.8084005760853188,5.116370052310117,54.38177759775499,61.01161575680868,7.662619073782594,22797.11686022531,19377.549331191512,0.85,0.9395054235581003,0.7683772660216773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553474632321026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16513.032896192333,1437.622954789737,0.46829867500467415,0.06404960452045062,6.113110376966115,4.282640437472354
5339.0,-30.736433901449324,4.519715577967147,34.62564143962685,26.36590429991486,4.025962874639271,-27.258767265185607,-42.56862831590695,0.55153129131515,49.07294713062805,-5.123418258743405,39.28227386126126,57985.5311816671,12905.939864670698,12905.939864670698,70891.4710463378,105508.09622946485,105508.09622946485,12905.939864670698,118414.03609413555,118414.03609413555,118414.03609413555,141200.74529596278,121917.30048682546,74410.01409488714,52785.873768820355,22786.709201827245,0.0,75572.5829706476,19368.702821553157,1436.622954789737,0.0,0.8888823639144449,2.307105157302244,0.0014959713701933424,352953.1297205804,1523818.9968341794,4.317340939972763,1523818.9968341794,4.317340939972763,0.85,0.09867986897565467,4.698906859688992,1.3098643286479636,1.0,0.0,4.698906859687546,1.2892090793889324,1.2894877674085397,3.6447981439257395,22054.00287944005,2248.8824297226934,1603.0968420496806,1603.0968420496806,8.050630209070514,4.519715577967147,1.5205021109792822,2.9992134669878645,4.281699635579664,4.281699635579664,1.2233427530227612,0.0,0.0,0.00021615850837040506,5.8774966860747e-05,0.00015738354150965806,0.0007395306028018794,0.09867557435374955,0.08679896196493452,0.011876612388815029,0.0734558710001655,0.0868011279355719,0.011878741040082772,0.468332079319088,0.468332079319088,0.064081395092808,0.0,12.04767217539802,12.966404153142719,5.427331032516861,54.196365389371465,60.946981369845275,6.7103694045919156,22786.709201827245,19368.702821553157,0.85,0.9380580662946515,0.7672826427566818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556064850387087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16512.149894511844,1436.622954789737,0.468332079319088,0.064081395092808,6.113110376966115,4.281699635579664
5340.0,-30.778860664244345,4.519305886931904,34.62667601139519,26.34949885485696,4.019062994574056,-27.300300135785832,-42.60756899658588,0.5378925849827244,48.15814327352689,-5.137743584631928,39.28144229363378,57959.696085751915,12924.100718331158,12924.100718331158,70883.79680408307,105463.01586694973,105463.01586694973,12924.100718331158,118387.11658528089,118387.11658528089,118387.11658528089,141155.45931534335,121904.01740331495,74388.3715780959,52795.162028021165,22768.342730062446,0.0,75563.50475808361,19353.091320553078,1435.622954789737,0.0,0.8888132879138658,2.3130829495057466,0.0014959713701933424,352755.89277930744,1523783.679176548,4.319654782152324,1523783.679176548,4.319654782152324,0.85,0.09883007985112394,4.698906859688992,1.3098447094531729,1.0,0.0,4.69890685968924,1.289275310540351,1.289552777255154,3.6446109075955415,22051.60006080136,2248.6374104104216,1603.0968420496806,1603.0968420496806,8.061958815792263,4.519305886931904,1.5152559647936643,3.0040499221382397,4.2808215719094385,4.2808215719094385,1.223091877688411,0.0,0.0,0.00021520017337239966,5.851073440835212e-05,0.00015668943896404754,0.0007362690795889827,0.09882747979988016,0.08694099955289172,0.011886480246988436,0.07358921524078539,0.0869421890891425,0.011887890761981436,0.4690335939213446,0.4690335939213446,0.06412577009686132,0.0,20.02226990697784,22.024620638174667,5.744129847832937,53.29588685815884,59.87156960342901,6.987897269988082,22768.342730062446,19353.091320553078,0.85,0.9380692045851683,0.7670329251046487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559200716417604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16511.08434517646,1435.622954789737,0.4690335939213446,0.06412577009686132,6.113110376966115,4.2808215719094385
5341.0,-30.821161180592583,4.518732799773474,34.62774407173001,26.33370120255279,4.008798272595419,-27.339503357080144,-42.644652526918776,0.5242966037582868,46.847682268622066,-5.153332065033797,39.28444587053199,57925.594547979774,12943.707513533134,12943.707513533134,70869.3020615129,105436.69904463533,105436.69904463533,12943.707513533134,118380.40655816847,118380.40655816847,118380.40655816847,141132.52122585196,121893.40459654942,74368.86910470676,52805.039435380735,22752.114667683487,0.0,75557.15410306423,19339.297467530963,1434.622954789737,0.0,0.8887240231892441,2.3221859895322523,0.0014959713701933424,352541.3625079872,1523911.2475484828,4.32264525418335,1523911.2475484828,4.32264525418335,0.85,0.09907500135514541,4.698906859688992,1.3098325071437285,1.0,0.0,4.698906859687392,1.2893413330211094,1.289617586964195,3.644424280325201,22049.68027689841,2248.4416469332964,1603.0968420496806,1603.0968420496806,8.074189390195308,4.518732799773474,1.5094759342909487,3.0092568654825254,4.279897507743753,4.279897507743753,1.2228278593553579,0.0,0.0,0.00021424858933451855,5.826012590893673e-05,0.00015598846342558182,0.0007329752608228119,0.09907348393690053,0.08717333259574256,0.01190015134115797,0.07381994674004892,0.08717390396382717,0.011901097391318234,0.4701496483393439,0.4701496483393439,0.06418077411558816,0.0,26.283480604201316,29.135420106777246,6.035666948989501,52.00101433365586,58.355445454828725,7.175146199678807,22752.114667683487,19339.297467530963,0.85,0.9379562121257661,0.7666460606624489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561757763376089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16510.20984789842,1434.622954789737,0.4701496483393439,0.06418077411558816,6.113110376966115,4.279897507743753
5342.0,-30.862804096315283,4.517934810106713,34.62912385939164,26.3310017407872,4.005905908308434,-27.372606950940245,-42.67517040772361,0.5241557782247553,45.43870392661205,-5.175182151405868,39.295197286329184,57863.23654255987,12971.3644747414,12971.3644747414,70834.60101730126,105437.42818621855,105437.42818621855,12971.3644747414,118408.79266095994,118408.79266095994,118408.79266095994,141148.1356335551,121881.11029950135,74346.8123957918,52815.886559677274,22739.342972595157,0.0,75555.22953227244,19328.441526705883,1433.749521536035,0.0,0.8885752609054856,2.3316070489722986,0.0014959713701933424,352240.83174850256,1524367.9494918932,4.327629883012203,1524367.9494918932,4.327629883012203,0.85,0.09937265416536101,4.698906859688992,1.309798872903921,1.0,0.0,4.6989068596878685,1.2893439300066414,1.2896189814834775,3.6444169397569413,22047.456322944243,2248.2148667428983,1603.0968420496806,1603.0968420496806,8.091441598847222,4.517934810106713,1.501561552946109,3.0163732571606037,4.278923469595846,4.278923469595846,1.2225495627416703,0.0,0.0,0.00021331558765539516,5.805463316008482e-05,0.00015526095449531035,0.0007295567641198743,0.09939686626893388,0.08747748434785488,0.011919381921078996,0.07406190779832449,0.08745989894144679,0.011912755223914218,0.4714852301219307,0.4714852301219307,0.06424296000127169,0.0,31.091393381714,34.57458632314706,6.376680104769491,50.61388607801791,56.67883421762838,7.702947347632005,22739.342972595157,19328.441526705883,0.85,0.9375208235856815,0.7658402588512333,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564308058409954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16509.3364655321,1433.749521536035,0.4714852301219307,0.06424296000127169,6.113110376966115,4.278923469595846
5343.0,-30.860917571136216,4.518103958283441,34.636124272050495,20.661572471167915,4.847001922933841,-27.5176717488747,-39.372601826302684,0.9707848608671229,-5.032885193002869,-5.032885193003284,39.52148308378915,41919.373333609314,12780.623787046727,12780.623787046727,54699.997120656044,74689.38933487542,74689.38933487542,12780.623787046727,87470.01312192215,87470.01312192215,87470.01312192215,108424.23326218437,92996.069528848,57708.92564659151,39207.937646951665,20954.22014026221,0.0,60162.15778721387,17811.087119222877,1433.4129171664017,0.0,0.8884783269200134,3.5442520499134,0.0014959713701933424,354201.6288121367,1534004.2193689132,4.330878501359254,1534004.2193689132,4.330878501359254,0.85,0.1056817538088075,4.698906859688992,1.2305269023077563,1.0,0.0,4.698906859689018,1.2872430954309864,1.287517753050373,3.650364780644432,16822.350699829087,1715.402374901632,1603.0968420496806,1603.0968420496806,7.9724589630566145,4.518103958283441,1.5453612167549604,2.9727427415284806,4.277880630712662,4.277880630712662,1.2222516087750463,0.0,0.0,0.00021335777379434073,8.464184619975341e-05,0.00012871592759458733,0.000604824155125438,0.10032519779708764,0.08831448076562491,0.012010717031462724,0.11254203997120718,0.09170264288306232,0.013979110925745174,0.47289976191186445,0.47289976191186445,0.06431408728590182,0.0,4.870944214833514,6.682932225199465,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,20954.22014026221,17811.087119222877,0.85,0.9092093623723269,0.6967731024853357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456681954309156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16508.474847081103,1433.4129171664017,0.47289976191186445,0.06431408728590182,6.113110376966115,4.277880630712662
5344.0,-30.85829147047232,4.521660546340304,34.6343963944809,20.66749365711587,4.513664806738965,-27.32546552611143,-39.19376239702103,0.9744843842380153,-4.781135935227553,-4.781135935227948,39.2215030044934,41064.92881956604,12448.12264938918,12448.12264938918,53513.05146895522,76291.65392984926,76291.65392984926,12448.12264938918,88739.77657923845,88739.77657923845,88739.77657923845,109810.0415530494,93006.57214744813,57749.83596970091,39174.151308608016,21070.264973810954,0.0,60244.41628241897,17909.72522773931,1434.4129171664017,0.0,0.890808050001807,3.3562427329217863,0.0014959713701933424,357691.610501824,1521239.6165741663,4.252936249860434,1521239.6165741663,4.252936249860434,0.8499999999999999,0.09878168975752094,4.698906859688992,1.2305514783645046,1.0,0.0,4.698906859688431,1.2872256015577055,1.2875003310564004,3.650414390455505,16824.25055144919,1715.5961058515588,1603.0968420496806,1603.0968420496806,7.765047202933361,4.521660546340304,1.625747431737529,2.8959131146027755,4.277128215096153,4.277128215096153,1.222036632884615,0.0,0.0,0.00021341651098872048,8.636164706032541e-05,0.00012705486392839506,0.000597018971669987,0.09878278465358896,0.08699814431040132,0.01178464034318765,0.10692609707820505,0.08699753816553782,0.011784151591983115,0.4723590100527514,0.4723590100527514,0.06398505497398645,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21070.264973810954,17909.72522773931,0.85,0.8882657476187026,0.6816387534914161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566705748786282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.48388033231,1434.4129171664017,0.4723590100527514,0.06398505497398645,6.113110376966115,4.277128215096153
5345.0,-30.852221427325027,4.52196035263723,34.63407430525078,20.66740948883819,4.513792678611125,-27.325063823154863,-39.193156350497134,0.9744843614300396,-4.781151800444775,-4.781151800445125,39.22172779983429,41092.48064138297,12448.68236113431,12448.68236113431,53541.16300251728,76290.67179394721,76290.67179394721,12448.68236113431,88739.35415508153,88739.35415508153,88739.35415508153,109824.3969887344,93006.19823681931,57750.621418347306,39172.86313163556,21085.04283365288,0.0,60257.90596528844,17922.286408604945,1435.4129171664017,0.0,0.8908071731343077,3.3562157255791263,0.0014959713701933424,357691.38971670205,1521249.1517813867,4.252965532623648,1521249.1517813867,4.252965532623648,0.8499999999999999,0.09878043096922712,4.698906859688992,1.230550474463962,1.0,0.0,4.698906859688313,1.2872253206497382,1.2875002249334717,3.6504151870763217,16824.182913582772,1715.5892087086593,1603.0968420496806,1603.0968420496806,7.76539634699656,4.52196035263723,1.626099659638248,2.8958606929989816,4.277397959090446,4.277397959090446,1.2221137025972701,0.0,0.0,0.00021355233483177306,8.63675295914622e-05,0.00012718480524031087,0.0005976295537919051,0.09858037631143457,0.08684473191018333,0.011735644401251246,0.10699967418629758,0.08699631581547052,0.011784115153756596,0.4715220992986156,0.4715220992986156,0.06371849579112082,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21085.04283365288,17922.286408604945,0.85,0.8885334155713884,0.6819433895538005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566547346475123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16508.507792629905,1435.4129171664017,0.4715220992986156,0.06371849579112082,6.113110376966115,4.277397959090446
