time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5346.0,-30.852221427325027,4.52196035263723,34.63407430525078,20.666967727616452,4.513792678611125,-27.325063823154863,-39.19290688410399,0.9744843614300396,-4.781151800444775,-4.781151800445125,39.22172779983429,41091.27008771231,12448.322545312376,12448.322545312376,53539.59263302469,76288.58536600627,76288.58536600627,12448.322545312376,88736.90791131865,88736.90791131865,88736.90791131865,109836.59799854075,93004.11180887837,57749.41086467664,39171.88993800192,21099.690087222105,0.0,60271.58002522403,17934.736574138788,1436.4129171664017,0.0,0.8908071731343077,3.356290419014741,0.0014959713701933424,357691.38971670205,1521249.1517813867,4.252965532623648,1521249.1517813867,4.252965532623648,0.85,0.09878043096922712,4.698906859688992,1.2305449137231332,1.0,0.0,4.698906859689154,1.2872253206497382,1.2875002249334717,3.6504151870763217,16823.80549308844,1715.5507225289412,1603.0968420496806,1603.0968420496806,7.765171896537612,4.52196035263723,1.6257047884400038,2.896255564197226,4.276691168233919,4.276691168233919,1.2219117623525482,0.0,0.0,0.00021355233483177306,8.636995112012791e-05,0.00012718238371164513,0.0005976181752542468,0.09841655916336418,0.08672080449599182,0.01169575466737237,0.10707659993367073,0.08699631581547052,0.011784115153756596,0.47084923736197365,0.47084923736197365,0.06350191511149499,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21099.690087222105,17934.736574138788,0.85,0.8883057754686046,0.6817685892839604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566181223541568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16508.600786111943,1436.4129171664017,0.47084923736197365,0.06350191511149499,6.113110376966115,4.276691168233919
5347.0,-30.830821038047233,4.523089761723222,34.6329022340698,20.666305382642918,4.4720809628755145,-27.277046598969537,-39.14729078589005,0.9739162921499473,-4.990184622711013,-4.99018462271133,39.234730907277594,40977.40817658073,12729.121850551532,12729.121850551532,53706.53002713226,76482.52215834742,76482.52215834742,12729.121850551532,89211.64400889895,89211.64400889895,89211.64400889895,110276.79060874088,93003.74910464759,57761.27044450134,39158.309622384724,21065.146599841923,0.0,60223.45622222665,17905.374609865634,1437.4129171664017,0.0,0.8897206796192911,3.30751540620761,0.0014959713701933424,354791.6939058633,1521800.7851650626,4.289279628876659,1521800.7851650626,4.289279628876659,0.85,0.09850122528171742,4.698906859688992,1.2305442048935218,1.0,0.0,4.698906859688713,1.2872269961215117,1.2875025180113249,3.650410435647377,16823.739882382513,1715.5440320988832,1603.0968420496806,1603.0968420496806,7.940332434487484,4.523089761723222,1.5609509444035954,2.9621388173196266,4.275894435488314,4.275894435488314,1.2216841244252326,0.0,0.0,0.00021403182767107263,8.681379525688497e-05,0.00012721803241418767,0.000597785685187163,0.09857580706742032,0.08687798280807443,0.011697824259345886,0.10546518910405434,0.08683172407136794,0.01166950121034949,0.4703076144793268,0.4703076144793268,0.06332531723446098,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,8.259712130025207,21065.146599841923,17905.374609865634,0.85,0.8917875757404773,0.6804227247498494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566181223541568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16508.57237873103,1437.4129171664017,0.4703076144793268,0.06332531723446098,6.113110376966115,4.275894435488314
5348.0,-30.830821038047233,4.523089761723222,34.6329022340698,20.664401538111292,4.4720809628755145,-27.277046598969537,-39.14621357163412,0.9739162921499473,-4.990184622711013,-4.99018462271133,39.234730907277594,40972.18022917608,12728.884315054785,12728.884315054785,53701.06454423087,76473.53063948048,76473.53063948048,12728.884315054785,89202.41495453527,89202.41495453527,89202.41495453527,110282.05959304437,92994.75758578065,57756.04249709669,39154.127876315506,21079.64463850909,0.0,60233.772514824595,17917.697942732724,1438.4129171664017,0.0,0.8897206796192911,3.307791853329664,0.0014959713701933424,354791.6939058633,1521800.7851650626,4.289279628876659,1521800.7851650626,4.289279628876659,0.8499999999999999,0.09850122528171742,4.698906859688992,1.2305202415073295,1.0,0.0,4.698906859688713,1.2872269961215117,1.2875025180113249,3.650410435647377,16822.113378332717,1715.3781748438782,1603.0968420496806,1603.0968420496806,7.940184261594544,4.523089761723222,1.5606902779098677,2.9623994838133543,4.275438407816984,4.275438407816984,1.2215538308048526,0.0,0.0,0.00021403182767107263,8.682430197158739e-05,0.00012720752569948525,0.0005977363151133749,0.09846843639842205,0.08679732564901978,0.011671110749402277,0.10554738170887135,0.08683172407136794,0.01166950121034949,0.46987098283987594,0.46987098283987594,0.06318070559950045,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,8.251660992222185,21079.64463850909,17917.697942732724,0.85,0.8915441006291626,0.6802193938473986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564890570576094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16508.972692481984,1438.4129171664017,0.46987098283987594,0.06318070559950045,6.113110376966115,4.275438407816984
5349.0,-30.825791372421,4.524686262883683,34.63288333754635,20.672174461092823,4.496767370573878,-27.291125290764107,-39.16075910730285,0.9786561073331693,-4.944102108418747,-4.944102108419094,39.26316780131514,41068.04342127361,12668.949262079417,12668.949262079417,53736.992683353026,76393.66714662034,76393.66714662034,12668.949262079417,89062.61640869976,89062.61640869976,89062.61640869976,110181.89197200708,93009.10187037673,57761.66370659301,39163.820181981915,21119.27556330732,0.0,60283.09574528923,17951.38422881122,1439.4129171664017,0.0,0.8898492249143533,3.3132220693861556,0.0014959713701933424,355429.3581450132,1523007.6961813662,4.284980014397087,1523007.6961813662,4.284980014397087,0.8499999999999999,0.09834736673329653,4.698906859688992,1.2305541592789813,1.0,0.0,4.698906859688601,1.287204505899689,1.2874801682282326,3.6504742161422907,16824.708160964237,1715.6427690357298,1603.0968420496806,1603.0968420496806,7.902797217092143,4.524686262883683,1.5756872423970583,2.9489990204866245,4.274643557419855,4.274643557419855,1.2213267306913873,0.0,0.0,0.00021414466525204878,8.668252981822925e-05,0.00012746213543381952,0.0005989327025405819,0.0984292970518916,0.08677449062277356,0.01165480642911804,0.10580943599600945,0.08672173075712727,0.011625635976169259,0.46951834419498195,0.46951834419498195,0.0630616829581987,0.0,3.410605131648481e-13,3.410605131648481e-13,0.8264696437178145,3.410605131648481e-13,3.410605131648481e-13,7.873342775863819,21119.27556330732,17951.38422881122,0.85,0.8914106354193373,0.68125305964372,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564890570576094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16508.944998447383,1439.4129171664017,0.46951834419498195,0.0630616829581987,6.113110376966115,4.274643557419855
5350.0,-30.785602155087062,4.527124681913126,34.632385013851696,20.664070941880368,4.497736888199301,-27.254577325491987,-39.12374888369811,0.9737036018184358,-4.879950429789915,-4.879950429790252,39.2629310514959,41090.36697209842,12586.21739124513,12586.21739124513,53676.58436334355,76350.9443276249,76350.9443276249,12586.21739124513,88937.16171887002,88937.16171887002,88937.16171887002,110089.83252435185,92994.37557924839,57766.81813567287,39141.73049286169,21152.670805481826,0.0,60294.40129834351,17979.770184659552,1440.4129171664017,0.0,0.8901698734109598,3.324294148407962,0.0014959713701933424,356318.55047757993,1522997.6451224699,4.2742586460378496,1522997.6451224699,4.2742586460378496,0.85,0.09831638859782327,4.698906859688992,1.2305190980387852,1.0,0.0,4.69890685968907,1.2872258919111963,1.287502722007821,3.650413567048698,16822.044275972927,1715.3711283642149,1603.0968420496806,1603.0968420496806,7.851189685554306,4.527124681913126,1.5971687678999773,2.9299559140131484,4.274330318206133,4.274330318206133,1.221237233773181,0.0,0.0,0.0002150482576955301,8.704368149079373e-05,0.00012800457620473638,0.0006014815812000181,0.09829183445239613,0.08665494477434997,0.011636889678046155,0.1062750642687201,0.08667583183965111,0.011640556758172155,0.4692328999457334,0.4692328999457334,0.06301327067020948,0.0,3.410605131648481e-13,3.410605131648481e-13,1.5347743129217406,3.410605131648481e-13,3.410605131648481e-13,4.507812605072729,21152.670805481826,17979.770184659552,0.85,0.890241601334521,0.6814955632244964,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564587264315156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16509.018065380827,1440.4129171664017,0.4692328999457334,0.06301327067020948,6.113110376966115,4.274330318206133
5351.0,-30.785602385787396,4.529965508904534,34.633158511146235,20.653995719645195,4.497369557151841,-27.25697867109966,-39.12267069155348,0.9697612675225846,-4.838065516210349,-4.83806551621071,39.28705176897332,41085.13269774635,12533.949219529879,12533.949219529879,53619.08191727623,76305.09563567217,76305.09563567217,12533.949219529879,88839.04485520205,88839.04485520205,88839.04485520205,110027.31255166933,92965.41104115828,57750.243789248605,39127.96361323297,21188.26769646727,0.0,60316.23130970023,18010.027541997177,1441.4129171664017,0.0,0.890292360210687,3.3313689688767387,0.0014959713701933424,356900.04927725764,1524021.9322028798,4.2701645328688205,1524021.9322028798,4.2701645328688205,0.85,0.09828485392199951,4.698906859688992,1.2304453847045078,1.0,0.0,4.698906859689178,1.2872444045412388,1.2875212386124895,3.650361068272529,16816.80478983035,1714.836849467489,1603.0968420496806,1603.0968420496806,7.818585185099781,4.529965508904534,1.61213850836171,2.9178270005428244,4.274273718384822,4.274273718384822,1.2212210623956634,0.0,0.0,0.00021504825249851972,8.705422347797026e-05,0.00012799402902054945,0.0006014320209638917,0.0982866054039543,0.08664502977985018,0.011641575624104113,0.10658984337303358,0.08664418446288885,0.011640669459110662,0.46900121121300126,0.46900121121300126,0.06301472896951228,0.0,3.410605131648481e-13,3.410605131648481e-13,1.7701057978700874,3.410605131648481e-13,3.410605131648481e-13,2.7897463694587827,21188.26769646727,18010.027541997177,0.85,0.8889660503151007,0.6811621317451065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456216415003522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16509.795662989003,1441.4129171664017,0.46900121121300126,0.06301472896951228,6.113110376966115,4.274273718384822
5352.0,-30.785014474983523,4.532774880497719,34.632796534645585,20.662390265520685,4.5023895353072385,-27.257157489683834,-39.124467701744265,0.9748826448398136,-4.838092525024308,-4.83809252502467,39.25564955897326,41096.809434135415,12537.77950151474,12537.77950151474,53634.58893565016,76321.03506564278,76321.03506564278,12537.77950151474,88858.81456715752,88858.81456715752,88858.81456715752,110052.92979721715,92980.87198784345,57758.29979685176,39136.1913233241,21194.115230059626,0.0,60330.30655338372,18014.99794555068,1442.4129171664017,0.0,0.8904040205860712,3.3272723182616692,0.0014959713701933424,356899.67406733235,1522688.5386068274,4.266432976118545,1522688.5386068274,4.266432976118545,0.8499999999999999,0.09814045922745832,4.698906859688992,1.2304819537186993,1.0,0.0,4.69890685968911,1.2872203280117396,1.2874971739543275,3.650429345648228,16819.60156896959,1715.122041570729,1603.0968420496806,1603.0968420496806,7.820974486784121,4.532774880497719,1.6141032325818712,2.918671647915848,4.274342575663752,4.274342575663752,1.2212407359039292,0.0,0.0,0.00021506149680060134,8.703665392720032e-05,0.00012802484287340103,0.0006015768123884295,0.09814195327563721,0.08651125046141758,0.011630702814219622,0.10654598626711607,0.08651046413788097,0.011629995089577353,0.4688125268934822,0.4688125268934822,0.06302786223525,0.0,3.410605131648481e-13,3.410605131648481e-13,2.0631157581330513,3.410605131648481e-13,3.410605131648481e-13,3.239161549147809,21194.115230059626,18014.99794555068,0.85,0.889015687135473,0.6811967613287461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562164163942535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16509.769471628806,1442.4129171664017,0.4688125268934822,0.06302786223525,6.113110376966115,4.274342575663752
5353.0,-30.769610244102655,4.534831768383528,34.63267362672234,20.662542816158407,4.50478299002378,-27.251025159381697,-39.118345839064546,0.974882621093305,-4.838454975000104,-4.838454975000441,39.25830287688552,41144.51417689927,12541.049377770452,12541.049377770452,53685.56355466972,76310.50055125928,76310.50055125928,12541.049377770452,88851.54992902973,88851.54992902973,88851.54992902973,110061.05573494673,92981.65219430775,57762.2255527375,39132.69626841139,21209.505805916997,0.0,60342.20207432839,18028.079935029447,1443.4129171664017,0.0,0.8903927752352778,3.3274586559479613,0.0014959713701933424,356894.6388954896,1522801.169066674,4.26680875280001,1522801.169066674,4.26680875280001,0.85,0.09814233474887642,4.698906859688992,1.230483914813958,1.0,0.0,4.698906859688186,1.287219609595689,1.2874969024461884,3.6504313830061226,16819.74270296404,1715.1364332329633,1603.0968420496806,1603.0968420496806,7.823014211503136,4.534831768383528,1.6154427079714502,2.919389060412078,4.274406678609203,4.274406678609203,1.221259051031201,0.0,0.0,0.0002154087873067912,8.70965214371639e-05,0.0001283122658696273,0.0006029273862770295,0.09812820842669379,0.0864915095049623,0.011636698921731489,0.10662447717808506,0.08651126027725481,0.011631074471621603,0.4686582461045336,0.4686582461045336,0.06305399152262806,0.0,3.410605131648481e-13,3.410605131648481e-13,2.31293321565596,3.410605131648481e-13,3.410605131648481e-13,3.3144701319482692,21209.505805916997,18028.079935029447,0.85,0.8896851906156964,0.6818530441798963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562128722977752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16509.755062695716,1443.4129171664017,0.4686582461045336,0.06305399152262806,6.113110376966115,4.274406678609203
5354.0,-30.769611951839874,4.537059452084745,34.63313371629793,20.65573838716375,4.4986361237877475,-27.24320983101438,-39.10922276610506,0.9715091371375826,-4.886056296919435,-4.886056296919808,39.27859800220845,41100.2241962568,12607.636742401348,12607.636742401348,53707.86093865815,76307.39502212477,76307.39502212477,12607.636742401348,88915.03176452611,88915.03176452611,88915.03176452611,110130.98255027994,92965.44842558574,57754.8541750258,39122.88250062215,21215.950785753823,0.0,60338.83328637597,18033.558167890747,1444.4129171664017,0.0,0.8900836112995312,3.3218847577753516,0.0014959713701933424,356233.8433104852,1523662.8834449167,4.277142422195207,1523662.8834449167,4.277142422195207,0.8499999999999999,0.0982404981642004,4.698906859688992,1.2304437615396453,1.0,0.0,4.698906859689402,1.2872354508792365,1.2875127470926657,3.6503864591978408,16816.81155241669,1714.8375390593822,1603.0968420496806,1603.0968420496806,7.86455091900844,4.537059452084745,1.6020611043224795,2.9349983477622654,4.274248464588919,4.274248464588919,1.2212138470254055,0.0,0.0,0.00021540874877699342,8.718580929310566e-05,0.00012822293948388776,0.0006025076499103267,0.09823922778766049,0.08658103135157638,0.01165819643608411,0.10648262821084921,0.0865816719974301,0.011658826166770303,0.4685314881400414,0.4685314881400414,0.06308809262212564,0.0,3.979039320256561e-13,3.979039320256561e-13,2.7850818684657384,3.979039320256561e-13,3.979039320256561e-13,4.5963920679926105,21215.950785753823,18033.558167890747,0.85,0.8901043989987947,0.6811570916724521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456120017025822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16510.03749363853,1444.4129171664017,0.4685314881400414,0.06308809262212564,6.113110376966115,4.274248464588919
5355.0,-30.769611951839874,4.537059452084745,34.63313371629793,20.655859365966194,4.4986361237877475,-27.24320983101438,-39.109294571075566,0.9715091371375826,-4.886056296919435,-4.886056296919808,39.27859800220845,41100.57275728328,12607.583432611631,12607.583432611631,53708.15618989491,76307.96630792835,76307.96630792835,12607.583432611631,88915.54974053998,88915.54974053998,88915.54974053998,110146.19770406124,92966.01971138932,57755.202736052284,39123.12997259671,21230.647963521256,0.0,60353.77793611797,18046.050768993067,1445.4129171664017,0.0,0.8900836112995312,3.3218691230026565,0.0014959713701933424,356233.8433104852,1523662.8834449167,4.277142422195207,1523662.8834449167,4.277142422195207,0.85,0.0982404981642004,4.698906859688992,1.2304453500872476,1.0,0.0,4.698906859689074,1.2872354508792365,1.2875127470926657,3.6503864591978408,16816.914894097543,1714.8480769781265,1603.0968420496806,1603.0968420496806,7.864517664754348,4.537059452084745,1.6020026059330599,2.935056846151685,4.274145202119425,4.274145202119425,1.2211843434626928,0.0,0.0,0.00021540874877699342,8.7185106205005e-05,0.0001282236425719884,0.0006025109536558259,0.09822987609059436,0.08656167625612263,0.011668199834471735,0.10655584704473368,0.0865816719974301,0.011658826166770303,0.46842674843511434,0.46842674843511434,0.0631422258088046,0.0,3.979039320256561e-13,3.979039320256561e-13,3.1458006266971665,3.979039320256561e-13,3.979039320256561e-13,4.594611696300717,21230.647963521256,18046.050768993067,0.85,0.8898888856094943,0.6809942005749262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561200273192743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16510.01180575206,1445.4129171664017,0.46842674843511434,0.0631422258088046,6.113110376966115,4.274145202119425
5356.0,-30.76961317499181,4.5384577813408296,34.63367976527448,20.65635567940774,4.499810726837274,-27.243703708346036,-39.109899604786165,0.9717363686505757,-4.885880478404658,-4.885880478405023,39.28048078237075,41103.503228058566,12608.82063201656,12608.82063201656,53712.32386007512,76304.76298678252,76304.76298678252,12608.82063201656,88913.58361879908,88913.58361879908,88913.58361879908,110159.74610062345,92967.29067277058,57755.806479532046,39123.8713258206,21246.162481824373,0.0,60370.03380764497,18059.238109550715,1446.4129171664017,0.0,0.8900777734736467,3.3217145916526714,0.0014959713701933424,356236.2822333778,1523742.843431053,4.277337597052558,1523742.843431053,4.277337597052558,0.85,0.09823286089967859,4.698906859688992,1.2304484854219484,1.0,0.0,4.698906859688698,1.287234383890491,1.2875116798385444,3.650389485003644,16817.144802288174,1714.8715210890748,1603.0968420496806,1603.0968420496806,7.865289420628651,4.5384577813408296,1.6025829306825212,2.9358748506583083,4.273373634539567,4.273373634539567,1.2209638955827333,0.0,0.0,0.00021540872118036442,8.717918214351896e-05,0.00012822953903684545,0.0006025386605949905,0.09823207230856101,0.08655132311139607,0.011680749197164948,0.10662390738328227,0.08657397606949593,0.01165888483018266,0.4683396233378393,0.4683396233378393,0.06320593935072613,0.0,3.410605131648481e-13,3.410605131648481e-13,3.4432440034104275,3.410605131648481e-13,3.410605131648481e-13,4.637348232741715,21246.162481824373,18059.238109550715,0.85,0.8897183001622446,0.6808593707107287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561200273192743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16509.98615202033,1446.4129171664017,0.4683396233378393,0.06320593935072613,6.113110376966115,4.273373634539567
5357.0,-30.719026369992168,4.541147638915411,34.63343804182655,20.66942537147554,4.500676485559854,-27.19319664890891,-39.06371723916379,0.9796013526649879,-4.841262684627111,-4.841262684627429,39.26087735784071,41133.61422102631,12552.545404834234,12552.545404834234,53686.15962586055,76362.56189201165,76362.56189201165,12552.545404834234,88915.10729684589,88915.10729684589,88915.10729684589,110185.05521195309,92992.0685721934,57785.576103967695,39118.324964695224,21269.94791510721,0.0,60388.27287980243,18079.455727841127,1447.4129171664017,0.0,0.890369655206839,3.324206820401953,0.0014959713701933424,356855.6359515699,1522910.4590046387,4.267581356656276,1522910.4590046387,4.267581356656276,0.85,0.09810819042504773,4.698906859688992,1.230506935841404,1.0,0.0,4.69890685968905,1.2871950850764067,1.2874738453472172,3.6505009335162817,16821.626954230807,1715.3285733895682,1603.0968420496806,1603.0968420496806,7.830185348493889,4.541147638915411,1.6181368546692836,2.9230107842461273,4.273023896285293,4.273023896285293,1.2208639703672266,0.0,0.0,0.00021655284599193922,8.763243828141186e-05,0.00012892040771052737,0.0006057849881448986,0.09810895573916877,0.08643022058360388,0.011678735155564886,0.10681269240391697,0.08642997447050207,0.011678215954545651,0.46826658992668596,0.46826658992668596,0.06327371894953508,0.0,3.410605131648481e-13,3.410605131648481e-13,3.1415240845993253,3.410605131648481e-13,3.410605131648481e-13,2.020931111531013,21269.94791510721,18079.455727841127,0.85,0.8890163117053893,0.6811523539164495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561200346918703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16509.96047378479,1447.4129171664017,0.46826658992668596,0.06327371894953508,6.113110376966115,4.273023896285293
5358.0,-30.702834148400104,4.543298956836439,34.63407392441011,20.66483428878712,4.49978670158544,-27.182662482028718,-39.05073922416193,0.9796299306968181,-4.88715263032401,-4.887152630324383,39.28538318347954,41152.0219360194,12616.840697760712,12616.840697760712,53768.86263378011,76345.133067204,76345.133067204,12616.840697760712,88961.97376496471,88961.97376496471,88961.97376496471,110239.53083091679,92970.31376567595,57777.27298365734,39103.37864668734,21277.55706595207,0.0,60380.93571263942,18085.92350605926,1448.4129171664017,0.0,0.8900539527598049,3.3203600947560123,0.0014959713701933424,356218.6354657719,1523951.0588987656,4.278134008643683,1523951.0588987656,4.278134008643683,0.8499999999999999,0.09824525321719255,4.698906859688992,1.2304487887350843,1.0,0.0,4.698906859689349,1.287194190766016,1.2874734237853473,3.6505034697932004,16817.69165904578,1714.9272849592655,1603.0968420496806,1603.0968420496806,7.870292278555749,4.543298956836439,1.6053452595745217,2.937953697261917,4.273066099622526,4.273066099622526,1.220876028463579,0.0,0.0,0.00021692024787984125,8.776020225181182e-05,0.00012916004562802942,0.0006069110243992907,0.09824513662385317,0.08654315178980426,0.011701984834048915,0.10672494507107726,0.08654320926514694,0.011702043952045597,0.46820482986442996,0.46820482986442996,0.06330860044950998,0.0,3.979039320256561e-13,3.979039320256561e-13,3.2030353804757397,3.979039320256561e-13,3.979039320256561e-13,3.3645286158513272,21277.55706595207,18085.92350605926,0.85,0.8904940276128378,0.6815399836111704,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558151819150615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16510.948242339116,1448.4129171664017,0.46820482986442996,0.06330860044950998,6.113110376966115,4.273066099622526
5359.0,-30.702791234489197,4.543271946819534,34.63536644145108,20.66339295068758,4.482206621462192,-27.173633751439375,-39.04147316990418,0.979631545300938,-5.070730919589721,-5.070730919590098,39.30685721194485,41107.253656487286,12862.349821701066,12862.349821701066,53969.60347818835,76421.35421050838,76421.35421050838,12862.349821701066,89283.70403220944,89283.70403220944,89283.70403220944,110527.94208279894,92963.49919044791,57774.94341965207,39098.39530088427,21244.238050589498,0.0,60342.63335147377,18057.602343001072,1449.4129171664017,0.0,0.8890588728652591,3.290781495213675,0.0014959713701933424,353679.29524215485,1524863.36036052,4.3114295376450755,1524863.36036052,4.3114295376450755,0.85,0.0983764938047697,4.698906859688992,1.2304306267620997,1.0,0.0,4.69890685968841,1.2871941811684255,1.2874734154400855,3.6505034970121217,16816.458949158823,1714.8015835335027,1603.0968420496806,1603.0968420496806,8.023439061395427,4.543271946819534,1.5480679183780595,2.9952040284414743,4.272950326593562,4.272950326593562,1.2208429504553033,0.0,0.0,0.0002169212223602125,8.785152859088479e-05,0.00012906969376932773,0.0006064864694306516,0.09853139230931358,0.08678918279798868,0.011742209511324904,0.10572890302403337,0.08669064578610097,0.011685848018668734,0.4681520884812918,0.4681520884812918,0.06333899835082947,0.0,3.979039320256561e-13,3.979039320256561e-13,5.079472272827331,3.979039320256561e-13,3.979039320256561e-13,12.379680529391521,21244.238050589498,18057.602343001072,0.85,0.8943859503750051,0.6812306883766999,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557176280786601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.24865896601,1449.4129171664017,0.4681520884812918,0.06333899835082947,6.113110376966115,4.272950326593562
5360.0,-30.68665748861216,4.543355389863936,34.636191028607456,20.663587550539546,4.478646219580884,-27.161998336540464,-39.03019825285298,0.9796315215117307,-5.065317381818488,-5.065317381818821,39.29880246579245,41133.63945681166,12854.81355602598,12854.81355602598,53988.453012837635,76439.14037481743,76439.14037481743,12854.81355602598,89293.95393084342,89293.95393084342,89293.95393084342,110552.13240268861,92964.48142722303,57780.0955616144,39093.76207289848,21258.17847184519,0.0,60351.940544743666,18069.45170106841,1450.4129171664017,0.0,0.889114947153363,3.2908229776666023,0.0014959713701933424,353753.97393499844,1524521.1145791565,4.3095519115194,1524521.1145791565,4.3095519115194,0.85,0.09835980461323073,4.698906859688992,1.230433118655346,1.0,0.0,4.698906859689522,1.2871934227209205,1.2874731287992736,3.6505056479827687,16816.636629049863,1714.819701840064,1603.0968420496806,1603.0968420496806,8.018737994387244,4.543355389863936,1.549367253759943,2.993988136103993,4.272181010166523,4.272181010166523,1.220623145761864,0.0,0.0,0.00021728787017436196,8.796277276078965e-05,0.0001293250974135723,0.0006076865873665821,0.09851326064217557,0.08674985011950506,0.011763410522670504,0.10580985591190528,0.08667554603193317,0.011684258581297555,0.46810656204144796,0.46810656204144796,0.06347595586694137,0.0,3.410605131648481e-13,3.410605131648481e-13,6.478086611875426,3.410605131648481e-13,3.410605131648481e-13,12.16200367004268,21258.17847184519,18069.45170106841,0.85,0.8945603492701569,0.68156283104627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557173695503787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.226090869746,1450.4129171664017,0.46810656204144796,0.06347595586694137,6.113110376966115,4.272181010166523
5361.0,-30.68665748861216,4.543355389863936,34.636191028607456,20.662146561685972,4.478646219580884,-27.161998336540464,-39.02938189040867,0.9796315215117307,-5.065317381818488,-5.065317381818821,39.29880246579245,41129.67613110597,12854.42570780544,12854.42570780544,53984.1018389114,76432.33459853404,76432.33459853404,12854.42570780544,89286.76030633948,89286.76030633948,89286.76030633948,110544.43484451353,92957.67565093965,57776.132235908706,39090.603794478826,21257.674538174047,0.0,60348.27833265287,18069.02335744794,1450.386942807634,0.0,0.889114947153363,3.291037140397165,0.0014959713701933424,353753.97393499844,1524521.1145791565,4.3095519115194,1524521.1145791565,4.3095519115194,0.85,0.09835980461323073,4.698906859688992,1.2304149819584564,1.0,0.0,4.69890685968901,1.2871934227209205,1.2874731287992736,3.6505056479827687,16815.405510831602,1714.6941627193387,1603.0968420496806,1603.0968420496806,8.018496057524564,4.543355389863936,1.5489416880051028,2.994413701858833,4.271444968729617,4.271444968729617,1.220412848208462,0.0,0.0,0.00021728787017436196,8.797083246746414e-05,0.00012931703770689782,0.0006076487155556022,0.09854193231276633,0.08674248278925793,0.011799449523508391,0.1058148468950014,0.08667554603193317,0.011684258581297555,0.46806680755623953,0.46806680755623953,0.06367042413124836,0.0,3.410605131648481e-13,3.410605131648481e-13,7.6023133460879535,3.410605131648481e-13,3.410605131648481e-13,12.148679277664485,21257.674538174047,18069.02335744794,0.85,0.8945425342764421,0.681538517211547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556201805021982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.525877204334,1450.386942807634,0.46806680755623953,0.06367042413124836,6.113110376966115,4.271444968729617
5362.0,-30.686659200198314,4.545092373328285,34.63740199183983,20.66737243384125,4.49983008303098,-27.166967148631237,-39.03506932603193,0.9828006738792613,-4.923338883739973,-4.923338883740374,39.30758876946735,41157.27939573856,12666.416129925627,12666.416129925627,53823.69552566418,76356.9674105862,76356.9674105862,12666.416129925627,89023.38354051183,89023.38354051183,89023.38354051183,110322.65987153565,92967.38934035378,57780.27660106438,39096.791932543776,21299.27633102382,0.0,60396.06826356759,18104.384881370246,1450.2710864119852,0.0,0.8897942235346141,3.3189820987337564,0.0014959713701933424,355716.96184263955,1524894.44708232,4.286819608441657,1524894.44708232,4.286819608441657,0.85,0.09844278460250852,4.698906859688992,1.2304380502412093,1.0,0.0,4.698906859689042,1.2871785420134834,1.2874582448081622,3.6505478504471296,16817.162650576774,1714.8733411080007,1603.0968420496806,1603.0968420496806,7.901217067916279,4.545092373328285,1.5939493138193432,2.951143059508942,4.27068389437939,4.27068389437939,1.2201953983941114,0.0,0.0,0.00021728783124740094,8.791469626796838e-05,0.00012937313497943256,0.0006079123114143256,0.09844322705085887,0.0866182019928584,0.01182502505800047,0.10678634262573967,0.08661813888174036,0.011824645720768162,0.4680316706347395,0.4680316706347395,0.06389518722231076,0.0,3.979039320256561e-13,3.979039320256561e-13,6.156464577805764,3.979039320256561e-13,3.979039320256561e-13,0.7341504356717792,21299.27633102382,18104.384881370246,0.85,0.8911787981094784,0.681456269903676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556201805021982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.50298862138,1450.2710864119852,0.4680316706347395,0.06389518722231076,6.113110376966115,4.27068389437939
5363.0,-30.686542149966925,4.5450938576103415,34.63739713398123,20.67151725003498,4.499822162004068,-27.16696715528177,-39.03589592138303,0.985300875031735,-4.923339543826614,-4.923339543827028,39.30757451345604,41161.88096898577,12666.295829885006,12666.295829885006,53828.17679887078,76376.58067514232,76376.58067514232,12666.295829885006,89042.87650502732,89042.87650502732,89042.87650502732,110353.29514907592,92975.15718787994,57784.32541345415,39100.92419380644,21310.418644048594,0.0,60411.34283785503,18113.855847441304,1451.0072920795515,0.0,0.8897942711554816,3.318396149988933,0.0014959713701933424,355716.9526964876,1524893.8412844238,4.286818015630327,1524893.8412844238,4.286818015630327,0.85,0.09844281116832335,4.698906859688992,1.2304564897017554,1.0,0.0,4.698906859689774,1.2871667970281615,1.2874465006974265,3.650581160528635,16818.567800879682,1715.0166265625553,1603.0968420496806,1603.0968420496806,7.9011420256372,4.5450938576103415,1.5938149883623094,2.951278869248032,4.270446810040909,4.270446810040909,1.2201276600116882,0.0,0.0,0.0002172904933600549,8.7906540351934e-05,0.0001293839530081209,0.0006079631443235375,0.09845472283464102,0.08661233868916159,0.011842384145479426,0.10682169449481227,0.08661816206925034,0.011824649099073001,0.46800022776420613,0.46800022776420613,0.06398901774544895,0.0,3.979039320256561e-13,3.979039320256561e-13,5.060602947236191,3.979039320256561e-13,3.979039320256561e-13,0.7301153654044583,21310.418644048594,18113.855847441304,0.85,0.8910276492834538,0.6813601392616763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556201908120663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16511.480065749653,1451.0072920795515,0.46800022776420613,0.06398901774544895,6.113110376966115,4.270446810040909
5364.0,-30.684120433717183,4.545140968023843,34.63749072789272,20.671627716533862,4.499840008581366,-27.16693722109322,-39.03585746940223,0.9853008792328506,-4.92332989819522,-4.923329898195639,39.30754930519358,41173.871999575305,12665.952213460134,12665.952213460134,53839.82421303544,76377.02578114024,76377.02578114024,12665.952213460134,89042.97799460037,89042.97799460037,89042.97799460037,110351.75932677134,92975.68825287659,57785.02209606714,39100.74017423271,21308.781332170976,0.0,60409.52150640369,18112.46413234533,1450.8958246078091,0.0,0.8897944093421908,3.31838754653139,0.0014959713701933424,355717.08634625,1524892.770079749,4.286813393595155,1524892.770079749,4.286813393595155,0.85,0.09844254888739419,4.698906859688992,1.2304579024156554,1.0,0.0,4.698906859688196,1.287166683046009,1.287446457597321,3.650581483797645,16818.663866892613,1715.0264225696455,1603.0968420496806,1603.0968420496806,7.9009276802427975,4.545140968023843,1.5934184199993053,2.951722548024538,4.2696890784215435,4.2696890784215435,1.2199111652632981,0.0,0.0,0.00021734557800861748,8.790691973745522e-05,0.00012943865827116225,0.0006082201992593035,0.09845108017492833,0.08660697726184362,0.01184410291308472,0.10681322802960973,0.08661792108402155,0.011824627803372642,0.4679717401344461,0.4679717401344461,0.06399837086809015,0.0,3.979039320256561e-13,3.979039320256561e-13,4.185509374154947,3.979039320256561e-13,3.979039320256561e-13,0.7196866386386205,21308.781332170976,18112.46413234533,0.85,0.8912473211251668,0.6815791777991601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556194857515006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16511.459522015946,1450.8958246078091,0.4679717401344461,0.06399837086809015,6.113110376966115,4.2696890784215435
5365.0,-30.667303738440946,4.547717784997407,34.63825137585608,20.677488692477368,4.525462027758454,-27.161348232675316,-39.03120666565371,0.9889540969507122,-4.84800662420497,-4.848006624205332,39.29710917586404,41235.86025582359,12568.255711495442,12568.255711495442,53804.11596731903,76283.75131549293,76283.75131549293,12568.255711495442,88852.00702698837,88852.00702698837,88852.00702698837,110178.04002571864,92986.18110872665,57793.995240657736,39102.4287422988,21326.032998730265,0.0,60428.46174102907,18127.128048920724,1450.7853918061414,0.0,0.8902070832958087,3.330823975510125,0.0014959713701933424,356761.9670300142,1524449.174159388,4.273014825123265,1524449.174159388,4.273014825123265,0.85,0.0983308837339002,4.698906859688992,1.2304823449486868,1.0,0.0,4.698906859688746,1.2871487379729176,1.2874290014595888,3.6506323791989455,16820.56195249824,1715.2199734362132,1603.0968420496806,1603.0968420496806,7.839985322050773,4.547717784997407,1.6182523679869778,2.9294654170104293,4.268945113158967,4.268945113158967,1.2196986037597048,0.0,0.0,0.00021772844765964605,8.795281793945843e-05,0.0001297756297201876,0.0006098035967126482,0.09831249157651341,0.08649188951142632,0.011820602065087085,0.10725509536272457,0.08650403385784529,0.011826849876054904,0.4679456166973047,0.4679456166973047,0.06395280475806768,0.0,3.410605131648481e-13,3.410605131648481e-13,2.7945028817274533,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21326.032998730265,18127.128048920724,0.85,0.8903770577166238,0.6823913610864879,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556048985146486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.485152326484,1450.7853918061414,0.4679456166973047,0.06395280475806768,6.113110376966115,4.268945113158967
5366.0,-30.613458926554443,4.550393087343851,34.638061378225295,20.689046254288428,4.504432049140171,-27.097817199996296,-38.97183352438731,0.9968941786969998,-4.845631975467654,-4.845631975467971,39.27459166581297,41218.41405025799,12568.667809193925,12568.667809193925,53787.081859451915,76437.83167854631,76437.83167854631,12568.667809193925,89006.49948774024,89006.49948774024,89006.49948774024,110342.58473932493,93003.47765841549,57822.33349043785,39090.16018664182,21336.085251584693,0.0,60426.24543822651,18135.67246384699,1451.7048196905046,0.0,0.8902991009034261,3.324421405395561,0.0014959713701933424,356794.9471511973,1523492.7484868802,4.269939248442543,1523492.7484868802,4.269939248442543,0.8500000000000001,0.09824448223468307,4.698906859688992,1.2305207723053173,1.0,0.0,4.6989068596901395,1.2871089136951424,1.2873907518427767,3.6507453329640676,16823.690779622193,1715.5390250108032,1603.0968420496806,1603.0968420496806,7.840242385559149,4.550393087343851,1.620844821095349,2.929548266248502,4.268964354559365,4.268964354559365,1.219704101302676,0.0,0.0,0.00021895852993961064,8.854071346419383e-05,0.0001304178164754168,0.0006128211724619961,0.09820229753594067,0.0864141280258117,0.01178816951012897,0.10712784168033591,0.08645022597832971,0.01179425625635336,0.4679213846142583,0.4679213846142583,0.06383142114909188,0.0,3.410605131648481e-13,3.410605131648481e-13,1.934860791978565,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21336.085251584693,18135.67246384699,0.85,0.8901278156432574,0.682127670705528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555036106721329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.79924277406,1451.7048196905046,0.4679213846142583,0.06383142114909188,6.113110376966115,4.268964354559365
5367.0,-30.55917409275202,4.552879504436597,34.637841342463986,20.676933181844674,4.493970932565115,-27.053027105176266,-38.92415097272021,0.9923106819146255,-4.852899430055629,-4.852899430055956,39.272246021321095,41259.994853056894,12581.742650139611,12581.742650139611,53841.737503196506,76430.2059702092,76430.2059702092,12581.742650139611,89011.9486203488,89011.9486203488,89011.9486203488,110332.0461772217,92968.13086676362,57819.11007448271,39054.46754697878,21320.097556872897,0.0,60374.56510385168,18122.08292334196,1450.753494334471,0.0,0.8902713070872283,3.3214601157421657,0.0014959713701933424,356694.02122456767,1523393.1439163804,4.270868176277284,1523393.1439163804,4.270868176277284,0.8499999999999999,0.09817467579953859,4.698906859688992,1.2304302097065372,1.0,0.0,4.698906859689898,1.287127854406654,1.287411301337325,3.650691610473394,16817.29678761485,1714.8870192792494,1603.0968420496806,1603.0968420496806,7.848398375018252,4.552879504436597,1.6203202865119009,2.9325592179246964,4.269017600408871,4.269017600408871,1.2197193144025344,0.0,0.0,0.00022020514429136795,8.901547925182605e-05,0.00013118966503954192,0.0006164480169746047,0.09817037696351491,0.08641003022279017,0.011760346740724738,0.1069589363254543,0.0864137065531815,0.011760969246357101,0.46789866561448784,0.46789866561448784,0.06368069231038762,0.0,3.410605131648481e-13,3.410605131648481e-13,1.5696021368796096,3.410605131648481e-13,3.410605131648481e-13,0.10200341205995755,21320.097556872897,18122.08292334196,0.85,0.891795036710941,0.6834002825872887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551793913198359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16512.855690380904,1450.753494334471,0.46789866561448784,0.06368069231038762,6.113110376966115,4.269017600408871
5368.0,-30.559149450820616,4.55303429382071,34.63789140080535,20.671805273182713,4.49405070209914,-27.05300564344116,-38.921222545299656,0.9923115280322546,-4.852914103728779,-4.852914103729122,39.27244483922116,41245.89700062227,12581.969708284392,12581.969708284392,53827.866708906666,76405.61083788608,76405.61083788608,12581.969708284392,88987.58054617047,88987.58054617047,88987.58054617047,110299.52364307667,92943.90849771365,57804.99721974537,39043.23475329809,21311.943096906198,0.0,60355.17785020429,18115.151632370267,1450.2225987675945,0.0,0.8902705259457149,3.3221934554542303,0.0014959713701933424,356693.81746830844,1523401.5862543446,4.270894284254579,1523401.5862543446,4.270894284254579,0.85,0.09817478315411594,4.698906859688992,1.230365683133714,1.0,0.0,4.6989068596886865,1.2871278492602776,1.2874112969201275,3.650691625070105,16812.91512730379,1714.4402142733543,1603.0968420496806,1603.0968420496806,7.8485400122162226,4.55303429382071,1.6204226506246568,2.9326116431960534,4.269018324710756,4.269018324710756,1.2197195213459302,0.0,0.0,0.0002202057116586409,8.904471356796372e-05,0.00013116099809067718,0.0006163133136519378,0.0981403935955714,0.0864066984277441,0.011733695167827313,0.10694330807988622,0.0864138175610691,0.011760965593046848,0.46787715708133815,0.46787715708133815,0.06353590678820951,0.0,3.410605131648481e-13,3.410605131648481e-13,1.2768244017419192,3.410605131648481e-13,3.410605131648481e-13,0.10986906147564923,21311.943096906198,18115.151632370267,0.85,0.8918516791136334,0.6833862225208017,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454852662406803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16513.92274792053,1450.2225987675945,0.46787715708133815,0.06353590678820951,6.113110376966115,4.269018324710756
5369.0,-30.559149450820616,4.55303429382071,34.63789140080535,20.671889406535797,4.49405070209914,-27.05300564344116,-38.921267877425976,0.9923115280322546,-4.852914103728779,-4.852914103729122,39.27244483922116,41246.11724206819,12581.60893756116,12581.60893756116,53827.726179629346,76406.00825762519,76406.00825762519,12581.60893756116,88987.61719518635,88987.61719518635,88987.61719518635,110297.9555355559,92944.30591745276,57805.21746119128,39043.43161806831,21310.33834036955,0.0,60353.76995843786,18113.787589314117,1450.1133563716442,0.0,0.8902705259457149,3.322192349533286,0.0014959713701933424,356693.81746830844,1523401.5862543446,4.270894284254579,1523401.5862543446,4.270894284254579,0.85,0.09817478315411594,4.698906859688992,1.230366741982289,1.0,0.0,4.69890685968898,1.2871278492602776,1.2874112969201275,3.650691625070105,16812.987017806907,1714.4475450645132,1603.0968420496806,1603.0968420496806,7.848314966096882,4.55303429382071,1.6200268342052047,2.9330074596155056,4.268319818682358,4.268319818682358,1.2195199481949595,0.0,0.0,0.0002202057116586409,8.904426095244964e-05,0.00013116145070619125,0.0006163154404500817,0.09811150672357202,0.08640290510855503,0.011708601615016996,0.10693521665476191,0.0864138175610691,0.011760965593046848,0.46785661692148506,0.46785661692148506,0.06340002958929328,0.0,3.410605131648481e-13,3.410605131648481e-13,1.0405468199549546,3.410605131648481e-13,3.410605131648481e-13,0.0981769047416492,21310.33834036955,18113.787589314117,0.85,0.8918701551982151,0.6834058132652194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548525141241337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16513.90460244413,1450.1133563716442,0.46785661692148506,0.06340002958929328,6.113110376966115,4.268319818682358
5370.0,-30.559149450820616,4.55303429382071,34.63789140080535,20.67197881350296,4.49405070209914,-27.05300564344116,-38.92131698140872,0.9923115280322546,-4.852914103728779,-4.852914103729122,39.27244483922116,41246.35583693689,12581.224068289504,12581.224068289504,53827.5799052264,76406.43051609801,76406.43051609801,12581.224068289504,88987.65458438752,88987.65458438752,88987.65458438752,110296.34129028291,92944.72817592559,57805.45605605998,39043.63568873956,21308.686705895398,0.0,60352.32239463496,18112.383700011087,1450.0009231943327,0.0,0.8902705259457149,3.3221912212772655,0.0014959713701933424,356693.81746830844,1523401.5862543446,4.270894284254579,1523401.5862543446,4.270894284254579,0.85,0.09817478315411594,4.698906859688992,1.2303678475366904,1.0,0.0,4.6989068596886865,1.2871278492602776,1.2874112969201275,3.650691625070105,16813.063401466472,1714.4553340301197,1603.0968420496806,1603.0968420496806,7.848074887480569,4.55303429382071,1.6196045877372152,2.933429706083495,4.267574875838726,4.267574875838726,1.219307107382493,0.0,0.0,0.0002202057116586409,8.904377067949096e-05,0.00013116194097914993,0.0006163177441970504,0.0980846760302877,0.0863992548592947,0.011685421170992999,0.10692688921950427,0.0864138175610691,0.011760965593046848,0.4678368514602692,0.4678368514602692,0.0632745115397997,0.0,3.410605131648481e-13,3.410605131648481e-13,0.8492171559862527,3.410605131648481e-13,3.410605131648481e-13,0.08570450043430355,21308.686705895398,18112.383700011087,0.85,0.8918891232263735,0.6834261582716409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548525141241337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16513.885964129102,1450.0009231943327,0.4678368514602692,0.0632745115397997,6.113110376966115,4.267574875838726
5371.0,-30.55914968541046,4.555264832017689,34.63925211503036,20.666172250080876,4.493846985434891,-27.05389427287113,-38.92106870245186,0.9886778551850536,-4.87043166747668,-4.870431667476996,39.31496719836479,41245.148854925435,12607.252971522465,12607.252971522465,53852.4018264479,76379.96884058593,76379.96884058593,12607.252971522465,88987.2218121084,88987.2218121084,88987.2218121084,110303.41436458088,92934.465775378,57800.05329070925,39038.2360940764,21316.192552472483,0.0,60354.428646548884,18118.76366960161,1449.8884900170215,0.0,0.8900317657446151,3.3206543344157486,0.0014959713701933424,356450.636527608,1525208.0119866226,4.278875826522732,1525208.0119866226,4.278875826522732,0.85,0.09822208966244586,4.698906859688992,1.2303438698640092,1.0,0.0,4.698906859689411,1.2871449099852237,1.2874283613951856,3.650643236232768,16811.207003643336,1714.2660341343208,1603.0968420496806,1603.0968420496806,7.8643115255614475,4.555264832017689,1.615253039441452,2.940011792576237,4.266829932995094,4.266829932995094,1.2190942665700268,0.0,0.0,0.00022020570625733092,8.9046249617207e-05,0.00013115945664012393,0.0006163060705193593,0.09823223101564825,0.08654749421229241,0.01168473680335584,0.10684047517177236,0.08654222544057127,0.011679864221874588,0.4678177057579632,0.4678177057579632,0.06315985013180404,0.0,3.410605131648481e-13,3.410605131648481e-13,1.4598862923862725,3.410605131648481e-13,3.410605131648481e-13,3.8888340071276275,21316.192552472483,18118.76366960161,0.85,0.8922692672947244,0.6833823097964803,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548525141241337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.867325814077,1449.8884900170215,0.4678177057579632,0.06315985013180404,6.113110376966115,4.266829932995094
