time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5372.0,-30.55914968541046,4.555264832017689,34.63925211503036,20.66626689573752,4.493846985434891,-27.05389427287113,-38.921117841359205,0.9886778551850536,-4.87043166747668,-4.870431667476996,39.31496719836479,41245.38745001092,12607.215644368056,12607.215644368056,53852.60309437898,76380.41593779244,76380.41593779244,12607.215644368056,88987.6315821605,88987.6315821605,88987.6315821605,110302.05773343425,92934.91287258451,57800.291885794744,39038.46776309974,21314.42615127375,0.0,60352.89391437349,18117.262228582687,1449.7678629027705,0.0,0.8900317657446151,3.320641979222222,0.0014959713701933424,356450.636527608,1525208.0119866226,4.278875826522732,1525208.0119866226,4.278875826522732,0.85,0.09822208966244586,4.698906859688992,1.2303449759678915,1.0,0.0,4.698906859689338,1.2871449099852237,1.2874283613951856,3.650643236232768,16811.287880459342,1714.2742812743743,1603.0968420496806,1603.0968420496806,7.864288241157518,4.555264832017689,1.6152120886677306,2.940052743349958,4.266757869174216,4.266757869174216,1.219073676906919,0.0,0.0,0.00022020570625733092,8.90457589854231e-05,0.00013115994727190783,0.0006163083759524141,0.0982181525118122,0.0865440439331022,0.011674108578710016,0.10683118882070841,0.08654222544057127,0.011679864221874588,0.4677990558627851,0.4677990558627851,0.06310240107778645,0.0,3.410605131648481e-13,3.410605131648481e-13,1.943221104193185,3.410605131648481e-13,3.410605131648481e-13,3.8875936480986297,21314.42615127375,18117.262228582687,0.85,0.8922952919338568,0.6834036410669618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548525155357763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.84868279943,1449.7678629027705,0.4677990558627851,0.06310240107778645,6.113110376966115,4.266757869174216
5373.0,-30.54060797670554,4.557234531621141,34.63955652129445,20.667305203992896,4.489723921061959,-27.036187592694805,-38.90424737529827,0.9892016700477101,-4.892163010001923,-4.8921630100022835,39.286003299982696,41256.76647138525,12638.531694648236,12638.531694648236,53895.298166033484,76404.85285081217,76404.85285081217,12638.531694648236,89043.3845454604,89043.3845454604,89043.3845454604,110341.0270488654,92937.41620047796,57807.74025414874,39032.973273699135,21297.642503405004,0.0,60330.61577710414,18102.996127894254,1449.6553844550892,0.0,0.8900267731920258,3.3140789399236255,0.0014959713701933424,356149.140212604,1523977.3981065222,4.279042754944686,1523977.3981065222,4.279042754944686,0.85,0.09812858848956453,4.698906859688992,1.2303510697046294,1.0,0.0,4.698906859689025,1.287141566565163,1.2874255672565689,3.6506527189766613,16811.740715293698,1714.3204575766138,1603.0968420496806,1603.0968420496806,7.883822962615853,4.557234531621141,1.6093666545678156,2.9478678770533255,4.266016643894246,4.266016643894246,1.2188618982554988,0.0,0.0,0.00022063300120573717,8.921435053418287e-05,0.0001314186506715543,0.0006175239991316378,0.09813318690814496,0.08647187050269463,0.011661316405450338,0.10661117370498104,0.08646846471183843,0.011660123777726098,0.46778080261330923,0.46778080261330923,0.06308340407068358,0.0,3.410605131648481e-13,3.410605131648481e-13,2.6777179750031337,3.410605131648481e-13,3.410605131648481e-13,5.600535272703269,21297.642503405004,18102.996127894254,0.85,0.8933324726065054,0.6838446108989071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548525155357763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.830044476585,1449.6553844550892,0.46778080261330923,0.06308340407068358,6.113110376966115,4.266016643894246
5374.0,-30.493006505476128,4.559631095701927,34.63933153635596,20.678555708751105,4.49449451050546,-26.988478675246775,-38.8597505754791,0.9970340029239226,-4.852107729716749,-4.852107729717074,39.273144211297215,41280.248576427286,12588.087238361886,12588.087238361886,53868.33581478917,76435.61239294158,76435.61239294158,12588.087238361886,89023.69963130346,89023.69963130346,89023.69963130346,110326.41533798762,92953.74912020467,57831.76352241207,39024.428441991775,21302.71570668417,0.0,60327.14414867594,18107.308350681542,1449.3770671959637,0.0,0.8902720462380045,3.31757009135463,0.0014959713701933424,356705.0147832015,1523431.2837378774,4.270843471779587,1523431.2837378774,4.270843471779587,0.85,0.09804222686273217,4.698906859688992,1.2303870326420294,1.0,0.0,4.698906859687625,1.2871025165418681,1.287387925121561,3.650763477888159,16814.695228371365,1714.621734065289,1603.0968420496806,1603.0968420496806,7.852356082410509,4.559631095701927,1.6234279109146366,2.9362031847872903,4.265869611327983,4.265869611327983,1.2188198889508524,0.0,0.0,0.00022173348131537097,8.966043627680237e-05,0.0001320730450385686,0.0006205989373117432,0.0980423200337843,0.08638696127823194,0.011655358755552354,0.10673239661244753,0.08638716128630024,0.011655065576431931,0.46776286668039524,0.46776286668039524,0.06311072808923321,0.0,3.410605131648481e-13,3.410605131648481e-13,2.9374824411930263,3.410605131648481e-13,3.410605131648481e-13,4.053411504340829,21302.71570668417,18107.308350681542,0.85,0.8929369452999619,0.684273209994697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547409491197139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16514.182858384793,1449.3770671959637,0.46776286668039524,0.06311072808923321,6.113110376966115,4.265869611327983
5375.0,-30.47535046487126,4.561870859154153,34.639461100481185,20.67414323044943,4.493657013758402,-26.97835221853956,-38.84721362320704,0.9970340424307316,-4.863441378418486,-4.863441378418869,39.28247831095756,41308.24115996484,12606.233752151928,12606.233752151928,53914.47491211677,76418.78591787412,76418.78591787412,12606.233752151928,89025.01967002604,89025.01967002604,89025.01967002604,110327.91519883636,92932.9795633127,57824.207190970264,39009.74708038049,21302.89552881032,0.0,60312.64260919081,18107.46119948877,1449.4555562204825,0.0,0.8901823952137294,3.3173168814608305,0.0014959713701933424,356547.66096337396,1523827.6801486372,4.273840069603405,1523827.6801486372,4.273840069603405,0.85,0.09809188246271237,4.698906859688992,1.2303315087547526,1.0,0.0,4.698906859688091,1.2871016692742494,1.2873876047198283,3.650765881096664,16810.93815808133,1714.2386195164845,1603.0968420496806,1603.0968420496806,7.863675744026731,4.561870859154153,1.6214246292032923,2.9404462299508607,4.26585463237839,4.26585463237839,1.2188156092509685,0.0,0.0,0.00022214294883340907,8.978649239612566e-05,0.0001323564564372834,0.0006219306610772782,0.09809225028908619,0.08642469505895557,0.011667555230130617,0.10671928209525429,0.08642452096562477,0.011667361497087605,0.4677451846007307,0.4677451846007307,0.06314679816033844,0.0,3.979039320256561e-13,3.979039320256561e-13,3.201273026424815,3.979039320256561e-13,3.979039320256561e-13,4.238658483793017,21302.89552881032,18107.46119948877,0.85,0.8939166413494366,0.6849018609187925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544546035975636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16515.1184542592,1449.4555562204825,0.4677451846007307,0.06314679816033844,6.113110376966115,4.26585463237839
5376.0,-30.47535046487126,4.561870859154153,34.639461100481185,20.672502333205216,4.493657013758402,-26.97835221853956,-38.84628777215255,0.9970340424307316,-4.863441378418486,-4.863441378418869,39.28247831095756,41303.74376256985,12606.203550617982,12606.203550617982,53909.94731318783,76411.03620517906,76411.03620517906,12606.203550617982,89017.23975579704,89017.23975579704,89017.23975579704,110317.85565722563,92925.22985061764,57819.709793575275,39006.13339671374,21300.6159014286,0.0,60306.74929814234,18105.523516214307,1449.309535686991,0.0,0.8901823952137294,3.3175512585004028,0.0014959713701933424,356547.66096337396,1523827.6801486372,4.273840069603405,1523827.6801486372,4.273840069603405,0.85,0.09809188246271237,4.698906859688992,1.2303109450032936,1.0,0.0,4.69890685968864,1.2871016692742494,1.2873876047198283,3.650765881096664,16809.5362882449,1714.0956685764152,1603.0968420496806,1603.0968420496806,7.863656904532351,4.561870859154153,1.6213914967831524,2.9404793623710006,4.265796346179314,4.265796346179314,1.2187989560512325,0.0,0.0,0.00022214294883340907,8.979580810261423e-05,0.00013234714073079485,0.0006218868874401563,0.0980970552640299,0.08642146548644258,0.011675589777587312,0.10671607025390238,0.08642452096562477,0.011667361497087605,0.4677277056036658,0.4677277056036658,0.06319028250102082,0.0,3.979039320256561e-13,3.979039320256561e-13,3.408160276604349,3.979039320256561e-13,3.979039320256561e-13,4.237652293624876,21300.6159014286,18105.523516214307,0.85,0.8939289207360485,0.6848942157099844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543484215306997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16515.4557300558,1449.309535686991,0.4677277056036658,0.06319028250102082,6.113110376966115,4.265796346179314
5377.0,-30.47535046487126,4.561870859154153,34.639461100481185,20.67258119294422,4.493657013758402,-26.97835221853956,-38.84632933242244,0.9970340424307316,-4.863441378418486,-4.863441378418869,39.28247831095756,41303.94568678301,12605.82512132177,12605.82512132177,53909.770808104775,76411.40878752017,76411.40878752017,12605.82512132177,89017.23390884194,89017.23390884194,89017.23390884194,110316.1959848939,92925.60243295875,57819.91171778843,39006.32301685591,21298.962076051957,0.0,60305.28509290787,18104.117764644165,1449.1970150233817,0.0,0.8901823952137294,3.3175514346577337,0.0014959713701933424,356547.66096337396,1523827.6801486372,4.273840069603405,1523827.6801486372,4.273840069603405,0.8500000000000001,0.09809188246271237,4.698906859688992,1.2303119181329385,1.0,0.0,4.698906859688969,1.2871016692742494,1.2873876047198283,3.650765881096664,16809.60368583319,1714.1025412177646,1603.0968420496806,1603.0968420496806,7.863420843125275,4.561870859154153,1.6209763481758168,2.940894510978336,4.265066130944571,4.265066130944571,1.2185903231270203,0.0,0.0,0.00022214294883340907,8.979538991331626e-05,0.00013234755892009282,0.0006218888524727172,0.09810238084461127,0.08641826593258471,0.011684114912026563,0.10670779075879798,0.08642452096562477,0.011667361497087605,0.4677103890726805,0.4677103890726805,0.06323642198209523,0.0,3.979039320256561e-13,3.979039320256561e-13,3.571296604579345,3.979039320256561e-13,3.979039320256561e-13,4.225044976317747,21298.962076051957,18104.117764644165,0.85,0.893947698365906,0.6849141932278255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543484215306997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16515.439885040305,1449.1970150233817,0.4677103890726805,0.06323642198209523,6.113110376966115,4.265066130944571
5378.0,-30.463960765637392,4.562424809817258,34.639524052229724,20.672723196353786,4.493982860780866,-26.977494100193667,-38.84524485385043,0.9970340480030528,-4.863409239517807,-4.863409239518207,39.28244902105668,41356.02446943707,12606.144450999433,12606.144450999433,53962.1689204365,76410.57789129374,76410.57789129374,12606.144450999433,89016.72234229317,89016.72234229317,89016.72234229317,110314.03434950639,92926.31853700828,57822.2589782166,39004.51062087964,21297.312007213215,0.0,60301.82262809286,18102.715206131234,1449.0844943597724,0.0,0.8901826595665843,3.3175488340624226,0.0014959713701933424,356548.10709559673,1523826.4361561344,4.273831232954969,1523826.4361561344,4.273831232954969,0.8500000000000001,0.09809105911508159,4.698906859688992,1.2303136555897072,1.0,0.0,4.698906859689317,1.2871011220416206,1.287387397837238,3.650767433281007,16809.733224140775,1714.1157504490093,1603.0968420496806,1603.0968420496806,7.863620038625691,4.562424809817258,1.6209521954724853,2.9414726143447725,4.264335915709828,4.264335915709828,1.218381690202808,0.0,0.0,0.00022240746098296094,8.980630278333005e-05,0.0001326011581996309,0.0006230804918669508,0.09810751592473896,0.08641496527176204,0.011692550652976912,0.10669945364252142,0.08642366161982008,0.011667397495261515,0.4676932025145589,0.4676932025145589,0.06328216927770297,0.0,3.979039320256561e-13,3.979039320256561e-13,3.703730568825563,3.979039320256561e-13,3.979039320256561e-13,4.234316340061184,21297.312007213215,18102.715206131234,0.85,0.8948679586891476,0.6858171555526169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543484215306997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16515.42404002481,1449.0844943597724,0.4676932025145589,0.06328216927770297,6.113110376966115,4.264335915709828
5379.0,-30.463960765637392,4.562424809817258,34.639524052229724,20.67168712327259,4.493982860780866,-26.977494100193667,-38.84465909851713,0.9970340480030528,-4.863409239517807,-4.863409239518207,39.28244902105668,41353.17916327859,12605.852442668845,12605.852442668845,53959.031605947435,76405.68464081864,76405.68464081864,12605.852442668845,89011.53708348749,89011.53708348749,89011.53708348749,110307.29899617223,92921.42528653318,57819.41367205812,39002.23512719451,21295.761912684746,0.0,60297.99703987925,18101.397625782032,1448.9850799875112,0.0,0.8901826595665843,3.317705064036033,0.0014959713701933424,356548.10709559673,1523826.4361561344,4.273831232954969,1523826.4361561344,4.273831232954969,0.85,0.09809105911508159,4.698906859688992,1.2303006834583359,1.0,0.0,4.698906859687891,1.2871011220416206,1.287387397837238,3.650767433281007,16808.848068714622,1714.0254897151037,1603.0968420496806,1603.0968420496806,7.863437885980302,4.562424809817258,1.6206318670463356,2.941792942770922,4.263772808925121,4.263772808925121,1.2182208025500345,0.0,0.0,0.00022240746098296094,8.981219762052652e-05,0.0001325952633624344,0.0006230527925760115,0.09811243023340786,0.08641180894933768,0.011700621284070184,0.10669715787641167,0.08642366161982008,0.011667397495261515,0.46767611993472835,0.46767611993472835,0.06332584897242316,0.0,3.979039320256561e-13,3.979039320256561e-13,3.8078047762817846,3.979039320256561e-13,3.979039320256561e-13,4.224588238291631,21295.761912684746,18101.397625782032,0.85,0.8948727031556385,0.6858134796074381,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542799326294436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16515.63636865063,1448.9850799875112,0.46767611993472835,0.06332584897242316,6.113110376966115,4.263772808925121
5380.0,-30.42467549776256,4.563971596123078,34.64010929209563,20.66420508725571,4.482279144300909,-26.93382158429163,-38.8012342742644,0.9922553673102686,-4.9262880268456115,-4.926288026845989,39.301593143255985,41340.0577287889,12691.632568500036,12691.632568500036,54031.69029728894,76425.75240600524,76425.75240600524,12691.632568500036,89117.38497450527,89117.38497450527,89117.38497450527,110397.40742236696,92908.814695235,57827.04067649795,38979.74890970784,21280.02244786168,0.0,60259.77135756952,18088.01908068243,1448.8726317343514,0.0,0.8898009143785397,3.310973953045378,0.0014959713701933424,355676.1003951412,1524639.683755909,4.286595815861955,1524639.683755909,4.286595815861955,0.85,0.09826296550010342,4.698906859688992,1.230271055479534,1.0,0.0,4.698906859689017,1.28712166594372,1.287409123548111,3.650709162947502,16806.566899301495,1713.7928751715924,1603.0968420496806,1603.0968420496806,7.916946896528614,4.563971596123078,1.601653696311728,2.9623178998113495,4.263043516941483,4.263043516941483,1.2180124334118523,0.0,0.0,0.00022332204284779522,9.025020708281387e-05,0.00013307183576498135,0.0006252921619074778,0.09825840845338693,0.08653342023050084,0.011724988222886087,0.10642676286664744,0.08653708507032855,0.011725880429774876,0.4676591205375305,0.4676591205375305,0.06336624238383087,0.0,3.979039320256561e-13,3.979039320256561e-13,4.077458478678523,3.979039320256561e-13,3.979039320256561e-13,5.041409721626337,21280.02244786168,18088.01908068243,0.85,0.8966461219488473,0.6860307763779123,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542799326294436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16515.620903291776,1448.8726317343514,0.4676591205375305,0.06336624238383087,6.113110376966115,4.263043516941483
5381.0,-30.42467549776256,4.563971596123078,34.64010929209563,20.66041842279958,4.482279144300909,-26.93382158429163,-38.79908407162873,0.9922553673102686,-4.9262880268456115,-4.926288026845989,39.301593143255985,41329.61157339282,12691.4953567586,12691.4953567586,54021.10693015142,76407.86841460968,76407.86841460968,12691.4953567586,89099.36377136828,89099.36377136828,89099.36377136828,110370.51148230051,92890.93070383945,57816.59452110187,38971.4846474862,21271.14771093223,0.0,60242.63235841843,18080.475554292396,1448.289433996109,0.0,0.8898009143785397,3.3115150572639322,0.0014959713701933424,355676.1003951412,1524639.683755909,4.286595815861955,1524639.683755909,4.286595815861955,0.8500000000000001,0.09826296550010342,4.698906859688992,1.2302234045462686,1.0,0.0,4.698906859689163,1.28712166594372,1.287409123548111,3.650709162947502,16803.331808004703,1713.4629876670122,1603.0968420496806,1603.0968420496806,7.916861304855145,4.563971596123078,1.6015031825955859,2.9624684135274917,4.262780838826768,4.262780838826768,1.2179373825219337,0.0,0.0,0.00022332204284779522,9.027194655401182e-05,0.0001330500962937834,0.0006251900101571397,0.09826413456751217,0.08653028705624022,0.011733847511271947,0.10640131020724537,0.08653708507032855,0.011725880429774876,0.4676421876864389,0.4676421876864389,0.06341412130741997,0.0,3.979039320256561e-13,3.979039320256561e-13,4.269011265697259,3.979039320256561e-13,3.979039320256561e-13,5.036843766008815,21271.14771093223,18080.475554292396,0.85,0.8967255382989984,0.6860525504180984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540437485610533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16516.392452799348,1448.289433996109,0.4676421876864389,0.06341412130741997,6.113110376966115,4.262780838826768
5382.0,-30.40925315165724,4.565780057048554,34.64038921152464,20.660581450816267,4.481315207616375,-26.920299142307364,-38.7860389315523,0.9922553425510037,-4.899691176823069,-4.899691176823427,39.28843585890817,41343.91012566248,12657.966707067872,12657.966707067872,54001.87683273035,76413.241929372,76413.241929372,12657.966707067872,89071.20863643987,89071.20863643987,89071.20863643987,110345.06127796716,92891.76272849263,57821.93097761206,38966.47972320063,21273.85264152729,0.0,60240.33236472792,18082.774745298197,1448.1743849170646,0.0,0.8899805701763793,3.313968675034185,0.0014959713701933424,356044.7426062601,1524080.723426064,4.280587637019266,1524080.723426064,4.280587637019266,0.85,0.09819143179385667,4.698906859688992,1.2302254128968344,1.0,0.0,4.698906859689117,1.2871209213316153,1.2874088421402208,3.650711274918637,16803.482315553865,1713.4783351658177,1603.0968420496806,1603.0968420496806,7.895946380184807,4.565780057048554,1.610634162729987,2.9551458943185667,4.262054124820306,4.262054124820306,1.2177297499486588,0.0,0.0,0.00022368202952923654,9.040394228866017e-05,0.00013327808724057638,0.0006262613183809723,0.09819215527425783,0.08645850221226681,0.01173365306199102,0.1064931853451236,0.08645815044029738,0.011733281353559288,0.4676253080722323,0.4676253080722323,0.0634634302876895,0.0,3.410605131648481e-13,3.410605131648481e-13,4.129495638043977,3.410605131648481e-13,3.410605131648481e-13,3.6220884274035825,21273.85264152729,18082.774745298197,0.85,0.8964405525815072,0.6863161025630442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540437485610533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16516.37829694942,1448.1743849170646,0.4676253080722323,0.0634634302876895,6.113110376966115,4.262054124820306
5383.0,-30.40894164278856,4.567732068871214,34.64028319345017,20.648599170986586,4.474281061372302,-26.921096904905625,-38.78388115027917,0.9858280900942672,-4.885224673376058,-4.885224673376372,39.278684356992414,41334.99567364581,12641.13705641311,12641.13705641311,53976.13273005892,76389.87323299478,76389.87323299478,12641.13705641311,89031.01028940789,89031.01028940789,89031.01028940789,110303.76643279154,92865.52794835545,57807.77775649959,38953.05576872873,21272.75614338365,0.0,60225.811912112375,18081.842721876103,1448.020564162487,0.0,0.8900874462371425,3.31581535395277,0.0014959713701933424,356245.3795586524,1523666.5507857776,4.277014210467593,1523666.5507857776,4.277014210467593,0.8500000000000001,0.09814247128640116,4.698906859688992,1.230161312171258,1.0,0.0,4.698906859688197,1.2871510834752387,1.2874390203976391,3.650625726858883,16798.736623889297,1712.9944092926023,1603.0968420496806,1603.0968420496806,7.8854481680909965,4.567732068871214,1.6163897984875835,2.9513422703836305,4.26187296319303,4.26187296319303,1.2176779894837229,0.0,0.0,0.00022368930624038454,9.042579273051543e-05,0.00013326351350986912,0.0006261928377777807,0.09814299470912323,0.0864098824218682,0.011733112287255033,0.10655400434326798,0.08640977938667965,0.011732691899721516,0.46760847104753367,0.46760847104753367,0.06349392619800462,0.0,3.410605131648481e-13,3.410605131648481e-13,3.910240926150493,3.410605131648481e-13,3.410605131648481e-13,3.06234919862095,21272.75614338365,18081.842721876103,0.85,0.8962292249181526,0.686333556348996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453951049070326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16516.673102099805,1448.020564162487,0.46760847104753367,0.06349392619800462,6.113110376966115,4.26187296319303
5384.0,-30.408940793400166,4.567738763397791,34.640284620664396,20.649485382623993,4.474283577053319,-26.92109688688086,-38.7840700574219,0.9863493689077086,-4.885224809174133,-4.885224809174464,39.27868918054616,41335.9178762838,12641.075998976308,12641.075998976308,53976.99387526011,76394.04692629185,76394.04692629185,12641.075998976308,89035.12292526815,89035.12292526815,89035.12292526815,110302.10151795798,92867.25156988442,57808.696033285625,38953.950596220886,21266.97859268984,0.0,60220.929188910726,18076.931803786363,1447.6223718819178,0.0,0.8900874283611859,3.3156913980222056,0.0014959713701933424,356245.37767484307,1523666.7556341016,4.277014808104549,1523666.7556341016,4.277014808104549,0.85,0.09814246878096244,4.698906859688992,1.2301654805289584,1.0,0.0,4.698906859688036,1.287148635876283,1.2874365722766936,3.6506326687671193,16799.048415193825,1713.0262031574316,1603.0968420496806,1603.0968420496806,7.885410080911728,4.567738763397791,1.6163173670372002,2.9514213963605904,4.261738120187947,4.261738120187947,1.217639462910842,0.0,0.0,0.00022368932608202513,9.042387959633638e-05,0.00013326544648568873,0.0006262019206511191,0.09814185011958261,0.08640679268702664,0.011735057432555969,0.10652071859812055,0.08640977695861374,0.0117326918223487,0.46759166809444147,0.46759166809444147,0.06350444113749387,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7400005372570604,3.410605131648481e-13,3.410605131648481e-13,3.0603488663819007,21266.97859268984,18076.931803786363,0.85,0.8963161911025379,0.6864045180474486,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539491767924955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16516.665700889087,1447.6223718819178,0.46759166809444147,0.06350444113749387,6.113110376966115,4.261738120187947
5385.0,-30.408940793400166,4.567738763397791,34.640284620664396,20.649559038598113,4.474283577053319,-26.92109688688086,-38.784107845835365,0.9863493689077086,-4.885224809174133,-4.885224809174464,39.27868918054616,41336.101471614005,12640.701961878867,12640.701961878867,53976.803433492874,76394.39467080533,76394.39467080533,12640.701961878867,89035.09663268419,89035.09663268419,89035.09663268419,110300.3599674506,92867.5993143979,57808.87962861583,38954.1329842023,21265.263334766412,0.0,60219.396318968706,18075.47383455145,1447.5056466373926,0.0,0.8900874283611859,3.315692189461518,0.0014959713701933424,356245.37767484307,1523666.7556341016,4.277014808104549,1523666.7556341016,4.277014808104549,0.85,0.09814246878096244,4.698906859688992,1.2301663607964288,1.0,0.0,4.698906859688915,1.287148635876283,1.2874365722766936,3.6506326687671193,16799.111319789572,1713.032617641047,1603.0968420496806,1603.0968420496806,7.885176759325891,4.567738763397791,1.6159070885507392,2.9518316748470514,4.261019693151583,4.261019693151583,1.2174341980433094,0.0,0.0,0.00022368932608202513,9.042349690325056e-05,0.00013326582917877456,0.0006262037188902852,0.09813826181452644,0.0864036926872433,0.011734569127283141,0.10651215500244476,0.08640977695861374,0.0117326918223487,0.46757489239863437,0.46757489239863437,0.06350179866610985,0.0,3.410605131648481e-13,3.410605131648481e-13,3.601430530444361,3.410605131648481e-13,3.410605131648481e-13,3.048021687117739,21265.263334766412,18075.47383455145,0.85,0.8963358441454609,0.6864250390798655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539491716873787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16516.652086517075,1447.5056466373926,0.46757489239863437,0.06350179866610985,6.113110376966115,4.261019693151583
5386.0,-30.38836685688374,4.569623715144201,34.64012693772245,20.62955031814056,4.4698018530717825,-26.910697254748666,-38.769832032825775,0.9740853306803301,-4.884276209525467,-4.884276209525847,39.2762235247875,41370.37564900216,12641.578840368262,12641.578840368262,54011.95448937042,76321.13014978146,76321.13014978146,12641.578840368262,88962.70899014972,88962.70899014972,88962.70899014972,110224.70744395381,92831.10467317238,57795.11608897997,38928.87620465823,21261.998453804088,0.0,60190.874658462315,18072.698685733474,1447.3888207656269,0.0,0.890100945217037,3.317524940032799,0.0014959713701933424,356258.5369686471,1523562.0460405557,4.276562911318075,1523562.0460405557,4.276562911318075,0.85,0.09812403018787075,4.698906859688992,1.2300800489773973,1.0,0.0,4.698906859689251,1.287205226313032,1.2874937946555518,3.650472173072328,16792.509689672614,1712.3594387148123,1603.0968420496806,1603.0968420496806,7.885723749667575,4.569623715144201,1.6170880709876991,2.9525356441565016,4.260299257757246,4.260299257757246,1.217228359359213,0.0,0.0,0.00022417040751478542,9.056817834143157e-05,0.00013360222917335385,0.0006277844311324131,0.09812315849321476,0.08639187326682782,0.01173128522638694,0.10656404672898241,0.08639304041605497,0.011730989771815775,0.46755813850865535,0.46755813850865535,0.06349043810894749,0.0,3.979039320256561e-13,3.979039320256561e-13,3.5071607063248393,3.979039320256561e-13,3.979039320256561e-13,3.132243910892157,21261.998453804088,18072.698685733474,0.85,0.8973445691867316,0.6873197288417514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539491716873787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16516.638455157296,1447.3888207656269,0.46755813850865535,0.06349043810894749,6.113110376966115,4.260299257757246
5387.0,-30.370214628029053,4.571790191217415,34.63972000425027,20.628891500551276,4.457318287073381,-26.88785865621557,-38.747062034066744,0.9748384962653643,-4.863407938319597,-4.86340793831995,39.26608504436293,41351.187025532025,12616.492222804332,12616.492222804332,53967.67924833635,76377.03746198956,76377.03746198956,12616.492222804332,88993.52968479389,88993.52968479389,88993.52968479389,110255.74067665814,92824.50896078475,57798.07373719097,38918.26135954864,21262.21099186425,0.0,60180.472351412885,18072.879343084613,1447.091729995937,0.0,0.890240971857978,3.3175203489862484,0.0014959713701933424,356548.12515803066,1523131.5499456292,4.2718820896072325,1523131.5499456292,4.2718820896072325,0.8500000000000001,0.09805573325414338,4.698906859688992,1.2300615814933553,1.0,0.0,4.698906859689921,1.2872008098930916,1.287489924650956,3.6504846979386687,16791.316570571325,1712.2377744256526,1603.0968420496806,1603.0968420496806,7.870074902445189,4.571790191217415,1.625008711545119,2.946781479672296,4.2601474494730756,4.2601474494730756,1.2171849855637358,0.0,0.0,0.0002245956534634944,9.079938879793263e-05,0.00013379626466556176,0.000628696185837772,0.09805663141351978,0.0863354894622634,0.011721141951256389,0.10655878667858239,0.08633497330822716,0.01172075994591622,0.4675414020633388,0.4675414020633388,0.06347469824757465,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3256761352658373,3.410605131648481e-13,3.410605131648481e-13,2.639790268217382,21262.21099186425,18072.879343084613,0.85,0.8967639691028335,0.6871196820136158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453825525307839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16517.036988325726,1447.091729995937,0.4675414020633388,0.06347469824757465,6.113110376966115,4.2601474494730756
5388.0,-30.317689756823743,4.573951102131458,34.637833972673874,20.645493745710723,4.445284377131209,-26.831625223713225,-38.69556753253562,0.9857825925848164,-4.864432182513212,-4.864432182513606,39.24041307301119,41365.6211812172,12620.718174860365,12620.718174860365,53986.33935607756,76512.45844741225,76512.45844741225,12620.718174860365,89133.17662227261,89133.17662227261,89133.17662227261,110379.59142843046,92851.4440052452,57830.0607472269,38912.648064464775,21246.41480615784,0.0,60159.06287062261,18059.452585234165,1446.471791419795,0.0,0.8903273191046452,3.3124845621243444,0.0014959713701933424,356533.9074522935,1522041.8882817496,4.268996178113602,1522041.8882817496,4.268996178113602,0.85,0.09801636498252365,4.698906859688992,1.2301229815231638,1.0,0.0,4.6989068596888215,1.287146867743511,1.2874375596731886,3.6506376835819956,16796.188935245715,1712.734617351054,1603.0968420496806,1603.0968420496806,7.872711020205002,4.573951102131458,1.626138479378886,2.947812622752572,4.260083709280402,4.260083709280402,1.2171667740801149,0.0,0.0,0.00022583032599437117,9.132428575867965e-05,0.00013450604023569152,0.0006320313551330944,0.09795861247417532,0.0862528138400455,0.011705798634129823,0.10636177169358453,0.08629951492190881,0.011716850060614842,0.4675246795737522,0.4675246795737522,0.06345010106830301,0.0,3.979039320256561e-13,3.979039320256561e-13,3.234705516335339,3.979039320256561e-13,3.979039320256561e-13,2.8693125205026604,21246.41480615784,18059.452585234165,0.85,0.897393290054733,0.6876041481925612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453716449743836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16517.38769241522,1446.471791419795,0.4675246795737522,0.06345010106830301,6.113110376966115,4.260083709280402
5389.0,-30.317689756823743,4.573951102131458,34.637833972673874,20.640276569779985,4.445284377131209,-26.831625223713225,-38.69260501870883,0.9857825925848164,-4.864432182513212,-4.864432182513606,39.24041307301119,41351.22416468579,12620.686027481668,12620.686027481668,53971.91019216746,76487.81816711732,76487.81816711732,12620.686027481668,89108.504194599,89108.504194599,89108.504194599,110345.61701395999,92826.80372495028,57815.66373069549,38901.2666602831,21237.112819360987,0.0,60138.37947964409,18051.54589645684,1445.8671648836926,0.0,0.8903273191046452,3.313226387592827,0.0014959713701933424,356533.9074522935,1522041.8882817496,4.268996178113602,1522041.8882817496,4.268996178113602,0.85,0.09801636498252365,4.698906859688992,1.230057333461009,1.0,0.0,4.6989068596881625,1.287146867743511,1.2874375596731886,3.6506376835819956,16791.73167765877,1712.2801035683715,1603.0968420496806,1603.0968420496806,7.872690966907002,4.573951102131458,1.626103218617394,2.947847883514064,4.260021901058168,4.260021901058168,1.217149114588048,0.0,0.0,0.00022583032599437117,9.135456856718615e-05,0.00013447575742718502,0.0006318890590364726,0.09795067502025631,0.08624973079680213,0.011700944223454175,0.10634112196262768,0.08629951492190881,0.011716850060614842,0.46750796824874963,0.46750796824874963,0.06342378822476076,0.0,3.979039320256561e-13,3.979039320256561e-13,3.16136551474375,3.979039320256561e-13,3.979039320256561e-13,2.8682526242245103,21237.112819360987,18051.54589645684,0.85,0.8974619977985292,0.687601237720124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453400919369686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16518.427600180767,1445.8671648836926,0.46750796824874963,0.06342378822476076,6.113110376966115,4.260021901058168
5390.0,-30.30042747127698,4.5765705346018795,34.63715137568098,20.647342095058434,4.4686126225528,-26.831607978765415,-38.69349657380951,0.9899710928970399,-4.818524725316706,-4.818524725317069,39.25261612489117,41442.556129522236,12562.435060227885,12562.435060227885,54004.99118975012,76411.06818581466,76411.06818581466,12562.435060227885,88973.50324604254,88973.50324604254,88973.50324604254,110226.91165172594,92840.46180272242,57825.56091533421,38905.44543043135,21253.40840568339,0.0,60158.85383611474,18065.39714483088,1445.7438947452772,0.0,0.8905120198762311,3.3205904337266663,0.0014959713701933424,357171.59359104995,1522559.7803461195,4.2628243893589195,1522559.7803461195,4.2628243893589195,0.85,0.09793097533353683,4.698906859688992,1.2300897813728082,1.0,0.0,4.698906859688981,1.2871263595483098,1.2874175709119975,3.6506958503576725,16794.20233018562,1712.532040012198,1603.0968420496806,1603.0968420496806,7.836354442671008,4.5765705346018795,1.641839312083036,2.9347312225188436,4.25931181956172,4.25931181956172,1.2169462341604915,0.0,0.0,0.00022623746421951234,9.134545411739065e-05,0.00013489201010212168,0.0006338449915860964,0.09793260532272494,0.0862377847365789,0.011694820586146036,0.10659049939225593,0.08623670885831815,0.01169426647521868,0.46749126585541423,0.46749126585541423,0.06339711179350796,0.0,3.410605131648481e-13,3.410605131648481e-13,2.8620373141232562,3.410605131648481e-13,3.410605131648481e-13,1.7529512973375176,21253.40840568339,18065.39714483088,0.85,0.8977064512710129,0.6888854006830051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453400919369686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16518.417010522204,1445.7438947452772,0.46749126585541423,0.06339711179350796,6.113110376966115,4.25931181956172
5391.0,-30.299586778582768,4.57659803845983,34.63714012354902,20.645659148599975,4.4686329756197,-26.83156237492693,-38.6924727941863,0.9899710675310431,-4.8185289692267474,-4.8185289692270645,39.252652478313905,41441.818198005334,12562.519000528038,12562.519000528038,54004.33719853337,76403.02640313371,76403.02640313371,12562.519000528038,88965.54540366176,88965.54540366176,88965.54540366176,110230.81025119303,92832.51686939666,57821.068433316985,38901.60937342185,21265.264847531267,0.0,60166.87422095312,18075.475120401577,1446.5589384782638,0.0,0.8905118694976701,3.3208313458584207,0.0014959713701933424,357171.53459889133,1522561.3233681547,4.262829413542186,1522561.3233681547,4.262829413542186,0.85,0.09793103893763935,4.698906859688992,1.2300686533050613,1.0,0.0,4.698906859687625,1.2871263186120367,1.287417555511263,3.650695966465843,16792.765146276986,1712.3854880389315,1603.0968420496806,1603.0968420496806,7.836406804011859,4.57659803845983,1.6419024055912104,2.9346956328686193,4.259391933527183,4.259391933527183,1.2169691238649094,0.0,0.0,0.00022625730956817087,9.13559203821983e-05,0.00013490138918597255,0.0006338890630275409,0.0979221474483007,0.08623482351945519,0.01168732392884551,0.1066583097951138,0.08623676541146078,0.011694273526178583,0.46747457060741254,0.46747457060741254,0.06335638564801124,0.0,3.410605131648481e-13,3.410605131648481e-13,2.6402771008731634,3.410605131648481e-13,3.410605131648481e-13,1.755530927934558,21265.264847531267,18075.475120401577,0.85,0.8975759152820733,0.6887813059029285,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453297248989638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16518.752241984097,1446.5589384782638,0.46747457060741254,0.06335638564801124,6.113110376966115,4.259391933527183
5392.0,-30.259793746873456,4.57917860540053,34.62669119449486,20.43073234325277,4.161199440495422,-26.71086684343896,-38.53233482278881,0.8649373859081498,-4.918087117681182,-4.918087117681585,39.0153602786665,40863.997417171544,12698.726727424115,12698.726727424115,53562.72414459566,76840.06340627094,76840.06340627094,12698.726727424115,89538.79013369506,89538.79013369506,89538.79013369506,110689.34611476261,92408.11852478626,57625.3740095943,38647.493905768846,21150.555981067544,0.0,59798.049886836394,17977.972583907413,1446.4416710399664,0.0,0.8908616194712398,3.302364818902858,0.0014959713701933424,355789.73608686466,1512514.6071643361,4.25114738777923,1512514.6071643361,4.25114738777923,0.85,0.09821969731286803,4.698906859688992,1.229050201973878,1.0,0.0,4.6989068596889725,1.2877116894932226,1.288004270887127,3.649036424867931,16715.994398592342,1704.5570504292846,1603.0968420496806,1603.0968420496806,7.921372180602534,4.57917860540053,1.6121780518853033,2.967000553515227,4.258694514748668,4.258694514748668,1.2167698613567624,0.0,0.0,0.00022719849869878874,9.30067483170204e-05,0.00013419175038176834,0.0006305545363825641,0.09718233013774513,0.08559059368657722,0.01159173645116791,0.10609825829417872,0.0863511614386947,0.011868535874173336,0.4674578810756779,0.4674578810756779,0.06330892597021945,0.0,3.979039320256561e-13,3.979039320256561e-13,2.0871105577685967,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21150.555981067544,17977.972583907413,0.85,0.8957269383526612,0.6833667234049235,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453292200486829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16518.759069612028,1446.4416710399664,0.4674578810756779,0.06330892597021945,6.113110376966115,4.258694514748668
5393.0,-30.259793746873456,4.57917860540053,34.62669119449486,20.42583601959052,4.161199440495422,-26.71086684343896,-38.52955384701488,0.8649373859081498,-4.918087117681182,-4.918087117681585,39.0153602786665,40850.476232981,12698.764849379773,12698.764849379773,53549.24108236077,76816.93824595276,76816.93824595276,12698.764849379773,89515.70309533253,89515.70309533253,89515.70309533253,110651.24794167552,92384.99336446807,57611.85282540375,38636.82282118258,21135.544846342993,0.0,59772.36766752557,17965.213119391545,1445.4416710399664,0.0,0.8908616194712398,3.303054570630064,0.0014959713701933424,355789.73608686466,1512514.6071643361,4.25114738777923,1512514.6071643361,4.25114738777923,0.8500000000000001,0.09821969731286803,4.698906859688992,1.2289886678708721,1.0,0.0,4.698906859688387,1.2877116894932226,1.288004270887127,3.649036424867931,16711.811215810176,1704.130484498802,1603.0968420496806,1603.0968420496806,7.92139596079763,4.57917860540053,1.6122198641212222,2.966958741279308,4.258767315839878,4.258767315839878,1.2167906616685367,0.0,0.0,0.00022719849869878874,9.303565875725151e-05,0.00013416283994153723,0.0006304186889166456,0.09716589075523227,0.08558753870434163,0.011578352050890642,0.1060470520743513,0.0863511614386947,0.011868535874173336,0.46744119611695684,0.46744119611695684,0.06323582630910492,0.0,3.979039320256561e-13,3.979039320256561e-13,1.6096025900566815,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21135.544846342993,17965.213119391545,0.85,0.895886229239237,0.68343413231019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530532749110192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16519.54627045465,1445.4416710399664,0.46744119611695684,0.06323582630910492,6.113110376966115,4.258767315839878
5394.0,-30.20941983509761,4.58012091574163,34.62634168421082,20.439053058531158,4.32607308970162,-26.756323765168986,-38.573636615741975,0.8719971877495029,-4.964714611734394,-4.964714611734783,39.24408932809804,41318.78603681231,12762.001132724843,12762.001132724843,54080.78716953715,76100.84138562878,76100.84138562878,12762.001132724843,88862.84251835363,88862.84251835363,88862.84251835363,110044.26526092784,92414.27830588652,57627.59525682229,38651.870054515806,21181.422742574206,0.0,59833.29279709001,18004.209331188074,1444.4416710399664,0.0,0.8898144673137993,3.3075862108508045,0.0014959713701933424,355144.0226993697,1522197.8928821268,4.286142510050553,1522197.8928821268,4.286142510050553,0.85,0.09800555192272828,4.698906859688992,1.2290598629368468,1.0,0.0,4.6989068596891155,1.2876760367780467,1.2879701510140507,3.6491374580879383,16717.10866071576,1704.67067354456,1603.0968420496806,1603.0968420496806,7.960842288484366,4.58012091574163,1.5978964156318298,2.9822245001098002,4.2580659468488795,4.2580659468488795,1.2165902705282512,0.0,0.0,0.00022839512153068482,9.257835951054757e-05,0.00013581676202013723,0.0006381903147171703,0.09801394067160282,0.08634871284836045,0.011665227823242379,0.1059943402565599,0.08634499933948991,0.01166055258323836,0.46742451481664665,0.46742451481664665,0.06314643583721061,0.0,3.979039320256561e-13,3.979039320256561e-13,3.224978320490777,3.979039320256561e-13,3.979039320256561e-13,9.715626308640992,21181.422742574206,18004.209331188074,0.85,0.90385777952985,0.6905651369871096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530532749110192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16519.53761066309,1444.4416710399664,0.46742451481664665,0.06314643583721061,6.113110376966115,4.2580659468488795
5395.0,-30.17028489318976,4.580695092233663,34.626330217709054,20.450311561021977,4.331431857221561,-26.719983738226365,-38.53900908781213,0.8814829458136936,-4.997291078144144,-4.997291078144551,39.252346390229356,41347.816185134594,12806.105122317698,12806.105122317698,54153.92130745229,76128.83706204352,76128.83706204352,12806.105122317698,88934.94218436122,88934.94218436122,88934.94218436122,110094.27438407019,92422.81055316264,57643.453308760545,38643.73027155788,21159.332199708966,0.0,59803.06247126684,17985.43236975262,1443.4416710399664,0.0,0.8896221634351118,3.30328784084739,0.0014959713701933424,354693.4386730998,1522548.331487861,4.292575405915825,1522548.331487861,4.292575405915825,0.85,0.09808275404782325,4.698906859688992,1.229073635111563,1.0,0.0,4.698906859689102,1.2876295308806534,1.2879248367500287,3.6492692556338397,16718.652085686983,1704.8280590912273,1603.0968420496806,1603.0968420496806,7.988354032276755,4.580695092233663,1.58787120492752,2.992823887306143,4.257648841477446,4.257648841477446,1.2164710975649844,0.0,0.0,0.00022932876977970702,9.29373979236579e-05,0.00013639137185604913,0.0006408903528167814,0.09808260922068218,0.08640489625267096,0.011677712968011216,0.10576044839963471,0.08640496845161987,0.011677785596203388,0.46740783644306516,0.46740783644306516,0.06317066265573487,0.0,3.979039320256561e-13,3.979039320256561e-13,4.695903003562307,3.979039320256561e-13,3.979039320256561e-13,10.609651109821755,21159.332199708966,17985.43236975262,0.85,0.9055375940566798,0.6913996453777044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452750927241202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16520.538108237437,1443.4416710399664,0.46740783644306516,0.06317066265573487,6.113110376966115,4.257648841477446
5396.0,-30.161871790691638,4.581392045717345,34.626115155690506,20.451659929845505,4.335504444782451,-26.719442648789066,-38.53695059716699,0.8848391011372208,-4.985170990724839,-4.9851709907251704,39.247621204271965,41380.24565438304,12790.554077580327,12790.554077580327,54170.79973196337,76115.9991404693,76115.9991404693,12790.554077580327,88906.55321804962,88906.55321804962,88906.55321804962,110053.15804352541,92413.3623800315,57638.70962144377,38638.50306509747,21146.604825475788,0.0,59785.10789057326,17974.61410165442,1442.4416710399664,0.0,0.8896996523987271,3.3053248556369628,0.0014959713701933424,354861.02620457555,1522347.782043928,4.289983034559288,1522347.782043928,4.289983034559288,0.8500000000000001,0.09806752020012116,4.698906859688992,1.229045355007984,1.0,0.0,4.698906859689097,1.2876133447120932,1.2879089059137065,3.6493151294107276,16716.942976015038,1704.6537784070033,1603.0968420496806,1603.0968420496806,7.978653405134671,4.581392045717345,1.59183273215206,2.9895593135652847,4.2571222529121115,4.2571222529121115,1.2163206436891747,0.0,0.0,0.00022952994111816914,9.295878201811145e-05,0.0001365711591000577,0.0006417351563309378,0.09806846338160603,0.08637457751999661,0.011693885861609427,0.10576156348677714,0.0863739173627994,0.011693602837321763,0.46739116041086665,0.46739116041086665,0.06327809686020762,0.0,3.410605131648481e-13,3.410605131648481e-13,5.639382887643762,3.410605131648481e-13,3.410605131648481e-13,9.473875369361792,21146.604825475788,17974.61410165442,0.85,0.906091862058927,0.6921497194606177,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525161196366199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16521.315130912488,1442.4416710399664,0.46739116041086665,0.06327809686020762,6.113110376966115,4.2571222529121115
5397.0,-30.161871790691638,4.581392045717345,34.626115155690506,20.45065542859959,4.335504444782451,-26.719442648789066,-38.53638380588961,0.8848391011372208,-4.985170990724839,-4.9851709907251704,39.247621204271965,41377.49000810579,12790.296163554058,12790.296163554058,54167.78617165985,76111.25486047236,76111.25486047236,12790.296163554058,88901.55102402641,88901.55102402641,88901.55102402641,110033.41009367208,92408.61810003457,57635.95397516652,38636.29347207561,21131.859069645663,0.0,59768.15254172127,17962.08020919881,1441.4416710399664,0.0,0.8896996523987271,3.3054751231576587,0.0014959713701933424,354861.02620457555,1522347.782043928,4.289983034559288,1522347.782043928,4.289983034559288,0.8499999999999999,0.09806752020012116,4.698906859688992,1.229032783997245,1.0,0.0,4.698906859688841,1.2876133447120932,1.2879089059137065,3.6493151294107276,16716.084768325927,1704.5662655775345,1603.0968420496806,1603.0968420496806,7.97849252026515,4.581392045717345,1.5915498678970748,2.98984217782027,4.256633659033412,4.256633659033412,1.2161810454381177,0.0,0.0,0.00022952994111816914,9.296467078001759e-05,0.00013656527033815155,0.000641707485587222,0.0980918053334786,0.08637149611074227,0.011720309222736324,0.10569304710617111,0.0863739173627994,0.011693602837321763,0.4673744862517745,0.4673744862517745,0.06342107927208913,0.0,3.410605131648481e-13,3.410605131648481e-13,6.399792647892241,3.410605131648481e-13,3.410605131648481e-13,9.46511085497417,21131.859069645663,17962.08020919881,0.85,0.9062984862021279,0.6922999665954567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524656509348928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16521.477997236092,1441.4416710399664,0.4673744862517745,0.06342107927208913,6.113110376966115,4.256633659033412
