time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5398.0,-30.143169662310623,4.582791563605446,34.625122997911205,20.450834242533915,4.3331378766571635,-26.695862983518744,-38.513829676061846,0.8848390524078363,-4.92360851246508,-4.923608512465492,39.22069902439134,41362.17506063197,12709.493476767851,12709.493476767851,54071.66853739982,76123.33972344006,76123.33972344006,12709.493476767851,88832.83320020791,88832.83320020791,88832.83320020791,109960.45008539919,92409.53947574168,57643.68894319671,38628.72281393886,21127.616885191277,0.0,59756.33969913014,17958.474352412584,1440.4416710399664,0.0,0.8901030032731755,3.3127902124586206,0.0014959713701933424,355713.2258858612,1521205.5142938271,4.276494107030873,1521205.5142938271,4.276494107030873,0.85,0.0979601771213697,4.698906859688992,1.2290350154368208,1.0,0.0,4.6989068596892105,1.2876124182407809,1.287908555829057,3.6493177551898275,16716.251438867486,1704.5832612428799,1603.0968420496806,1603.0968420496806,7.928088399524138,4.582791563605446,1.6113506800929294,2.971440883512517,4.255935979109608,4.255935979109608,1.2159817083170308,0.0,0.0,0.00022997772284348136,9.31992802057485e-05,0.00013677844263773286,0.0006427091623680203,0.09795084687401459,0.08622086813052235,0.011729978743492247,0.10590145066581871,0.08622487195206271,0.01173530516930698,0.46735781359116746,0.46735781359116746,0.06358202298230785,0.0,3.979039320256561e-13,3.979039320256561e-13,6.123292509288206,3.979039320256561e-13,3.979039320256561e-13,5.139160984886473,21127.616885191277,17958.474352412584,0.85,0.9048691537943534,0.6921805329591509,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524656509348928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16521.472601509737,1440.4416710399664,0.46735781359116746,0.06358202298230785,6.113110376966115,4.255935979109608
5399.0,-30.14316977505949,4.582904147944974,34.6249126438309,20.44857566887515,4.3332037727375186,-26.695897004866914,-38.512568863201864,0.8848525159124858,-4.92360286627428,-4.923602866274602,39.22079374950223,41356.043966359066,12709.491871234364,12709.491871234364,54065.53583759343,76112.36126727422,76112.36126727422,12709.491871234364,88821.85313850858,88821.85313850858,88821.85313850858,109941.48492121379,92398.80865679165,57637.3976996647,38623.78995236327,21119.631782705208,0.0,59743.42173506848,17951.687015299427,1439.9072116579396,0.0,0.8901026935421879,3.3131110750109447,0.0014959713701933424,355713.3041187717,1521209.5322018876,4.276504461845936,1521209.5322018876,4.276504461845936,0.85,0.09795982998505348,4.698906859688992,1.2290064869681374,1.0,0.0,4.698906859688843,1.2876123549851648,1.2879084925554136,3.649317934467265,16714.310307370335,1704.385320916963,1603.0968420496806,1603.0968420496806,7.928087398004178,4.582904147944974,1.6112712823111162,2.9716328656338575,4.255660487082047,4.255660487082047,1.2159029963091563,0.0,0.0,0.00022997772014152874,9.32124113895818e-05,0.00013676530875194692,0.0006426474474620063,0.09796893338030524,0.08621808392214028,0.011750849458164965,0.10587237365632159,0.08622454236661818,0.011735287618435297,0.46734114212934846,0.46734114212934846,0.06369493680383943,0.0,3.410605131648481e-13,3.410605131648481e-13,5.926287291912445,3.410605131648481e-13,3.410605131648481e-13,5.1399195386315455,21119.631782705208,17951.687015299427,0.85,0.904962157630449,0.6922275752760191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452353472206482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16521.84187175528,1439.9072116579396,0.46734114212934846,0.06369493680383943,6.113110376966115,4.255660487082047
5400.0,-30.126312894137175,4.58388755971823,34.624166389789615,20.448738696891837,4.330785788701322,-26.680805014618983,-38.498002861719556,0.8848525600454697,-4.958408938437458,-4.958408938437851,39.228039380367086,41370.26487153145,12756.991283633042,12756.991283633042,54127.25615516449,76124.60825530194,76124.60825530194,12756.991283633042,88881.59953893498,88881.59953893498,88881.59953893498,109990.28583429343,92399.64755499818,57643.295260006234,38618.16921665772,21108.68629535845,0.0,59726.85551201617,17942.383351054683,1439.7616705617622,0.0,0.889903272655326,3.309194624860747,0.0014959713701933424,355231.29199255933,1521516.8903164233,4.283172469919381,1521516.8903164233,4.283172469919381,0.8500000000000001,0.09804742561044996,4.698906859688992,1.2290084964176642,1.0,0.0,4.698906859688263,1.2876115180847323,1.2879081760590922,3.649320306390562,16714.462058298126,1704.4007952051033,1603.0968420496806,1603.0968420496806,7.957717181528634,4.58388755971823,1.6006851290856936,2.983202430632536,4.254999102630481,4.254999102630481,1.2157140293229944,0.0,0.0,0.0002303820109395192,9.336423819850708e-05,0.00013701777274101212,0.0006438337522320492,0.09804681644030995,0.08627340036066453,0.011773416079645426,0.10571284316914799,0.08627371138474758,0.011773714225702381,0.46732447162655993,0.46732447162655993,0.06377406507288343,0.0,3.979039320256561e-13,3.979039320256561e-13,5.82744309262705,3.979039320256561e-13,3.979039320256561e-13,5.3656240525668295,21108.68629535845,17942.383351054683,0.85,0.906246540038842,0.692657674958434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523534728827203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16521.837097174466,1439.7616705617622,0.46732447162655993,0.06377406507288343,6.113110376966115,4.254999102630481
5401.0,-30.126310821253046,4.581709578982822,34.627189793322586,20.44237306052821,4.3373440443625935,-26.685399807247187,-38.50012320382518,0.8824794595057781,-5.244468181790751,-5.244468181791162,39.33930720368213,41380.5855053805,13136.292773922434,13136.292773922434,54516.87827930293,76063.56914456055,76063.56914456055,13136.292773922434,89199.86191848299,89199.86191848299,89199.86191848299,110246.63545282219,92380.79097325602,57631.90503739103,38609.873262072215,21046.773534339198,0.0,59656.64679641141,17889.757504188317,1439.5162369311367,0.0,0.8880663631197214,3.281786034778988,0.0014959713701933424,351289.1864604677,1526242.7474484693,4.344690375546828,1526242.7474484693,4.344690375546828,0.85,0.0987792259448436,4.698906859688992,1.2289604026032608,1.0,0.0,4.6989068596880275,1.2876226686000907,1.2879193292075324,3.6492887041183155,16711.051032083,1704.0529673316578,1603.0968420496806,1603.0968420496806,8.194322656843793,4.581709578982822,1.5095203664802295,3.0721892125025922,4.254600605428655,4.254600605428655,1.2156001729796155,0.0,0.0,0.0002303820606952429,9.334212288906024e-05,0.00013703993780618263,0.0006439379038088244,0.09878318368138321,0.08691149345378327,0.011871690227599948,0.10460303438050092,0.08691410718527136,0.011865118759572241,0.4673078018909958,0.4673078018909958,0.06383198866488991,0.0,3.979039320256561e-13,3.979039320256561e-13,7.776086004684657,3.979039320256561e-13,3.979039320256561e-13,15.144337339515289,21046.773534339198,17889.757504188317,0.85,0.9138441599869194,0.6936458505051227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522523764668707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16522.17002436311,1439.5162369311367,0.4673078018909958,0.06383198866488991,6.113110376966115,4.254600605428655
5402.0,-30.126253790634482,4.579817561038308,34.62815908356085,20.43715410344305,4.328306103216719,-26.684866283876687,-38.49840882522983,0.8795988614325501,-5.237075792672442,-5.23707579267283,39.3069073992167,41372.537160758795,13123.14829654417,13123.14829654417,54495.68545730296,76081.60625043168,76081.60625043168,13123.14829654417,89204.75454697585,89204.75454697585,89204.75454697585,110246.5564199386,92369.74717370485,57626.107194921315,38604.04442087059,21041.801872962747,0.0,59645.84629383334,17885.531592018335,1439.6313102785573,0.0,0.888220645791471,3.2789449889101348,0.0014959713701933424,351390.62481815735,1524865.4929974074,4.339516723835523,1524865.4929974074,4.339516723835523,0.85,0.09862652379929002,4.698906859688992,1.2289335538959132,1.0,0.0,4.698906859689898,1.2876362012514826,1.2879328667395264,3.649250351242081,16709.053284543243,1703.8492537760849,1603.0968420496806,1603.0968420496806,8.186123228691056,4.579817561038308,1.5097279082371298,3.070089652801178,4.253250060506336,4.253250060506336,1.2152143030018103,0.0,0.0,0.00023038342961294113,9.336000359734048e-05,0.00013702342601560065,0.000643860316442793,0.09868643634371889,0.08679901804369784,0.011887418300021045,0.10453899230392678,0.08677883146974594,0.011847692329544073,0.46729113276921114,0.46729113276921114,0.06399709683722168,0.0,3.979039320256561e-13,3.979039320256561e-13,9.258898295680751,3.979039320256561e-13,3.979039320256561e-13,15.286073965330957,21041.801872962747,17885.531592018335,0.85,0.9136543253798574,0.6936365184080927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522523640359104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16522.165855460084,1439.6313102785573,0.46729113276921114,0.06399709683722168,6.113110376966115,4.253250060506336
5403.0,-30.109055460274877,4.580806796672846,34.627165859146515,20.437306619156175,4.322823304490071,-26.66592199201321,-38.48022138755766,0.8795988768838839,-4.962160429325195,-4.962160429325612,39.227434675337754,41370.87669641001,12756.297117236363,12756.297117236363,54127.17381364637,76108.27985750006,76108.27985750006,12756.297117236363,88864.57697473642,88864.57697473642,88864.57697473642,109961.00713379463,92370.53804717831,57632.705287502504,38597.59195519534,21096.430159058196,0.0,59694.02211425354,17931.965635199467,1439.120527322326,0.0,0.8898867096050841,3.311271471366912,0.0014959713701933424,355179.3700601893,1521491.2370623911,4.283726379729083,1521491.2370623911,4.283726379729083,0.85,0.09812187465571752,4.698906859688992,1.2289355171890932,1.0,0.0,4.698906859688763,1.287635346121379,1.2879325434358289,3.649252774741747,16709.196348126436,1703.8638422016118,1603.0968420496806,1603.0968420496806,7.957284165644336,4.580806796672846,1.5956501093815882,2.9851566872912576,4.251982151058046,4.251982151058046,1.2148520431594416,0.0,0.0,0.0002307965867457725,9.35498907941018e-05,0.00013724669595167072,0.000644909441076955,0.09812230215275108,0.08626611137041433,0.011856190782336752,0.10573011576605185,0.08626590007464274,0.011855974581074777,0.4672744641384501,0.4672744641384501,0.06422099137807732,0.0,3.979039320256561e-13,3.979039320256561e-13,7.766108984326024,3.979039320256561e-13,3.979039320256561e-13,2.4244802250277644,21096.430159058196,17931.965635199467,0.85,0.9067436218328144,0.6930489055876771,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522520220268345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16522.162787612768,1439.120527322326,0.4672744641384501,0.06422099137807732,6.113110376966115,4.251982151058046
5404.0,-30.108980333232452,4.580974772533091,34.626841082441686,20.435170945152663,4.322979248795359,-26.66597863641222,-38.47905759522689,0.8796013414618481,-4.962146610765046,-4.962146610765403,39.22768442619452,41365.59648723156,12756.291113556897,12756.291113556897,54121.887600788454,76097.4568133493,76097.4568133493,12756.291113556897,88853.7479269062,88853.7479269062,88853.7479269062,109944.6768331408,92360.43993809343,57626.802779634585,38592.93017606538,21090.928906234592,0.0,59683.859082299976,17927.289570299403,1438.7507316631468,0.0,0.889885886601236,3.3115780694555363,0.0014959713701933424,355179.56130291696,1521501.8321424548,4.283753903408966,1521501.8321424548,4.283753903408966,0.85,0.09812123032185431,4.698906859688992,1.228908618479036,1.0,0.0,4.698906859688874,1.2876353308023731,1.287932530439239,3.649252818156931,16707.36966950129,1703.6775728206158,1603.0968420496806,1603.0968420496806,7.957280420593316,4.580974772533091,1.5955373155607209,2.9854374569723703,4.25158026640953,4.25158026640953,1.2147372189741514,0.0,0.0,0.00023079839302643455,9.356205358788807e-05,0.0001372363394385465,0.000644860776786393,0.09813697278406647,0.08626380364631975,0.011873169137746713,0.10571263691736942,0.08626528493474923,0.011855945387105077,0.4672577959005079,0.4672577959005079,0.06431238372473677,0.0,3.410605131648481e-13,3.410605131648481e-13,6.6882854375213014,3.410605131648481e-13,3.410605131648481e-13,2.425775567209257,21090.928906234592,17927.289570299403,0.85,0.9068094528900696,0.6930784490693074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521488917293035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16522.503119037952,1438.7507316631468,0.4672577959005079,0.06431238372473677,6.113110376966115,4.25158026640953
5405.0,-30.09153530613875,4.582770088205835,34.625739796549574,20.427331630513095,4.33286170607441,-26.66151931613027,-38.4725145768374,0.8752376736804531,-4.890946198704114,-4.890946198704488,39.21959522869335,41421.81170481732,12663.177796992171,12663.177796992171,54084.9895018095,76013.81644132714,76013.81644132714,12663.177796992171,88676.99423831931,88676.99423831931,88676.99423831931,109783.75178168862,92344.09632501965,57621.699430492576,38580.44099391897,21106.757543369316,0.0,59687.19853728829,17940.74391186392,1438.606520379535,0.0,0.890269577476157,3.3238897483716325,0.0014959713701933424,356166.0167196911,1521158.6957305255,4.27092598485527,1521158.6957305255,4.27092598485527,0.85,0.09804182123201444,4.698906859688992,1.2288688207184895,1.0,0.0,4.6989068596890355,1.2876549667451092,1.2879527114791063,3.6491971693059444,16704.41322207053,1703.3760990828193,1603.0968420496806,1603.0968420496806,7.8991970196893035,4.582770088205835,1.6186727864251145,2.96409730178072,4.250932283788491,4.250932283788491,1.214552081082426,0.0,0.0,0.00023121817691586802,9.363046187777382e-05,0.00013758771503809421,0.0006465118580014352,0.09802378903754293,0.08616239038436366,0.011861398653179273,0.1061407614565067,0.0861750874622407,0.011866733769773728,0.4672411279768209,0.4672411279768209,0.06432195371288106,0.0,3.979039320256561e-13,3.979039320256561e-13,5.10236165413238,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,21106.757543369316,17940.74391186392,0.85,0.9061405263981532,0.6939815022301631,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452148441258467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16522.500988901025,1438.606520379535,0.4672411279768209,0.06432195371288106,6.113110376966115,4.250932283788491
5406.0,-30.076308616594236,4.584173423508566,34.625347135967615,20.47687789835038,4.367909849835366,-26.65488763812486,-38.47665307167915,0.9037043969653497,-4.92047169273809,-4.920471692738482,39.24489747672326,41518.78296895222,12704.436823981234,12704.436823981234,54223.21979293345,76082.3424112336,76082.3424112336,12704.436823981234,88786.77923521484,88786.77923521484,88786.77923521484,109897.97224913695,92443.71730558129,57678.08762386116,38628.477424133474,21111.193013922115,0.0,59739.67043805559,17944.514061833797,1438.8535657164912,0.0,0.8900323136991157,3.3179190315944647,0.0014959713701933424,355756.69134542206,1522232.1888870383,4.278857505477041,1522232.1888870383,4.278857505477041,0.85,0.09809537208481081,4.698906859688992,1.229108449635096,1.0,0.0,4.698906859689025,1.2875204550108021,1.2878186411583368,3.649578413610189,16722.433973706153,1705.2137043441087,1603.0968420496806,1603.0968420496806,7.924934096768387,4.584173423508566,1.610308846422952,2.973864577085614,4.250775495303991,4.250775495303991,1.2145072843725688,0.0,0.0,0.00023158515525358977,9.358718789199493e-05,0.00013799796736159485,0.0006484395954585357,0.0981293340884353,0.08626898150457236,0.011860352583862935,0.10594005332329533,0.0862497786163871,0.011845593468423721,0.4672244603045379,0.4672244603045379,0.06423452251749591,0.0,3.979039320256561e-13,3.979039320256561e-13,4.310911844808118,3.979039320256561e-13,3.979039320256561e-13,1.1180978532348718,21111.193013922115,17944.514061833797,0.85,0.9076585022201925,0.6949951793256591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520438459942144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16522.84683826603,1438.8535657164912,0.4672244603045379,0.06423452251749591,6.113110376966115,4.250775495303991
5407.0,-30.076308616594236,4.584173423508566,34.625347135967615,20.475052948482357,4.367909849835366,-26.65488763812486,-38.47561780186368,0.9037043969653497,-4.92047169273809,-4.920471692738482,39.24489747672326,41513.74857258404,12704.293781409542,12704.293781409542,54218.04235399358,76073.7231891391,76073.7231891391,12704.293781409542,88778.01697054863,88778.01697054863,88778.01697054863,109903.73231837986,92435.09808348677,57673.05322749298,38624.49428443754,21125.71534783123,0.0,59750.20963226877,17956.858045656543,1439.8535657164912,0.0,0.8900323136991157,3.3181836084952097,0.0014959713701933424,355756.69134542206,1522232.1888870383,4.278857505477041,1522232.1888870383,4.278857505477041,0.85,0.09809537208481081,4.698906859688992,1.2290855582850058,1.0,0.0,4.698906859689061,1.2875204550108021,1.2878186411583368,3.649578413610189,16720.87481558723,1705.0547144628626,1603.0968420496806,1603.0968420496806,7.924844867865961,4.584173423508566,1.6101519967172058,2.97402142679136,4.2505034516006575,4.2505034516006575,1.2144295576001878,0.0,0.0,0.00023158515525358977,9.359801141083771e-05,0.00013798714384275206,0.0006483887367515994,0.09810448896084428,0.08626590399925453,0.011838584961589748,0.1060221351465261,0.0862497786163871,0.011845593468423721,0.46720779283337815,0.46720779283337815,0.06411663118052488,0.0,3.979039320256561e-13,3.979039320256561e-13,3.6676477332499076,3.979039320256561e-13,3.979039320256561e-13,1.1134703411825626,21125.71534783123,17956.858045656543,0.85,0.9074117511499494,0.6947883334314541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519525629954804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16523.148828436362,1439.8535657164912,0.46720779283337815,0.06411663118052488,6.113110376966115,4.2505034516006575
5408.0,-30.076308616594236,4.584173423508566,34.625347135967615,20.475068734399997,4.367909849835366,-26.65488763812486,-38.47562534557653,0.9037043969653497,-4.92047169273809,-4.920471692738482,39.24489747672326,41513.78532005727,12703.929300912228,12703.929300912228,54217.7146209695,76073.79770690935,76073.79770690935,12703.929300912228,88777.72700782158,88777.72700782158,88777.72700782158,109905.21267479667,92435.17260125701,57673.08997496621,38624.53625143422,21127.48566697508,0.0,59752.0219184093,17958.362816928817,1439.9745625113007,0.0,0.8900323136991157,3.3181923646515954,0.0014959713701933424,355756.69134542206,1522232.1888870383,4.278857505477041,1522232.1888870383,4.278857505477041,0.8499999999999999,0.09809537208481081,4.698906859688992,1.229085776428692,1.0,0.0,4.698906859688915,1.2875204550108021,1.2878186411583368,3.649578413610189,16720.888295340417,1705.0560890151498,1603.0968420496806,1603.0968420496806,7.924617507616878,4.584173423508566,1.6097523409075967,2.974421082600969,4.249810407306505,4.249810407306505,1.2142315449447156,0.0,0.0,0.00023158515525358977,9.359793253879117e-05,0.0001379872227147986,0.0006483891073639998,0.09807670699106667,0.08626282652364524,0.01181388046742143,0.10603132441994534,0.0862497786163871,0.011845593468423721,0.46719112552311703,0.46719112552311703,0.06398283402941006,0.0,3.979039320256561e-13,3.979039320256561e-13,3.151995326141389,3.979039320256561e-13,3.979039320256561e-13,1.1016796526936332,21127.48566697508,17958.362816928817,0.85,0.9073787443545118,0.6947678754158959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519525629954804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16523.14628481581,1439.9745625113007,0.46719112552311703,0.06398283402941006,6.113110376966115,4.249810407306505
5409.0,-30.076250391409452,4.584262743651613,34.625323027316526,20.47508944468575,4.36799824391912,-26.654582661848156,-38.47534608850253,0.9037063025011393,-4.920472864180795,-4.92047286418115,39.24493027558764,41512.721142353024,12703.685663698901,12703.685663698901,54216.40680605193,76073.4781898915,76073.4781898915,12703.685663698901,88777.16385359039,88777.16385359039,88777.16385359039,109902.59319902978,92435.26161048665,57673.19123986024,38624.52263402934,21125.429345439396,0.0,59749.95197946874,17956.614943623485,1439.8340980334865,0.0,0.8900321908407778,3.3182039131988565,0.0014959713701933424,355756.6751125054,1522233.580809203,4.278861613286126,1522233.580809203,4.278861613286126,0.85,0.09809519536195382,4.698906859688992,1.2290859258873388,1.0,0.0,4.698906859689082,1.2875204431524219,1.2878186311053874,3.6495784472237047,16720.904396499143,1705.0577308764098,1603.0968420496806,1603.0968420496806,7.9244655285180885,4.584262743651613,1.6094135767412645,2.9748491669103485,4.249117363012353,4.249117363012353,1.2140335322892437,0.0,0.0,0.00023158655956769466,9.360085230603982e-05,0.00013798570726165484,0.000648381986390827,0.098048044180226,0.08625985320352629,0.011788190976699716,0.10602133579300412,0.08624967975171657,0.011845515610237256,0.4671744583415748,0.4671744583415748,0.06384362516097579,0.0,3.410605131648481e-13,3.410605131648481e-13,2.7393174013930093,3.410605131648481e-13,3.410605131648481e-13,1.0965620098861564,21125.429345439396,17956.614943623485,0.85,0.9073882908672756,0.6947741339878836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519525629954804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16523.143741195257,1439.8340980334865,0.4671744583415748,0.06384362516097579,6.113110376966115,4.249117363012353
5410.0,-30.076253609085924,4.584307598667045,34.625330713726164,20.475099922064715,4.368047953738742,-26.654438929242676,-38.47521938206626,0.9037062955280333,-4.920484876938929,-4.9204848769393035,39.24500008384798,41512.08876595721,12703.411156880647,12703.411156880647,54215.49992283786,76073.29308478127,76073.29308478127,12703.411156880647,88776.70424166191,88776.70424166191,88776.70424166191,109900.13655184282,92435.31131447111,57673.2529044655,38624.50934445067,21123.432310180913,0.0,59747.941654631584,17954.917463653775,1439.6971889621518,0.0,0.8900318818994742,3.3182185006481344,0.0014959713701933424,355756.5086493301,1522236.5433437838,4.2788719428440745,1522236.5433437838,4.2788719428440745,0.85,0.09809531431812576,4.698906859688992,1.2290860583120957,1.0,0.0,4.698906859688718,1.2875204433457788,1.2878186311988642,3.6495784466756196,16720.91338760879,1705.058647714438,1603.0968420496806,1603.0968420496806,7.924294293187162,4.584307598667045,1.609056307787311,2.9752512908797337,4.24845126362802,4.24845126362802,1.2138432181794343,0.0,0.0,0.00023158648196140795,9.36021771106306e-05,0.00013798430485077734,0.0006483753965927346,0.09801981654398755,0.08625700714512316,0.011762809398864387,0.10601168382161633,0.08624981950822748,0.011845494809898284,0.46715779126300766,0.46715779126300766,0.06370599026901105,0.0,3.979039320256561e-13,3.979039320256561e-13,2.408132595191205,3.979039320256561e-13,3.979039320256561e-13,1.0885413497392165,21123.432310180913,17954.917463653775,0.85,0.9074036430614868,0.6947869268185785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952213960383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16523.14236401924,1439.6971889621518,0.46715779126300766,0.06370599026901105,6.113110376966115,4.24845126362802
5411.0,-30.11396474710576,4.585813390510234,34.626087558716684,20.4732465435751,4.338369097293183,-26.673183621705913,-38.493460428994126,0.9028244531636396,-4.910562015456605,-4.910562015457012,39.300736002066536,41410.48191837571,12691.804239341263,12691.804239341263,54102.286157716975,76204.5841060581,76204.5841060581,12691.804239341263,88896.38834539936,88896.38834539936,88896.38834539936,110041.82677890055,92430.56733754929,57661.19690744409,38632.633811228,21145.438433501182,0.0,59778.07224472918,17973.622668476004,1439.558743566879,0.0,0.8898824574788529,3.317394235870911,0.0014959713701933424,355894.0325389252,1524603.2651454262,4.2838685837719845,1524603.2651454262,4.2838685837719845,0.85,0.09818110459392047,4.698906859688992,1.2290745725249872,1.0,0.0,4.69890685968903,1.2875264651084606,1.2878234853486956,3.649561377593243,16720.05523474389,1704.9711404754826,1603.0968420496806,1603.0968420496806,7.91705398353466,4.585813390510234,1.6128051326369315,2.9730082578733024,4.2477718994637605,4.2477718994637605,1.213649114132503,0.0,0.0,0.00023067858091477202,9.341163237142777e-05,0.00013726694854334425,0.0006450046061188962,0.09817968856946514,0.08641876501001826,0.01176092355944688,0.10595736624036042,0.08642447334689299,0.01175663124702748,0.46714112426682064,0.46714112426682064,0.06357428335546396,0.0,3.979039320256561e-13,3.979039320256561e-13,2.7092377278099207,3.979039320256561e-13,3.979039320256561e-13,3.9360771795797973,21145.438433501182,17973.622668476004,0.85,0.9050523733221816,0.6927369913978283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952233248974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16523.13975787874,1439.558743566879,0.46714112426682064,0.06357428335546396,6.113110376966115,4.2477718994637605
5412.0,-30.11389931860099,4.586048622361533,34.626527492817466,20.477821700647496,4.33889047508346,-26.675222829660715,-38.49796982305122,0.9028265950483539,-4.910574185554367,-4.910574185554713,39.30000821612699,41432.73926293208,12692.009396646838,12692.009396646838,54124.74865957892,76223.7302067622,76223.7302067622,12692.009396646838,88915.73960340903,88915.73960340903,88915.73960340903,110046.58417331292,92452.16582242968,57673.51415891746,38642.94629279136,21130.844569903882,0.0,59773.79086269524,17961.2178844183,1438.558743566879,0.0,0.8898849947701787,3.316765357900909,0.0014959713701933424,355893.8638443739,1524572.3431568544,4.283783728913974,1524572.3431568544,4.283783728913974,0.85,0.09817910078473542,4.698906859688992,1.2291321833385158,1.0,0.0,4.698906859688445,1.2875264517918557,1.287823474053575,3.6495614153398592,16723.962252417685,1705.3695454021185,1603.0968420496806,1603.0968420496806,7.917181959150477,4.586048622361533,1.6128253179123604,2.9732233044491725,4.247533326000902,4.247533326000902,1.2135809502859718,0.0,0.0,0.00023068015327154672,9.336458283232388e-05,0.00013731557043922284,0.0006452330758789712,0.09815758985624413,0.08641340777818815,0.01174418207805598,0.10586399165691904,0.08642271903603843,0.011756381748696988,0.4671244573365377,0.4671244573365377,0.06348545695773528,0.0,3.410605131648481e-13,3.410605131648481e-13,2.9569031817002838,3.410605131648481e-13,3.410605131648481e-13,3.9503607213244436,21130.844569903882,17961.2178844183,0.85,0.905492990797713,0.6931589692563771,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521783289859873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16522.381736293442,1438.558743566879,0.4671244573365377,0.06348545695773528,6.113110376966115,4.247533326000902
5413.0,-30.111265596812014,4.587078498405543,34.62595155814976,20.484716339875035,4.353999471835201,-26.667877818529263,-38.492588920611865,0.906672176571857,-4.954181054146261,-4.954181054146671,39.236512679077066,41419.86374901082,12751.337963691572,12751.337963691572,54171.201712702394,76184.9430624395,76184.9430624395,12751.337963691572,88936.28102613108,88936.28102613108,88936.28102613108,110027.19369298677,92466.5773870314,57682.89184059971,38648.53949603521,21090.91266685568,0.0,59739.45216289089,17927.275766827326,1438.098502103418,0.0,0.8898941129445606,3.305711360137044,0.0014959713701933424,355289.8145131339,1521876.385401458,4.283478791777182,1521876.385401458,4.283478791777182,0.85,0.0979649223591647,4.698906859688992,1.2291670033568516,1.0,0.0,4.698906859689137,1.2875082541419665,1.2878053537103742,3.6496129982642187,16726.569205540454,1705.6353806386946,1603.0968420496806,1603.0968420496806,7.954190682197354,4.587078498405543,1.5995212883318333,2.9875572100737093,4.24691397659356,4.24691397659356,1.2134039933124456,0.0,0.0,0.0002307434542254537,9.342072792990746e-05,0.00013732272629554622,0.000645266700581336,0.09796818269739586,0.0862556520159652,0.011712530681430659,0.10547849624062712,0.08625392427356446,0.01171099808560024,0.467107790458978,0.467107790458978,0.06342789370224022,0.0,3.979039320256561e-13,3.979039320256561e-13,3.868197101248768,3.979039320256561e-13,3.979039320256561e-13,7.468187141354463,21090.91266685568,17927.275766827326,0.85,0.9067910694091132,0.6933418745801643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521779366535446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16522.379248219582,1438.098502103418,0.467107790458978,0.06342789370224022,6.113110376966115,4.24691397659356
5414.0,-30.111265596812014,4.587078498405543,34.62595155814976,20.484427094366424,4.353999471835201,-26.667877818529263,-38.492426451388724,0.906672176571857,-4.954181054146261,-4.954181054146671,39.236512679077066,41419.073713047605,12751.137464023934,12751.137464023934,54170.21117707154,76183.5769054458,76183.5769054458,12751.137464023934,88934.71436946974,88934.71436946974,88934.71436946974,110032.35843995199,92465.2112300377,57682.10180463649,38647.899361556905,21097.64407048225,0.0,59745.54343203915,17932.99745990991,1438.5593063005622,0.0,0.8898941129445606,3.305758431770877,0.0014959713701933424,355289.8145131339,1521876.385401458,4.283478791777182,1521876.385401458,4.283478791777182,0.85,0.0979649223591647,4.698906859688992,1.2291633839299902,1.0,0.0,4.698906859689027,1.2875082541419665,1.2878053537103742,3.6496129982642187,16726.322077116904,1705.6101805526764,1603.0968420496806,1603.0968420496806,7.954065611981771,4.587078498405543,1.5993014624809794,2.9877770359245632,4.246534736904105,4.246534736904105,1.2132956391154586,0.0,0.0,0.0002307434542254537,9.342242364186717e-05,0.00013732103058358653,0.0006452587325887767,0.09796655874349264,0.08625257433500547,0.011713984408487168,0.1055137967376144,0.08625392427356446,0.01171099808560024,0.4670911236235969,0.4670911236235969,0.06343576619775125,0.0,3.979039320256561e-13,3.979039320256561e-13,4.582421944397311,3.979039320256561e-13,3.979039320256561e-13,7.461437782872508,21097.64407048225,17932.99745990991,0.85,0.9066820396184098,0.6932579625819624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521621440948747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16522.428213802137,1438.5593063005622,0.4670911236235969,0.06343576619775125,6.113110376966115,4.246534736904105
5415.0,-30.094276661365825,4.5882299436748015,34.625142208796376,20.48412876846271,4.351022923772853,-26.64995357588776,-38.475096168089635,0.9064255753561659,-4.94239339144076,-4.942393391441124,39.22828387309126,41420.53127771053,12736.559482644194,12736.559482644194,54157.090760354724,76196.28367589554,76196.28367589554,12736.559482644194,88932.84315853973,88932.84315853973,88932.84315853973,110029.69778599622,92465.03683926903,57687.98910360342,38641.16415073957,21096.85462745649,0.0,59738.018778196056,17932.326433338018,1438.4157506276367,0.0,0.8899822982467172,3.3064315551463297,0.0014959713701933424,355453.01970117114,1521527.2624645005,4.280529853828915,1521527.2624645005,4.280529853828915,0.85,0.09792858710507964,4.698906859688992,1.2291630459995941,1.0,0.0,4.698906859688645,1.28750856689594,1.2878061927818585,3.6496121117217935,16726.29053102378,1705.606963746415,1603.0968420496806,1603.0968420496806,7.944971974593589,4.5882299436748015,1.6033850105417118,2.9848449331330897,4.245846534401448,4.245846534401448,1.213099009828985,0.0,0.0,0.00023115216447327645,9.360346541572448e-05,0.00013754869905755198,0.0006463285255428277,0.09792947948355256,0.0862116185944662,0.01171786088908636,0.10553520723353485,0.08621100701632058,0.011717580088759064,0.4670744568219587,0.4670744568219587,0.06348463929937859,0.0,3.410605131648481e-13,3.410605131648481e-13,5.001788003545869,3.410605131648481e-13,3.410605131648481e-13,6.709271747745561,21096.85462745649,17932.326433338018,0.85,0.9065766134869151,0.6933696852502367,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521621440948747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16522.42450494891,1438.4157506276367,0.4670744568219587,0.06348463929937859,6.113110376966115,4.245846534401448
5416.0,-30.077277620510916,4.589367870270799,34.62436645906881,20.482245948538207,4.349051642123252,-26.634658345365537,-38.4591727173887,0.9064255902720301,-4.942804069677152,-4.942804069677497,39.2276926348274,41428.885996031226,12738.448901349411,12738.448901349411,54167.334897380635,76196.75929206016,76196.75929206016,12738.448901349411,88935.20819340958,88935.20819340958,88935.20819340958,110027.77296041933,92456.21439245358,57688.3090901763,38631.0058914192,21092.564767009746,0.0,59723.570658428944,17928.680051958283,1438.1524715770922,0.0,0.8899823603986753,3.3065368920530163,0.0014959713701933424,355447.3326979492,1521502.1803749306,4.280527775595569,1521502.1803749306,4.280527775595569,0.85,0.09793663660265335,4.698906859688992,1.2291393853770574,1.0,0.0,4.698906859689784,1.2875077191720332,1.2878058722794443,3.649614514708115,16724.694610947674,1705.4442251887929,1603.0968420496806,1603.0968420496806,7.9461505800624845,4.589367870270799,1.6038404736658602,2.9855273966049385,4.245505684555017,4.245505684555017,1.2130016241585762,0.0,0.0,0.00023156178531818443,9.377009634457094e-05,0.00013779168897361347,0.0006474703125262444,0.09793663545475768,0.08620710838640183,0.011729527068355849,0.10551925961152299,0.08620710894222734,0.011729527660426007,0.4670577900473148,0.4670577900473148,0.06354890093623174,0.0,3.410605131648481e-13,3.410605131648481e-13,5.268340729862189,3.410605131648481e-13,3.410605131648481e-13,6.336808237491596,21092.564767009746,17928.680051958283,0.85,0.9069674552309417,0.6936773126471509,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520602814025774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16522.761141102455,1438.1524715770922,0.4670577900473148,0.06354890093623174,6.113110376966115,4.245505684555017
5417.0,-30.072760065953446,4.5905474972444615,34.62292186081997,19.63009909903633,4.338412337243541,-26.631956649649783,-37.97743414817376,0.89547971516444,-4.93347939372245,-4.933479393722843,39.20810367898239,39107.24838061939,12727.383031735066,12727.383031735066,51834.63141235446,72222.35034461,72222.35034461,12727.383031735066,84949.73337634506,84949.73337634506,84949.73337634506,105965.99992203659,88483.25664920417,55358.09848620575,36805.73129222046,21016.26654569153,0.0,57821.997837911986,17863.8265638378,1437.928965120469,0.0,0.890098744408074,3.4299073186667104,0.0014959713701933424,355576.47683940234,1520671.3352389073,4.276636488317885,1520671.3352389073,4.276636488317885,0.8499999999999999,0.09784908520543907,4.698906859688992,1.2185990220168605,1.0,0.0,4.698906859689503,1.2875589190646266,1.2878572243419604,3.64946938746897,16006.013823564392,1632.1591801037453,1603.0968420496806,1603.0968420496806,7.93924777211971,4.5905474972444615,1.60737260249146,2.9831748947530015,4.245162675650934,4.245162675650934,1.2129036216145526,0.0,0.0,0.0002316707559138229,9.894272527142331e-05,0.00013272803064239957,0.0006236766536585821,0.09786539603050877,0.08613306209429133,0.01173233393621743,0.10945359665834516,0.08612760711561919,0.01172147808981988,0.46704112329426634,0.46704112329426634,0.06361648230311313,0.0,3.979039320256561e-13,3.979039320256561e-13,5.454133813709291,3.979039320256561e-13,3.979039320256561e-13,6.216626454852019,21016.26654569153,17863.8265638378,0.85,0.8964517545322205,0.6763385881312122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519583717833409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16523.09854599887,1437.928965120469,0.46704112329426634,0.06361648230311313,6.113110376966115,4.245162675650934
5418.0,-30.04683286573552,4.591808292626765,34.62015483964253,20.45937596065926,4.33183422439894,-26.616737654755358,-38.43537279227746,0.8949975594220894,-4.947939436929971,-4.947939436930292,39.21596544478916,41466.81057086606,12748.21770326341,12748.21770326341,54215.028274129465,76170.1659894075,76170.1659894075,12748.21770326341,88918.3836926709,88918.3836926709,88918.3836926709,109993.00308201968,92402.300016039,57667.10479960326,38594.66135159526,21074.619389348783,0.0,59669.28074094404,17913.426480946466,1437.3563734446677,0.0,0.889998607226856,3.306771182717802,0.0014959713701933424,355376.2250234222,1521004.7426142679,4.279984522076628,1521004.7426142679,4.279984522076628,0.85,0.0979442201137473,4.698906859688992,1.2290056764846673,1.0,0.0,4.698906859690245,1.2875598882671386,1.2878590002348576,3.649466640354113,16714.94187029526,1704.4497224123693,1603.0968420496806,1603.0968420496806,7.952244286729335,4.591808292626765,1.6035186898887988,2.988289602737966,4.244834142905107,4.244834142905107,1.2128097551157448,0.0,0.0,0.00023229707540515802,9.401966166327987e-05,0.00013827741374187815,0.0006497526879717642,0.09791923516782322,0.08616943928360109,0.01174979588422213,0.10547024674489013,0.0861911521870096,0.011753067926737705,0.4670244565584942,0.4670244565584942,0.06368199773752489,0.0,3.410605131648481e-13,3.410605131648481e-13,5.526767394816545,3.410605131648481e-13,3.410605131648481e-13,5.789839013052415,21074.619389348783,17913.426480946466,0.85,0.9085919521890271,0.6949440324393292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519312912438556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16523.186471754485,1437.3563734446677,0.4670244565584942,0.06368199773752489,6.113110376966115,4.244834142905107
5419.0,-30.030115965153797,4.592845117184738,34.61938863255385,19.633565889112674,4.331166274152452,-26.594029037993263,-37.94280937928704,0.8949976032654331,-4.948777377367435,-4.948777377367756,39.21797565366326,39153.86514252796,12750.563153619287,12750.563153619287,51904.42829614725,72273.08471901971,72273.08471901971,12750.563153619287,85023.64787263899,85023.64787263899,85023.64787263899,106024.19732808163,88502.07597099895,55382.47031968117,36799.56183479753,21000.549455442637,0.0,57800.111290240166,17850.46703712624,1436.9447676474167,0.0,0.889987253185795,3.427760771137267,0.0014959713701933424,355364.62340807717,1521090.0018596437,4.280364171514408,1521090.0018596437,4.280364171514408,0.85,0.0979349010719463,4.698906859688992,1.218648934061639,1.0,0.0,4.698906859689349,1.2875590506527452,1.2878586834694994,3.649469014494379,16009.418109710768,1632.5063206814527,1603.0968420496806,1603.0968420496806,7.953707361382318,4.592845117184738,1.6037930071534285,2.9890521100313094,4.24453206200751,4.24453206200751,1.21272344628786,0.0,0.0,0.00023270172985260517,9.932447601444727e-05,0.0001333772538381579,0.0006267272929866001,0.09793483684641484,0.08617352436387002,0.011761312482544814,0.1092965359904338,0.0861735590281635,0.0117613420437828,0.46700778983654323,0.46700778983654323,0.06373911927818394,0.0,3.410605131648481e-13,3.410605131648481e-13,5.536444996223679,3.410605131648481e-13,3.410605131648481e-13,5.573555163623041,21000.549455442637,17850.46703712624,0.85,0.8979987605129676,0.6774012068232693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451775888963715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16523.70345466332,1436.9447676474167,0.46700778983654323,0.06373911927818394,6.113110376966115,4.24453206200751
5420.0,-30.030107658005054,4.590709366254098,34.622846874632,20.4542429530062,4.339126309047222,-26.598652777005018,-38.41499519823117,0.8949975990544619,-5.236744595876928,-5.236744595877278,39.3417129497439,41452.13509172406,13132.322188182696,13132.322188182696,54584.45727990676,76111.53941281376,76111.53941281376,13132.322188182696,89243.86160099645,89243.86160099645,89243.86160099645,110255.83798630664,92378.12585821953,57658.863165894705,38576.958547027585,21011.97638531019,0.0,59588.934932337776,17860.179927513662,1436.7694199207024,0.0,0.8880967555413243,3.2792474995403915,0.0014959713701933424,351395.1700383975,1526345.0486634795,4.343671111064769,1526345.0486634795,4.343671111064769,0.85,0.09869823333674078,4.698906859688992,1.2289411323284734,1.0,0.0,4.698906859688983,1.2875590502560619,1.2878586833318544,3.6494690156187417,16710.5689310649,1704.0038067092128,1603.0968420496806,1603.0968420496806,8.191845834710788,4.590709366254098,1.5118967526521914,3.0788126136019063,4.244164517903543,4.244164517903543,1.2126184336867265,0.0,0.0,0.00023270193109934835,9.423382805036127e-05,0.00013846810304898708,0.0006506487192650077,0.09871537857633648,0.0868523242602009,0.011863054316135588,0.10432624764864493,0.08684723295881336,0.011851000377927424,0.4669911231256491,0.4669911231256491,0.06378575479679309,0.0,3.410605131648481e-13,3.410605131648481e-13,7.619623876860771,3.410605131648481e-13,3.410605131648481e-13,15.544388008897045,21011.97638531019,17860.179927513662,0.85,0.9160166621854625,0.695634770763939,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516757081628018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16524.036788809448,1436.7694199207024,0.4669911231256491,0.06378575479679309,6.113110376966115,4.244164517903543
5421.0,-30.012915823174758,4.5924626866424365,34.62166044484181,20.454384956415765,4.334126156018799,-26.58087549908919,-38.39789576651526,0.8949976534074469,-4.888175786925785,-4.88817578692615,39.207940195329655,41455.76334445305,12668.180466786134,12668.180466786134,54123.94381123919,76135.8844302005,76135.8844302005,12668.180466786134,88804.06489698663,88804.06489698663,88804.06489698663,109887.50994647102,92378.86747368469,57665.26896378295,38570.665011001925,21083.445049484384,0.0,59654.11006048631,17920.928292061726,1436.9409604962814,0.0,0.8903248833348001,3.3164993416002257,0.0014959713701933424,356204.4431563764,1520664.4026940598,4.269077581456435,1520664.4026940598,4.269077581456435,0.85,0.09789327144509682,4.698906859688992,1.228942962647416,1.0,0.0,4.698906859688848,1.2875581874000228,1.2878583569938598,3.6494714613073405,16710.703084212473,1704.017486523173,1603.0968420496806,1603.0968420496806,7.90231764825193,4.5924626866424365,1.6215399517885354,2.970922734853901,4.242841641568107,4.242841641568107,1.2122404690194593,0.0,0.0,0.00023311875956401283,9.441388901549024e-05,0.00013870487054852258,0.0006517612676927264,0.09786121570561163,0.08607383713430419,0.01178737857130743,0.10578872509138322,0.08608384283623989,0.011809428608856932,0.46697445642360047,0.46697445642360047,0.06394980036043654,0.0,3.410605131648481e-13,3.410605131648481e-13,6.167335535781774,3.410605131648481e-13,3.410605131648481e-13,1.1159479938665982,21083.445049484384,17920.928292061726,0.85,0.9072961403055078,0.694935576147544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516756583831227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16524.03595136382,1436.9409604962814,0.46697445642360047,0.06394980036043654,6.113110376966115,4.242841641568107
5422.0,-30.012917823349426,4.593392859353824,34.62093358804557,20.45848105279731,4.333521866424277,-26.578621309871778,-38.396025938540674,0.8984295889202847,-4.9585600804575165,-4.958560080457857,39.222056505821094,41446.6584001221,12763.390758717027,12763.390758717027,54210.04915883912,76158.08442437364,76158.08442437364,12763.390758717027,88921.47518309066,88921.47518309066,88921.47518309066,109982.91215392902,92382.00439971733,57666.81998679971,38572.427125464026,21061.43697083836,0.0,59633.864096302386,17902.221425212607,1436.5929824098155,0.0,0.8899238827196401,3.306767226282235,0.0014959713701933424,355229.20001954533,1521263.094677065,4.28248323784577,1521263.094677065,4.28248323784577,0.8500000000000001,0.09799990543319785,4.698906859688992,1.2289482360100377,1.0,0.0,4.698906859688765,1.2875420632822916,1.2878422290546034,3.6495171642860447,16711.270532601506,1704.0753501554054,1603.0968420496806,1603.0968420496806,7.96170912694087,4.593392859353824,1.6000334422970388,2.9933594170567854,4.2426884088290135,4.2426884088290135,1.212196688236861,0.0,0.0,0.00023311871102834635,9.44335980055909e-05,0.00013868511302275545,0.0006516684289193688,0.09799869610155341,0.08618710210823184,0.011811593993321578,0.10540525396573068,0.08618772712252441,0.011812178310673443,0.4669577897286282,0.4669577897286282,0.06399467773457708,0.0,3.410605131648481e-13,3.410605131648481e-13,5.7976733382181465,3.410605131648481e-13,3.410605131648481e-13,4.190016471347121,21061.43697083836,17902.221425212607,0.85,0.9090480716006534,0.6950188291201477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515726451816324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16524.37935753299,1436.5929824098155,0.4669577897286282,0.06399467773457708,6.113110376966115,4.2426884088290135
5423.0,-30.012917823349426,4.593392859353824,34.62093358804557,20.45848632641139,4.333521866424277,-26.578621309871778,-38.3960297103971,0.8984295889202847,-4.9585600804575165,-4.958560080457857,39.222056505821094,41446.67677752652,12763.179402817079,12763.179402817079,54209.856180343595,76158.1092637009,76158.1092637009,12763.179402817079,88921.28866651798,88921.28866651798,88921.28866651798,109980.19675531526,92382.02923904458,57666.83836420412,38572.43430537829,21058.908088797278,0.0,59631.34239417556,17900.071875477686,1436.4207045741289,0.0,0.8899238827196401,3.306772832693998,0.0014959713701933424,355229.20001954533,1521263.094677065,4.28248323784577,1521263.094677065,4.28248323784577,0.85,0.09799990543319785,4.698906859688992,1.2289482827158649,1.0,0.0,4.698906859687886,1.2875420632822916,1.2878422290546034,3.6495171642860447,16711.27502586532,1704.0758083408016,1603.0968420496806,1603.0968420496806,7.961577284687546,4.593392859353824,1.599801744600419,2.9935911147534053,4.242289782074685,4.242289782074685,1.2120827948784816,0.0,0.0,0.00023311871102834635,9.44335582443737e-05,0.00013868515278397264,0.000651668615753625,0.09799825077856884,0.08618402591229923,0.01181422486626961,0.10539279233631366,0.08618772712252441,0.011812178310673443,0.4669411230393171,0.4669411230393171,0.06400893168426118,0.0,3.410605131648481e-13,3.410605131648481e-13,5.4738495863136905,3.410605131648481e-13,3.410605131648481e-13,4.183059565256713,21058.908088797278,17900.071875477686,0.85,0.9090832774148397,0.6950485283989647,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515726571658354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16524.378886935385,1436.4207045741289,0.4669411230393171,0.06400893168426118,6.113110376966115,4.242289782074685
