time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5424.0,-30.002050631373727,4.593621855875531,34.620568301347454,19.638035364355915,4.333828165478602,-26.577985398073285,-37.92732391795141,0.8984296773414776,-4.958528387005572,-4.958528387005954,39.22207961155696,39220.13474936438,12763.083636780484,12763.083636780484,51983.21838614486,72281.71310266393,72281.71310266393,12763.083636780484,85044.79673944441,85044.79673944441,85044.79673944441,106033.26187066715,88507.08723076402,55391.98195753089,36794.56141470349,20988.465131222732,0.0,57783.026545926215,17840.19536153932,1436.272598322223,0.0,0.8899239583568871,3.4275281251938705,0.0014959713701933424,355229.63869123306,1521264.0747689176,4.282480708461397,1521264.0747689176,4.282480708461397,0.85,0.09799897075908034,4.698906859688992,1.2186589455930514,1.0,0.0,4.698906859689672,1.2875415168787447,1.287842022243222,3.6495187130587228,16010.324612207522,1632.5987582107573,1603.0968420496806,1603.0968420496806,7.961517546539431,4.593621855875531,1.5995749231681913,2.99404693270734,4.2416121035069425,4.2416121035069425,1.211889172430555,0.0,0.0,0.00023338254862845275,9.949564885712181e-05,0.00013388689977133095,0.0006291220717579996,0.0979937969707527,0.08618098973328117,0.011812807237471527,0.10923022613094814,0.08618687989204554,0.01181209086703481,0.4669244563545349,0.4669244563545349,0.0640012213186184,0.0,3.979039320256561e-13,3.979039320256561e-13,5.215097851938481,3.979039320256561e-13,3.979039320256561e-13,4.183046795079747,20988.465131222732,17840.19536153932,0.85,0.8996278231433301,0.6787483642483149,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515726571658354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16524.378456341274,1436.272598322223,0.4669244563545349,0.0640012213186184,6.113110376966115,4.2416121035069425
5425.0,-30.001980958385534,4.593666630241466,34.620484178990125,20.45722893616187,4.333906345306529,-26.57875887313392,-38.395079027954466,0.898431969719006,-4.958521538874493,-4.958521538874884,39.222121817719724,41497.275067182716,12762.811461191232,12762.811461191232,54260.08652837395,76150.39220651508,76150.39220651508,12762.811461191232,88913.20366770632,88913.20366770632,88913.20366770632,109967.86686472448,92376.1248015744,57665.14014092398,38567.76073405603,21054.66319701816,0.0,59622.42393107418,17896.463717465434,1436.1368120989468,0.0,0.8899238418197886,3.3069865349106373,0.0014959713701933424,355229.7334768373,1521265.865057915,4.28248460557739,1521265.865057915,4.28248460557739,0.85,0.09799868601437087,4.698906859688992,1.228932470320724,1.0,0.0,4.698906859689255,1.2875415026063006,1.2878420101466381,3.6495187535137696,16710.206953652036,1703.9668952855498,1603.0968420496806,1603.0968420496806,7.96134776541198,4.593666630241466,1.5992538998301962,2.9944127304112698,4.24100350555658,4.24100350555658,1.21171528730188,0.0,0.0,0.0002333842410615341,9.444358040116965e-05,0.00013894066066036446,0.0006528692234667071,0.09798688573771117,0.0861780388467127,0.01180884689099846,0.1053787675149561,0.08618662642851498,0.011812059585855891,0.46690778967337576,0.46690778967337576,0.06397967132060962,0.0,3.979039320256561e-13,3.979039320256561e-13,5.006753869343186,3.979039320256561e-13,3.979039320256561e-13,4.175278404729909,21054.66319701816,17896.463717465434,0.85,0.9100617343417754,0.6960011406975866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515075483247575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16524.595731826408,1436.1368120989468,0.46690778967337576,0.06397967132060962,6.113110376966115,4.24100350555658
5426.0,-29.972026617511453,4.593882843692909,34.62002525661018,20.46728009535002,4.334774137045021,-26.57273808006026,-38.39087951984254,0.9038517687043681,-4.958455049041845,-4.958455049042251,39.221571429128446,41628.11383593011,12762.659281590702,12762.659281590702,54390.77311752082,76193.86786838334,76193.86786838334,12762.659281590702,88956.52714997405,88956.52714997405,88956.52714997405,110009.6520635211,92398.12320035025,57682.96250175055,38572.40077622189,21053.124913547053,0.0,59625.52568976894,17895.156176514996,1435.9919184799098,0.0,0.8899261388716857,3.3056533680045583,0.0014959713701933424,355230.65376968175,1521242.5189563783,4.282407790017736,1521242.5189563783,4.282407790017736,0.8500000000000001,0.0979969387492867,4.698906859688992,1.2289859715709461,1.0,0.0,4.698906859689321,1.28751453177985,1.2878159712499786,3.649595203553361,16714.186313004713,1704.3726770104688,1603.0968420496806,1603.0968420496806,7.961252836898285,4.593882843692909,1.5990370728223846,2.9948457708705245,4.2403397155834295,4.2403397155834295,1.211525633023837,0.0,0.0,0.00023411291310289242,9.448786365183153e-05,0.0001396250494510609,0.0006560851026500048,0.09797628205601033,0.08617316925855517,0.011803112797455162,0.10532592984587882,0.08618508106533682,0.01181185768394988,0.46689112299511515,0.46689112299511515,0.06394993518582645,0.0,3.979039320256561e-13,3.979039320256561e-13,4.84040892131236,3.979039320256561e-13,3.979039320256561e-13,4.176363369427065,21053.124913547053,17895.156176514996,0.85,0.912206181636293,0.6981592758195677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451507130909479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16524.597059254225,1435.9919184799098,0.46689112299511515,0.06394993518582645,6.113110376966115,4.2403397155834295
5427.0,-29.972026617511453,4.593882843692909,34.62002525661018,20.463567051943414,4.334774137045021,-26.57273808006026,-38.38876752471549,0.9038517687043681,-4.958455049041845,-4.958455049042251,39.221571429128446,41617.84069852433,12762.334450796348,12762.334450796348,54380.175149320676,76176.33127108328,76176.33127108328,12762.334450796348,88938.66572187963,88938.66572187963,88938.66572187963,109989.82883925104,92380.58660305018,57672.68936434477,38564.33026522823,21051.16311737142,0.0,59615.49338259965,17893.488649765706,1435.878802179904,0.0,0.8899261388716857,3.306189994930208,0.0014959713701933424,355230.65376968175,1521242.5189563783,4.282407790017736,1521242.5189563783,4.282407790017736,0.85,0.0979969387492867,4.698906859688992,1.22893926684279,1.0,0.0,4.698906859688845,1.28751453177985,1.2878159712499786,3.649595203553361,16711.014062915456,1704.0491975257053,1603.0968420496806,1603.0968420496806,7.9610502098418054,4.593882843692909,1.598681006424341,2.995201837268568,4.239727717691684,4.239727717691684,1.2113507764833382,0.0,0.0,0.00023411291310289242,9.451014160723485e-05,0.00013960277149565757,0.0006559804206125403,0.09796695349470894,0.08617009312320759,0.011796860371501345,0.10533472994186475,0.08618508106533682,0.01181185768394988,0.4668744563191733,0.4668744563191733,0.0639160591870656,0.0,3.979039320256561e-13,3.979039320256561e-13,4.705301506059357,3.979039320256561e-13,3.979039320256561e-13,4.165671821795854,21051.16311737142,17893.488649765706,0.85,0.9121819188901146,0.6981044412637805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513276937923796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16525.19707851779,1435.878802179904,0.4668744563191733,0.0639160591870656,6.113110376966115,4.239727717691684
5428.0,-29.961484174369478,4.591786396470169,34.62226527461776,20.463645981531613,4.337429071147453,-26.54233715141566,-38.36004613023249,0.9038517086177734,-5.229786237765325,-5.2297862377657385,39.32069480962923,41531.374651492864,13121.67416709083,13121.67416709083,54653.048818583695,76164.20086690052,76164.20086690052,13121.67416709083,89285.87503399135,89285.87503399135,89285.87503399135,110279.28753924632,92381.00345441986,57680.02267499211,38556.64531047527,20993.41250525496,0.0,59550.05781573024,17844.400629466716,1435.7309742103585,0.0,0.888207766005429,3.2772778879502185,0.0014959713701933424,351490.6745982392,1525451.454850048,4.339948582117205,1525451.454850048,4.339948582117205,0.85,0.0986272754714639,4.698906859688992,1.2289402564568443,1.0,0.0,4.698906859689016,1.2875140003297905,1.2878157705254778,3.6495967100050097,16711.089468467173,1704.0568867520687,1603.0968420496806,1603.0968420496806,8.185203677598025,4.591786396470169,1.5117591332195532,3.0800272632506154,4.239050855764505,4.239050855764505,1.2111573873612873,0.0,0.0,0.00023436986779301367,9.481358561823391e-05,0.00013955628217477976,0.0006557619716237652,0.09862513599957586,0.08675443322289367,0.01187070277668219,0.10420125159924239,0.08675452658832651,0.011872748883137385,0.4668577896450865,0.4668577896450865,0.0638806554774791,0.0,3.979039320256561e-13,3.979039320256561e-13,6.702012984350745,3.979039320256561e-13,3.979039320256561e-13,14.312063029771366,20993.41250525496,17844.400629466716,0.85,0.9177665114566356,0.697419552135553,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513276937923796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16525.198010963875,1435.7309742103585,0.4668577896450865,0.0638806554774791,6.113110376966115,4.239050855764505
5429.0,-29.911747028040537,4.593238264534514,34.62063878004392,20.47480746349322,4.33468599675328,-26.486732828012187,-38.30871050069106,0.9105194412532568,-4.9139369377519415,-4.9139369377523066,39.199563418370225,41532.874901449235,12700.945379907422,12700.945379907422,54233.82028135666,76230.04375390113,76230.04375390113,12700.945379907422,88930.98913380856,88930.98913380856,88930.98913380856,109987.82482371418,92402.43543848475,57709.27002427073,38547.96157134892,21056.835689905616,0.0,59604.797261254535,17898.310336419774,1435.6899335902663,0.0,0.8902265356324923,3.3081558238876934,0.0014959713701933424,355847.25380626007,1520309.2163961255,4.272364617499207,1520309.2163961255,4.272364617499207,0.85,0.0978428157963161,4.698906859688992,1.2289908696385101,1.0,0.0,4.698906859688398,1.2874801600651296,1.2877834876894725,3.649692636390831,16714.966367286226,1704.452220410255,1603.0968420496806,1603.0968420496806,7.922756159676732,4.593238264534514,1.6110468304143577,2.982191434120156,4.237741565591801,4.237741565591801,1.2107833044548002,0.0,0.0,0.0002355856369873749,9.535819437933278e-05,0.0001402274426080421,0.0006589156919875735,0.09784113362623591,0.08604940881510234,0.01179172481113357,0.10541906996252089,0.08605040911086462,0.011792406685451484,0.4668411229724837,0.4668411229724837,0.0639732698738303,0.0,3.410605131648481e-13,3.410605131648481e-13,5.7888532347367345,3.410605131648481e-13,3.410605131648481e-13,2.7762732284573417,21056.835689905616,17898.310336419774,0.85,0.9098901896040972,0.6968042306964987,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512645508995368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16525.410143687568,1435.6899335902663,0.4668411229724837,0.0639732698738303,6.113110376966115,4.237741565591801
5430.0,-29.911617973956748,4.594934979642994,34.62061872706927,20.472919789049797,4.399125532308201,-26.525071598090538,-38.34202699419109,0.91287173451182,-4.887073893248669,-4.8870738932490525,39.24016635169373,41695.61421441972,12667.197033063863,12667.197033063863,54362.81124748359,75916.7796564317,75916.7796564317,12667.197033063863,88583.97668949555,88583.97668949555,88583.97668949555,109653.30979658988,92382.4104445087,57690.325301420955,38546.76127009749,21069.333107094328,0.0,59616.094377191825,17908.93314103018,1435.4323630582223,0.0,0.8902155454139499,3.3232161300024545,0.0014959713701933424,356219.7276541467,1522031.4189132925,4.2727319706196365,1522031.4189132925,4.2727319706196365,0.85,0.09790747379132522,4.698906859688992,1.2289353798190135,1.0,0.0,4.69890685968878,1.2874691030249361,1.2877724321156163,3.649723980675583,16711.34398331738,1704.0828400439887,1603.0968420496806,1603.0968420496806,7.901704189540968,4.594934979642994,1.62049756082643,2.9744374188165636,4.2374991897853285,4.2374991897853285,1.2107140542243795,0.0,0.0,0.00023558879911429062,9.500441860895945e-05,0.00014058438050533115,0.000660592909921628,0.09795512470154773,0.08614607313818098,0.011809051563366747,0.10587868196017948,0.08612224933521419,0.01178522445611103,0.46682445630106817,0.46682445630106817,0.0639930977080909,0.0,3.979039320256561e-13,3.979039320256561e-13,5.013729745858427,3.979039320256561e-13,3.979039320256561e-13,1.9903377607318475,21069.333107094328,17908.93314103018,0.85,0.911881461129093,0.6994019760940898,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509667260467105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16526.407828379877,1435.4323630582223,0.46682445630106817,0.0639930977080909,6.113110376966115,4.2374991897853285
5431.0,-29.86297436759614,4.596173315837772,34.61928923257536,20.461909809988015,4.338503264271471,-26.454555145114224,-38.272042538132496,0.9066269071918661,-4.93375667667226,-4.933756676672636,39.207584896212644,41600.91283021287,12731.127726941348,12731.127726941348,54332.040557154214,76151.26758470332,76151.26758470332,12731.127726941348,88882.39531164468,88882.39531164468,88882.39531164468,109945.11505822741,92360.10870996819,57698.96529983062,38512.381566819524,21062.719746582738,0.0,59575.101313402265,17903.311784595327,1436.4323630582223,0.0,0.8900992132358956,3.3083929269511025,0.0014959713701933424,355572.6360173846,1520649.336272739,4.276620814539823,1520649.336272739,4.276620814539823,0.85,0.09789388317222007,4.698906859688992,1.2288811032520606,1.0,0.0,4.698906859689015,1.287495967941939,1.2878008415762894,3.6496478254609133,16707.309752606816,1703.671462997743,1603.0968420496806,1603.0968420496806,7.94158368540208,4.596173315837772,1.6066068842697332,2.989566431568039,4.237333095950611,4.237333095950611,1.2106665988430316,0.0,0.0,0.00023678347018778653,9.574896493204974e-05,0.00014103450525573678,0.0006627080041990247,0.0978846449151452,0.08608868830798515,0.011795956607160051,0.10546605803350903,0.08609692022243204,0.01179696294978804,0.4668077896306024,0.4668077896306024,0.0639624617193306,0.0,3.979039320256561e-13,3.979039320256561e-13,4.753999123682888,3.979039320256561e-13,3.979039320256561e-13,3.6299176770307895,21062.719746582738,17903.311784595327,0.85,0.9119924156122492,0.6982936144978766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509659534256998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16526.41335552909,1436.4323630582223,0.4668077896306024,0.0639624617193306,6.113110376966115,4.237333095950611
5432.0,-29.844808697414432,4.597370818100019,34.61819781897775,20.455877459049248,4.334979369833637,-26.43514204389023,-38.249862590432144,0.90662681951634,-4.932201283287839,-4.932201283288162,39.205329818217486,41584.795374278096,12730.4897586057,12730.4897586057,54315.28513288379,76139.483262329,76139.483262329,12730.4897586057,88869.9730209347,88869.9730209347,88869.9730209347,109917.84248502144,92331.69476769703,57688.75283091554,38492.15770753499,21047.869464086732,0.0,59540.027171621725,17890.689044473722,1435.4323630582223,0.0,0.8901150076434888,3.3083868334150663,0.0014959713701933424,355594.181178618,1520553.7125615573,4.2760927851003565,1520553.7125615573,4.2760927851003565,0.85,0.09787158693728425,4.698906859688992,1.2288053255202245,1.0,0.0,4.698906859689167,1.2874950421820384,1.2878004918743908,3.649650449702171,16702.169865468877,1703.1473403729997,1603.0968420496806,1603.0968420496806,7.941185725454242,4.597370818100019,1.6077414438084139,2.9896293742916047,4.2370315523354405,4.2370315523354405,1.2105804435244116,0.0,0.0,0.0002372310425661984,9.598605426997052e-05,0.00014124498829622787,0.0006636970444018366,0.09786430416084585,0.0860769572242811,0.011787346936564745,0.10539431183460385,0.0860782036182306,0.011793383319053649,0.4667911229608964,0.4667911229608964,0.06392220509040761,0.0,3.410605131648481e-13,3.410605131648481e-13,4.548430990547786,3.410605131648481e-13,3.410605131648481e-13,3.7309517824343175,21047.869464086732,17890.689044473722,0.85,0.9122482422845085,0.6984342693430691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506747898011763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16527.39079517738,1435.4323630582223,0.4667911229608964,0.06392220509040761,6.113110376966115,4.2370315523354405
5433.0,-29.826943754004187,4.598407226566091,34.61720196885725,20.45381833976137,4.322231460815599,-26.41348553371346,-38.2278050185181,0.9067020032820391,-4.946087301453531,-4.94608730145388,39.20941718845947,41567.75633027008,12750.258951504891,12750.258951504891,54318.01528177497,76190.02894726298,76190.02894726298,12750.258951504891,88940.28789876787,88940.28789876787,88940.28789876787,109980.11756891246,92321.68976463046,57689.63462428664,38480.06126704868,21039.829670144598,0.0,59519.89093719328,17883.855219622907,1435.015788685084,0.0,0.8900312131052331,3.3047985310143266,0.0014959713701933424,355401.86962300545,1520727.0356407647,4.2788943042249175,1520727.0356407647,4.2788943042249175,0.8499999999999999,0.09788402061277182,4.698906859688992,1.2287783757084982,1.0,0.0,4.698906859689378,1.2874937765646168,1.2877997936718613,3.6496540373398556,16700.36002908341,1702.9627884224901,1603.0968420496806,1603.0968420496806,7.953517602344422,4.598407226566091,1.603914892193651,2.99449233437244,4.236719754377614,4.236719754377614,1.210491358393604,0.0,0.0,0.00023767196554965117,9.622237330843955e-05,0.00014144959224121162,0.0006646584592824401,0.0978836743289788,0.0861008990478557,0.01178277528112311,0.10523953912751782,0.08610108467424406,0.01178293593852776,0.4667744562917983,0.4667744562917983,0.0638773646532748,0.0,3.410605131648481e-13,3.410605131648481e-13,4.597957929302879,3.410605131648481e-13,3.410605131648481e-13,4.769951070890102,21039.829670144598,17883.855219622907,0.85,0.9126027354299515,0.6983842825608216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450566085047849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16527.759281624436,1435.015788685084,0.4667744562917983,0.0638773646532748,6.113110376966115,4.236719754377614
5434.0,-29.810330692362797,4.599457992837571,34.61628595551164,20.457856461312645,4.323563639055193,-26.396972679135253,-38.21205870537085,0.9100753642596354,-4.944166663795613,-4.944166663795981,39.207753448286375,41575.107233923976,12748.906581776864,12748.906581776864,54324.01381570084,76202.86695346828,76202.86695346828,12748.906581776864,88951.77353524516,88951.77353524516,88951.77353524516,109982.40134331165,92324.89944873782,57696.524498947234,38475.97216643399,21030.62780806649,0.0,59506.59997450048,17876.033636856515,1434.3552570934326,0.0,0.8900467256822697,3.304227441707036,0.0014959713701933424,355428.4642349676,1520656.483691451,4.278375641536045,1520656.483691451,4.278375641536045,0.85,0.09786597667513601,4.698906859688992,1.228783754571341,1.0,0.0,4.698906859688989,1.2874770791491736,1.28778362108561,3.649701370057985,16700.940638908785,1703.0219941477249,1603.0968420496806,1603.0968420496806,7.952674004071034,4.599457992837571,1.605029963464239,2.9944280293733323,4.23636135562838,4.23636135562838,1.2103889587509655,0.0,0.0,0.0002380826683001715,9.639140389201066e-05,0.00014169126440816083,0.0006657940542855136,0.09786632247801826,0.0860906472373077,0.011775675240710562,0.10517475324360152,0.08609047718243724,0.011775499492698762,0.4667577896231865,0.4667577896231865,0.06384419589184674,0.0,3.410605131648481e-13,3.410605131648481e-13,4.675096261682427,3.410605131648481e-13,3.410605131648481e-13,4.987541946321414,21030.62780806649,17876.033636856515,0.85,0.9129073722743282,0.6986637995069381,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504591950275787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16528.122349034173,1434.3552570934326,0.4667577896231865,0.06384419589184674,6.113110376966115,4.23636135562838
5435.0,-29.8103311151458,4.600756227635384,34.614057542630235,20.471223012451105,4.31057240400851,-26.383348979622617,-38.201786927506305,0.9185230434122521,-4.91802690219248,-4.9180269021928025,39.16848299077935,41525.11401978711,12715.535230885558,12715.535230885558,54240.649250672664,76327.35583619695,76327.35583619695,12715.535230885558,89042.8910670825,89042.8910670825,89042.8910670825,110070.92336173874,92348.13153940553,57710.87852247981,38485.83668547302,21028.032294656237,0.0,59513.86898012926,17873.8274504578,1434.2582250316952,0.0,0.890316947215018,3.2997240646745354,0.0014959713701933424,355790.570566616,1518991.9137646225,4.269342808454829,1518991.9137646225,4.269342808454829,0.85,0.09765981681979713,4.698906859688992,1.2288380212476477,1.0,0.0,4.698906859689167,1.2874373949591462,1.2877439274335052,3.6498138690760187,16705.143164657264,1703.450532511843,1603.0968420496806,1603.0968420496806,7.931857201232949,4.600756227635384,1.6139179524362541,2.98683827519913,4.236009015497886,4.236009015497886,1.2102882901422531,0.0,0.0,0.00023808265783995298,9.650181525832794e-05,0.00014158084258162503,0.0006652751924073452,0.09768896185655687,0.08593784141255226,0.011751120444004618,0.10505618967608461,0.08591881102155619,0.011741005798240941,0.4667411229549637,0.4667411229549637,0.06382207258015485,0.0,3.410605131648481e-13,3.410605131648481e-13,4.736475100658993,3.410605131648481e-13,3.410605131648481e-13,5.031619820249432,21028.032294656237,17873.8274504578,0.85,0.911395111428275,0.6977384386427925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503598087880885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16528.460932577254,1434.2582250316952,0.4667411229549637,0.06382207258015485,6.113110376966115,4.236009015497886
5436.0,-29.791548418714353,4.602282911348241,34.61269603034995,20.471328205335908,4.330234988671872,-26.379010138566617,-38.197163469716884,0.9185230468376306,-4.898807471835994,-4.898807471836389,39.188378532825006,41597.57302604233,12691.754694499008,12691.754694499008,54289.32772054134,76235.05112008755,76235.05112008755,12691.754694499008,88926.80581458655,88926.80581458655,88926.80581458655,109955.15433989854,92348.70779746269,57715.132533465694,38481.75029332999,21028.348525311987,0.0,59510.09881864198,17874.09624651519,1433.5853694973853,0.0,0.8903416809832486,3.307327537600517,0.0014959713701933424,356056.99622946256,1519835.0604261765,4.2685162109459345,1519835.0604261765,4.2685162109459345,0.8500000000000001,0.09773216692246799,4.698906859688992,1.228839458138682,1.0,0.0,4.698906859689808,1.287436432490598,1.28774356358861,3.6498165976232055,16705.247405784663,1703.4611621486097,1603.0968420496806,1603.0968420496806,7.917023077827064,4.602282911348241,1.6208363945717261,2.981446516776515,4.235733079649956,4.235733079649956,1.2102094513285588,0.0,0.0,0.00023854778498859635,9.655155094127844e-05,0.0001419962340473179,0.0006672270782149458,0.09773171199000974,0.08597737958009229,0.011754332409917446,0.1052517932500421,0.08597759991399802,0.011754567008469967,0.46672445628705217,0.46672445628705217,0.0638078809778737,0.0,3.979039320256561e-13,3.979039320256561e-13,4.539089524996655,3.979039320256561e-13,3.979039320256561e-13,3.7874487127963334,21028.348525311987,17874.09624651519,0.85,0.9122708380301799,0.6990002344444366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503598113171865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16528.467246417757,1433.5853694973853,0.46672445628705217,0.0638078809778737,6.113110376966115,4.235733079649956
5437.0,-29.791548576870166,4.6022900958212,34.61267684356034,20.470396906044357,4.330237985171054,-26.379010322195263,-38.1961434968747,0.9193301318201351,-4.898806898591033,-4.8988068985914275,39.188382433491,41592.60796277991,12691.65517954149,12691.65517954149,54284.263142321404,76230.63834293663,76230.63834293663,12691.65517954149,88922.29352247811,88922.29352247811,88922.29352247811,109959.92104153967,92340.49727701508,57710.16734977719,38478.144363597654,21037.62751906156,0.0,59515.77188265922,17881.983391202324,1434.2230362147359,0.0,0.8903416699395756,3.3074628709505696,0.0014959713701933424,356057.0041782948,1519835.2257659135,4.268516580016101,1519835.2257659135,4.268516580016101,0.8499999999999999,0.09773215012946791,4.698906859688992,1.2288168701017277,1.0,0.0,4.698906859688931,1.2874326412295074,1.2877397714180285,3.649827345686608,16703.76217898854,1703.3097111642144,1603.0968420496806,1603.0968420496806,7.916961001129696,4.6022900958212,1.6207227559947208,2.981567339826479,4.235528222949393,4.235528222949393,1.2101509208426837,0.0,0.0,0.00023854778106856508,9.656252623035241e-05,0.00014198525483821267,0.0006671754879339672,0.097724325246843,0.08597432096669326,0.01175000428014974,0.10530291726457659,0.0859775852440091,0.011754564885458814,0.4667077896193896,0.4667077896193896,0.06378437728785903,0.0,3.979039320256561e-13,3.979039320256561e-13,4.387918251818235,3.979039320256561e-13,3.979039320256561e-13,3.7842468046898716,21037.62751906156,17881.983391202324,0.85,0.912098783652639,0.6988501811718671,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502474610704756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16528.84984873243,1434.2230362147359,0.4667077896193896,0.06378437728785903,6.113110376966115,4.235528222949393
5438.0,-29.791548576870166,4.6022900958212,34.61267684356034,20.47035478698092,4.330237985171054,-26.379010322195263,-38.196117024030514,0.9193301318201351,-4.898806898591033,-4.8988068985914275,39.188382433491,41592.47925587348,12691.305683011564,12691.305683011564,54283.784938885045,76230.43962632223,76230.43962632223,12691.305683011564,88921.7453093338,88921.7453093338,88921.7453093338,109957.18213468956,92340.29856040067,57710.03864287076,38478.066575033234,21035.436825355766,0.0,59513.503400389,17880.1213015524,1434.0743200714078,0.0,0.8903416699395756,3.3074793677373937,0.0014959713701933424,356057.0041782948,1519835.2257659135,4.268516580016101,1519835.2257659135,4.268516580016101,0.85,0.09773215012946791,4.698906859688992,1.2288163409521804,1.0,0.0,4.6989068596891865,1.2874326412295074,1.2877397714180285,3.649827345686608,16703.72623251689,1703.30604564422,1603.0968420496806,1603.0968420496806,7.916742987769077,4.6022900958212,1.6203397103891755,2.9819503854320244,4.234867528450983,4.234867528450983,1.209962150985995,0.0,0.0,0.00023854778106856508,9.656281110339754e-05,0.00014198496996516754,0.0006671741493420613,0.09771604518467691,0.0859712507256349,0.011744794459042014,0.10529252346060063,0.0859775852440091,0.011754564885458814,0.46669112295192616,0.46669112295192616,0.06375609600495781,0.0,3.979039320256561e-13,3.979039320256561e-13,4.264741929586933,3.979039320256561e-13,3.979039320256561e-13,3.772711083466902,21035.436825355766,17880.1213015524,0.85,0.9121255150058973,0.6988746566649211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450247462016428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16528.856793950083,1434.0743200714078,0.46669112295192616,0.06375609600495781,6.113110376966115,4.234867528450983
5439.0,-29.78874405443367,4.600261231913449,34.61639008140076,20.470328558608912,4.340573054046842,-26.384498096777598,-38.20113733001051,0.9193298689776895,-5.220101339628798,-5.220101339629175,39.33601548140509,41631.092818566096,13117.409396197017,13117.409396197017,54748.50221476311,76181.51249028841,76181.51249028841,13117.409396197017,89298.92188648543,89298.92188648543,89298.92188648543,110275.5200073409,92340.18770255729,57709.48941209313,38478.55365607129,20976.59812085548,0.0,59455.151776926774,17830.108402727157,1433.9254840681126,0.0,0.8882014655989133,3.2764888509304693,0.0014959713701933424,351623.63526179036,1526102.7796495259,4.340159837416259,1526102.7796495259,4.340159837416259,0.85,0.09857515926301748,4.698906859688992,1.228815999175422,1.0,0.0,4.698906859688745,1.2874324986084396,1.2877397182722854,3.6498277500124843,16703.706179093893,1703.3040007641646,1603.0968420496806,1603.0968420496806,8.182543344933183,4.600261231913449,1.5177109908100856,3.0825502411033634,4.234204678610685,4.234204678610685,1.2097727653173387,0.0,0.0,0.0002386173029183611,9.650880171031774e-05,0.00014210850120804336,0.0006677546111465963,0.09860577296397179,0.08675865657839057,0.011847116385581207,0.10404442031867536,0.08674307498015134,0.011832084282866138,0.4666744562846221,0.4666744562846221,0.06372559022725602,0.0,3.979039320256561e-13,3.979039320256561e-13,6.640233467182497,3.979039320256561e-13,3.979039320256561e-13,15.731597959655687,20976.59812085548,17830.108402727157,0.85,0.9208369767548014,0.700210016699044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450247462016428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16528.863742330854,1433.9254840681126,0.4666744562846221,0.06372559022725602,6.113110376966115,4.234204678610685
5440.0,-29.788744275515867,4.598770955704128,34.6153885720796,20.477456075046234,4.294061108519794,-26.354381185642275,-38.174543786421395,0.9234353609591208,-5.166820382532194,-5.166820382532595,39.214215511048764,41501.65756601052,13043.555862332963,13043.555862332963,54545.213428343486,76434.8540168471,76434.8540168471,13043.555862332963,89478.40987918005,89478.40987918005,89478.40987918005,110444.3620789689,92354.46094630612,57722.298639377186,38480.18034103215,20965.952199788844,0.0,59446.132540820996,17821.059369820516,1434.1923475018211,0.0,0.8889086027664649,3.264765494358346,0.0014959713701933424,352355.817543764,1520930.525393388,4.316462080846678,1520930.525393388,4.316462080846678,0.8499999999999999,0.09802320713417063,4.698906859688992,1.228850257624872,1.0,0.0,4.698906859688909,1.2874132134825962,1.287720428537381,3.6498824235133687,16706.288110923735,1703.5672845389338,1603.0968420496806,1603.0968420496806,8.136474054590357,4.598770955704128,1.5326528769461607,3.0661180787579676,4.2329297881582155,4.2329297881582155,1.2094085109023474,0.0,0.0,0.0002386172974371772,9.67952180216381e-05,0.0001418220794155391,0.0006664087418210337,0.09812902341251752,0.08631941354868602,0.01180960986383149,0.10377399438543379,0.08626220734214193,0.0117609997920287,0.46665778961744553,0.46665778961744553,0.06384480858632843,0.0,3.979039320256561e-13,3.979039320256561e-13,8.39347611828265,3.979039320256561e-13,3.979039320256561e-13,15.629552550473136,20965.952199788844,17821.059369820516,0.85,0.9175569729601484,0.6981388997427511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502306879591904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16528.926874644436,1434.1923475018211,0.46665778961744553,0.06384480858632843,6.113110376966115,4.2329297881582155
5441.0,-29.769808691315433,4.597914962875754,34.61412727805115,20.477566541545116,4.2727758554814725,-26.32406348388818,-38.14564308905972,0.9234353349082495,-5.113661049922484,-5.113661049922823,39.19397866580196,41456.72952364099,12970.80547523984,12970.80547523984,54427.53499888083,76535.97336326719,76535.97336326719,12970.80547523984,89506.77883850703,89506.77883850703,89506.77883850703,110470.43584175246,92355.06302700072,57731.14296708006,38471.02228880074,20963.65700324543,0.0,59434.679292046174,17819.108452758614,1433.1923475018211,0.0,0.8892483126682207,3.2672721182248265,0.0014959713701933424,353087.5205060877,1520072.4504389993,4.305086875515305,1520072.4504389993,4.305086875515305,0.85,0.09789030940786747,4.698906859688992,1.2288516956148672,1.0,0.0,4.698906859689177,1.2874122413233795,1.2877200611153459,3.6498851796366396,16706.397023189013,1703.5783904992034,1603.0968420496806,1603.0968420496806,8.091092899076319,4.597914962875754,1.5480942159008988,3.049820746974855,4.2318139902215925,4.2318139902215925,1.2090897114918835,0.0,0.0,0.0002390871839697928,9.71073730536624e-05,0.0001419798109161304,0.0006671499074511511,0.098029913344442,0.08619890230673781,0.011831011037704184,0.10382091898339955,0.0861347188973579,0.01175559051050957,0.4666411229503709,0.4666411229503709,0.06404764015006456,0.0,3.410605131648481e-13,3.410605131648481e-13,9.339132809583873,3.410605131648481e-13,3.410605131648481e-13,13.26305243312288,20963.65700324543,17819.108452758614,0.85,0.9157538266748009,0.6975175102726419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450230689281485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16528.933912080276,1433.1923475018211,0.4666411229503709,0.06404764015006456,6.113110376966115,4.2318139902215925
5442.0,-29.769808691315433,4.597914962875754,34.61412727805115,20.475136767514073,4.2727758554814725,-26.32406348388818,-38.14426042428238,0.9234353349082495,-5.113661049922484,-5.113661049922823,39.19397866580196,41449.9991254334,12970.30347605634,12970.30347605634,54420.30260148974,76524.49746733205,76524.49746733205,12970.30347605634,89494.8009433884,89494.8009433884,89494.8009433884,110443.6300964381,92343.5871310656,57724.41256887247,38465.74951354792,20948.829153049694,0.0,59414.57866659761,17806.50478009224,1432.1923475018211,0.0,0.8892483126682207,3.2676259167315265,0.0014959713701933424,353087.5205060877,1520072.4504389993,4.305086875515305,1520072.4504389993,4.305086875515305,0.8500000000000001,0.09789030940786747,4.698906859688992,1.2288211368164048,1.0,0.0,4.698906859689286,1.2874122413233795,1.2877200611153459,3.6498851796366396,16704.321112379086,1703.3667065082457,1603.0968420496806,1603.0968420496806,8.090779755683897,4.597914962875754,1.5475440953587283,3.0503708675170254,4.23088705064454,4.23088705064454,1.2088248716127257,0.0,0.0,0.0002390871839697928,9.712233043497789e-05,0.0001419648535348149,0.0006670796241094847,0.09806782398646686,0.08619582360593489,0.01187200038053197,0.10375971312450333,0.0861347188973579,0.01175559051050957,0.4666244562833779,0.4666244562833779,0.06426953755773793,0.0,3.410605131648481e-13,3.410605131648481e-13,10.116080152817574,3.410605131648481e-13,3.410605131648481e-13,13.245843007250699,20948.829153049694,17806.50478009224,0.85,0.9159419089188019,0.697640209788044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501174438306361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16529.32029680791,1432.1923475018211,0.4666244562833779,0.06426953755773793,6.113110376966115,4.23088705064454
5443.0,-29.732125184749563,4.597779172302586,34.60415018424638,20.26434513917195,4.061617458002792,-26.260236859912098,-38.02878262996671,0.8160963417505808,-5.134326323447738,-5.134326323448135,38.98451294682346,41078.35845653692,12997.357830263532,12997.357830263532,54075.71628680045,76526.36238429499,76526.36238429499,12997.357830263532,89523.72021455852,89523.72021455852,89523.72021455852,110373.947684667,91855.13481318984,57476.27550088121,38198.73256923181,20850.22747010848,0.0,59048.960039340294,17722.693349592206,1431.1923475018211,0.0,0.8898950992532987,3.2727019471456362,0.0014959713701933424,352802.935169134,1511212.2533924168,4.283445807127258,1511212.2533924168,4.283445807127258,0.85,0.0980948149085215,4.698906859688992,1.227616399568506,1.0,0.0,4.698906859689192,1.2879147041674235,1.288223851778535,3.6484612253313897,16615.963440564785,1694.356731459243,1603.0968420496806,1603.0968420496806,8.107656062527967,4.597779172302586,1.5405613896368724,3.057217782665713,4.230216908915999,4.230216908915999,1.2086334025474283,0.0,0.0,0.00024002483736458466,9.837908453622329e-05,0.00014164575282836137,0.0006655801996109987,0.0973858383659012,0.08555935582398758,0.01182648254191363,0.10392386906855862,0.08618684009656456,0.01190797481195693,0.46660778961645016,0.46660778961645016,0.06449708304457252,0.0,3.979039320256561e-13,3.979039320256561e-13,9.722623773055943,3.979039320256561e-13,3.979039320256561e-13,8.112744747430668,20850.22747010848,17722.693349592206,0.85,0.9157776233615883,0.6956660782707978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501174438306361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16529.327969851533,1431.1923475018211,0.46660778961645016,0.06449708304457252,6.113110376966115,4.230216908915999
5444.0,-29.732005351058444,4.596768381453213,34.60118711156441,20.257691479660593,4.101539439113139,-26.27342028853044,-38.03730272976679,0.8161004214060461,-5.127979121673377,-5.127979121673793,39.10058886357755,41120.45257521632,12987.14526068894,12987.14526068894,54107.59783590525,76306.3835711277,76306.3835711277,12987.14526068894,89293.52883181664,89293.52883181664,89293.52883181664,110171.61896352621,91823.69050148083,57455.53767974391,38186.83646859658,20878.090131709563,0.0,59064.92660030614,17746.37661195313,1430.1923475018211,0.0,0.8895113036637181,3.273606594091099,0.0014959713701933424,352890.32450638054,1516117.3134812175,4.296284732662896,1516117.3134812175,4.296284732662896,0.85,0.0979080438228087,4.698906859688992,1.227532710968517,1.0,0.0,4.698906859689132,1.2879146788056284,1.28822383025803,3.6484612971773958,16610.275380394458,1693.7767107416355,1603.0968420496806,1603.0968420496806,8.101285536863697,4.596768381453213,1.5414391781211885,3.0553292033320245,4.2295058036978865,4.2295058036978865,1.2084302296279676,0.0,0.0,0.00024002782450170386,9.828584875779194e-05,0.0001417419757439119,0.0006660323421289383,0.09781753516618362,0.08591211705314042,0.0119054181130432,0.1038351608153071,0.0859999147131907,0.011908129109617995,0.46659112294957467,0.46659112294957467,0.06465866046710321,0.0,3.979039320256561e-13,3.979039320256561e-13,9.372832915577646,3.979039320256561e-13,3.979039320256561e-13,7.99114041793689,20878.090131709563,17746.37661195313,0.85,0.9160698395860667,0.696190699659706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498921254405253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16530.090569143355,1430.1923475018211,0.46659112294957467,0.06465866046710321,6.113110376966115,4.2295058036978865
5445.0,-29.71072230319129,4.59604022216433,34.59919961194348,20.25785450767728,4.13414850374185,-26.27522495774011,-38.038359268661566,0.8161004719337941,-5.1083054661752385,-5.108305466175628,39.141491092497695,41233.253787005924,12959.370869740736,12959.370869740736,54192.62465674666,76153.21401383166,76153.21401383166,12959.370869740736,89112.5848835724,89112.5848835724,89112.5848835724,109993.76588126912,91824.55048989134,57459.310295849566,38183.60021560197,20881.180997696723,0.0,59064.78121329869,17749.003848042215,1429.1923475018211,0.0,0.8894633191866768,3.281033181727238,0.0014959713701933424,353161.30263726145,1517848.5984265464,4.297890474103152,1517848.5984265464,4.297890474103152,0.85,0.09791435147461255,4.698906859688992,1.227534726462327,1.0,0.0,4.698906859687998,1.2879135792537537,1.2882234144547529,3.6484644120389236,16610.430946395394,1693.7925740589696,1603.0968420496806,1603.0968420496806,8.083960076405116,4.59604022216433,1.5465419754602188,3.049498246704111,4.228530513745497,4.228530513745497,1.2081515753558563,0.0,0.0,0.0002405588981208503,9.827429270301057e-05,0.00014228460541783973,0.0006685821084260286,0.0979577607100723,0.0860168978691376,0.011940862840934693,0.10399234682910512,0.08599897173289633,0.011915379741716222,0.4665744562827409,0.4665744562827409,0.06476985017562278,0.0,3.979039320256561e-13,3.979039320256561e-13,8.864315667659014,3.979039320256561e-13,3.979039320256561e-13,6.879681330341668,20881.180997696723,17749.003848042215,0.85,0.9175116464250097,0.6981022013456994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449891409033734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16530.10189897214,1429.1923475018211,0.4665744562827409,0.06476985017562278,6.113110376966115,4.228530513745497
5446.0,-29.71072005400227,4.595416889560562,34.597247170898385,20.263330998737388,4.140870664683355,-26.275785073137556,-38.039388915616996,0.8203827406530274,-5.101642042255321,-5.101642042255735,39.14035719331398,41238.27889974105,12949.157139337856,12949.157139337856,54187.43603907891,76147.33067777054,76147.33067777054,12949.157139337856,89096.4878171084,89096.4878171084,89096.4878171084,109964.9051457911,91830.19091027479,57461.679329174156,38187.23509011181,20868.417328682695,0.0,59055.6524187945,17738.15472938029,1428.1923475018211,0.0,0.8895007629658687,3.2816449059143524,0.0014959713701933424,353253.11934929434,1517800.5832861683,4.296637453851829,1517800.5832861683,4.296637453851829,0.85,0.09788778082448465,4.698906859688992,1.2275459006940945,1.0,0.0,4.698906859688394,1.287893448523421,1.2882032789539004,3.648521440245171,16611.45125972977,1693.8966170639076,1603.0968420496806,1603.0968420496806,8.07758882662471,4.595416889560562,1.547679350344401,3.047737539216161,4.227638799662439,4.227638799662439,1.2078967999035541,0.0,0.0,0.0002405589543017785,9.826303199064215e-05,0.00014229592231113634,0.0006686352854535704,0.09795417530580976,0.08600349844729988,0.011950676858509878,0.1039433343675325,0.08597402667735411,0.01191375414713055,0.4665577896159406,0.4665577896159406,0.06483086711800842,0.0,3.979039320256561e-13,3.979039320256561e-13,8.406226939541455,3.979039320256561e-13,3.979039320256561e-13,6.595386486903635,20868.417328682695,17738.15472938029,0.85,0.9175656151388774,0.6982952047891853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497641824026615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16530.53720251938,1428.1923475018211,0.4665577896159406,0.06483086711800842,6.113110376966115,4.227638799662439
5447.0,-29.671475643823012,4.5949573018297105,34.59570985586289,20.272447366174333,4.161926345961596,-26.254204063127457,-38.02061785301191,0.8244238319631226,-5.08632738615529,-5.086327386155707,39.14856883456546,41345.422196383384,12927.62689506132,12927.62689506132,54273.0490914447,76091.07890785723,76091.07890785723,12927.62689506132,89018.70580291854,89018.70580291854,89018.70580291854,109878.73874787698,91854.32869946858,57485.4266776815,38187.66891309675,20860.03294495843,0.0,59047.70185805518,17731.028003214666,1427.1923475018211,0.0,0.8895480464982566,3.286204169078854,0.0014959713701933424,353464.21421036817,1518148.3324952885,4.295055260082837,1518148.3324952885,4.295055260082837,0.85,0.0979038237436805,4.698906859688992,1.2276061819819732,1.0,0.0,4.698906859688265,1.2878724193754807,1.2881835096335181,3.6485810154763634,16615.817620125363,1694.3418619126169,1603.0968420496806,1603.0968420496806,8.064158418859073,4.5949573018297105,1.551667145325749,3.0432901565039616,4.226777494697243,4.226777494697243,1.207650712770641,0.0,0.0,0.0002415410552492381,9.846850866586586e-05,0.00014307254658337226,0.0006722845705737808,0.09796694782167086,0.08601051793582519,0.011956429885845662,0.10402039357950091,0.08598267547563772,0.011921148268042778,0.466541122949167,0.466541122949167,0.06485446616618958,0.0,3.979039320256561e-13,3.979039320256561e-13,7.842561075087701,3.979039320256561e-13,3.979039320256561e-13,5.630861470177194,20860.03294495843,17731.028003214666,0.85,0.9191390584837955,0.7002037487550943,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497641689584972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16530.546890168025,1427.1923475018211,0.466541122949167,0.06485446616618958,6.113110376966115,4.226777494697243
5448.0,-29.65257074988535,4.595600082009226,34.594344289408845,20.268669188395165,4.209208377225306,-26.265802117220115,-38.02783313496036,0.825776511266529,-4.988709157598066,-4.98870915759849,39.15268885490688,41476.221181378925,12797.698105792657,12797.698105792657,54273.91928717158,75849.98470711711,75849.98470711711,12797.698105792657,88647.68281290977,88647.68281290977,88647.68281290977,109519.79318998939,91830.1759591591,57472.17222177938,38175.55970819968,20872.110377079618,0.0,59047.6700852793,17741.293820517676,1426.1923475018211,0.0,0.8900211508986151,3.3084568218240116,0.0014959713701933424,354812.0966504911,1518322.831129274,4.279230740616217,1518322.831129274,4.279230740616217,0.8500000000000001,0.09786245970441476,4.698906859688992,1.227540478971787,1.0,0.0,4.698906859688267,1.287865078867355,1.28817677836861,3.648601811473577,16611.448555175557,1693.8963412761298,1603.0968420496806,1603.0968420496806,7.983109797303219,4.595600082009226,1.5823168838913597,3.0132831981178665,4.225964547214371,4.225964547214371,1.2074184420612488,0.0,0.0,0.00024201547182093735,9.838947995518838e-05,0.00014362599186574897,0.0006748851584076032,0.09786277691866128,0.08592079542117845,0.011941981497482839,0.10470705197555699,0.08592071809637825,0.011941741608036512,0.4665244562824148,0.4665244562824148,0.064841420493584,0.0,3.979039320256561e-13,3.979039320256561e-13,6.349259659616905,3.979039320256561e-13,3.979039320256561e-13,0.6583197435745092,20872.110377079618,17741.293820517676,0.85,0.9191542902334121,0.7024192677116151,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495296280233332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16531.342729183485,1426.1923475018211,0.4665244562824148,0.064841420493584,6.113110376966115,4.225964547214371
5449.0,-29.652573184827677,4.595645502826499,34.59410266436613,20.271694741118722,4.20925826923657,-26.265716012954158,-38.0276657762937,0.8287484285709515,-4.988711382826352,-4.988711382826689,39.15273649418511,41475.39378128553,12797.503955022936,12797.503955022936,54272.89773630846,75864.03883365395,75864.03883365395,12797.503955022936,88661.54278867689,88661.54278867689,88661.54278867689,109548.5392057102,91830.42914895713,57471.76299690348,38176.29572450405,20886.996417033315,0.0,59063.29214153737,17753.946954478317,1427.1923475018211,0.0,0.8900209697145137,3.3080373170378605,0.0014959713701933424,354812.0658793223,1518324.8489237758,4.279236798672411,1518324.8489237758,4.279236798672411,0.85,0.09786244031985725,4.698906859688992,1.227538567329757,1.0,0.0,4.6989068596889725,1.287851109193241,1.2881628052346739,3.6486413888578832,16611.49435547226,1693.9010116066404,1603.0968420496806,1603.0968420496806,7.9829886874833855,4.595645502826499,1.5820648940007347,3.013580608825764,4.225483381404907,4.225483381404907,1.2072809661156878,0.0,0.0,0.00024201541066105168,9.839131236434065e-05,0.00014362409829671101,0.0006748762607030615,0.0978416217265183,0.08591787715922583,0.011923744567292468,0.10476716192529137,0.08592071531371254,0.011941725006144713,0.4665077896156797,0.4665077896156797,0.06474228537701104,0.0,3.410605131648481e-13,3.410605131648481e-13,5.198329016118066,3.410605131648481e-13,3.410605131648481e-13,0.6527619051666989,20886.996417033315,17753.946954478317,0.85,0.9188938809277789,0.7022194713070723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494166703287912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16531.732408037242,1427.1923475018211,0.4665077896156797,0.06474228537701104,6.113110376966115,4.225483381404907
