time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5450.0,-29.63377895274419,4.596167648563155,34.59271817627525,20.231061265245103,4.1912459296130455,-26.249992818203236,-38.00037681413812,0.8103937284661512,-4.99950073396468,-4.999500733965019,39.14741875851085,41437.61816850438,12812.253383084442,12812.253383084442,54249.87155158882,75757.26389773593,75757.26389773593,12812.253383084442,88569.51728082038,88569.51728082038,88569.51728082038,109449.57869180175,91725.28516752692,57419.49662815548,38117.54282152382,20880.061410981376,0.0,58997.6042325052,17748.052199334168,1427.1304631932874,0.0,0.8899861325587167,3.308040084300774,0.0014959713701933424,354662.89189513493,1518099.6250791186,4.2804016427181875,1518099.6250791186,4.2804016427181875,0.85,0.09780803958794686,4.698906859688992,1.2272748458990828,1.0,0.0,4.698906859688324,1.2879364141178684,1.288248739374414,3.64839972546887,16592.47453088659,1691.96152925684,1603.0968420496806,1603.0968420496806,7.992189272048599,4.596167648563155,1.5786422807519624,3.017525367811192,4.224823083488133,4.224823083488133,1.207092309568038,0.0,0.0,0.00024248790079629866,9.86905211176708e-05,0.00014379737967862787,0.000675690493777207,0.09780485882245779,0.08590919202996562,0.011895666792492167,0.104758606149712,0.0859106451697665,0.01189739441818036,0.4664911229489583,0.4664911229489583,0.06459405366448683,0.0,3.410605131648481e-13,3.410605131648481e-13,4.692230542839525,3.410605131648481e-13,3.410605131648481e-13,2.6587905671394765,20880.061410981376,17748.052199334168,0.85,0.919526686842979,0.7023610315632782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494166848766137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16531.743940232234,1427.1304631932874,0.4664911229489583,0.06459405366448683,6.113110376966115,4.224823083488133
5451.0,-29.630249768213574,4.596554285063901,34.59208938793526,20.22737923488023,4.194807208486453,-26.25159213009249,-37.99965122072024,0.8103969732914722,-5.000577517606075,-5.000577517606406,39.15740087371348,41451.946601464704,12813.930204629178,12813.930204629178,54265.87680609388,75723.06561825512,75723.06561825512,12813.930204629178,88536.99582288429,88536.99582288429,88536.99582288429,109406.27353345713,91707.89437984551,57409.60540646863,38109.20997041876,20869.27771057284,0.0,58978.487680991595,17738.886053986913,1426.2302464815937,0.0,0.8899451080267083,3.3092557833680756,0.0014959713701933424,354648.00694458856,1518522.4217562047,4.281773454301306,1518522.4217562047,4.281773454301306,0.85,0.09782689620744976,4.698906859688992,1.227228569216095,1.0,0.0,4.698906859689195,1.287936215006887,1.2882486546143062,3.648400289500257,16589.328656756585,1691.6407393714046,1603.0968420496806,1603.0968420496806,7.9932352609749975,4.596554285063901,1.5782650617205691,3.0182892233433316,4.2243066732900685,4.2243066732900685,1.2069447637971624,0.0,0.0,0.0002425767197931759,9.869848831851202e-05,0.00014387823147466388,0.0006760704088362188,0.09781110319393793,0.08593844033175146,0.011872662862186462,0.10472617235777637,0.08592872008143465,0.011898176126015113,0.4664744562822478,0.4664744562822478,0.06444489720643262,0.0,3.410605131648481e-13,3.410605131648481e-13,4.293855372450935,3.410605131648481e-13,3.410605131648481e-13,2.7054023662303734,20869.27771057284,17738.886053986913,0.85,0.9200961052038545,0.7028316294862272,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493044050265813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16532.132032242145,1426.2302464815937,0.4664744562822478,0.06444489720643262,6.113110376966115,4.2243066732900685
5452.0,-29.63025259733905,4.597001257794963,34.59089274741637,20.21799915181475,4.189009644125489,-26.248538770693337,-37.99371452825142,0.806687938515946,-5.005923076082183,-5.005923076082532,39.14936870598234,41423.02043493963,12821.365421556342,12821.365421556342,54244.385856495974,75706.14510445879,75706.14510445879,12821.365421556342,88527.51052601513,88527.51052601513,88527.51052601513,109392.58287924924,91681.1095787459,57395.11385032213,38095.55080935975,20865.07235323411,0.0,58960.62316259387,17735.311500248994,1426.1937659050825,0.0,0.8899471190466471,3.3071208709715596,0.0014959713701933424,354574.1197165509,1518182.2089255666,4.281706206136004,1518182.2089255666,4.281706206136004,0.85,0.09775877193949545,4.698906859688992,1.2271605875110252,1.0,0.0,4.698906859688185,1.2879536522179686,1.2882660959637462,3.6483508949231704,16584.483470074978,1691.1466678299907,1603.0968420496806,1603.0968420496806,7.997873294518662,4.597001257794963,1.5765628406218983,3.0204384171730645,4.223750254715399,4.223750254715399,1.2067857870615426,0.0,0.0,0.00024257664858056666,9.876369703920792e-05,0.00014381295154135873,0.0006757636645098111,0.0977591841448762,0.0859157055254593,0.011843478619416896,0.10465616947638069,0.08591549502153778,0.011843276917957663,0.4664577896155461,0.4664577896155461,0.06430119876668092,0.0,3.410605131648481e-13,3.410605131648481e-13,4.41181436641466,3.410605131648481e-13,3.410605131648481e-13,4.874180621437176,20865.07235323411,17735.311500248994,0.85,0.9200103890847274,0.7025539794704792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449283322944113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16532.214940940485,1426.1937659050825,0.4664577896155461,0.06430119876668092,6.113110376966115,4.223750254715399
5453.0,-29.630193068975878,4.597367731459281,34.590077128438786,20.217888336069905,4.195463818396415,-26.25208782384318,-37.9969613632187,0.8066900083031454,-5.004378259524856,-5.0043782595252715,39.15481333918584,41439.13396164855,12819.503372983803,12819.503372983803,54258.63733463235,75675.13839473276,75675.13839473276,12819.503372983803,88494.64176771656,88494.64176771656,88494.64176771656,109355.90710885129,91680.57669705576,57394.183814396434,38095.99209184369,20861.265341134727,0.0,58957.25743297842,17732.075539964517,1425.7816432515608,0.0,0.8899353809030864,3.3076100529606802,0.0014959713701933424,354595.4711953012,1518412.8170980387,4.28209873064549,1518412.8170980387,4.28209873064549,0.85,0.09773611854669349,4.698906859688992,1.2271591011667624,1.0,0.0,4.698906859689956,1.2879536393855069,1.2882660850581507,3.6483509312733324,16584.38707543466,1691.1368383122333,1603.0968420496806,1603.0968420496806,7.996711762336888,4.597367731459281,1.5769835571760078,3.020384174283273,4.223212681964375,4.223212681964375,1.2066321948469643,0.0,0.0,0.00024257814698762037,9.87280288247025e-05,0.00014385011816291787,0.0006759383070028068,0.09775374807511512,0.08592808577559727,0.011825662299517857,0.10464002316323957,0.08590048696610394,0.01183563158058955,0.4664411229488514,0.4664411229488514,0.06419292543076165,0.0,3.979039320256561e-13,3.979039320256561e-13,4.547793057274532,3.979039320256561e-13,3.979039320256561e-13,5.0954374786064704,20861.265341134727,17732.075539964517,0.85,0.920304635884948,0.7028673952270563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492833398440599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16532.227209271397,1425.7816432515608,0.4664411229488514,0.06419292543076165,6.113110376966115,4.223212681964375
5454.0,-29.62220209630154,4.598479761876324,34.588481364269384,20.18153500920164,4.246231999280027,-26.291423575506006,-38.022017980087526,0.7914694253147526,-4.942799498051329,-4.942799498051746,39.137436761347054,41601.60082532915,12738.473306699954,12738.473306699954,54340.074132029105,75263.68497241387,75263.68497241387,12738.473306699954,88002.15827911382,88002.15827911382,88002.15827911382,108871.64638755418,91580.79933733806,57333.12879127959,38052.9672733983,20869.488108440368,0.0,58922.45538183867,17739.064892174312,1425.8610244042638,0.0,0.8903043085781023,3.326572881065109,0.0014959713701933424,355447.3960046618,1517676.9224209161,4.269765201489931,1517676.9224209161,4.269765201489931,0.85,0.09758833764757376,4.698906859688992,1.2269071028986946,1.0,0.0,4.698906859689033,1.2880247833885563,1.2883375055108004,3.648149414739546,16566.33803588301,1689.2963484862835,1603.0968420496806,1603.0968420496806,7.946165803940362,4.598479761876324,1.5967881454488984,3.0016916164274257,4.222651570282769,4.222651570282769,1.2064718772236485,0.0,0.0,0.00024277936767190875,9.84531685426554e-05,0.00014432619912925336,0.0006781753671212881,0.09760282482514522,0.08580778619926746,0.011795038625877765,0.10528942341634323,0.08580008622772588,0.011788251419847882,0.46642445628216234,0.46642445628216234,0.06411416401218267,0.0,3.979039320256561e-13,3.979039320256561e-13,4.425178132687336,3.979039320256561e-13,3.979039320256561e-13,4.051304998620253,20869.488108440368,17739.064892174312,0.85,0.92223030727226,0.7060398375413217,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492829842479777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16532.24072673636,1425.8610244042638,0.46642445628216234,0.06411416401218267,6.113110376966115,4.222651570282769
5455.0,-29.602738774326713,4.599260770300029,34.586840120011026,20.179962494317465,4.172114187806245,-26.227575702194052,-37.96079072691498,0.7914694508674636,-4.974279293514087,-4.9742792935144235,39.129120673287886,41401.93859241714,12781.364583258097,12781.364583258097,54183.30317567523,75606.39075103575,75606.39075103575,12781.364583258097,88387.75533429385,88387.75533429385,88387.75533429385,109265.469225912,91573.45526357053,57343.112748997286,38033.713905081386,20877.713891618165,0.0,58911.42779669955,17746.05680787544,1426.8610244042638,0.0,0.8901771973824824,3.3111472613462434,0.0014959713701933424,355011.6814771403,1517324.8331501891,4.2740138207195635,1517324.8331501891,4.2740138207195635,0.85,0.09759454165976253,4.698906859688992,1.2268873023753986,1.0,0.0,4.698906859688849,1.288023767342127,1.2883371213475099,3.6481522925507166,16565.009543344473,1689.1608799482467,1603.0968420496806,1603.0968420496806,7.972921066275791,4.599260770300029,1.5872228820997956,3.0120378882002337,4.22231597901101,4.22231597901101,1.2063759940031458,0.0,0.0,0.00024327011709377832,9.912605557547426e-05,0.00014414406151830406,0.0006773195194517911,0.0975937645848704,0.08581089390352126,0.011782870681349146,0.10485971385846617,0.08581129898232813,0.011783242677434401,0.46640778961547774,0.46640778961547774,0.06404341476726605,0.0,3.410605131648481e-13,3.410605131648481e-13,4.6812379656426515,3.410605131648481e-13,3.410605131648481e-13,5.648713912187475,20877.713891618165,17746.05680787544,0.85,0.91974180905374,0.7027828070182444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492352512255575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16532.413139453303,1426.8610244042638,0.46640778961547774,0.06404341476726605,6.113110376966115,4.22231597901101
5456.0,-29.602742387599328,4.5996025843242645,34.58608696445401,20.17552371779459,4.17301396096971,-26.227850802968117,-37.95852272361515,0.7914694473955542,-4.974551159718658,-4.974551159719047,39.13185391764467,41390.87384333044,12781.951500516088,12781.951500516088,54172.825343846525,75581.1762521363,75581.1762521363,12781.951500516088,88363.12775265239,88363.12775265239,88363.12775265239,109226.61722125694,91552.49048139372,57330.76573931229,38024.13860231269,20863.489468604548,0.0,58887.62807091724,17733.966048313865,1425.8610244042638,0.0,0.8901660920722938,3.311939632589896,0.0014959713701933424,355007.9203802518,1517440.5473335376,4.274385049517192,1517440.5473335376,4.274385049517192,0.85,0.09759894426708565,4.698906859688992,1.226831598808058,1.0,0.0,4.698906859689008,1.2880237675472284,1.2883371214352,3.6481522919697955,16561.217158140338,1688.7741642803953,1603.0968420496806,1603.0968420496806,7.973287180937486,4.5996025843242645,1.587117027229005,3.0124855570952596,4.2218823828219545,4.2218823828219545,1.2062521093777012,0.0,0.0,0.00024327002590375185,9.915106232430868e-05,0.00014411896357944317,0.0006772015865747135,0.09759310309992941,0.08581664779634465,0.011776455303584763,0.10480999228566769,0.08581524991258378,0.011783694354501873,0.4663911229487967,0.4663911229487967,0.06400196645328717,0.0,3.979039320256561e-13,3.979039320256561e-13,4.876231829333108,3.979039320256561e-13,3.979039320256561e-13,5.65733885078771,20863.489468604548,17733.966048313865,0.85,0.9199355979936436,0.7028789441728609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491190021759675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16532.815647933658,1425.8610244042638,0.4663911229487967,0.06400196645328717,6.113110376966115,4.2218823828219545
5457.0,-29.58552744549032,4.600172871460064,34.58461127370333,20.175649935286515,4.169205219615995,-26.212611869747718,-37.943763728812314,0.7914695302015744,-4.992700323771771,-4.992700323772118,39.12920834787303,41406.136815779544,12806.639503310365,12806.639503310365,54212.77631908991,75599.82216785567,75599.82216785567,12806.639503310365,88406.46167116603,88406.46167116603,88406.46167116603,109249.40387457886,91553.15984224628,57336.70867658795,38018.2790729537,20842.942203412815,0.0,58861.221276366516,17716.50087290089,1424.8610244042638,0.0,0.8900850682231332,3.30836545181733,0.0014959713701933424,354756.9088925155,1517328.5448234114,4.277093713439511,1517328.5448234114,4.277093713439511,0.85,0.0975987776006783,4.698906859688992,1.2268332104338335,1.0,0.0,4.6989068596892105,1.2880228670156715,1.288336780771646,3.64815484260484,16561.33824092441,1688.7865112881987,1603.0968420496806,1603.0968420496806,7.98868737520318,4.600172871460064,1.581464948383192,3.018707923076872,4.2213175980030995,4.2213175980030995,1.2060907422865998,0.0,0.0,0.0002437048457688415,9.931393575216736e-05,0.00014439091001667412,0.000678479437554086,0.09759774252184078,0.08582384308344589,0.011773899438394894,0.10461393331562704,0.0858244259830229,0.0117743516176554,0.46637445628211854,0.46637445628211854,0.06398042492181172,0.0,3.410605131648481e-13,3.410605131648481e-13,5.270843795472899,3.410605131648481e-13,3.410605131648481e-13,6.821218023709093,20842.942203412815,17716.50087290089,0.85,0.9210270385751747,0.70345357975786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491190237553975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16532.82881758862,1424.8610244042638,0.46637445628211854,0.06398042492181172,6.113110376966115,4.2213175980030995
5458.0,-29.585514746764364,4.6013583579138455,34.58275874273918,20.1826938422397,4.173803664659219,-26.21099116776993,-37.94355809278784,0.7958998763107699,-4.93647134984667,-4.93647134984708,39.116259515344645,41405.19945081273,12732.891002328923,12732.891002328923,54138.09045314165,75611.3723715174,75611.3723715174,12732.891002328923,88344.26337384632,88344.26337384632,88344.26337384632,109189.81140169376,91565.50400118307,57343.366059463006,38024.5977130223,20845.548027847442,0.0,58870.14574086974,17718.715823670325,1424.0908060903075,0.0,0.8904112562513911,3.3141273749510614,0.0014959713701933424,355535.0350768734,1516780.4348484047,4.266191191313813,1516780.4348484047,4.266191191313813,0.85,0.09747392817363436,4.698906859688992,1.2268620328744873,1.0,0.0,4.69890685968964,1.2880020360079951,1.2883159451005735,3.6482138446400905,16563.57121455202,1689.0142112293208,1603.0968420496806,1603.0968420496806,7.9426836035987405,4.6013583579138455,1.5996818198844602,3.0016765380293853,4.220822305596272,4.220822305596272,1.2059492301703634,0.0,0.0,0.0002437051667809268,9.931620680089794e-05,0.00014438895998002886,0.000678470274513517,0.09748455919528702,0.08572287357146445,0.011761685623822576,0.10477786672437199,0.08571821916213136,0.011755709011502991,0.46635778961544266,0.46635778961544266,0.06398704897713006,0.0,3.979039320256561e-13,3.979039320256561e-13,5.192692945193301,3.979039320256561e-13,3.979039320256561e-13,4.987436942477814,20845.548027847442,17718.715823670325,0.85,0.9196187604400149,0.7033310165914499,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490162184692532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16533.186932182616,1424.0908060903075,0.46635778961544266,0.06398704897713006,6.113110376966115,4.220822305596272
5459.0,-29.585514696300045,4.601398372945498,34.58262174450266,20.182541326526575,4.173848968031961,-26.21100099634269,-37.94348017601294,0.7958999683132573,-4.936484561717691,-4.936484561718033,39.1163803368067,41404.82028030836,12732.79710720662,12732.79710720662,54137.61738751498,75610.43796866495,75610.43796866495,12732.79710720662,88343.23507587156,88343.23507587156,88343.23507587156,109188.80675087626,91564.7831355788,57342.94022944983,38024.269895698846,20845.571675004696,0.0,58869.841570703546,17718.73592375399,1424.091144706405,0.0,0.8904107601209694,3.3141606093141136,0.0014959713701933424,355534.852086867,1516785.548397187,4.266207769770471,1516785.548397187,4.266207769770471,0.8499999999999999,0.0974741274289472,4.698906859688992,1.2268601338705047,1.0,0.0,4.69890685968873,1.2880020355727893,1.2883159446669048,3.6482138458727933,16563.44081491186,1689.0009141665973,1603.0968420496806,1603.0968420496806,7.942625032513179,4.601398372945498,1.599524380257452,3.0018739926880462,4.220513548795597,4.220513548795597,1.205861013941599,0.0,0.0,0.00024370516805661998,9.931706732798902e-05,0.00014438810072863096,0.0006784662369712292,0.09748207603319464,0.08572020098788358,0.011761875045311058,0.10477888397809235,0.08571839220997382,0.011755735218973383,0.46634112294876867,0.46634112294876867,0.06398778763233141,0.0,3.410605131648481e-13,3.410605131648481e-13,5.150867790981579,3.410605131648481e-13,3.410605131648481e-13,4.983617588634445,20845.571675004696,17718.73592375399,0.85,0.9196154761601475,0.7033282097520267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490161426393255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16533.201002332244,1424.091144706405,0.46634112294876867,0.06398778763233141,6.113110376966115,4.220513548795597
5460.0,-29.585342985213522,4.601468999097161,34.582378528076475,20.182403548993193,4.17392717965538,-26.211017306400386,-37.943408999685175,0.7959057222053463,-4.936500864554262,-4.93650086455462,39.11655410427251,41405.34288356957,12732.564575805289,12732.564575805289,54137.90745937485,75609.4185447856,75609.4185447856,12732.564575805289,88341.98312059088,88341.98312059088,88341.98312059088,109184.92701236182,91564.1060639839,57342.57492060639,38023.923492641676,20842.943891770934,0.0,58866.86738441261,17716.502308005292,1423.9093677230996,0.0,0.8904100599981478,3.314199227394567,0.0014959713701933424,355534.6262857803,1516792.9028122048,4.2662311647614315,1516792.9028122048,4.2662311647614315,0.85,0.09747431803341519,4.698906859688992,1.2268583255307752,1.0,0.0,4.698906859687739,1.288001999534091,1.288315914210591,3.6482139479509565,16563.31833730742,1688.9884249267,1603.0968420496806,1603.0968420496806,7.942479981138097,4.601468999097161,1.599185788557219,3.002283210539942,4.219861217260002,4.219861217260002,1.2056746335028576,0.0,0.0,0.0002437095087928431,9.931785341837164e-05,0.00014439165537447147,0.0006784829399209529,0.09747931458942598,0.08571769694485173,0.011761617644574247,0.10476664795794849,0.0857185542518961,0.011755763781519081,0.4663244562820961,0.4663244562820961,0.06398596962576712,0.0,3.410605131648481e-13,3.410605131648481e-13,5.115733029368016,3.410605131648481e-13,3.410605131648481e-13,4.975216343425473,20842.943891770934,17716.502308005292,0.85,0.9196668663518871,0.7033726223816916,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44901614233798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16533.214819518318,1423.9093677230996,0.4663244562820961,0.06398596962576712,6.113110376966115,4.219861217260002
5461.0,-29.585342985213522,4.601468999097161,34.582378528076475,20.182208984065824,4.17392717965538,-26.211017306400386,-37.9432994761504,0.7959057222053463,-4.936500864554262,-4.93650086455462,39.11655410427251,41404.809301776426,12732.220874193417,12732.220874193417,54137.03017596984,75608.49947166543,75608.49947166543,12732.220874193417,88340.72034585885,88340.72034585885,88340.72034585885,109181.00157637153,91563.18699086373,57342.04133881325,38023.49516894497,20840.281230512683,0.0,58863.77639945765,17714.23904593578,1423.728924450182,0.0,0.8904100599981478,3.3142375323131894,0.0014959713701933424,355534.6262857803,1516792.9028122048,4.2662311647614315,1516792.9028122048,4.2662311647614315,0.8500000000000001,0.09747431803341519,4.698906859688992,1.2268559457315136,1.0,0.0,4.6989068596888375,1.288001999534091,1.288315914210591,3.6482139479509565,16563.152083288034,1688.9714717347958,1603.0968420496806,1603.0968420496806,7.942265582604673,4.601468999097161,1.5988092808920342,3.002659718205127,4.219218186770663,4.219218186770663,1.2054909105059035,0.0,0.0,0.0002437095087928431,9.931906303678107e-05,0.00014439044575606204,0.0006784772560367113,0.09747561033759045,0.08571463335197434,0.011760976985616116,0.10475458224590604,0.0857185542518961,0.011755763781519081,0.46630778961542474,0.46630778961542474,0.06398248429017178,0.0,3.410605131648481e-13,3.410605131648481e-13,5.085340635035834,3.410605131648481e-13,3.410605131648481e-13,4.963811022555603,20840.281230512683,17714.23904593578,0.85,0.9197002551890069,0.7034004923638898,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449015116972926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16533.232075640542,1423.728924450182,0.46630778961542474,0.06398248429017178,6.113110376966115,4.219218186770663
5462.0,-29.556080242799613,4.602613874684504,34.581349683038546,20.177589018736057,4.189289853553057,-26.20621752423018,-37.93638510452581,0.7939222820613826,-4.939352576204612,-4.939352576204958,39.13435329353196,41519.29390538877,12737.20064019558,12737.20064019558,54256.49454558435,75514.22329401238,75514.22329401238,12737.20064019558,88251.42393420797,88251.42393420797,88251.42393420797,109092.34793670458,91550.85999317562,57341.006953725475,38010.94782161127,20840.92400249661,0.0,58851.871824107875,17714.785402122117,1423.5453527123275,0.0,0.8903324524987909,3.3174682542129226,0.0014959713701933424,355495.1306213251,1517546.3663406742,4.268824621277783,1517546.3663406742,4.268824621277783,0.85,0.09751581309275333,4.698906859688992,1.226824552821927,1.0,0.0,4.698906859688798,1.2880097915589137,1.2883246623197022,3.6481918774870303,16560.922214012528,1688.7440883494903,1603.0968420496806,1603.0968420496806,7.945371923950709,4.602613874684504,1.5983068117406267,3.0043070629438775,4.218553968435825,4.218553968435825,1.205301133838807,0.0,0.0,0.00024445029161297146,9.939545547034393e-05,0.00014505483614262753,0.0006815991645816552,0.09753826753120418,0.08577009746008693,0.011768170071117244,0.10483403911902651,0.08575694185050943,0.011758871242243897,0.4662911229487543,0.4662911229487543,0.06397792937179227,0.0,3.410605131648481e-13,3.410605131648481e-13,5.079950343724249,3.410605131648481e-13,3.410605131648481e-13,5.052968686608949,20840.92400249661,17714.785402122117,0.85,0.9219162086762873,0.7054880774137238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449015116972926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16533.245897541034,1423.5453527123275,0.4662911229487543,0.06397792937179227,6.113110376966115,4.218553968435825
5463.0,-29.556080242799613,4.602613874684504,34.581349683038546,20.170799327921145,4.189289853553057,-26.20621752423018,-37.93251699591053,0.7939222820613826,-4.939352576204612,-4.939352576204958,39.13435329353196,41500.452467611234,12737.030062591499,12737.030062591499,54237.48253020273,75482.15505010328,75482.15505010328,12737.030062591499,88219.18511269477,88219.18511269477,88219.18511269477,109065.92104205597,91518.7917492665,57322.16551594794,37996.25137035395,20846.735929361195,0.0,58842.98729971515,17719.725539957017,1423.9797018579131,0.0,0.8903324524987909,3.318448071312545,0.0014959713701933424,355495.1306213251,1517546.3663406742,4.268824621277783,1517546.3663406742,4.268824621277783,0.8500000000000001,0.09751581309275333,4.698906859688992,1.2267392877629026,1.0,0.0,4.698906859689385,1.2880097915589137,1.2883246623197022,3.6481918774870303,16555.12128878956,1688.152558599477,1603.0968420496806,1603.0968420496806,7.945265518897934,4.602613874684504,1.5981199594404378,3.0044939152440664,4.218235120903168,4.218235120903168,1.2052100345437624,0.0,0.0,0.00024445029161297146,9.943821538196317e-05,0.0001450120762310083,0.0006813982397396279,0.09753448189138562,0.08576703177525136,0.011767450116134264,0.10489699813004824,0.08575694185050943,0.011758871242243897,0.46627445628208464,0.46627445628208464,0.06397401531983911,0.0,3.410605131648481e-13,3.410605131648481e-13,5.073421448939484,3.410605131648481e-13,3.410605131648481e-13,5.047307713886994,20846.735929361195,17719.725539957017,0.85,0.9217323086257603,0.70527439839568,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488403960178866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16533.845949714552,1423.9797018579131,0.46627445628208464,0.06397401531983911,6.113110376966115,4.218235120903168
5464.0,-29.538320582725827,4.603466994848783,34.58026348309482,20.170846545975678,4.182783779224344,-26.17890636504095,-37.90643174489958,0.7938931580526073,-4.966619632717311,-4.966619632717655,39.13121332482607,41463.320651269765,12774.210651611684,12774.210651611684,54237.53130288145,75513.16980116257,75513.16980116257,12774.210651611684,88287.38045277426,88287.38045277426,88287.38045277426,109122.1357200522,91519.22860788277,57330.15954788896,37987.85451110424,20834.75526727794,0.0,58822.609778382175,17709.541977186247,1423.7995440475916,0.0,0.8902078922896343,3.3144411352276344,0.0014959713701933424,355117.66088857333,1517413.426702694,4.272987783558359,1517413.426702694,4.272987783558359,0.85,0.0975694733021773,4.698906859688992,1.226740300455131,1.0,0.0,4.6989068596900125,1.288008995705848,1.2883244466720563,3.6481941316830024,16555.200313514866,1688.1606168788392,1603.0968420496806,1603.0968420496806,7.968458496418024,4.603466994848783,1.5897294886324334,3.0137375062163496,4.217572810694309,4.217572810694309,1.2050208030555167,0.0,0.0,0.0002449008861068924,9.972701815702496e-05,0.00014517386794986743,0.000682158483957216,0.09755130056246375,0.08578201337620796,0.011769287186255797,0.10474242677370446,0.08579234587283081,0.011777127429346484,0.4662577896154156,0.4662577896154156,0.06397054129222213,0.0,3.410605131648481e-13,3.410605131648481e-13,5.1953620368917655,3.410605131648481e-13,3.410605131648481e-13,5.6317794149339875,20834.75526727794,17709.541977186247,0.85,0.9220524473025713,0.7048874711184253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488403960178866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16533.86074703979,1423.7995440475916,0.4662577896154156,0.06397054129222213,6.113110376966115,4.217572810694309
5465.0,-29.538148404065893,4.603540851640437,34.580046598787646,20.166569749731593,4.182855982288051,-26.178927323670862,-37.904000364337094,0.7938989324931643,-4.966624397672774,-4.9666243976732005,39.131340496558536,41452.34829289739,12774.098221427597,12774.098221427597,54226.44651432498,75492.62976360618,75492.62976360618,12774.098221427597,88266.72798503378,88266.72798503378,88266.72798503378,109094.71645854904,91499.00244865334,57318.275111746945,37978.58592989599,20827.988473515263,0.0,58806.57440341126,17703.790202487973,1423.3576974698262,0.0,0.8902074149812665,3.315056468564558,0.0014959713701933424,355117.5949527179,1517418.8107139256,4.273003738144719,1517418.8107139256,4.273003738144719,0.85,0.09756914861550854,4.698906859688992,1.226686456329189,1.0,0.0,4.698906859688841,1.2880089595049764,1.2883244160940759,3.6481942342194067,16551.541540132377,1687.7875258250654,1603.0968420496806,1603.0968420496806,7.96838836329747,4.603540851640437,1.5895404796525971,3.01400037198784,4.217167858401674,4.217167858401674,1.2049051024004782,0.0,0.0,0.0002449052583312081,9.975397661982434e-05,0.00014515128171138376,0.0006820523533262705,0.09754955035270446,0.08577934925948145,0.011770201093223014,0.10472930561541645,0.08579205373539572,0.011777094880112814,0.466241122948747,0.466241122948747,0.0639752087467636,0.0,3.979039320256561e-13,3.979039320256561e-13,5.28211981908828,3.979039320256561e-13,3.979039320256561e-13,5.629464735920521,20827.988473515263,17703.790202487973,0.85,0.922115376800105,0.704893095940865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487343768420786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16534.231329555176,1423.3576974698262,0.466241122948747,0.0639752087467636,6.113110376966115,4.217167858401674
5466.0,-29.519503644008015,4.603992140027279,34.57882891437233,20.166659156698756,4.1621277645741515,-26.151272472488934,-37.877572991978354,0.7938989589538785,-5.0014527307286585,-5.001452730729035,39.124628682679685,41418.03143184679,12820.844738404772,12820.844738404772,54238.87617025156,75591.0196872383,75591.0196872383,12820.844738404772,88411.86442564307,88411.86442564307,88411.86442564307,109226.42986298384,91499.50481580793,57326.527734795665,37969.97453445807,20814.565437340778,0.0,58784.53997179885,17692.38062173966,1423.1789980328829,0.0,0.8900577704872468,3.3062312415111337,0.0014959713701933424,354635.9087712581,1517134.6754691673,4.278006366376527,1517134.6754691673,4.278006366376527,0.8499999999999999,0.09756479636118578,4.698906859688992,1.2266876278212298,1.0,0.0,4.698906859689248,1.288007978387786,1.288324045132173,3.648197013166538,16551.632414902648,1687.796792472725,1603.0968420496806,1603.0968420496806,7.997548496204605,4.603992140027279,1.5785039519355744,3.025488188091705,4.216529250191904,4.216529250191904,1.2047226429119726,0.0,0.0,0.0002453791403371758,0.00010004743046010787,0.00014533170987706794,0.000682900168471685,0.09756474310180233,0.08579086191138191,0.011773881190420422,0.10441982940228692,0.08579088813678869,0.011773908224397093,0.46622445628207876,0.46622445628207876,0.06398433625720797,0.0,3.979039320256561e-13,3.979039320256561e-13,5.699179596191016,3.979039320256561e-13,3.979039320256561e-13,7.307695385206614,20814.565437340778,17692.38062173966,0.85,0.9226724610972883,0.7045735401130395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487333490659662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16534.250168181574,1423.1789980328829,0.46622445628207876,0.06398433625720797,6.113110376966115,4.216529250191904
5467.0,-29.501087438567097,4.604474993498756,34.577549348986224,20.162383408192568,4.160188868036776,-26.13496735701931,-37.85926160691304,0.7938989067448847,-4.998342120330165,-4.998342120330491,39.12040656721972,41422.10031264172,12817.054640264474,12817.054640264474,54239.154952906196,75580.04808387406,75580.04808387406,12817.054640264474,88397.10272413853,88397.10272413853,88397.10272413853,109196.50820712735,91479.38965038086,57320.63951924835,37954.16681236946,20799.405482988823,0.0,58753.57229535829,17679.4946605405,1422.1789980328829,0.0,0.8900883547871049,3.3066961478258667,0.0014959713701933424,354678.9085725795,1516955.958737107,4.276983835441925,1516955.958737107,4.276983835441925,0.85,0.09754888328581117,4.698906859688992,1.2266338584246115,1.0,0.0,4.698906859688932,1.2880070079511134,1.2883236784378969,3.6481997618660005,16547.993719537204,1687.425748806902,1603.0968420496806,1603.0968420496806,7.99518426090647,4.604474993498756,1.5795048291268694,3.0249701643718865,4.216004623608002,4.216004623608002,1.2045727496022864,0.0,0.0,0.0002458480423603053,0.00010025123056022808,0.00014559681180007725,0.0006841458577162302,0.0975491017890768,0.08577143324571065,0.011777668543366149,0.1043647173381937,0.08577132570180993,0.011777557584001242,0.4662077896154109,0.4662077896154109,0.06401712797192041,0.0,3.410605131648481e-13,3.410605131648481e-13,5.965218163615532,3.410605131648481e-13,3.410605131648481e-13,7.038342094446421,20799.405482988823,17679.4946605405,0.85,0.9231635257894141,0.7050141581929682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486220622002133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16534.639079927932,1422.1789980328829,0.4662077896154109,0.06401712797192041,6.113110376966115,4.216004623608002
5468.0,-29.482868334070222,4.606075910846457,34.57603795260762,20.158055063243978,4.211973106070677,-26.15161296225935,-37.87171257482839,0.7938989792757408,-4.89734890389434,-4.897348903894654,39.11239276479469,41575.05619079108,12684.119571232952,12684.119571232952,54259.17576202403,75315.08713625387,75315.08713625387,12684.119571232952,87999.20670748682,87999.20670748682,87999.20670748682,108817.26048105714,91459.02464553814,57308.93923574732,37944.539344212026,20818.053773570307,0.0,58762.59311778234,17695.34570753476,1421.8994949367457,0.0,0.8906194440095717,3.330385823128343,0.0014959713701933424,356077.2217367111,1516616.7885439517,4.259235626325351,1516616.7885439517,4.259235626325351,0.85,0.09750029105529893,4.698906859688992,1.2265794741595166,1.0,0.0,4.698906859688473,1.288006045637154,1.2883233144492614,3.6482024875624903,16544.30982993624,1687.0500966116094,1603.0968420496806,1603.0968420496806,7.912260344181917,4.606075910846457,1.6121146663738637,2.993961244472593,4.215490271305277,4.215490271305277,1.2044257918015078,0.0,0.0,0.0002463127379734294,0.00010011261342369077,0.0001462001245497386,0.0006869807681341518,0.09740808395849632,0.085640152173182,0.011767931785314316,0.10515444929122304,0.08566658173115281,0.011833709324146128,0.4661911229487432,0.4661911229487432,0.06405996713651159,0.0,3.410605131648481e-13,3.410605131648481e-13,4.845672343200533,3.410605131648481e-13,3.410605131648481e-13,0.6128635167194147,20818.053773570307,17695.34570753476,0.85,0.9233625148786105,0.7075088757138241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448512155522839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16535.024034455462,1421.8994949367457,0.4661911229487432,0.06405996713651159,6.113110376966115,4.215490271305277
5469.0,-29.468308904640747,4.606508583182565,34.57606773990676,20.153482839837693,4.227616869159204,-26.150237656889036,-37.867348187696166,0.7938504658533171,-4.999573547667126,-4.999573547667439,39.16413946002825,41627.55617821835,12821.0401437992,12821.0401437992,54448.59632201755,75219.65655736726,75219.65655736726,12821.0401437992,88040.69670116645,88040.69670116645,88040.69670116645,108856.91286644195,91437.72156502043,57299.1799509519,37931.712904520595,20816.2161652755,0.0,58747.9290697961,17693.783740484174,1422.8994949367457,0.0,0.8899260488940341,3.3218612014677813,0.0014959713701933424,354661.88533730834,1518807.887744174,4.282410798949205,1518807.887744174,4.282410798949205,0.85,0.0977364957152787,4.698906859688992,1.2265227139415225,1.0,0.0,4.698906859689107,1.2880055037893827,1.2883232515454777,3.6482040223155496,16540.456248884147,1686.6571407039253,1603.0968420496806,1603.0968420496806,7.997670388650093,4.606508583182565,1.5801020437940165,3.0264065393885486,4.215314006360997,4.215314006360997,1.2043754303888563,0.0,0.0,0.00024668467156923035,0.00010016118215751156,0.0001465234894117188,0.0006885002295022928,0.09770163152054771,0.08590321208100013,0.011798419439547585,0.10487733865982306,0.0859145775190029,0.011821918196275802,0.46617445628207577,0.46617445628207577,0.0640269628338551,0.0,3.410605131648481e-13,3.410605131648481e-13,5.045713820901938,3.410605131648481e-13,3.410605131648481e-13,5.653080431015212,20816.2161652755,17693.783740484174,0.85,0.9268172884414243,0.7085791250405149,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484034407644384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16535.4056542676,1422.8994949367457,0.46617445628207577,0.0640269628338551,6.113110376966115,4.215314006360997
5470.0,-29.451553254998952,4.606970887120323,34.57571651282827,20.14990128753709,4.213153559803189,-26.127082623931187,-37.84309033127499,0.7938504059963658,-4.997465318446984,-4.997465318447391,39.1466478464125,41594.26555470293,12818.559714533067,12818.559714533067,54412.825269236,75271.11214705881,75271.11214705881,12818.559714533067,88089.67186159188,88089.67186159188,88089.67186159188,108916.98031464289,91420.87841114668,57296.12679031601,37916.39068981185,20827.308453051013,0.0,58743.69914286287,17703.21218509336,1423.8994949367457,0.0,0.8899990407446515,3.3187514478855644,0.0014959713701933424,354691.02986106736,1518066.9764769254,4.279970026508854,1518066.9764769254,4.279970026508854,0.85,0.0976583911884709,4.698906859688992,1.2264777169981977,1.0,0.0,4.698906859688551,1.2880046166601367,1.2883229163656678,3.648206535061577,16537.409437951264,1686.3464524533113,1603.0968420496806,1603.0968420496806,7.996123115147287,4.606970887120323,1.5807722221362397,3.0261986649840837,4.214787989033801,4.214787989033801,1.2042251397239432,0.0,0.0,0.0002471133498027931,0.00010043153072298599,0.0001466818190798071,0.0006892442058657653,0.09763128862534953,0.0858433199033889,0.011787968721960626,0.10486139577190848,0.08584951817683187,0.011808873011639031,0.46615778961540844,0.46615778961540844,0.0640125923562726,0.0,3.979039320256561e-13,3.979039320256561e-13,5.2365028742487425,3.979039320256561e-13,3.979039320256561e-13,6.005245625443592,20827.308453051013,17703.21218509336,0.85,0.9262750910000693,0.708063437638596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483165747357925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16535.7145658927,1423.8994949367457,0.46615778961540844,0.0640125923562726,6.113110376966115,4.214787989033801
5471.0,-29.42423518029264,4.607236005889753,34.57536302684432,20.15835045548158,4.213777307820418,-26.1134228821592,-37.83139209318904,0.7984538256532112,-4.997350754544925,-4.997350754545303,39.145314933943,41675.70298953769,12818.482150078564,12818.482150078564,54494.18513961625,75308.16999291044,75308.16999291044,12818.482150078564,88126.652142989,88126.652142989,88126.652142989,108948.31692970454,91439.16071144937,57313.07459749029,37917.87345995453,20821.664786715537,0.0,58739.53824667007,17698.415068708207,1423.4964700596315,0.0,0.8900043719378772,3.3175517238053356,0.0014959713701933424,354692.6136660161,1518010.5280654873,4.279791767794942,1518010.5280654873,4.279791767794942,0.8500000000000001,0.09765441477594317,4.698906859688992,1.2265220617083834,1.0,0.0,4.698906859688973,1.2879815232423841,1.288300719364382,3.648271947147109,16540.716580595566,1686.6836871506139,1603.0968420496806,1603.0968420496806,7.9960747310119835,4.607236005889753,1.580684866869464,3.026551139020289,4.214271631693663,4.214271631693663,1.2040776090553322,0.0,0.0,0.0002478137297976997,0.00010056214583534223,0.00014725158396235746,0.0006919214779807911,0.09762336949958718,0.08583596878889975,0.011787400710687432,0.10479444668684364,0.0858461634408593,0.01180825133508387,0.46614112294874127,0.46614112294874127,0.06401270098599024,0.0,3.979039320256561e-13,3.979039320256561e-13,5.393436188463227,3.979039320256561e-13,3.979039320256561e-13,6.022439711816844,20821.664786715537,17698.415068708207,0.85,0.9277258004782752,0.7095000102746003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482166176659594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16536.067960443703,1423.4964700596315,0.46614112294874127,0.06401270098599024,6.113110376966115,4.214271631693663
5472.0,-29.40488393780603,4.608147255063038,34.5736065910068,20.150730676855915,4.1542109083532175,-26.048942921348964,-37.76631527636198,0.7981509316763731,-4.95708682476328,-4.957086824763631,39.099601075143454,41456.65768083653,12765.652270688854,12765.652270688854,54222.309951525385,75553.58979977272,75553.58979977272,12765.652270688854,88319.24207046157,88319.24207046157,88319.24207046157,109141.99672633407,91404.68631491651,57307.192331789105,37886.10442569712,20822.754655872508,0.0,58708.85908156963,17699.34145749163,1423.3467038265032,0.0,0.8903680559331294,3.3108389581045463,0.0014959713701933424,355249.5919228052,1516075.5214417991,4.267634800749436,1516075.5214417991,4.267634800749436,0.85,0.09741279464722348,4.698906859688992,1.2264303561905403,1.0,0.0,4.698906859689159,1.2879819180088494,1.2883017546884257,3.6482708289517363,16534.48039887758,1686.047773590123,1603.0968420496806,1603.0968420496806,7.963119841448258,4.608147255063038,1.5936583425387143,3.0144889125243237,4.213696560667641,4.213696560667641,1.2039133030478975,0.0,0.0,0.0002483109622467542,0.00010129162140727956,0.00014701934083947461,0.0006908301891775612,0.09741297886485568,0.08564903404017576,0.01176394482467992,0.10461413266886067,0.08564894300926452,0.011763851637958955,0.4661244562820742,0.4661244562820742,0.06402246617940953,0.0,3.410605131648481e-13,3.410605131648481e-13,5.4514165659070954,3.410605131648481e-13,3.410605131648481e-13,5.76053713429252,20822.754655872508,17699.34145749163,0.85,0.9235796913748456,0.7061397262589786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480536778433033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16536.633514098485,1423.3467038265032,0.4661244562820742,0.06402246617940953,6.113110376966115,4.213696560667641
5473.0,-29.40487852264954,4.6096188878039515,34.5728338176127,20.154539064411097,4.217467060598625,-26.08414325813644,-37.79935324620453,0.8014549727122492,-4.907402188374363,-4.907402188374741,39.125461055932135,41617.68991911843,12701.104724678175,12701.104724678175,54318.7946437966,75272.81052339234,75272.81052339234,12701.104724678175,87973.91524807052,87973.91524807052,87973.91524807052,108798.44192324918,91407.06846045001,57301.943346771994,37894.58345964224,20824.52667517865,0.0,58719.11013482089,17700.84767390185,1422.3467038265032,0.0,0.8905229996876296,3.331819549563124,0.0014959713701933424,355937.8342784579,1517169.9106400798,4.262457554464875,1517169.9106400798,4.262457554464875,0.8499999999999999,0.09757756363882089,4.698906859688992,1.226433780002408,1.0,0.0,4.698906859688846,1.2879663837818431,1.2882862167832863,3.648314830928768,16534.91131265475,1686.0917145666206,1603.0968420496806,1603.0968420496806,7.922855557770829,4.6096188878039515,1.610101973618371,2.9995169141855804,4.213316847511399,4.213316847511399,1.2038048135746853,0.0,0.0,0.00024831110151836276,0.00010092067514316551,0.00014739042637519726,0.0006925738855468997,0.09744612867562794,0.0856759371840008,0.011770191491627141,0.10522140947725571,0.08572530984625962,0.01185225379256128,0.4661077896154072,0.4661077896154072,0.06403405810116886,0.0,3.979039320256561e-13,3.979039320256561e-13,4.4431860170889195,3.979039320256561e-13,3.979039320256561e-13,0.5486858394010596,20824.52667517865,17700.84767390185,0.85,0.9250616114426627,0.708758866126597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447938277659173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16537.04037615029,1422.3467038265032,0.4661077896154072,0.06403405810116886,6.113110376966115,4.213316847511399
5474.0,-29.40487870570365,4.61034708122647,34.57202939222483,20.164284214284294,4.217003220817687,-26.083145197381743,-37.80172752505166,0.805151663419857,-4.907270543752418,-4.907270543752762,39.12336397551855,41629.25899530884,12701.789014591148,12701.789014591148,54331.04800989998,75321.02886171441,75321.02886171441,12701.789014591148,88022.81787630556,88022.81787630556,88022.81787630556,108859.15512319232,91435.63608594972,57318.227254823054,37908.232034585184,20836.33724688676,0.0,58744.569281471944,17710.886659853746,1423.1324445973985,0.0,0.8905311186870035,3.330041651241062,0.0014959713701933424,355939.6592370139,1517081.1403669587,4.262186303203603,1517081.1403669587,4.262186303203603,0.85,0.09756559476130411,4.698906859688992,1.226506563066505,1.0,0.0,4.698906859689281,1.2879490042558008,1.2882688329354262,3.6483640611253096,16540.079000033926,1686.6186720270355,1603.0968420496806,1603.0968420496806,7.923282412777352,4.61034708122647,1.6105196550300338,2.999827426196436,4.2131077021466785,4.2131077021466785,1.203745057756194,0.0,0.0,0.00024831109681041936,0.00010089406542457742,0.00014741703138584195,0.0006926989000139202,0.09742598061934431,0.08566618976475492,0.011759790854589388,0.10522431740779743,0.08571532599384492,0.011850268767459184,0.4660911229487403,0.4660911229487403,0.06398246659632528,0.0,3.410605131648481e-13,3.410605131648481e-13,3.676191852597867,3.410605131648481e-13,3.410605131648481e-13,0.6353527026013808,20836.33724688676,17710.886659853746,0.85,0.924869288760553,0.7086486377292874,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479382453686047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16537.060321836,1423.1324445973985,0.4660911229487403,0.06398246659632528,6.113110376966115,4.2131077021466785
5475.0,-29.4046702813649,4.612028937394077,34.5697100067048,20.186325546260946,4.172646868554376,-26.05020615677192,-37.77833415716884,0.813645970072342,-4.884396410752345,-4.88439641075276,39.07693466489541,41516.31448982302,12673.276761147072,12673.276761147072,54189.59125097009,75634.63429389895,75634.63429389895,12673.276761147072,88307.91105504603,88307.91105504603,88307.91105504603,109142.16073632227,91499.62131669329,57359.87375446833,37933.05284691662,20834.249681276244,0.0,58767.30252819286,17709.112229084807,1422.9398917218982,0.0,0.8908098134533395,3.315184382069283,0.0014959713701933424,356256.8694756423,1515116.7745285137,4.252877359974961,1515116.7745285137,4.252877359974961,0.85,0.09721205847066536,4.698906859688992,1.226669245506637,1.0,0.0,4.69890685968785,1.2879090600010012,1.2882288856656905,3.6484772144434943,16551.653489113207,1687.7989414441433,1603.0968420496806,1603.0968420496806,7.905496679129707,4.612028937394077,1.6186291549444114,2.993399782449665,4.212676738642145,4.212676738642145,1.2036219253263272,0.0,0.0,0.00024831645729971025,0.00010115652938273543,0.00014715992791697482,0.0006914907947604106,0.09721531238240677,0.08549480337447357,0.011720509007933198,0.10477345540203158,0.08549317550596383,0.01171888296470152,0.4660744562820734,0.4660744562820734,0.06389429120381604,0.0,3.979039320256561e-13,3.979039320256561e-13,3.7786887297775706,3.979039320256561e-13,3.979039320256561e-13,4.231798465279155,20834.249681276244,17709.112229084807,0.85,0.922104451280086,0.7064526140179073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479382464601562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16537.080155551394,1422.9398917218982,0.4660744562820734,0.06389429120381604,6.113110376966115,4.212676738642145
