time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5476.0,-29.404648439235086,4.608482406535375,34.57175924729031,20.17769574830311,4.161931236700701,-26.04536586438379,-37.770854111853964,0.8104239626544185,-5.345961859258239,-5.345961859258594,39.22735770191672,41479.971630880405,13284.43786063507,13284.43786063507,54764.40949151547,75644.48597539977,75644.48597539977,13284.43786063507,88928.92383603484,88928.92383603484,88928.92383603484,109650.79403542065,91474.07967656486,57346.289063364915,37919.767347999936,20721.870199385816,0.0,58641.63754738575,17613.589669477944,1421.9398917218982,0.0,0.8879567863427256,3.2638049568004583,0.0014959713701933424,349898.8130882731,1521487.9716611821,4.348365626714311,1521487.9716611821,4.348365626714311,0.85,0.09822337464284331,4.698906859688992,1.2266041348362346,1.0,0.0,4.698906859688977,1.2879242057432665,1.2882440358926388,3.648434309049447,16547.03318171886,1687.3278012082476,1603.0968420496806,1603.0968420496806,8.286734470545088,4.608482406535375,1.4706219155620577,3.137860490973317,4.212534677054751,4.212534677054751,1.2035813363013574,0.0,0.0,0.0002483170190661047,0.00010124058539780998,0.00014707643366829474,0.0006910984630625432,0.09826797047131028,0.08643081225947324,0.011837158211837027,0.10274703505415858,0.08639365139826972,0.01182972324457358,0.46605778961540656,0.46605778961540656,0.06382908649492594,0.0,3.410605131648481e-13,3.410605131648481e-13,7.401123317953932,3.410605131648481e-13,3.410605131648481e-13,21.46120261672951,20721.870199385816,17613.589669477944,0.85,0.9338826775985364,0.7073467482445771,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479370036272476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16537.104168362122,1421.9398917218982,0.46605778961540656,0.06382908649492594,6.113110376966115,4.212534677054751
5477.0,-29.40414641809103,4.605717609063253,34.57103562464067,20.166742312163137,4.108194688585912,-26.01656819767443,-37.74017019951714,0.8063620517254255,-5.274770484933981,-5.274770484934387,39.121306788133154,41332.97051797162,13184.788092673916,13184.788092673916,54517.758610645535,75846.55787295105,75846.55787295105,13184.788092673916,89031.34596562496,89031.34596562496,89031.34596562496,109735.24236804024,91441.53233841366,57332.93225358128,37898.444538702635,20703.89640241528,0.0,58602.34094111792,17598.311942052987,1420.9398917218982,0.0,0.8886991943390155,3.2548485640387614,0.0014959713701933424,350873.61848065845,1516994.0625983637,4.3234771230940705,1516994.0625983637,4.3234771230940705,0.85,0.09761587618660228,4.698906859688992,1.2265210819849748,1.0,0.0,4.698906859689842,1.2879432748792647,1.2882631263948683,3.6483802907620135,16541.145591635763,1686.7274341019374,1603.0968420496806,1603.0968420496806,8.224573679414256,4.605717609063253,1.4901254498192404,3.115592159244012,4.210818188474699,4.210818188474699,1.203090910992771,0.0,0.0,0.00024832993106953304,0.00010158606742510776,0.00014674386364442528,0.0006895357474960561,0.0978369869710106,0.0860242962642439,0.011812690706766707,0.10247863035157051,0.08588503202607513,0.011730844160527153,0.4660411229487398,0.4660411229487398,0.06399586955198308,0.0,3.979039320256561e-13,3.979039320256561e-13,10.159497118789943,3.979039320256561e-13,3.979039320256561e-13,21.60508746727487,20703.89640241528,17598.311942052987,0.85,0.9303000142165573,0.7053126181341782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479368733828941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16537.124450256746,1420.9398917218982,0.4660411229487398,0.06399586955198308,6.113110376966115,4.210818188474699
5478.0,-29.390732125628958,4.603317925815648,34.5701589322756,20.160614826623373,4.108472447172077,-26.014885981399658,-37.735999224800594,0.804129655212312,-5.253239445636154,-5.2532394456365745,39.117181067632224,41380.63714831896,13152.029931242683,13152.029931242683,54532.66707956164,75816.35347418992,75816.35347418992,13152.029931242683,88968.3834054326,88968.3834054326,88968.3834054326,109663.00468775816,91423.19369129335,57325.19698596951,37886.663005915376,20694.621282325563,0.0,58581.28428824094,17590.42808997673,1419.9398917218982,0.0,0.8888225362460775,3.257764282505789,0.0014959713701933424,351168.8570033217,1516819.438203505,4.319344975938904,1516819.438203505,4.319344975938904,0.8500000000000001,0.09755324710832017,4.698906859688992,1.226474227798172,1.0,0.0,4.6989068596890755,1.28795305540239,1.288273354029743,3.648352585507033,16537.828256238885,1686.3891600331292,1603.0968420496806,1603.0968420496806,8.204139379643978,4.603317925815648,1.494369011107307,3.108948914708341,4.209331611914834,4.209331611914834,1.2026661748328098,0.0,0.0,0.0002486751763214078,0.00010163311403132616,0.00014704206229008163,0.0006909369551576807,0.09785028077070047,0.08598655946106668,0.011863721309633802,0.10251247223648598,0.0858326173742386,0.011720629734081566,0.466024456282073,0.466024456282073,0.06429823809042481,0.0,3.979039320256561e-13,3.979039320256561e-13,12.256404115475107,3.979039320256561e-13,3.979039320256561e-13,20.834753218447247,20694.621282325563,17590.42808997673,0.85,0.930888896379283,0.706379821663031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479338798430945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16537.15435246569,1419.9398917218982,0.466024456282073,0.06429823809042481,6.113110376966115,4.209331611914834
5479.0,-29.352173365043402,4.601737219604413,34.568036590855684,20.14858431592586,4.0732210349321765,-25.956023477989355,-37.67482233289627,0.8008364744214754,-5.186996463162586,-5.186996463162927,39.081200662515606,41277.912966609394,13060.768830023659,13060.768830023659,54338.68179663306,75926.16867173217,75926.16867173217,13060.768830023659,88986.93750175583,88986.93750175583,88986.93750175583,109675.68654043347,91382.09446393374,57318.399548451955,37848.54990609087,20688.749038677637,0.0,58537.29894476851,17585.436682875992,1418.9398917218982,0.0,0.8892848815067882,3.265827072779385,0.0014959713701933424,352078.4189579317,1515297.1832431296,4.303862723901251,1515297.1832431296,4.303862723901251,0.85,0.0975469782275798,4.698906859688992,1.2263674291549251,1.0,0.0,4.69890685968888,1.287966478579177,1.288288061951172,3.648314562404296,16530.39368809382,1685.631045065728,1603.0968420496806,1603.0968420496806,8.14721137702728,4.601737219604413,1.5133478329019594,3.0883893867024534,4.2079505701502455,4.2079505701502455,1.2022715914714988,0.0,0.0,0.00024967003121149456,0.00010232547678912623,0.00014734455442236833,0.0006923583375130846,0.09771166919550756,0.08580410283052935,0.01190756636497821,0.10274723042459981,0.08576135652339305,0.011785621704186754,0.46600778961540623,0.46600778961540623,0.06467078494372296,0.0,3.410605131648481e-13,3.410605131648481e-13,12.780566821200239,3.410605131648481e-13,3.410605131648481e-13,15.026737868389489,20688.749038677637,17585.436682875992,0.85,0.9282744980752022,0.705155750448209,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447853895110613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16537.442947244075,1418.9398917218982,0.46600778961540623,0.06467078494372296,6.113110376966115,4.2079505701502455
5480.0,-29.35217090399444,4.603424940955562,34.56685568207408,20.137808157037966,4.214452971531014,-26.04122313880443,-37.748253427539,0.8008365697628548,-4.889890168239901,-4.889890168240246,39.1014804311272,41635.86075429626,12665.993561250081,12665.993561250081,54301.85431554634,75208.21325113645,75208.21325113645,12665.993561250081,87874.20681238653,87874.20681238653,87874.20681238653,108627.60605154624,91331.19660451925,57273.925908432575,37841.41188454075,20753.39923915971,0.0,58594.81112370046,17640.38935328575,1417.9398917218982,0.0,0.8906952874611412,3.3407033832843407,0.0014959713701933424,356180.66379317705,1516155.0352885975,4.256702256495824,1516155.0352885975,4.256702256495824,0.8499999999999999,0.09769500246751991,4.698906859688992,1.2262320174230266,1.0,0.0,4.698906859689037,1.2879664779992501,1.2882880614530379,3.648314564047006,16521.18661466288,1684.6921848605673,1603.0968420496806,1603.0968420496806,7.9009534726895545,4.603424940955562,1.607575136070535,2.995849804885027,4.206812586986215,4.206812586986215,1.201946453424633,0.0,0.0,0.00024967009482587205,0.00010149494973358843,0.00014817514509228363,0.0006962612057095433,0.09749752671961606,0.0855617220248455,0.011935804694770562,0.10519544233177537,0.08566128210456302,0.012033720362956895,0.4659911229487395,0.4659911229487395,0.06500545923325245,0.0,3.410605131648481e-13,3.410605131648481e-13,8.635879767052131,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20753.39923915971,17640.38935328575,0.85,0.9267348639610564,0.7105724885160585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476240295611023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16538.235716676954,1417.9398917218982,0.4659911229487395,0.06500545923325245,6.113110376966115,4.206812586986215
5481.0,-29.3343132641008,4.6041419626326165,34.56556814633339,19.776672357134544,4.15112765807787,-25.987320265169267,-37.491016591060884,0.8008366446971535,-4.981434907948312,-4.9814349079487235,39.096242388189665,40472.15739713946,12789.005811577845,12789.005811577845,53261.163208717306,73801.67618675687,73801.67618675687,12789.005811577845,86590.68199833471,86590.68199833471,86590.68199833471,107307.87928385985,89625.57848223438,56280.482699989996,37050.10642471599,20717.197285525137,0.0,57767.303710241125,17609.617692696367,1418.9398917218982,0.0,0.8902588241049267,3.3658350663661984,0.0014959713701933424,354912.6984988638,1515933.4262972327,4.271285396969491,1515933.4262972327,4.271285396969491,0.8500000000000001,0.0975870140574657,4.698906859688992,1.2217008642433211,1.0,0.0,4.69890685968836,1.2879655213188594,1.2882876995869985,3.648317273957283,16212.652002840823,1653.230410266587,1603.0968420496806,1603.0968420496806,7.9776876082084565,4.6041419626326165,1.5790852350610978,3.0250567275715188,4.20665794495982,4.20665794495982,1.2019022699885198,0.0,0.0,0.00025013208098232916,0.00010443197511708127,0.0001457001058652479,0.0006846312269076257,0.09758635945879605,0.08563584011484045,0.01195051934395561,0.10600958833147446,0.08563621835956278,0.011950795697902921,0.4659744562820728,0.4659744562820728,0.06502694136147186,0.0,3.979039320256561e-13,3.979039320256561e-13,6.9110705609086835,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,20717.197285525137,17609.617692696367,0.85,0.9219949658006116,0.700606654590397,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476240148919368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16538.257360201133,1418.9398917218982,0.4659744562820728,0.06502694136147186,6.113110376966115,4.20665794495982
5482.0,-29.333833448473936,4.604145079436169,34.565542340119386,20.133205863554053,4.151107282115126,-25.987321633244967,-37.69448407748712,0.801077532548947,-4.981436644292899,-4.981436644293215,39.09620739736175,41466.7578841576,12788.772121856697,12788.772121856697,54255.5300060143,75485.73279063856,75485.73279063856,12788.772121856697,88274.50491249526,88274.50491249526,88274.50491249526,109020.99137064551,91308.4014636187,57272.8108511317,37817.32290276334,20746.48645815025,0.0,58563.8093609136,17634.513489427714,1418.9693240802064,0.0,0.8902589402461681,3.3139491194126838,0.0014959713701933424,354912.67448279285,1515931.9460018717,4.271281515124838,1515931.9460018717,4.271281515124838,0.85,0.0975870864851829,4.698906859688992,1.226170920156874,1.0,0.0,4.698906859689278,1.2879643630802877,1.2882865570611086,3.6483205548103173,16517.063130128277,1684.2717064571773,1603.0968420496806,1603.0968420496806,7.977541834282002,4.604145079436169,1.5788238419213378,3.025321237514831,4.206213288067324,4.206213288067324,1.2017752251620926,0.0,0.0,0.0002501445049102432,0.00010210248348148571,0.0001480420214287575,0.0006956356700138134,0.09756754769171375,0.085632669738654,0.01193487795305975,0.10437757877626047,0.08563628213381687,0.011950804351366032,0.46595778961540607,0.46595778961540607,0.06494191255871938,0.0,3.410605131648481e-13,3.410605131648481e-13,5.502165682886869,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20746.48645815025,17634.513489427714,0.85,0.9264344413057476,0.7080611445305531,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475175812753223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16538.63670255687,1418.9693240802064,0.46595778961540607,0.06494191255871938,6.113110376966115,4.206213288067324
5483.0,-29.33361519373683,4.604165453527267,34.565447876350184,20.132768048811727,4.151138110335586,-25.987910580594782,-37.69477506922556,0.8010849083942815,-4.981436213191046,-4.981436213191374,39.09626128760988,41469.283243081685,12788.442807822137,12788.442807822137,54257.726050903824,75483.52009709325,75483.52009709325,12788.442807822137,88271.96290491539,88271.96290491539,88271.96290491539,109015.65731472937,91306.2997044606,57271.52384464038,37816.41762202247,20743.694409813983,0.0,58560.112031836456,17632.140248341886,1418.7798662154999,0.0,0.8902587502029795,3.3140226969777262,0.0014959713701933424,354912.6804455337,1515934.2258421872,4.271287867030235,1515934.2258421872,4.271287867030235,0.85,0.09758698379754593,4.698906859688992,1.2261653868900613,1.0,0.0,4.698906859688928,1.2879643167044386,1.2882865179529497,3.6483206861757296,16516.682936321988,1684.2329374783426,1603.0968420496806,1603.0968420496806,7.977336410613315,4.604165453527267,1.5784481978286395,3.025717255698628,4.2055544649074506,4.2055544649074506,1.2015869899735574,0.0,0.0,0.0002501501563963777,0.00010209918657771905,0.00014805096981865864,0.000695677717664503,0.09753670063870155,0.08562977448347064,0.011906926155230911,0.1043659373392186,0.0856362066075569,0.011950777189989032,0.46594112294873935,0.46594112294873935,0.06478969000095801,0.0,3.410605131648481e-13,3.410605131648481e-13,4.379155403182381,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20743.694409813983,17632.140248341886,0.85,0.9265304345969554,0.7081489738362647,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475147217237692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16538.668504421123,1418.7798662154999,0.46594112294873935,0.06478969000095801,6.113110376966115,4.2055544649074506
5484.0,-29.31027347257593,4.605098910766747,34.56115375052998,20.11584062073382,4.138751936797515,-25.98395614197716,-37.68405237989498,0.7954406728887297,-5.00005605127518,-5.000056051275538,39.087660257718774,41535.38837213517,12814.17553070875,12814.17553070875,54349.56390284392,75462.15560877345,75462.15560877345,12814.17553070875,88276.3311394822,88276.3311394822,88276.3311394822,109008.88112893225,91253.10976115013,57246.07766115208,37785.59122222006,20732.549989450054,0.0,58518.14121167011,17622.667491032546,1418.5924633688373,0.0,0.8901966743418117,3.3109388887309947,0.0014959713701933424,354655.2153886307,1515570.3899535895,4.2733627596391885,1515570.3899535895,4.2733627596391885,0.85,0.09756078546491817,4.698906859688992,1.226028680033051,1.0,0.0,4.698906859687894,1.287989600700209,1.2883125876635808,3.6482490674881656,16507.061240645966,1683.2517975706246,1603.0968420496806,1603.0968420496806,7.993388293576108,4.605098910766747,1.5728220843404435,3.032276826426304,4.204900852890659,4.204900852890659,1.2014002436830453,0.0,0.0,0.0002507552460351301,0.00010222073841971176,0.00014853450761541837,0.0006979498167346161,0.09748986571038375,0.08561886654054282,0.011870999169840924,0.1042477792917734,0.08568080297161706,0.011879982493301099,0.4659244562820727,0.4659244562820727,0.06460011744156877,0.0,3.410605131648481e-13,3.410605131648481e-13,4.153450088498232,3.410605131648481e-13,3.410605131648481e-13,3.21801387848609,20732.549989450054,17622.667491032546,0.85,0.9287643588379245,0.7097865296488926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475134209971359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16538.69508234274,1418.5924633688373,0.4659244562820727,0.06460011744156877,6.113110376966115,4.204900852890659
5485.0,-29.267874336396396,4.605774614437303,34.56002586172104,20.12474125893789,4.141295443559251,-25.926730435397204,-37.631116330716736,0.8004659455832368,-4.984342673031847,-4.984342673032218,39.089446445240085,41492.380872856316,12793.909388505488,12793.909388505488,54286.290261361806,75492.33522088558,75492.33522088558,12793.909388505488,88286.24460939107,88286.24460939107,88286.24460939107,109016.2389691217,91271.59981883432,57273.130445867806,37776.077081073905,20729.994359730626,0.0,58506.07144080453,17620.495205771032,1417.905627968825,0.0,0.8902685793343131,3.3094112068906916,0.0014959713701933424,354872.4818320488,1515645.9428118083,4.270959345698495,1515645.9428118083,4.270959345698495,0.85,0.09744455580275407,4.698906859688992,1.2260729115502915,1.0,0.0,4.698906859689469,1.2879636918243464,1.2882880924302744,3.64832245622793,16510.405965174643,1683.5928645536085,1603.0968420496806,1603.0968420496806,7.980746423371096,4.605774614437303,1.578021182953834,3.027753431483469,4.204522721580447,4.204522721580447,1.201292206165842,0.0,0.0,0.00025185781263690544,0.00010282278002264522,0.00014903503261426022,0.00070030173708512,0.09744444533408775,0.08560535268225039,0.011839092651837354,0.10415764145713637,0.08560541240131643,0.011839143401437647,0.465907789615406,0.465907789615406,0.06443435270856866,0.0,3.979039320256561e-13,3.979039320256561e-13,4.115516262720291,3.979039320256561e-13,3.979039320256561e-13,3.9933119411072084,20729.994359730626,17620.495205771032,0.85,0.9278744739558829,0.7091978635898946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473743248405273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16539.184907650208,1417.905627968825,0.465907789615406,0.06443435270856866,6.113110376966115,4.204522721580447
5486.0,-29.26787034462776,4.606436619258336,34.55899136565279,20.123125821724557,4.1457711503232355,-25.926418609099635,-37.62756980778647,0.8042853371695586,-4.98509361503443,-4.985093615034753,39.089917637941944,41475.10932948698,12795.548599972772,12795.548599972772,54270.65792945975,75463.56591589554,75463.56591589554,12795.548599972772,88259.1145158683,88259.1145158683,88259.1145158683,108987.67338193013,91245.93039697282,57257.31285656445,37765.13060045374,20728.55886606182,0.0,58493.689466515556,17619.275036152547,1417.8165450045299,0.0,0.8902631590874757,3.3094288245254435,0.0014959713701933424,354862.0962975048,1515665.8739797182,4.271140507238151,1515665.8739797182,4.271140507238151,0.85,0.09741896152668453,4.698906859688992,1.2260012752516194,1.0,0.0,4.69890685968773,1.2879457351909371,1.2882701314080822,3.6483733214057983,16505.76254294181,1683.1193672601564,1603.0968420496806,1603.0968420496806,7.981768951408258,4.606436619258336,1.5779680093378063,3.0284686099205294,4.204068390372342,4.204068390372342,1.2011623972492405,0.0,0.0,0.00025185791665057903,0.00010286323145665404,0.00014899468519392499,0.000700112148314936,0.09741903484003633,0.08560452610108299,0.011814508738953351,0.10415101786824485,0.08560448759013946,0.011814473936545073,0.46589112294873936,0.46589112294873936,0.06429887523679705,0.0,3.410605131648481e-13,3.410605131648481e-13,4.277879817599228,3.410605131648481e-13,3.410605131648481e-13,4.927084408494181,20728.55886606182,17619.275036152547,0.85,0.9278036387245967,0.7090527150493595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471217283066773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16540.057294562586,1417.8165450045299,0.46589112294873936,0.06429887523679705,6.113110376966115,4.204068390372342
5487.0,-29.250454626184244,4.606627396086592,34.55841468093798,20.109973847307288,4.14610402040456,-25.924731398099006,-37.62040778584776,0.8001350698749652,-4.985112215218123,-4.985112215218538,39.090028150066026,41528.54795578176,12795.58047828873,12795.58047828873,54324.12843407049,75399.93823003654,75399.93823003654,12795.58047828873,88195.51870832527,88195.51870832527,88195.51870832527,108922.87745686597,91203.49055782812,57236.47646315131,37741.12677186312,20727.3587485407,0.0,58468.48552040382,17618.254936259596,1417.805744641828,0.0,0.890262672324388,3.3113598260708765,0.0014959713701933424,354861.83905982587,1515670.5486047973,4.271156776452572,1515670.5486047973,4.271156776452572,0.8500000000000001,0.09741917991165538,4.698906859688992,1.2258919517463078,1.0,0.0,4.698906859688857,1.2879643070430216,1.2882892929345564,3.648320713542907,16498.085467326102,1682.3365234127966,1603.0968420496806,1603.0968420496806,7.981788836866902,4.606627396086592,1.5778217540220707,3.0288056420645217,4.203611052850749,4.203611052850749,1.2010317293859283,0.0,0.0,0.00025231209555991293,0.00010294496588284955,0.00014936712967706338,0.0007018622302516083,0.09739817329787853,0.08560182739892573,0.011796345898952796,0.10421093758545551,0.08560474657100506,0.011814433340650332,0.4658744562820727,0.4658744562820727,0.06419975365921755,0.0,3.979039320256561e-13,3.979039320256561e-13,4.408123657694716,3.979039320256561e-13,3.979039320256561e-13,4.929810299578833,20727.3587485407,17618.254936259596,0.85,0.9291181044036608,0.7102723387847885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471217045293194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16540.081778719803,1417.805744641828,0.4658744562820727,0.06419975365921755,6.113110376966115,4.203611052850749
5488.0,-29.240546993909803,4.606761126434794,34.55802902751191,20.103941531293117,4.1465608077481475,-25.922361385861855,-37.61440145373342,0.8001349934695976,-4.985111850073167,-4.98511185007357,39.090233435007846,41549.5327986562,12795.434559300913,12795.434559300913,54344.96735795711,75369.32517509509,75369.32517509509,12795.434559300913,88164.75973439601,88164.75973439601,88164.75973439601,108889.1002798801,91175.04291102903,57221.86741084641,37725.75055575846,20724.340545484098,0.0,58450.09110124256,17615.68946366148,1417.6293047829486,0.0,0.8902619420153881,3.312277805426916,0.0014959713701933424,354861.844109723,1515679.2321166145,4.271181185791188,1515679.2321166145,4.271181185791188,0.85,0.09741871231972418,4.698906859688992,1.2258161322539678,1.0,0.0,4.698906859689008,1.287963771856885,1.2882890908456055,3.648322229525507,16492.93948327039,1681.8117790754634,1603.0968420496806,1603.0968420496806,7.981697813677291,4.606761126434794,1.5775588146636368,3.029202311771157,4.203012664892704,4.203012664892704,1.2008607613979154,0.0,0.0,0.00025257081004115094,0.00010301355759269295,0.000149557252448458,0.0007027555994462976,0.09738263190295368,0.08559940494732707,0.01178322695562662,0.10422676937239259,0.08560441988131205,0.011814292438412135,0.465857789615406,0.465857789615406,0.06412787644333148,0.0,3.979039320256561e-13,3.979039320256561e-13,4.512488350408319,3.979039320256561e-13,3.979039320256561e-13,4.930425734033236,20724.340545484098,17615.68946366148,0.85,0.929767025748944,0.7108548851820852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447017973188828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16540.455077934468,1417.6293047829486,0.465857789615406,0.06412787644333148,6.113110376966115,4.203012664892704
5489.0,-29.22315114585902,4.60721560950705,34.55704620788056,20.10050722109156,4.148379799909969,-25.905763601147548,-37.59632189813999,0.8001349966241111,-4.984639548856251,-4.984639548856617,39.087719924815204,41549.64932121184,12795.077734433886,12795.077734433886,54344.72705564572,75344.57652439148,75344.57652439148,12795.077734433886,88139.65425882537,88139.65425882537,88139.65425882537,108860.53261148496,91158.89895392774,57218.22773707642,37711.85690761258,20720.8783526596,0.0,58432.73526027218,17612.74659976066,1417.4579231228583,0.0,0.8902732580812431,3.312751991999043,0.0014959713701933424,354868.37600826105,1515572.9137297852,4.270802968632245,1515572.9137297852,4.270802968632245,0.8499999999999999,0.09740471198647971,4.698906859688992,1.2257730436557903,1.0,0.0,4.698906859688766,1.2879628303072916,1.2882887349093322,3.648324896587188,16490.01915223472,1681.5139881850296,1603.0968420496806,1603.0968420496806,7.98147522895399,4.60721560950705,1.5776542752859228,3.0295613342211274,4.202397385874556,4.202397385874556,1.2006849673927302,0.0,0.0,0.00025302565285823187,0.00010322027917141812,0.00014980537368681373,0.0007039214980352419,0.09736062868730715,0.08558802116422151,0.011772607523085633,0.10423041324865391,0.08559310099053188,0.01181161099594783,0.46584112294873936,0.46584112294873936,0.06407631154441905,0.0,3.410605131648481e-13,3.410605131648481e-13,4.61162920403342,3.410605131648481e-13,3.410605131648481e-13,5.009515703584441,20720.8783526596,17612.74659976066,0.85,0.9300390750763664,0.7110680192556554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469589677565944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16540.67854568016,1417.4579231228583,0.46584112294873936,0.06407631154441905,6.113110376966115,4.202397385874556
5490.0,-29.223156221635705,4.607704678307582,34.55578004202589,20.120132888574176,4.139875708199361,-25.885349698816793,-37.583649752754695,0.808013101297718,-4.997732341253311,-4.997732341253727,39.08447996989636,41487.82943347538,12812.91426849924,12812.91426849924,54300.74370197462,75477.43796513144,75477.43796513144,12812.91426849924,88290.35223363068,88290.35223363068,88290.35223363068,109007.60831055821,91214.38452644587,57252.85010773819,37735.03824300853,20717.256076927533,0.0,58452.29431993606,17609.667665388402,1417.3414338759778,0.0,0.8902195987007647,3.305172896160624,0.0014959713701933424,354687.33838786813,1515435.875945454,4.272596486904334,1515435.875945454,4.272596486904334,0.85,0.09735373535528284,4.698906859688992,1.2259136710548777,1.0,0.0,4.6989068596889,1.2879257931330343,1.2882516881921549,3.648429812294027,16500.05611147837,1682.5374731920047,1603.0968420496806,1603.0968420496806,7.992601527501582,4.607704678307582,1.5735458762925996,3.034158802014982,4.201879090145411,4.201879090145411,1.2005368828986889,0.0,0.0,0.00025302552003381016,0.00010336540078049937,0.00014966011925331079,0.0007032389609812547,0.09735472312304484,0.08558820337565232,0.011766519747392522,0.1039771355577018,0.08558735508768248,0.011766380267600367,0.4658244562820727,0.4658244562820727,0.06404074916264263,0.0,3.979039320256561e-13,3.979039320256561e-13,5.139289840836739,3.979039320256561e-13,3.979039320256561e-13,7.236809402916265,20717.256076927533,17609.667665388402,0.85,0.9289754035104575,0.7097724719990215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446855376933429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16541.05235760298,1417.3414338759778,0.4658244562820727,0.06404074916264263,6.113110376966115,4.201879090145411
5491.0,-29.204804910198025,4.608310000917586,34.55495729265687,20.120169699098938,4.142831614045263,-25.869888634896995,-37.5685767159797,0.8080130312804585,-4.9894124894220795,-4.98941248942243,39.087582217784615,41507.45869957308,12802.348887898721,12802.348887898721,54309.8075874718,75463.71778311342,75463.71778311342,12802.348887898721,88266.06667101214,88266.06667101214,88266.06667101214,108978.84785382604,91214.63992368207,57258.84225880474,37728.66407208592,20712.781182813887,0.0,58441.44525489981,17605.864005391802,1416.8101314760422,0.0,0.8902499780596114,3.30691208186259,0.0014959713701933424,354802.3708569717,1515567.0890548758,4.271581064676235,1515567.0890548758,4.271581064676235,0.8499999999999999,0.09735364360532177,4.698906859688992,1.2259140980010854,1.0,0.0,4.698906859689022,1.2879247985518705,1.2882513124227923,3.648432629740801,16500.10231108548,1682.5421842408448,1603.0968420496806,1603.0968420496806,7.986010920918508,4.608310000917586,1.5762872106068073,3.032022790310779,4.201371985249416,4.201371985249416,1.2003919957855476,0.0,0.0,0.0002535061624145586,0.0001035382628350312,0.0001499678995795274,0.0007046851920673911,0.09735362475075027,0.08558633417009355,0.011767290580656713,0.10399640005498328,0.08558634407854641,0.011767299526775351,0.46580778961540603,0.46580778961540603,0.06404405175532359,0.0,3.410605131648481e-13,3.410605131648481e-13,5.477638636026256,3.410605131648481e-13,3.410605131648481e-13,6.851852286003066,20712.781182813887,17605.864005391802,0.85,0.9293029518793153,0.7102401133054292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468554071571968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16541.078150880057,1416.8101314760422,0.46580778961540603,0.06404405175532359,6.113110376966115,4.201371985249416
5492.0,-29.17870716217342,4.6089912273320195,34.55388695731137,20.1302075869404,4.133786419946243,-25.839041143305103,-37.541546824481316,0.8129715988632126,-4.984411077763639,-4.984411077763985,39.07922790451399,41508.103208306355,12796.330933094041,12796.330933094041,54304.434141400394,75553.94613506022,75553.94613506022,12796.330933094041,88350.27706815426,88350.27706815426,88350.27706815426,109062.00221027981,91238.7459796442,57281.94061747099,37729.78373574801,20711.725142125557,0.0,58441.508877873566,17604.966370806724,1416.7378858463328,0.0,0.89030467796931,3.305122757077636,0.0014959713701933424,354871.5357841292,1515213.753438424,4.269752856031087,1515213.753438424,4.269752856031087,0.85,0.09735388567779672,4.698906859688992,1.2259736149618408,1.0,0.0,4.698906859687794,1.2879000700248155,1.2882274598571124,3.648502682043066,16504.462931157268,1682.9868437394287,1603.0968420496806,1603.0968420496806,7.982256965045832,4.6089912273320195,1.578053743617085,3.0309374837149345,4.2009007653672805,4.2009007653672805,1.2002573615335088,0.0,0.0,0.00025419114149684253,0.00010384891857929401,0.00015034222291754852,0.0007064441025681603,0.09731940078888975,0.08555212088175602,0.01176727990713372,0.1039412150400748,0.08557477052195739,0.011779115155839329,0.46579112294873937,0.46579112294873937,0.06406731318293707,0.0,3.410605131648481e-13,3.410605131648481e-13,5.620800442023381,3.410605131648481e-13,3.410605131648481e-13,6.203918085070768,20711.725142125557,17604.966370806724,0.85,0.9292099944729609,0.7102503683648329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467461419207983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16541.471683611806,1416.7378858463328,0.46579112294873937,0.06406731318293707,6.113110376966115,4.2009007653672805
5493.0,-29.17856263149445,4.610240448843885,34.553472756485924,20.1320378453471,4.213865381545829,-25.88910252597099,-37.587295182142384,0.816309214639816,-4.927602416824584,-4.927602416824901,39.105932945725186,41731.941398000396,12721.981007883574,12721.981007883574,54453.92240588397,75184.36409220954,75184.36409220954,12721.981007883574,87906.34510009311,87906.34510009311,87906.34510009311,108630.57406039463,91231.62709370752,57268.64744584803,37736.64405317721,20724.22896030153,0.0,58460.87301347874,17615.5946162563,1416.1835861756936,0.0,0.8904921339048978,3.3237992816706496,0.0014959713701933424,355657.8902318292,1516343.4297280607,4.263488794638183,1516343.4297280607,4.263488794638183,0.85,0.09729476190854963,4.698906859688992,1.2259516791580247,1.0,0.0,4.69890685968738,1.2878843722206421,1.2882117629543748,3.6485471530234306,16503.17517355175,1682.8555290085555,1603.0968420496806,1603.0968420496806,7.935878029438046,4.610240448843885,1.5965925856603116,3.0136478631835733,4.20045345200383,4.20045345200383,1.20012955771538,0.0,0.0,0.00025419493968837926,0.00010332363396768862,0.00015087130572069064,0.0007089302133811883,0.09735020669752745,0.08557437194564606,0.011775834751881391,0.10450966734827398,0.08555085619594718,0.011743905712602446,0.4657744562820727,0.4657744562820727,0.06409492590034904,0.0,3.410605131648481e-13,3.410605131648481e-13,5.479880709237136,3.410605131648481e-13,3.410605131648481e-13,5.025633211062882,20724.22896030153,17615.5946162563,0.85,0.9314592752203524,0.7138439651487701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446590780794478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16542.021015000224,1416.1835861756936,0.4657744562820727,0.06409492590034904,6.113110376966115,4.20045345200383
5494.0,-29.17819506840167,4.610467977340926,34.553496580150345,20.138523342926078,4.214005978359306,-25.88823248994391,-37.588811468426115,0.8185395511981298,-4.927607853032441,-4.927607853032866,39.10605125580086,41741.20134407943,12722.143663239438,12722.143663239438,54463.34500731887,75214.33349000364,75214.33349000364,12722.143663239438,87936.47715324308,87936.47715324308,87936.47715324308,108675.89068256899,91251.72656509113,57280.28093885783,37746.050695814774,20739.413529325917,0.0,58485.46422514069,17628.501499927028,1417.1835861756936,0.0,0.8904916855942099,3.322877064347603,0.0014959713701933424,355657.81491762365,1516348.4358958888,4.2635037732746035,1516348.4358958888,4.2635037732746035,0.85,0.09729478664133948,4.698906859688992,1.2260031989822164,1.0,0.0,4.6989068596900845,1.2878738677540558,1.2882012682584658,3.6485769121812313,16506.811029972447,1683.22628318258,1603.0968420496806,1603.0968420496806,7.935979492650745,4.610467977340926,1.596584387182257,3.0138835901586694,4.200178619205463,4.200178619205463,1.2000510340587038,0.0,0.0,0.00025420459929197624,0.00010330626599743381,0.00015089833329454241,0.0007090572134333612,0.09735013467743284,0.08557168449499453,0.011778450182438305,0.10455439380437898,0.08555084180716895,0.011743944834170529,0.46575778961540604,0.46575778961540604,0.06410888081078427,0.0,3.979039320256561e-13,3.979039320256561e-13,5.389808888358914,3.979039320256561e-13,3.979039320256561e-13,5.029859452289429,20739.413529325917,17628.501499927028,0.85,0.9312287374117677,0.713702146287085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465899204849053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16542.05128685942,1417.1835861756936,0.46575778961540604,0.06410888081078427,6.113110376966115,4.200178619205463
5495.0,-29.178092989563545,4.61208207556659,34.552170513652655,20.162348134350054,4.159508291445256,-25.844828336852796,-37.556898419838376,0.8266729563287989,-4.897761765552048,-4.897761765552389,39.061815671080375,41586.090982362555,12684.174914341205,12684.174914341205,54270.26589670376,75584.26488727634,75584.26488727634,12684.174914341205,88268.43980161754,88268.43980161754,88268.43980161754,109023.69562908917,91325.84023067521,57329.694069282305,37773.495734881006,20755.255827471632,0.0,58528.75156235264,17641.967453350888,1418.1835861756936,0.0,0.8907972730604101,3.3133421916762202,0.0014959713701933424,356071.49662125343,1514477.524218046,4.253296145827048,1514477.524218046,4.253296145827048,0.85,0.09715518199262112,4.698906859688992,1.2261930328933524,1.0,0.0,4.698906859689484,1.287835629749632,1.2881630239883217,3.6486852445622318,16520.217683397932,1684.5933813685542,1603.0968420496806,1603.0968420496806,7.91229486680513,4.61208207556659,1.606777616622221,3.0053044589443694,4.199597657716811,4.199597657716811,1.1998850450619458,0.0,0.0,0.0002542072819964694,0.00010367237654315658,0.00015053490545331282,0.0007073494998572055,0.09715656759185866,0.08540019723551175,0.011756370356346909,0.10436374524704388,0.08539997871138195,0.011755203281239164,0.46574112294873937,0.46574112294873937,0.064114900302472,0.0,3.410605131648481e-13,3.410605131648481e-13,4.953407211047363,3.410605131648481e-13,3.410605131648481e-13,3.2725759068666775,20755.255827471632,17641.967453350888,0.85,0.927241132742902,0.7105241419349172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446587732593617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16542.086031618994,1418.1835861756936,0.46574112294873937,0.064114900302472,6.113110376966115,4.199597657716811
5496.0,-29.178096747153763,4.613394543760286,34.55130224907581,20.15116021446886,4.16151587913208,-25.84636702302482,-37.55418750280512,0.8230158338095699,-4.899830548428156,-4.899830548428537,39.07082815554243,41572.8509953142,12688.597557013472,12688.597557013472,54261.44855232767,75521.94023074533,75521.94023074533,12688.597557013472,88210.5377877588,88210.5377877588,88210.5377877588,108952.22219189192,91290.27100726283,57309.204338075826,37756.74074354111,20741.68440413312,0.0,58498.42514767423,17630.431743513152,1417.1835861756936,0.0,0.8907549665821398,3.3156928560609433,0.0014959713701933424,356042.8100830049,1514858.558979249,4.254709029585761,1514858.558979249,4.254709029585761,0.85,0.09719083096468556,4.698906859688992,1.2261017598165203,1.0,0.0,4.698906859687744,1.2878528205984057,1.2881802190801763,3.648636540241941,16513.783455011773,1683.9372726682175,1603.0968420496806,1603.0968420496806,7.915053678722325,4.613394543760286,1.6069260231757498,3.0064685205845363,4.199435357310454,4.199435357310454,1.1998386735172726,0.0,0.0,0.0002542071832438622,0.00010370353168924732,0.00015050365155461486,0.0007072026406982216,0.09718394884058595,0.08542734562658727,0.011756603213998691,0.10435918805460356,0.08543120884655217,0.011759622118133382,0.4657244562820727,0.4657244562820727,0.06409350073332418,0.0,3.979039320256561e-13,3.979039320256561e-13,4.618386334167326,3.979039320256561e-13,3.979039320256561e-13,3.279362406309758,20741.68440413312,17630.431743513152,0.85,0.9275710998261802,0.7106661570865732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465871249782325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16542.115470096105,1417.1835861756936,0.4657244562820727,0.06409350073332418,6.113110376966115,4.199435357310454
5497.0,-29.15991227083931,4.61407329402395,34.5506875878857,20.15116548808294,4.1549681327331465,-25.828572285818872,-37.53692263327537,0.8230157713339168,-4.977950923241053,-4.977950923241441,39.08464853295657,41580.96392084536,12793.562805372376,12793.562805372376,54374.52672621774,75552.95816815624,75552.95816815624,12793.562805372376,88346.52097352862,88346.52097352862,88346.52097352862,109060.2704491263,91290.37699557404,57315.490382914744,37749.874014065885,20713.749475597677,0.0,58463.62348966356,17606.687054258025,1416.5702968832343,0.0,0.8903175132918557,3.3049005175841475,0.0014959713701933424,354960.8894438852,1515443.0052914517,4.269323889924003,1515443.0052914517,4.269323889924003,0.85,0.09731480760206557,4.698906859688992,1.2261017900379376,1.0,0.0,4.698906859689268,1.2878518308529652,1.2881798451167457,3.648639344307823,16513.80262756982,1683.939227725046,1603.0968420496806,1603.0968420496806,7.980530227365952,4.61407329402395,1.582553134549272,3.0315201594746783,4.199184755341497,4.199184755341497,1.1997670729547134,0.0,0.0,0.00025468550034442024,0.00010390215077829035,0.00015078334956612988,0.0007085169156031708,0.09731375302441812,0.08554712786012089,0.011766625164297233,0.10392342955383164,0.08554768437905,0.011767123223015572,0.46570778961540604,0.46570778961540604,0.06405602541628257,0.0,3.979039320256561e-13,3.979039320256561e-13,5.0336917639479,3.979039320256561e-13,3.979039320256561e-13,6.553510876916732,20713.749475597677,17606.687054258025,0.85,0.9300574182821771,0.7112279643118071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465871473449519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16542.142791719398,1416.5702968832343,0.46570778961540604,0.06405602541628257,6.113110376966115,4.199184755341497
5498.0,-29.15991227083931,4.61407329402395,34.5506875878857,20.145327736996137,4.1549681327331465,-25.828572285818872,-37.53359540188683,0.8230157713339168,-4.977950923241053,-4.977950923241441,39.08464853295657,41564.736238463374,12793.324477427657,12793.324477427657,54358.06071589103,75525.38541453682,75525.38541453682,12793.324477427657,88318.70989196448,88318.70989196448,88318.70989196448,109025.41659759509,91262.80424195464,57299.26270053276,37737.26837935764,20706.706705630615,0.0,58443.975084988255,17600.700699786023,1416.1206021678843,0.0,0.8903175132918557,3.3057421849181776,0.0014959713701933424,354960.8894438852,1515443.0052914517,4.269323889924003,1515443.0052914517,4.269323889924003,0.85,0.09731480760206557,4.698906859688992,1.2260285074962307,1.0,0.0,4.698906859688902,1.2878518308529652,1.2881798451167457,3.648639344307823,16508.814905685493,1683.4306216379184,1603.0968420496806,1603.0968420496806,7.9803815601498025,4.61407329402395,1.582292229960217,3.0317810640637335,4.19874516924397,4.19874516924397,1.1996414769268484,0.0,0.0,0.00025468550034442024,0.00010394046838437822,0.00015074503196004202,0.0007083368647410777,0.09730976576587243,0.0855440663148856,0.011765699450986825,0.10391689677239963,0.08554768437905,0.011767123223015572,0.4656911229487394,0.4656911229487394,0.06405098594961207,0.0,3.979039320256561e-13,3.979039320256561e-13,5.335288405173117,3.979039320256561e-13,3.979039320256561e-13,6.5455552191477295,20706.706705630615,17600.700699786023,0.85,0.9300883561880321,0.7111894113639708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44647891357885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16542.53448416999,1416.1206021678843,0.4656911229487394,0.06405098594961207,6.113110376966115,4.19874516924397
5499.0,-29.14231143408978,4.615637456276176,34.54989957215018,20.13103498555722,4.164560978564862,-25.8236676904253,-37.52301681144161,0.8184455568597144,-4.9002670065993925,-4.900267006599812,39.07568742790397,41602.50362863256,12691.454018041646,12691.454018041646,54293.95764667421,75412.63410086923,75412.63410086923,12691.454018041646,88104.08811891088,88104.08811891088,88104.08811891088,108826.9967471541,91216.96120825358,57277.07687781856,37710.98258937224,20722.90862824322,0.0,58433.891217615455,17614.47233400674,1415.9328173084916,0.0,0.8907355213255792,3.3193109242368775,0.0014959713701933424,356036.75821796455,1515064.032039823,4.2553584624886,1515064.032039823,4.2553584624886,0.8500000000000001,0.09720907629290548,4.698906859688992,1.2259103961521762,1.0,0.0,4.698906859688916,1.287872354287905,1.2882009710668163,3.648581199871418,16500.522215532346,1682.585002578082,1603.0968420496806,1603.0968420496806,7.916835518068052,4.615637456276176,1.607536990422684,3.0081004658534924,4.198101958067342,4.198101958067342,1.1994577023049549,0.0,0.0,0.0002551492549561948,0.000104062382015135,0.0001510868729410598,0.0007099431436717051,0.09718733663268417,0.08543376602209812,0.011753570610586043,0.10437858048615786,0.08544927883716529,0.011759797455740203,0.4656744562820727,0.4656744562820727,0.06406527370035264,0.0,3.979039320256561e-13,3.979039320256561e-13,4.9126168637459955,3.979039320256561e-13,3.979039320256561e-13,3.376660148749238,20722.90862824322,17614.47233400674,0.85,0.929151841770667,0.7119584672822729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44647891357885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16542.562487094296,1415.9328173084916,0.4656744562820727,0.06406527370035264,6.113110376966115,4.198101958067342
5500.0,-29.142307198421776,4.616309116463351,34.54912891083681,20.110498170275264,4.144197404551918,-25.814572032598605,-37.50538813238961,0.8142109834973486,-4.9768686260463255,-4.976868626046655,39.07734787649052,41516.53995978649,12794.421189170336,12794.421189170336,54310.96114895683,75411.81574999439,75411.81574999439,12794.421189170336,88206.23693916472,88206.23693916472,88206.23693916472,108909.51711631208,91139.96258288331,57234.05369440986,37673.23209830384,20703.280177147353,0.0,58376.51227545119,17597.78815057525,1416.1308780258855,0.0,0.890348927808493,3.3083581660682495,0.0014959713701933424,354975.8609695421,1515134.2485049318,4.268274029582351,1515134.2485049318,4.268274029582351,0.8499999999999999,0.09727715620219322,4.698906859688992,1.2257094588922337,1.0,0.0,4.698906859687922,1.2878922602698037,1.288220882271837,3.6485248064963187,16486.593692682447,1681.1646885207942,1603.0968420496806,1603.0968420496806,7.9810656808553775,4.616309116463351,1.5836798145839452,3.032629301879406,4.197930602503471,4.197930602503471,1.19940874357242,0.0,0.0,0.00025514936665299077,0.00010426583832492423,0.00015088352832806656,0.0007089876462748303,0.09727655381558414,0.0855140815434731,0.011762472272111035,0.10400355509515731,0.08551441703676839,0.011762739165424833,0.465657789615406,0.465657789615406,0.06405128535303531,0.0,3.410605131648481e-13,3.410605131648481e-13,5.3034349711299456,3.410605131648481e-13,3.410605131648481e-13,6.7267443429796,20703.280177147353,17597.78815057525,0.85,0.9303563887593875,0.7111856865290195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463741682987257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16542.94309344815,1416.1308780258855,0.465657789615406,0.06405128535303531,6.113110376966115,4.197930602503471
5501.0,-29.141829844178357,4.6163122719890755,34.54912013075525,20.109998538997047,4.144201667002391,-25.8145726530912,-37.5050847074948,0.8142109031438841,-4.976868463055496,-4.976868463055903,39.077355789790296,41517.483678108154,12794.18756639328,12794.18756639328,54311.671244501435,75409.43760891855,75409.43760891855,12794.18756639328,88203.62517531184,88203.62517531184,88203.62517531184,108892.24489856248,91137.60532005242,57232.740214993304,37672.07233895457,20688.619723250635,0.0,58360.6920622052,17585.32676476304,1415.1308780258855,0.0,0.8903489004106222,3.308436907203153,0.0014959713701933424,354975.8632242471,1515134.5831456583,4.268274945185526,1515134.5831456583,4.268274945185526,0.85,0.09727714234825283,4.698906859688992,1.2257031200872732,1.0,0.0,4.698906859690236,1.2878922345908685,1.2882208727996594,3.6485248792432685,16486.167280015394,1681.121206529793,1603.0968420496806,1603.0968420496806,7.9809199486881575,4.6163122719890755,1.5834219116453125,3.032890360343763,4.197492615753729,4.197492615753729,1.1992836045010655,0.0,0.0,0.00025516195502435404,0.00010426934343000241,0.00015089261159435162,0.0007090303276970855,0.0972758092949805,0.08551104535124195,0.011764763943738559,0.10393258345282776,0.08551440454682616,0.011762737801426672,0.4656411229487393,0.4656411229487393,0.06406374605160522,0.0,3.979039320256561e-13,3.979039320256561e-13,5.585872679529643,3.979039320256561e-13,3.979039320256561e-13,6.719002140741168,20688.619723250635,17585.32676476304,0.85,0.9306207538905122,0.711394642713553,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446374143093352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16542.971767921565,1415.1308780258855,0.4656411229487393,0.06406374605160522,6.113110376966115,4.197492615753729
