time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5502.0,-29.141829844178357,4.6163122719890755,34.54912013075525,20.109304307866864,4.144201667002391,-25.8145726530912,-37.504688173625595,0.8142109031438841,-4.976868463055496,-4.976868463055903,39.077355789790296,41515.54944443251,12793.841075429425,12793.841075429425,54309.39051986193,75406.15868397565,75406.15868397565,12793.841075429425,88199.99975940508,88199.99975940508,88199.99975940508,108885.71167741092,91134.32639510951,57230.805981317666,37670.5782375465,20685.71191800584,0.0,58356.29015555234,17582.855130304964,1414.93614980151,0.0,0.8903489004106222,3.308546874918396,0.0014959713701933424,354975.8632242471,1515134.5831456583,4.268274945185526,1515134.5831456583,4.268274945185526,0.85,0.09727714234825283,4.698906859688992,1.225694401483052,1.0,0.0,4.698906859689211,1.2878922345908685,1.2882208727996594,3.6485248792432685,16485.574144998103,1681.0607235904315,1603.0968420496806,1603.0968420496806,7.980703810177516,4.6163122719890755,1.5830426196603948,3.0332696523286806,4.196854082864761,4.196854082864761,1.1991011665327889,0.0,0.0,0.00025516195502435404,0.00010427392427581273,0.0001508880307485413,0.0007090088027292843,0.09727776300875868,0.08550798465917901,0.011769778349579667,0.10392173596804703,0.08551440454682616,0.011762737801426672,0.46562445628207266,0.46562445628207266,0.0640910514547515,0.0,3.979039320256561e-13,3.979039320256561e-13,5.809760782293722,3.979039320256561e-13,3.979039320256561e-13,6.707423815131392,20685.71191800584,17582.855130304964,0.85,0.9306518693202884,0.711415159081741,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463713024860683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16543.00992067829,1414.93614980151,0.46562445628207266,0.0640910514547515,6.113110376966115,4.196854082864761
5503.0,-29.12346948409837,4.616936391409389,34.54838091795582,20.10928855687382,4.140878622686961,-25.796996303294662,-37.48761556399984,0.8142108249938429,-4.981198428712332,-4.981198428712681,39.07671107183277,41525.501994933285,12800.100760442667,12800.100760442667,54325.60275537595,75421.84722132827,75421.84722132827,12800.100760442667,88221.94798177094,88221.94798177094,88221.94798177094,108903.56833924932,91134.33403348672,57237.06959438575,37663.627154556634,20681.620357478383,0.0,58345.247512035014,17579.377303856625,1414.7459723941772,0.0,0.8903296457982414,3.3075310272858696,0.0014959713701933424,354915.9693490313,1515107.3192429082,4.268918420385086,1515107.3192429082,4.268918420385086,0.85,0.09728397282521785,4.698906859688992,1.2256942998291929,1.0,0.0,4.698906859688961,1.2878912318485178,1.2882204939689632,3.6485277199570834,16485.575526728117,1681.060864487681,1603.0968420496806,1603.0968420496806,7.98460855557345,4.616936391409389,1.5817201617542018,3.0352162296551874,4.196214603318077,4.196214603318077,1.1989184580908792,0.0,0.0,0.00025564657284084344,0.0001044713271723231,0.00015117524566852033,0.0007103583988869788,0.09728401596627817,0.08550732883057728,0.011776687135700887,0.10387361817111057,0.08550730907137039,0.011776663753847465,0.465607789615406,0.465607789615406,0.06412686890395589,0.0,3.410605131648481e-13,3.410605131648481e-13,5.931722590852473,3.410605131648481e-13,3.410605131648481e-13,6.4118475888381,20681.620357478383,17579.377303856625,0.85,0.931105875318638,0.7117203845329085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463713024860683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16543.038526350152,1414.7459723941772,0.465607789615406,0.06412686890395589,6.113110376966115,4.196214603318077
5504.0,-29.07126552633853,4.617738250690611,34.546959342676985,19.83547710059213,4.13304221819759,-25.745400595948674,-37.28011610275132,0.8158200101240997,-4.9732693536989245,-4.973269353699276,39.06198653548205,40778.11996482268,12790.350979538915,12790.350979538915,53568.4709443616,74165.78610523256,74165.78610523256,12790.350979538915,86956.13708477147,86956.13708477147,86956.13708477147,107608.79861437305,89833.69967858841,56486.854869339906,37052.0497880539,20652.661529601588,0.0,57704.711317655485,17554.76230016135,1414.4221347599348,0.0,0.8904215880397437,3.3474985569086115,0.0014959713701933424,355025.65362917376,1514484.7474428585,4.265845952148422,1514484.7474428585,4.265845952148422,0.85,0.09728060236900975,4.698906859688992,1.2222375043062499,1.0,0.0,4.698906859688941,1.2878808054900224,1.2882118455947138,3.648557257518189,16250.299698822742,1657.0694068639896,1603.0968420496806,1603.0968420496806,7.978526714072671,4.617738250690611,1.5845077798796883,3.0332304708109223,4.19576339979652,4.19576339979652,1.1987895427990056,0.0,0.0,0.0002570291209325511,0.00010689830290544792,0.0001501308180271032,0.000705450730678275,0.09722627211155839,0.08545030193712644,0.011775970174431957,0.10511559553031181,0.08549520365345215,0.011785398715557597,0.46559112294873933,0.46559112294873933,0.06416346172022683,0.0,3.410605131648481e-13,3.410605131648481e-13,5.890200609581143,3.410605131648481e-13,3.410605131648481e-13,5.7394453237113225,20652.661529601588,17554.76230016135,0.85,0.9283205776643692,0.7066688149663458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462620529524466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16543.434951235617,1414.4221347599348,0.46559112294873933,0.06416346172022683,6.113110376966115,4.19576339979652
5505.0,-29.07126552633853,4.617738250690611,34.546959342676985,20.08756793746727,4.13304221819759,-25.745400595948674,-37.42418002858756,0.8158200101240997,-4.9732693536989245,-4.973269353699276,39.06198653548205,41481.1758370616,12790.135703873108,12790.135703873108,54271.31154093471,75356.4622591561,75356.4622591561,12790.135703873108,88146.59796302921,88146.59796302921,88146.59796302921,108812.1043113476,91024.37583251196,57189.91074157882,37593.85010103682,20665.506348318395,0.0,58259.35644935521,17565.680396070635,1413.916021295515,0.0,0.8904215880397437,3.3109420036408546,0.0014959713701933424,355025.65362917376,1514484.7474428585,4.265845952148422,1514484.7474428585,4.265845952148422,0.85,0.09728060236900975,4.698906859688992,1.2253999904775994,1.0,0.0,4.698906859689014,1.2878808054900224,1.2882118455947138,3.648557257518189,16465.684842869203,1679.0325792058659,1603.0968420496806,1603.0968420496806,7.978392426698281,4.617738250690611,1.5842721370464137,3.033466113644197,4.19536685466537,4.19536685466537,1.1986762441901058,0.0,0.0,0.0002570291209325511,0.00010520783169277996,0.00015182128923977114,0.0007133940974555871,0.09722823767749295,0.08544724309079378,0.011780994586699168,0.10393047246124514,0.08549520365345215,0.011785398715557597,0.46557445628207267,0.46557445628207267,0.06419083812144036,0.0,3.410605131648481e-13,3.410605131648481e-13,5.858611032886927,3.410605131648481e-13,3.410605131648481e-13,5.732294874536365,20665.506348318395,17565.680396070635,0.85,0.9315467050878375,0.712008823391675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459515098116644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16544.509988206602,1413.916021295515,0.46557445628207267,0.06419083812144036,6.113110376966115,4.19536685466537
5506.0,-29.07126552633853,4.617738250690611,34.546959342676985,20.086894765868806,4.13304221819759,-25.745400595948674,-37.423791038431204,0.8158200101240997,-4.9732693536989245,-4.973269353699276,39.06198653548205,41479.27801609102,12789.789759879925,12789.789759879925,54269.06777597094,75353.28268458946,75353.28268458946,12789.789759879925,88143.07244446938,88143.07244446938,88143.07244446938,108805.70368912487,91021.19625794531,57188.012920608235,37592.42593037453,20662.6312446555,0.0,58255.05717503003,17563.236557957174,1413.7233640106701,0.0,0.8904215880397437,3.311049086100873,0.0014959713701933424,355025.65362917376,1514484.7474428585,4.265845952148422,1514484.7474428585,4.265845952148422,0.85,0.09728060236900975,4.698906859688992,1.2253914911160244,1.0,0.0,4.698906859688831,1.2878808054900224,1.2882118455947138,3.648557257518189,16465.109679653087,1678.9739288802077,1603.0968420496806,1603.0968420496806,7.978176629383918,4.617738250690611,1.5838934696899125,3.033844781000698,4.194729751749855,4.194729751749855,1.1984942147856728,0.0,0.0,0.0002570291209325511,0.00010521236273576777,0.00015181675819678334,0.0007133728065066102,0.09722895555576345,0.08544418424446111,0.011784771311302344,0.10391967196964084,0.08549520365345215,0.011785398715557597,0.465557789615406,0.465557789615406,0.06421141627516479,0.0,3.410605131648481e-13,3.410605131648481e-13,5.831043339452606,3.410605131648481e-13,3.410605131648481e-13,5.7208046894685936,20662.6312446555,17563.236557957174,0.85,0.9315769378256209,0.7120287924783011,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459515098116644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16544.54094602239,1413.7233640106701,0.465557789615406,0.06421141627516479,6.113110376966115,4.194729751749855
5507.0,-29.071265165427047,4.617616017482816,34.54935511925394,20.086205703578912,4.19041017720007,-25.78174694491081,-37.457340059895046,0.8158205334422268,-5.049227879501359,-5.049227879501748,39.16204484833766,41642.95727116614,12890.570115851726,12890.570115851726,54533.527387017864,75079.06764320859,75079.06764320859,12890.570115851726,87969.63775906031,87969.63775906031,87969.63775906031,108632.17639203118,91017.93925578716,57180.01929025644,37597.68885058969,20662.53863297087,0.0,58260.227483560564,17563.15783802524,1413.530706725825,0.0,0.8896854548604974,3.3161730752704477,0.0014959713701933424,353975.9985156589,1518719.1495943924,4.290457985747326,1518719.1495943924,4.290457985747326,0.85,0.09767895647466841,4.698906859688992,1.2253828977933154,1.0,0.0,4.6989068596891554,1.2878808030101327,1.288211843126528,3.6485572645436988,16464.520510317092,1678.9138503277973,1603.0968420496806,1603.0968420496806,8.04104267298671,4.617616017482816,1.5594008085781041,3.058215208904712,4.194092648834339,4.194092648834339,1.1983121853812395,0.0,0.0,0.0002570291305145409,0.00010482223823000681,0.00015220689228453407,0.0007152060102477407,0.09767182118410629,0.08583051024301241,0.011841310941093877,0.10398027420444034,0.08583535295381757,0.011843603520850846,0.46554112294873934,0.46554112294873934,0.06422677876543123,0.0,3.979039320256561e-13,3.979039320256561e-13,6.133225579472764,3.979039320256561e-13,3.979039320256561e-13,7.198672169749898,20662.53863297087,17563.15783802524,0.85,0.9360335471124915,0.7147750544385814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459515098116644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16544.57190383818,1413.530706725825,0.46554112294873934,0.06422677876543123,6.113110376966115,4.194092648834339
5508.0,-29.071094087519306,4.618214342404235,34.549259740956415,20.071884628292196,4.161558143391635,-25.767542741108176,-37.43787322947753,0.812573020698667,-4.97835886144685,-4.978358861447178,39.094657647415914,41548.85462090254,12796.498978182952,12796.498978182952,54345.35359908549,75147.70102009318,75147.70102009318,12796.498978182952,87944.19999827613,87944.19999827613,87944.19999827613,108625.32938983834,90965.6374173126,57152.19807214499,37570.48816129734,20681.129391562205,0.0,58251.61755285955,17578.959982827873,1414.530706725825,0.0,0.8902797937529952,3.3159286125146736,0.0014959713701933424,354955.24652235175,1515866.3845553468,4.270584529759562,1515866.3845553468,4.270584529759562,0.85,0.09727881313916886,4.698906859688992,1.2252466393122452,1.0,0.0,4.698906859689041,1.2878960599614269,1.2882271098495073,3.648514042219934,16455.059466710383,1677.949092372052,1603.0968420496806,1603.0968420496806,7.982361790334306,4.618214342404235,1.581829044539993,3.036385297864242,4.193418672234472,4.193418672234472,1.1981196206384206,0.0,0.0,0.00025703367257021896,0.00010504844506939783,0.00015198522750082112,0.0007141644280750005,0.0973531465345072,0.08554506459192289,0.011808081942584312,0.10411567043511859,0.08549841587857475,0.011780397260594107,0.4655244562820727,0.4655244562820727,0.06425795517576524,0.0,3.410605131648481e-13,3.410605131648481e-13,6.117198503590316,3.410605131648481e-13,3.410605131648481e-13,6.1900521131594815,20681.129391562205,17578.959982827873,0.85,0.9329415367696977,0.7132652511013906,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459515076651663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16544.602868884227,1414.530706725825,0.4655244562820727,0.06425795517576524,6.113110376966115,4.193418672234472
5509.0,-29.053081999297966,4.618783527544127,34.54841025190021,20.07115047834816,4.131008496092061,-25.734558674076226,-37.40609317375345,0.8124417702368626,-4.98562513533858,-4.985625135338903,39.073780649212026,41485.30325359807,12806.698542366703,12806.698542366703,54292.00179596477,75288.59226160769,75288.59226160769,12806.698542366703,88095.29080397439,88095.29080397439,88095.29080397439,108765.8415754618,90962.87027948328,57159.37628129236,37559.437775767685,20670.55077148741,0.0,58229.988547255096,17569.968155764298,1414.3051144714962,0.0,0.8903180563700055,3.310996594583717,0.0014959713701933424,354854.7455111505,1514983.4018893975,4.2693057400349534,1514983.4018893975,4.2693057400349534,0.85,0.09728901780357084,4.698906859688992,1.2252392993541434,1.0,0.0,4.698906859690004,1.287895686256972,1.2882273525042394,3.6485151008972525,16454.55891046929,1677.8980498405972,1603.0968420496806,1603.0968420496806,7.988724203331578,4.618783527544127,1.5796469818590344,3.0391365456850927,4.192961860281572,4.192961860281572,1.197989102937592,0.0,0.0,0.00025751230073989116,0.0001054187021098068,0.00015209359863008437,0.0007146736539176877,0.09728900788183,0.08548434457570536,0.011804663306124638,0.10394869919950138,0.08548434941025554,0.0118046683933153,0.465507789615406,0.465507789615406,0.0642826794784819,0.0,3.410605131648481e-13,3.410605131648481e-13,6.019835095157816,3.410605131648481e-13,3.410605131648481e-13,5.616774606900606,20670.55077148741,17569.968155764298,0.85,0.9323718439667122,0.7124388015280426,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459504901908147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16544.6372539728,1414.3051144714962,0.465507789615406,0.0642826794784819,6.113110376966115,4.192961860281572
5510.0,-29.053081999297966,4.618783527544127,34.54841025190021,20.060905487649165,4.131008496092061,-25.734558674076226,-37.4002396716736,0.8124417702368626,-4.98562513533858,-4.985625135338903,39.073780649212026,41456.74204666162,12806.445666124695,12806.445666124695,54263.18771278631,75240.20306790747,75240.20306790747,12806.445666124695,88046.64873403216,88046.64873403216,88046.64873403216,108701.76527033026,90914.48108578306,57130.81507435591,37537.4066793635,20655.116536298094,0.0,58192.5232156616,17556.849055853378,1413.3051144714962,0.0,0.8903180563700055,3.3124751857363943,0.0014959713701933424,354854.7455111505,1514983.4018893975,4.2693057400349534,1514983.4018893975,4.2693057400349534,0.8499999999999999,0.09728901780357084,4.698906859688992,1.2251106715062634,1.0,0.0,4.698906859687917,1.287895686256972,1.2882273525042394,3.6485151008972525,16445.80563744785,1677.0054643989388,1603.0968420496806,1603.0968420496806,7.988566460994766,4.618783527544127,1.5793702063338637,3.0394133212102634,4.192497255036113,4.192497255036113,1.1978563585817465,0.0,0.0,0.00025751230073989116,0.00010548703029260314,0.00015202527044728801,0.0007143525861508359,0.09728863158458476,0.08548128396295507,0.011807347621629688,0.10392158865730616,0.08548434941025554,0.0118046683933153,0.46549112294873934,0.46549112294873934,0.06429729700621271,0.0,3.410605131648481e-13,3.410605131648481e-13,5.9374894617183145,3.410605131648481e-13,3.410605131648481e-13,5.6083928331726725,20655.116536298094,17556.849055853378,0.85,0.9324769697936424,0.7124066762498483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458433721242396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16545.02905967058,1413.3051144714962,0.46549112294873934,0.06429729700621271,6.113110376966115,4.192497255036113
5511.0,-29.052755074541782,4.618793050080811,34.54837042408429,20.06438331389802,4.131023691367683,-25.73464137528138,-37.401732279080875,0.8133573910081455,-4.985623484836879,-4.9856234848372765,39.073798476705115,41465.685877873504,12806.110267346618,12806.110267346618,54271.79614522012,75256.55892220791,75256.55892220791,12806.110267346618,88062.66918955454,88062.66918955454,88062.66918955454,108709.17475178927,90926.5842960808,57137.82440945858,37543.06654069135,20646.50556223473,0.0,58189.572102926075,17549.52972789952,1412.6969101333318,0.0,0.8903180010223628,3.311985695325171,0.0014959713701933424,354854.7683369703,1514984.1557287392,4.269307589774613,1514984.1557287392,4.269307589774613,0.8499999999999999,0.09728893372222167,4.698906859688992,1.2251420319965112,1.0,0.0,4.698906859688765,1.287891363946633,1.288223040279365,3.6485273457301504,16447.995025120406,1677.2287198095585,1603.0968420496806,1603.0968420496806,7.988357241707891,4.618793050080811,1.5789986586077527,3.039794391473058,4.191861894248686,4.191861894248686,1.197674826928196,0.0,0.0,0.00025752099556314973,0.00010546960313742767,0.00015205139242572207,0.0007144753308944882,0.09728698719665413,0.08547827721124573,0.011808709985408398,0.10386151032057804,0.08548427339620754,0.01180466032601413,0.4654744562820727,0.4654744562820727,0.06430467528336548,0.0,3.979039320256561e-13,3.979039320256561e-13,5.8694718321929145,3.979039320256561e-13,3.979039320256561e-13,5.597599908980271,20646.50556223473,17549.52972789952,0.85,0.9326721985379757,0.7125965079194729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458433721242396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16545.06062360394,1412.6969101333318,0.4654744562820727,0.06430467528336548,6.113110376966115,4.191861894248686
5512.0,-29.052755249877418,4.619245205673976,34.54695410101891,20.081411045417212,4.129960280354029,-25.73202081826027,-37.40652169855309,0.8174198547024645,-4.983637368152529,-4.983637368152916,39.062382002767144,41489.054284702965,12803.720582732525,12803.720582732525,54292.77486743549,75342.00721419374,75342.00721419374,12803.720582732525,88145.72779692627,88145.72779692627,88145.72779692627,108788.12984533822,90987.8220195789,57173.57107810252,37571.38993497376,20642.402048411957,0.0,58213.791983385716,17546.041741150162,1412.504412097994,0.0,0.8903685885548485,3.3085318645490394,0.0014959713701933424,354882.23642199166,1514501.465765413,4.267617001727058,1514501.465765413,4.267617001727058,0.8499999999999999,0.09723993004764696,4.698906859688992,1.225301146111451,1.0,0.0,4.698906859688973,1.287872266751548,1.2882039381600896,3.648581447864572,16459.07250899648,1678.358308800302,1603.0968420496806,1603.0968420496806,7.98686657405051,4.619245205673976,1.5795594128110082,3.0396857928629677,4.191229406093159,4.191229406093159,1.1974941160266168,0.0,0.0,0.0002575209908998866,0.00010541370152754675,0.00015210728937233988,0.0007147379854403863,0.09724158747451425,0.08543762952209495,0.011803957952419307,0.1037449573624688,0.0854408796849552,0.011799050362691755,0.465457789615406,0.465457789615406,0.0643070764952043,0.0,3.979039320256561e-13,3.979039320256561e-13,5.834245042986197,3.979039320256561e-13,3.979039320256561e-13,5.697210205626504,20642.402048411957,17546.041741150162,0.85,0.9326445334969883,0.7127014556369046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458414280389045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16545.09873692991,1412.504412097994,0.465457789615406,0.0643070764952043,6.113110376966115,4.191229406093159
5513.0,-29.03393650345889,4.619930817531748,34.546006046023926,19.866939482186012,4.134387034761385,-25.71696738145219,-37.26922266706822,0.8174200859074707,-4.974909711456235,-4.974909711456623,39.06630000303715,40914.59475296409,12792.726464395513,12792.726464395513,53707.321217359604,74308.1739189586,74308.1739189586,12792.726464395513,87100.9003833541,87100.9003833541,87100.9003833541,107726.20352661995,89974.91063341587,56581.341731681896,37103.96544637108,20625.30314326585,0.0,57729.26858963694,17531.507671775973,1412.2685334975265,0.0,0.8903980548205683,3.341675830950462,0.0014959713701933424,355002.9600916881,1514667.1062035293,4.266632328396163,1514667.1062035293,4.266632328396163,0.85,0.09724235068038405,4.698906859688992,1.2226104047289121,1.0,0.0,4.698906859688038,1.2878712287577108,1.2882035450986602,3.6485843885351716,16275.84379135053,1659.674179393629,1603.0968420496806,1603.0968420496806,7.980008524025939,4.619930817531748,1.582493507687646,3.037437309844102,4.190730461447232,4.190730461447232,1.1973515604134948,0.0,0.0,0.000258021946371716,0.00010702714311308427,0.00015099480325863175,0.0007095105168093745,0.09724236137925582,0.08543787948162924,0.011804481897626581,0.10477021488628682,0.08543787421610144,0.01180447646428261,0.46544112294873935,0.46544112294873935,0.06430744002068493,0.0,3.979039320256561e-13,3.979039320256561e-13,5.692173889044,3.979039320256561e-13,3.979039320256561e-13,5.141485516070134,20625.30314326585,17531.507671775973,0.85,0.9303308794561912,0.7087322557956109,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445841429081551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16545.130308248205,1412.2685334975265,0.46544112294873935,0.06430744002068493,6.113110376966115,4.190730461447232
5514.0,-29.03393667906735,4.626253470523925,34.5481506917008,21.209505304601066,4.816038714545178,-25.64100670224676,-37.595839135441906,1.420176278810859,-4.46032623762261,-4.460326237622871,39.15392029169008,42508.12319302232,12114.845777774713,12114.845777774713,54622.96897079704,77429.81128420275,77429.81128420275,12114.845777774713,89544.65706197746,89544.65706197746,89544.65706197746,110404.67279012587,93469.18807602976,58533.64936094037,38817.26523898821,20860.01572814841,0.0,59677.28096713663,17731.01336892615,1412.253245237101,0.0,0.8926250589749526,3.322567116330606,0.0014959713701933424,362178.0045627956,1518374.9901352313,4.192344568158253,1518374.9901352313,4.192344568158253,0.8500000000000001,0.09693476776979462,4.698906859688992,1.2313625398883596,1.0,0.0,4.698906859688614,1.2850440012464668,1.2853755880566802,3.6566116453064232,16907.934597768086,1724.1295037314565,1603.0968420496806,1603.0968420496806,7.5571515456826495,4.626253470523925,1.7494749209313927,2.876778549592532,4.190302696367117,4.190302696367117,1.1972293418191762,0.0,0.0,0.0002580219416928319,0.00010322580432736521,0.00015479613736546667,0.0007273726317199509,0.09694715381763643,0.08517938731414938,0.011767766503487041,0.10443052237219769,0.08517488913902785,0.011759878630766767,0.4654244562820727,0.4654244562820727,0.06429966802109227,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.2352398103112137,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20860.01572814841,17731.01336892615,0.85,0.9153059269050324,0.7122999323047392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457295302125848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16545.538885293125,1412.253245237101,0.4654244562820727,0.06429966802109227,6.113110376966115,4.190302696367117
5515.0,-29.033047386106297,4.626334671806409,34.548249654790204,21.209384325798624,4.816031965106441,-25.641070557387575,-37.595797156076856,1.4201762547172951,-4.460332074149392,-4.460332074149675,39.15395410053234,42512.43714663509,12115.618290403316,12115.618290403316,54628.055437038405,77429.27524744216,77429.27524744216,12115.618290403316,89544.89353784548,89544.89353784548,89544.89353784548,110419.6932701069,93468.62097730623,58533.46209685987,38816.843200495954,20874.79973226142,0.0,59691.64293275737,17743.579772422207,1413.253245237101,0.0,0.8926249117221404,3.3225609302190193,0.0014959713701933424,362177.9225418412,1518376.4221690649,4.192349471532605,1518376.4221690649,4.192349471532605,0.85,0.09693484568356377,4.698906859688992,1.231361040356569,1.0,0.0,4.698906859689452,1.285043952421241,1.2853755696698053,3.656611784239328,16907.832013501276,1724.11904304745,1603.0968420496806,1603.0968420496806,7.557633433369242,4.626334671806409,1.750247035465236,2.8760876363411727,4.19157658138231,4.19157658138231,1.1975933089663742,0.0,0.0,0.0002580456368858128,0.00010322628478861822,0.00015481935209719458,0.000727481715582113,0.09689369222076533,0.08517644861330825,0.01171724360745707,0.10450425659229755,0.0851749643962857,0.011759881287278059,0.465407789615406,0.465407789615406,0.06402352453656772,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20874.79973226142,17743.579772422207,0.85,0.9151709142698067,0.7122008217218171,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457295312567002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16545.571083891653,1413.253245237101,0.465407789615406,0.06402352453656772,6.113110376966115,4.19157658138231
5516.0,-29.033047386106297,4.626334671806409,34.548249654790204,21.209200273174815,4.816031965106441,-25.641070557387575,-37.59569140439851,1.4201762547172951,-4.460332074149392,-4.460332074149675,39.15395410053234,42511.92153813611,12115.309954250884,12115.309954250884,54627.23149238699,77428.40583088623,77428.40583088623,12115.309954250884,89543.71578513712,89543.71578513712,89543.71578513712,110433.2669473282,93467.7515607503,58532.94648836088,38816.45008043269,20889.55116219108,0.0,59706.001242623766,17756.11848786242,1414.253245237101,0.0,0.8926249117221404,3.322596452715159,0.0014959713701933424,362177.9225418412,1518376.4221690649,4.192349471532605,1518376.4221690649,4.192349471532605,0.85,0.09693484568356377,4.698906859688992,1.2313587067136544,1.0,0.0,4.698906859688941,1.285043952421241,1.2853755696698053,3.656611784239328,16907.674742013543,1724.1030058188621,1603.0968420496806,1603.0968420496806,7.557441095548876,4.626334671806409,1.7499095743161392,2.8764250974902694,4.190978166220065,4.190978166220065,1.1974223332057328,0.0,0.0,0.0002580456368858128,0.00010322749514442726,0.00015481814174138554,0.0007274760282328992,0.09683603726302659,0.0851733983689665,0.0116626388940601,0.10457932055045857,0.0851749643962857,0.011759881287278059,0.46539112294873936,0.46539112294873936,0.06372516202699609,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20889.55116219108,17756.11848786242,0.85,0.9149370307082118,0.7120209133648544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445724243805179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16545.621101504672,1414.253245237101,0.46539112294873936,0.06372516202699609,6.113110376966115,4.190978166220065
5517.0,-29.01873867900098,4.63238673582396,34.55067997426313,21.209152915421896,4.8211704416391665,-25.64710070134547,-37.60077254902569,1.4201762596275616,-4.472239999245005,-4.472239999245329,39.16706891975504,42609.40842861635,12138.934516364781,12138.934516364781,54748.34294498113,77403.9667964187,77403.9667964187,12138.934516364781,89542.90131278348,89542.90131278348,89542.90131278348,110448.2711760177,93467.59395687775,58534.379920648804,38814.682262476614,20905.36986323423,0.0,59720.05212571085,17769.564383749097,1415.253245237101,0.0,0.8925206439830526,3.321135375228057,0.0014959713701933424,362010.6103078015,1518932.000777307,4.195821772974628,1518932.000777307,4.195821772974628,0.85,0.0969422814330338,4.698906859688992,1.2313580693164843,1.0,0.0,4.698906859688731,1.2850431644181477,1.2853752717725113,3.6566140265152893,16907.646232554715,1724.100098663123,1603.0968420496806,1603.0968420496806,7.572177923352546,4.63238673582396,1.7499243474994168,2.8824623883245435,4.190355390673076,4.190355390673076,1.1972443973351647,0.0,0.0,0.0002584271677475122,0.00010316935492037895,0.00015525781282713325,0.000729542001713726,0.09684920846526869,0.08522359924431835,0.011625609220950333,0.10459502782976492,0.08523445290454466,0.011707828528489136,0.4653744562820727,0.4653744562820727,0.06348313868600546,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20905.36986323423,17769.564383749097,0.85,0.9167497514860794,0.7134857876366794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445724243805179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16545.653333258466,1415.253245237101,0.4653744562820727,0.06348313868600546,6.113110376966115,4.190355390673076
5518.0,-29.018153971851966,4.638310670449543,34.55328277585622,21.202085574064427,4.8303398538493285,-25.65429144904082,-37.60582896703852,1.4162660939196297,-4.477370683388301,-4.4773706833886555,39.18292301717048,42637.035805672116,12154.295196638586,12154.295196638586,54791.331002310704,77327.27935539483,77327.27935539483,12154.295196638586,89481.57455203342,89481.57455203342,89481.57455203342,110404.70302302863,93452.68464164635,58525.28261047419,38808.22447908018,20923.128470995212,0.0,59731.352950075394,17784.65920034593,1416.253245237101,0.0,0.8924398292062825,3.322542069668038,0.0014959713701933424,361938.5403491175,1519603.8277089067,4.198513444418304,1519603.8277089067,4.198513444418304,0.85,0.09695785889191876,4.698906859688992,1.2313219854934143,1.0,0.0,4.698906859689114,1.2850614328107755,1.2853935649367716,3.6565620442061024,16904.949239759342,1723.8250819351504,1603.0968420496806,1603.0968420496806,7.581759802544679,4.638310670449543,1.7530290782994333,2.8852815921501094,4.191558321104715,4.191558321104715,1.1975880917442043,0.0,0.0,0.00025844276956514116,0.00010311152765532649,0.00015533124190981467,0.0007298870381340384,0.09687233726157812,0.08527534364213685,0.011596993619441274,0.10470378530723726,0.08527238182895579,0.011685477062962968,0.465357789615406,0.465357789615406,0.06328618667987962,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20923.128470995212,17784.65920034593,0.85,0.9172959977669741,0.7138133275050536,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456391738635075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16545.972216111273,1416.253245237101,0.465357789615406,0.06328618667987962,6.113110376966115,4.191558321104715
5519.0,-29.018154134811034,4.6441909907925325,34.55603610195376,21.24769982127475,4.858432564418712,-25.64919094974597,-37.60831664605064,1.4469277500106652,-4.472308747015347,-4.472308747015661,39.1865158413549,42649.165370507624,12155.993242995602,12155.993242995602,54805.15861350323,77410.03712859355,77410.03712859355,12155.993242995602,89566.03037158915,89566.03037158915,89566.03037158915,110509.47259660534,93523.30873202169,58561.503700982306,38846.4500344882,20943.442225016184,0.0,59789.892259504384,17801.925891263756,1417.253245237101,0.0,0.8924519583048065,3.3182155224516365,0.0014959713701933424,362009.6445436815,1519756.107022864,4.198109442466758,1519756.107022864,4.198109442466758,0.85,0.09687281004637097,4.698906859688992,1.231482185930945,1.0,0.0,4.698906859689091,1.2849179420967105,1.285250037131051,3.6569703836662004,16917.724652980243,1725.127811534035,1603.0968420496806,1603.0968420496806,7.582819031352622,4.6441909907925325,1.7593145699263628,2.8848764208661697,4.192732685943138,4.192732685943138,1.1979236245551823,0.0,0.0,0.00025844276521676295,0.00010308308853013251,0.00015535967668663044,0.0007300206505018717,0.09684659003462487,0.08527826879381155,0.011568321240813327,0.10464269818388611,0.08525978988574244,0.011613020160628524,0.46534112294873936,0.46534112294873936,0.06312529174164562,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20943.442225016184,17801.925891263756,0.85,0.9166291582469147,0.7133173143279579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456356977907334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16546.016638455192,1417.253245237101,0.46534112294873936,0.06312529174164562,6.113110376966115,4.192732685943138
5520.0,-29.018154134811034,4.6441909907925325,34.55603610195376,21.247578842472308,4.858432564418712,-25.64919094974597,-37.60824868278576,1.4469277500106652,-4.472308747015347,-4.472308747015661,39.1865158413549,42648.833919560326,12156.598112102261,12156.598112102261,54805.43203166259,77409.46579729412,77409.46579729412,12156.598112102261,89566.06390939638,89566.06390939638,89566.06390939638,110524.28417363406,93522.73740072225,58561.172250035,38846.18350076361,20958.220264237683,0.0,59804.40376500129,17814.48722460203,1418.253245237101,0.0,0.8924519583048065,3.318214512505499,0.0014959713701933424,362009.6445436815,1519756.107022864,4.198109442466758,1519756.107022864,4.198109442466758,0.85,0.09687281004637097,4.698906859688992,1.2314806847507134,1.0,0.0,4.698906859690113,1.2849179420967105,1.285250037131051,3.6569703836662004,16917.621303069503,1725.1172727760759,1603.0968420496806,1603.0968420496806,7.583196344245265,4.6441909907925325,1.7599766176420522,2.8842143731504803,4.19390376703069,4.19390376703069,1.1982582191516258,0.0,0.0,0.00025844276521676295,0.00010308386538931849,0.00015535889982744446,0.0007300170001129137,0.09681933639598718,0.08527521446568578,0.011544121930301398,0.10471650117420256,0.08525978988574244,0.011613020160628524,0.4653244562820727,0.4653244562820727,0.06299324245772508,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20958.220264237683,17814.48722460203,0.85,0.9164113105619791,0.7131386860263167,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456356987595196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16546.049363391518,1418.253245237101,0.4653244562820727,0.06299324245772508,6.113110376966115,4.19390376703069
5521.0,-29.005601253774053,4.649630176164687,34.55920241586672,21.24752610633152,4.872052343167496,-25.646818667687153,-37.6055458682589,1.4469284132389852,-4.516328999826101,-4.516328999826435,39.20568670961257,42699.448391795144,12222.242973695458,12222.242973695458,54921.6913654906,77344.93566112356,77344.93566112356,12222.242973695458,89567.17863481902,89567.17863481902,89567.17863481902,110533.20228712566,93522.54331197958,58563.71140063034,38843.14656816582,20966.02365230664,0.0,59809.170220472464,17821.120104460646,1419.253245237101,0.0,0.8921689780271669,3.313335160290141,0.0014959713701933424,361391.6657350575,1520568.8457839065,4.207537112653456,1520568.8457839065,4.207537112653456,0.8500000000000001,0.0969080142155194,4.698906859688992,1.2314799484470864,1.0,0.0,4.698906859689183,1.284917246852806,1.2852497723820588,3.6569723623822417,16917.58619374808,1725.1136926216477,1603.0968420496806,1603.0968420496806,7.624145125299108,4.649630176164687,1.7494311415768147,2.9001990345878728,4.1933107520153445,4.1933107520153445,1.1980887862900984,0.0,0.0,0.00025877792468586387,0.00010311476449741591,0.00015566316018844796,0.0007314466912103645,0.09691593050317582,0.08537753759425375,0.011538392908922078,0.10460306617237859,0.08537850498414847,0.011529509231370923,0.46530778961540603,0.46530778961540603,0.06288426969725532,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20966.02365230664,17821.120104460646,0.85,0.9182821156527449,0.7139281189555657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456356987595196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16546.082091587024,1419.253245237101,0.46530778961540603,0.06288426969725532,6.113110376966115,4.1933107520153445
5522.0,-28.9729016514213,4.649955109599524,34.55908991472543,20.335973251517885,4.231765327000677,-25.65239770231551,-37.415950431581564,0.9134455005808437,-4.976775606170236,-4.976775606170584,39.11553593320902,41940.86833948636,12837.224853550331,12837.224853550331,54778.09319303669,76063.81106024572,76063.81106024572,12837.224853550331,88901.03591379605,88901.03591379605,88901.03591379605,109692.12745800965,91736.98500198542,57624.358385928936,37902.91846228498,20791.091544213607,0.0,58694.01000649859,17672.427812581565,1420.253245237101,0.0,0.890213219085908,3.282881332125289,0.0014959713701933424,354977.14774594334,1516749.8108224673,4.27280973001677,1516749.8108224673,4.27280973001677,0.85,0.09713098883504509,4.698906859688992,1.2272075224714358,1.0,0.0,4.698906859689872,1.2874166142281789,1.287750913060504,3.649872782250865,16594.59095063839,1692.177344010278,1603.0968420496806,1603.0968420496806,8.007766291359522,4.649955109599524,1.6045888427807187,3.0453662668188057,4.194358557920598,4.194358557920598,1.1983881594058852,0.0,0.0,0.00025965287817192935,0.00010530373028990019,0.00015434914788202918,0.0007252722697700175,0.09711322265466288,0.08556563923524974,0.011547583419413143,0.1034872974002266,0.08557581590017198,0.011555172934873117,0.46529112294873937,0.46529112294873937,0.06279375815554618,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.099731635371427,20791.091544213607,17672.427812581565,0.85,0.9332825136154724,0.714568119214255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455610759547832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16546.36629583264,1420.253245237101,0.46529112294873937,0.06279375815554618,6.113110376966115,4.194358557920598
5523.0,-28.9729016514213,4.649955109599524,34.55908991472543,20.32953071119266,4.231765327000677,-25.65239770231551,-37.41227611955253,0.9134455005808437,-4.976775606170236,-4.976775606170584,39.11553593320902,41922.94055373911,12836.959910657846,12836.959910657846,54759.90046439695,76033.38139028814,76033.38139028814,12836.959910657846,88870.34130094599,88870.34130094599,88870.34130094599,109646.28244110348,91706.55533202784,57606.43060018168,37889.02747982907,20775.941140157494,0.0,58664.96861998657,17659.54996913387,1419.253245237101,0.0,0.890213219085908,3.283799649548091,0.0014959713701933424,354977.14774594334,1516749.8108224673,4.27280973001677,1516749.8108224673,4.27280973001677,0.85,0.09713098883504509,4.698906859688992,1.227126590064727,1.0,0.0,4.698906859689031,1.2874166142281789,1.287750913060504,3.649872782250865,16589.086432196913,1691.6160393403368,1603.0968420496806,1603.0968420496806,8.007601021935034,4.649955109599524,1.6042988472457758,3.0456562623537486,4.193872629800382,4.193872629800382,1.1982493228001092,0.0,0.0,0.00025965287817192935,0.00010534657271318129,0.00015430630545874808,0.0007250709572133763,0.0970962288743513,0.08556257428533576,0.011533654589015549,0.10344336004215265,0.08557581590017198,0.011555172934873117,0.4652744562820727,0.4652744562820727,0.06271801558884553,0.0,3.410605131648481e-13,3.410605131648481e-13,1.163771247191221,3.410605131648481e-13,3.410605131648481e-13,16.090412077281087,20775.941140157494,17659.54996913387,0.85,0.9334344115841017,0.7146162614575469,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453667218047477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16547.054524491312,1419.253245237101,0.4652744562820727,0.06271801558884553,6.113110376966115,4.193872629800382
5524.0,-28.972775766998346,4.649980951873316,34.559105691765275,20.329219672735803,4.231841322766742,-25.652360404531837,-37.41205406896768,0.9134498043232134,-4.97674981967117,-4.976749819671541,39.115648387715424,41922.49703530982,12836.641821874002,12836.641821874002,54759.13885718382,76031.55374027265,76031.55374027265,12836.641821874002,88868.19556214665,88868.19556214665,88868.19556214665,109629.52342765118,91705.066397474,57605.568764951524,37888.330702802756,20761.327865504536,0.0,58649.65856830729,17647.128685678854,1418.253245237101,0.0,0.8902129464294577,3.283842201361314,0.0014959713701933424,354977.50446022925,1516754.5701819747,4.27281884379777,1516754.5701819747,4.27281884379777,0.8499999999999999,0.0971301384266459,4.698906859688992,1.2271226046839732,1.0,0.0,4.698906859688327,1.287416587030934,1.2877508901996348,3.649872859356042,16588.817094155416,1691.5885745035682,1603.0968420496806,1603.0968420496806,8.007402600495041,4.649980951873316,1.6039764296314907,3.0460045222418257,4.193289221649715,4.193289221649715,1.1980826347570612,0.0,0.0,0.00025965625175903206,0.00010534916233547317,0.0001543070894235589,0.0007250746409910036,0.09709475933646045,0.08555983357111514,0.011534925765345306,0.10337178210035206,0.08557507471828342,0.011555063708362482,0.46525778961540604,0.46525778961540604,0.06272469032448126,0.0,3.979039320256561e-13,3.979039320256561e-13,4.075911572486746,3.979039320256561e-13,3.979039320256561e-13,16.083702788293294,20761.327865504536,17647.128685678854,0.85,0.9336650919017317,0.7147952444852529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453667218047477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16547.088761102932,1418.253245237101,0.46525778961540604,0.06272469032448126,6.113110376966115,4.193289221649715
5525.0,-28.93023166177714,4.650948534279077,34.55857326767725,20.35316505879166,4.241042062424752,-25.61279546904962,-37.38081544926388,0.923969389180674,-4.917714556759336,-4.9177145567596865,39.102686244511034,41986.36404328886,12758.900117257155,12758.900117257155,54745.26416054601,76101.35698899999,76101.35698899999,12758.900117257155,88860.25710625715,88860.25710625715,88860.25710625715,109622.4063851015,91768.67356356228,57655.397606108316,37903.63995272662,20762.149278844347,0.0,58665.78923157096,17647.826887017694,1417.253245237101,0.0,0.8905528314868447,3.2884018850045535,0.0014959713701933424,355794.8991443417,1516206.0538197435,4.261460907579332,1516206.0538197435,4.261460907579332,0.85,0.09701086546845455,4.698906859688992,1.2272819583723322,1.0,0.0,4.69890685968916,1.287364809253531,1.2877005698139976,3.6500196571425767,16600.3231939334,1692.7618701527433,1603.0968420496806,1603.0968420496806,7.9589078978809145,4.650948534279077,1.6229756781717084,3.027972856107368,4.1927136092516415,4.1927136092516415,1.1979181740718976,0.0,0.0,0.0002607987098324356,0.0001057140632821284,0.00015508464655030718,0.0007287283095076812,0.09701050489164775,0.0854561787986997,0.011554326092948054,0.10348182257568755,0.0854563576382343,0.011554507830220254,0.46524112294873937,0.46524112294873937,0.0629041424735559,0.0,3.410605131648481e-13,3.410605131648481e-13,5.876361983251229,3.410605131648481e-13,3.410605131648481e-13,13.325318160884365,20762.149278844347,17647.826887017694,0.85,0.9331718686072815,0.7156873638494224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453659736910087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16547.125519599158,1417.253245237101,0.46524112294873937,0.0629041424735559,6.113110376966115,4.1927136092516415
5526.0,-28.887340832362906,4.652059576606714,34.557570251058955,20.357809087168448,4.234472264150149,-25.569576512658333,-37.33825340224428,0.9293926579921494,-4.911054800502029,-4.911054800502417,39.09182727270534,41996.7793818071,12751.343461506627,12751.343461506627,54748.12284331373,76154.48553797367,76154.48553797367,12751.343461506627,88905.82899948029,88905.82899948029,88905.82899948029,109651.60567001131,91765.1894337422,57667.396299582375,37886.436815733134,20745.776670531013,0.0,58632.21348626415,17633.91016995136,1416.253245237101,0.0,0.8906245580515363,3.289235448090389,0.0014959713701933424,355887.2019001254,1515746.652411087,4.259064794458271,1515746.652411087,4.259064794458271,0.8499999999999999,0.09705485473768445,4.698906859688992,1.227267387802713,1.0,0.0,4.698906859689094,1.2873369431954118,1.2876741853108118,3.650098666496297,16599.69293876225,1692.6976020111101,1603.0968420496806,1603.0968420496806,7.954194111693879,4.652059576606714,1.62566968939234,3.026389887214374,4.192422131530501,4.192422131530501,1.1978348947230002,0.0,0.0,0.0002619551632739218,0.00010621311313206193,0.00015574205014185988,0.0007318173877536124,0.09700761994351721,0.08541248973680453,0.011595130206712687,0.10344335030061594,0.08545093886338347,0.011603915874300987,0.4652244562820727,0.4652244562820727,0.06315631545878364,0.0,3.979039320256561e-13,3.979039320256561e-13,6.920226162038773,3.979039320256561e-13,3.979039320256561e-13,11.152504102569196,20745.776670531013,17633.91016995136,0.85,0.9337550057894309,0.7162748408201534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451131820945047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16548.012060648187,1416.253245237101,0.4652244562820727,0.06315631545878364,6.113110376966115,4.192422131530501
5527.0,-28.887340832362906,4.652059576606714,34.557570251058955,20.349615218024724,4.234472264150149,-25.569576512658333,-37.33358237715436,0.9293926579921494,-4.911054800502029,-4.911054800502417,39.09182727270534,41973.98246094503,12751.209801070061,12751.209801070061,54725.19226201509,76115.78380102049,76115.78380102049,12751.209801070061,88866.99360209054,88866.99360209054,88866.99360209054,109597.477528244,91726.48769678902,57644.599378720304,37868.76479785412,20730.483926153447,0.0,58599.24872400757,17620.91133723043,1415.253245237101,0.0,0.8906245580515363,3.2904001956541626,0.0014959713701933424,355887.2019001254,1515746.652411087,4.259064794458271,1515746.652411087,4.259064794458271,0.8500000000000001,0.09705485473768445,4.698906859688992,1.2271645184932276,1.0,0.0,4.698906859688618,1.2873369431954118,1.2876741853108118,3.650098666496297,16592.69206017655,1691.983711071217,1603.0968420496806,1603.0968420496806,7.954110735298231,4.652059576606714,1.6255233987644404,3.0265361778422735,4.1921755435231365,4.1921755435231365,1.1977644410066104,0.0,0.0,0.0002619551632739218,0.00010626801428281337,0.00015568714899110843,0.0007315594123597415,0.09705333189911133,0.08540942983426418,0.011643902064847155,0.10340691449739652,0.08545093886338347,0.011603915874300987,0.46520778961540604,0.46520778961540604,0.06342196584846778,0.0,3.979039320256561e-13,3.979039320256561e-13,7.760219003879797,3.979039320256561e-13,3.979039320256561e-13,11.147900003116376,20730.483926153447,17620.91133723043,0.85,0.9338889738972828,0.7162887472949576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448584153386717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16548.906965875394,1415.253245237101,0.46520778961540604,0.06342196584846778,6.113110376966115,4.1921755435231365
