time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5528.0,-28.887340832362906,4.652059576606714,34.557570251058955,20.349268102459632,4.234472264150149,-25.569576512658333,-37.33338599614797,0.9293926579921494,-4.911054800502029,-4.911054800502417,39.09182727270534,41973.02413503512,12750.895417617987,12750.895417617987,54723.91955265311,76114.1443179403,76114.1443179403,12750.895417617987,88865.03973555828,88865.03973555828,88865.03973555828,109590.96415821613,91724.84821370884,57643.64105281039,37868.00795655384,20725.92442265784,0.0,58593.93237921168,17617.035759259164,1414.9441852970394,0.0,0.8906245580515363,3.2904588176295575,0.0014959713701933424,355887.2019001254,1515746.652411087,4.259064794458271,1515746.652411087,4.259064794458271,0.85,0.09705485473768445,4.698906859688992,1.2271601572679356,1.0,0.0,4.69890685968935,1.2873369431954118,1.2876741853108118,3.650098666496297,16592.39548893993,1691.9534692213886,1603.0968420496806,1603.0968420496806,7.953914625216904,4.652059576606714,1.6251793123513352,3.0268802642553787,4.191595642817481,4.191595642817481,1.197598755090709,0.0,0.0,0.0002619551632739218,0.0001062703230318317,0.0001556848402420901,0.000731548563763142,0.09709888038955448,0.0854063699317238,0.01169251045783068,0.1033861746209849,0.08545093886338347,0.011603915874300987,0.4651911229487393,0.4651911229487393,0.06368672587672815,0.0,3.979039320256561e-13,3.979039320256561e-13,8.432105428428372,3.979039320256561e-13,3.979039320256561e-13,11.137070975784752,20725.92442265784,17617.035759259164,0.85,0.9339519866747911,0.7163373822291295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448584153386717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16548.944054514315,1414.9441852970394,0.4651911229487393,0.06368672587672815,6.113110376966115,4.191595642817481
5529.0,-28.869615141132805,4.653027740417047,34.55640224894563,20.337340619321935,4.228694586559095,-25.55571939854353,-37.316167855728395,0.92420449194985,-4.9147986047620975,-4.914798604762417,39.082252407922795,41979.151210596596,12756.863464565218,12756.863464565218,54736.014675161816,76085.16472697601,76085.16472697601,12756.863464565218,88842.02819154123,88842.02819154123,88842.02819154123,109559.8264260282,91693.0980577362,57631.509769577264,37846.20920906549,20717.79823448697,0.0,58564.00744355246,17610.128499313923,1414.774068022406,0.0,0.890640036625317,3.2920341818766365,0.0014959713701933424,355835.31128501176,1515341.6639723969,4.2585477492385815,1515341.6639723969,4.2585477492385815,0.8499999999999999,0.09709917563578929,4.698906859688992,1.2270801304047927,1.0,0.0,4.6989068596881065,1.2873603205038113,1.2876981858208734,3.650032383979385,16586.652103641474,1691.3678069107673,1603.0968420496806,1603.0968420496806,7.957637448935773,4.653027740417047,1.6243117290192162,3.0287160113978304,4.1910157421118255,4.1910157421118255,1.1974330691748072,0.0,0.0,0.00026243447384659307,0.00010647292791846949,0.0001559615459281236,0.0007328487780093598,0.09711295529119697,0.08537731056615866,0.011735644725038309,0.1034250340219523,0.08536793090288744,0.011731244732901847,0.46517445628207266,0.46517445628207266,0.06394113515509497,0.0,3.410605131648481e-13,3.410605131648481e-13,8.06519313758156,3.410605131648481e-13,3.410605131648481e-13,6.595498003969055,20717.79823448697,17610.128499313923,0.85,0.934635744111598,0.7168080369339248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448584153386717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16548.981143153236,1414.774068022406,0.46517445628207266,0.06394113515509497,6.113110376966115,4.1910157421118255
5530.0,-28.850665991912727,4.654377186272582,34.55520099653412,20.333848473988496,4.232583984873616,-25.54210034017167,-37.300767994578905,0.9242044948570427,-4.880703044087568,-4.880703044087991,39.0778320703574,42000.383780831544,12713.047138708876,12713.047138708876,54713.43091954042,76050.37214734672,76050.37214734672,12713.047138708876,88763.41928605559,88763.41928605559,88763.41928605559,109483.16805580947,91676.69090728892,57627.581830002004,37832.34341920769,20719.748769753878,0.0,58552.09218896157,17611.786454290796,1414.371559715777,0.0,0.8908249381826925,3.2984415729161727,0.0014959713701933424,356308.108547293,1515154.7243880855,4.252372281297601,1515154.7243880855,4.252372281297601,0.85,0.0970879694607587,4.698906859688992,1.2270362016512082,1.0,0.0,4.698906859689279,1.2873592584902984,1.2876977843472446,3.650035395092009,16583.684162735935,1691.0651611647133,1603.0968420496806,1603.0968420496806,7.930305147662994,4.654377186272582,1.635856672109587,3.0185205141629945,4.1907279041556205,4.1907279041556205,1.1973508297587487,0.0,0.0,0.0002629477604076445,0.0001066544393923611,0.00015629332101528337,0.0007344077582422887,0.09708831306143376,0.08532567528558693,0.01176263777584683,0.10361835864875796,0.0853255168714814,0.011762452589277298,0.465157789615406,0.465157789615406,0.06412469130242934,0.0,3.979039320256561e-13,3.979039320256561e-13,7.230960142207039,3.979039320256561e-13,3.979039320256561e-13,3.9890913011346925,20719.748769753878,17611.786454290796,0.85,0.9344402373012928,0.717316533204079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444753151623226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16549.373336473134,1414.371559715777,0.465157789615406,0.06412469130242934,6.113110376966115,4.1907279041556205
5531.0,-28.834253406197902,4.65536698245348,34.55455127140135,20.330014486704044,4.232840087004082,-25.529109713573202,-37.28585749687625,0.9242046318064217,-4.91221939147448,-4.9122193914749035,39.091526290373984,42011.107272322886,12756.294415841769,12756.294415841769,54767.40168816465,76031.11618063886,76031.11618063886,12756.294415841769,88787.41059648062,88787.41059648062,88787.41059648062,109500.9327826947,91658.65680691181,57622.155401249074,37818.334895180815,20713.52218621407,0.0,58531.85708139489,17606.49385828196,1414.3565987561076,0.0,0.8906198456671123,3.296333610497214,0.0014959713701933424,355871.05957014073,1515733.9205035167,4.259222209118052,1515733.9205035167,4.259222209118052,0.85,0.09718899901577016,4.698906859688992,1.2269881243212146,1.0,0.0,4.698906859689015,1.287358336463982,1.287697435400173,3.6500380093048466,16580.42191775465,1690.7325047549011,1603.0968420496806,1603.0968420496806,7.957282480534289,4.65536698245348,1.6264543167796894,3.028912665673791,4.1905566998894015,4.1905566998894015,1.1973019142541148,0.0,0.0,0.00026339308463458466,0.000106830455229861,0.00015656262940472366,0.0007356732132808015,0.09718843765379928,0.08539744132391622,0.011790996329883058,0.10352720273804128,0.08539777461051157,0.011791224405258592,0.4651411229487393,0.4651411229487393,0.06422296954733583,0.0,3.979039320256561e-13,3.979039320256561e-13,6.680587563782126,3.979039320256561e-13,3.979039320256561e-13,4.430673045269089,20713.52218621407,17606.49385828196,0.85,0.9356853586928678,0.7177477252071789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446406385335373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16549.79063059114,1414.3565987561076,0.4651411229487393,0.06422296954733583,6.113110376966115,4.1905566998894015
5532.0,-28.83423972831332,4.656365631953116,34.55391198031889,20.33554563475775,4.2348586932576096,-25.527213707989677,-37.28485718658192,0.9281174035453864,-4.910483416247303,-4.910483416247717,39.090512679579085,42006.29390687177,12755.160786614782,12755.160786614782,54761.45469348655,76047.7070454012,76047.7070454012,12755.160786614782,88802.86783201598,88802.86783201598,88802.86783201598,109514.48868471448,91666.30104912771,57626.23276688755,37822.298091377954,20711.620852698496,0.0,58533.918944076446,17604.87772479372,1414.1963628606604,0.0,0.8906320730102069,3.2960806827945963,0.0014959713701933424,355895.12203525106,1515691.044166295,4.258813763724942,1515691.044166295,4.258813763724942,0.85,0.09718822624689025,4.698906859688992,1.22700499556493,1.0,0.0,4.698906859689199,1.287339957215105,1.2876790517882364,3.6500901206035037,16581.8047087053,1690.8735101900547,1603.0968420496806,1603.0968420496806,7.956575330973983,4.656365631953116,1.6275216058457112,3.0288440261074046,4.190279250381094,4.190279250381094,1.1972226429660269,0.0,0.0,0.00026339345604739397,0.00010684227331724012,0.00015655118273015387,0.0007356194264231449,0.09718834607815349,0.08538945307316699,0.0117988930049865,0.10350895220421805,0.0853893990258345,0.011798827221055748,0.46512445628207266,0.46512445628207266,0.06426969018026472,0.0,3.979039320256561e-13,3.979039320256561e-13,6.165453719293907,3.979039320256561e-13,3.979039320256561e-13,4.119470806617699,20711.620852698496,17604.87772479372,0.85,0.9355507999696019,0.7176402104052654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445432000766194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16550.15774052523,1414.1963628606604,0.46512445628207266,0.06426969018026472,6.113110376966115,4.190279250381094
5533.0,-28.817270381540574,4.657261113995585,34.55343590327708,20.335419417265825,4.233426232052816,-25.51208874729551,-37.270045979507245,0.9281174585483549,-4.918977457130211,-4.9189774571306355,39.09393794312364,42020.340897192,12767.531140593284,12767.531140593284,54787.87203778529,76053.94160660254,76053.94160660254,12767.531140593284,88821.47274719583,88821.47274719583,88821.47274719583,109530.37025126356,91665.78278810374,57631.58156658928,37815.77913501606,20708.89750406773,0.0,58524.67663908379,17602.562878457567,1414.1070757093032,0.0,0.8905776963162026,3.2949680879328187,0.0014959713701933424,355777.3977422843,1515835.9385310085,4.260630237194101,1515835.9385310085,4.260630237194101,0.8499999999999999,0.09720878572375563,4.698906859688992,1.227003437238745,1.0,0.0,4.698906859688631,1.2873390028207259,1.287678690844817,3.650092826670427,16581.71095884314,1690.863950364614,1603.0968420496806,1603.0968420496806,7.964291866652937,4.657261113995585,1.6252819909498983,3.0319791230456863,4.19000612128424,4.19000612128424,1.1971446060812114,0.0,0.0,0.00026385461775048477,0.00010701740052113015,0.00015683721722935462,0.000736963475893547,0.09720862296561981,0.08540572782593517,0.011802895139684645,0.10346116259189005,0.08540580838212297,0.011802977341632659,0.465107789615406,0.465107789615406,0.06427693562508474,0.0,3.979039320256561e-13,3.979039320256561e-13,5.812507180572425,3.979039320256561e-13,3.979039320256561e-13,4.38974920257067,20708.89750406773,17602.562878457567,0.85,0.9361499316887639,0.7179935594745361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445431188787785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16550.196872758643,1414.1070757093032,0.465107789615406,0.06427693562508474,6.113110376966115,4.19000612128424
5534.0,-28.816899553964642,4.6572647672986545,34.553431949765056,20.331701135169737,4.233429474100365,-25.51208945282279,-37.26790852434931,0.9281174164953057,-4.918977240147115,-4.918977240147451,39.09394345022449,42011.79375489162,12767.371314769698,12767.371314769698,54779.16506966132,76036.36534448378,76036.36534448378,12767.371314769698,88803.73665925348,88803.73665925348,88803.73665925348,109509.0078964862,91648.22232902108,57621.2798672149,37807.71384645131,20705.27123723273,0.0,58512.98508368404,17599.48055164782,1413.879427534901,0.0,0.8905776777928912,3.295500646438206,0.0014959713701933424,355777.40074920096,1515836.171499,4.26063085599853,1515836.171499,4.26063085599853,0.85,0.0972087718343467,4.698906859688992,1.2269566594297068,1.0,0.0,4.698906859689285,1.287338982150563,1.2876786831539346,3.650092885278155,16578.53439232119,1690.5400307262105,1603.0968420496806,1603.0968420496806,7.964192168481628,4.6572647672986545,1.6251046275347472,3.0321601397639073,4.189703534420306,4.189703534420306,1.197058152691516,0.0,0.0,0.0002638647037176288,0.00010704269559727865,0.00015682200812035016,0.0007368920097069162,0.0972028570284739,0.08540268432772881,0.01180017270074509,0.10346122439035241,0.0854057961850447,0.011802975649302015,0.46509112294873933,0.46509112294873933,0.06426209686007119,0.0,3.410605131648481e-13,3.410605131648481e-13,5.5262127328784345,3.410605131648481e-13,3.410605131648481e-13,4.384551511318364,20705.27123723273,17599.48055164782,0.85,0.9361881809878151,0.7179909501251259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444423881702173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16550.575684014715,1413.879427534901,0.46509112294873933,0.06426209686007119,6.113110376966115,4.189703534420306
5535.0,-28.816899553964642,4.6572647672986545,34.553431949765056,20.3312330757268,4.233429474100365,-25.51208945282279,-37.26764418007804,0.9281174164953057,-4.918977240147115,-4.918977240147451,39.09394345022449,42010.50346055173,12767.061484515967,12767.061484515967,54777.564945067694,76034.154518579,76034.154518579,12767.061484515967,88801.21600309497,88801.21600309497,88801.21600309497,109503.95261042735,91646.0115031163,57619.989572875005,37806.69103360144,20702.736607332383,0.0,58509.42764093382,17597.326116232525,1413.7092082110476,0.0,0.8905776777928912,3.295576409333077,0.0014959713701933424,355777.40074920096,1515836.171499,4.26063085599853,1515836.171499,4.26063085599853,0.85,0.0972087718343467,4.698906859688992,1.2269508448289703,1.0,0.0,4.698906859689761,1.287338982150563,1.2876786831539346,3.650092885278155,16578.134469089007,1690.49924990583,1603.0968420496806,1603.0968420496806,7.963998898651879,4.6572647672986545,1.624765551481345,3.0324992158173094,4.189133405023392,4.189133405023392,1.1968952585781119,0.0,0.0,0.0002638647037176288,0.00010704582428445002,0.0001568188794331788,0.0007368773082973048,0.0971945269334748,0.08539962389934845,0.011794903034126352,0.10345114678573542,0.0854057961850447,0.011802975649302015,0.46507445628207267,0.46507445628207267,0.06423339898968729,0.0,3.410605131648481e-13,3.410605131648481e-13,5.295377994489058,3.410605131648481e-13,3.410605131648481e-13,4.374338614422811,20702.736607332383,17597.326116232525,0.85,0.9362177541922274,0.7180125520688008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444401870721189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16550.622537247767,1413.7092082110476,0.46507445628207267,0.06423339898968729,6.113110376966115,4.189133405023392
5536.0,-28.816899553964642,4.6572647672986545,34.553431949765056,20.33084387602287,4.233429474100365,-25.51208945282279,-37.267417659144826,0.9281174164953057,-4.918977240147115,-4.918977240147451,39.09394345022449,42009.39749309726,12766.75098445834,12766.75098445834,54776.1484775556,76032.31630378182,76032.31630378182,12766.75098445834,88799.06728824016,88799.06728824016,88799.06728824016,109499.2735552016,91644.1732883191,57618.88360542054,37805.87742544284,20700.20626696143,0.0,58506.083692404274,17595.175326917215,1413.538859205292,0.0,0.8905776777928912,3.295640995607624,0.0014959713701933424,355777.40074920096,1515836.171499,4.26063085599853,1515836.171499,4.26063085599853,0.8499999999999999,0.0972087718343467,4.698906859688992,1.2269458703836427,1.0,0.0,4.69890685968859,1.287338982150563,1.2876786831539346,3.650092885278155,16577.80194864877,1690.4653422574243,1603.0968420496806,1603.0968420496806,7.9638052110033986,4.6572647672986545,1.6244257486567948,3.0328390186418597,4.188562179635556,4.188562179635556,1.1967320513244446,0.0,0.0,0.0002638647037176288,0.00010704850537489922,0.0001568161983427296,0.0007368647101030017,0.097184743699663,0.08539656347096809,0.011788180228694904,0.10344070831641689,0.0854057961850447,0.011802975649302015,0.465057789615406,0.465057789615406,0.06419678752773979,0.0,3.410605131648481e-13,3.410605131648481e-13,5.1088213556158735,3.410605131648481e-13,3.410605131648481e-13,4.364104101321516,20700.20626696143,17595.175326917215,0.85,0.9362470536490051,0.7180346870243728,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444401870721189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16550.661973929302,1413.538859205292,0.465057789615406,0.06419678752773979,6.113110376966115,4.188562179635556
5537.0,-28.816739942808354,4.657449050607581,34.553297571058664,20.33046951927247,4.233636912503689,-25.512130510080013,-37.267233012802876,0.9281229129682614,-4.918959381065406,-4.918959381065793,39.09425699601634,42009.30846404247,12766.662276360727,12766.662276360727,54775.970740403194,76029.56885449948,76029.56885449948,12766.662276360727,88796.23113086021,88796.23113086021,88796.23113086021,109494.03247890832,91642.37978923417,57617.846892129455,37805.03655233857,20697.801348048117,0.0,58502.83790038669,17593.1311458409,1413.3685101995366,0.0,0.8905766505174916,3.2956885911997342,0.0014959713701933424,355777.64823746734,1515849.435534116,4.2606651740031385,1515849.435534116,4.2606651740031385,0.8500000000000001,0.09720748308299194,4.698906859688992,1.2269411129830408,1.0,0.0,4.698906859688861,1.2873389473516792,1.2876786539348826,3.6500929839461542,16577.477516973973,1690.432259433545,1603.0968420496806,1603.0968420496806,7.963749875545624,4.657449050607581,1.6242174408883212,3.0332316097192598,4.187990954247721,4.187990954247721,1.1965688440707773,0.0,0.0,0.00026386904501669726,0.00010705069088566038,0.00015681835413103686,0.0007368748399514667,0.09717535330571536,0.08539446120829539,0.011780892097419981,0.10342961682851905,0.08540470504446732,0.01180277803852463,0.46504112294873934,0.46504112294873934,0.06415637750741982,0.0,3.979039320256561e-13,3.979039320256561e-13,4.960622817657054,3.979039320256561e-13,3.979039320256561e-13,4.36881859945953,20697.801348048117,17593.1311458409,0.85,0.9362959594143234,0.7180730024682239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444401870721189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16550.701410610836,1413.3685101995366,0.46504112294873934,0.06415637750741982,6.113110376966115,4.187990954247721
5538.0,-28.81030219252103,4.657544256864646,34.55319748094035,20.330138189625018,4.23375537034798,-25.511944002975074,-37.26663946928454,0.9281228711062008,-4.918953580936488,-4.918953580936914,39.09433112423833,42039.171507020554,12766.501046641148,12766.501046641148,54805.6725536617,76027.46905657147,76027.46905657147,12766.501046641148,88793.97010321262,88793.97010321262,88793.97010321262,109489.39735304363,91640.84475701844,57618.188720772996,37802.95115138382,20695.427249831024,0.0,58498.378401214846,17591.11316235637,1413.2065048273369,0.0,0.8905764154879289,3.295742269627931,0.0014959713701933424,355777.7286147453,1515852.5714185315,4.260673025601261,1515852.5714185315,4.260673025601261,0.85,0.09720697501778194,4.698906859688992,1.2269370275968687,1.0,0.0,4.698906859687895,1.2873385851524861,1.2876785171377425,3.6500940109181945,16577.19984018183,1690.4039442808535,1603.0968420496806,1603.0968420496806,7.963649301634336,4.657544256864646,1.623977455316707,3.0335668015479387,4.187475320991411,4.187475320991411,1.1964215202832604,0.0,0.0,0.0002640442016498629,0.0001070577164637302,0.0001569864851861327,0.0007376648721195832,0.09716497482087823,0.08539162565754815,0.011773349163330069,0.10341941847508279,0.08540428428418735,0.011802690733594585,0.4650244562820727,0.4650244562820727,0.06411513132743141,0.0,3.979039320256561e-13,3.979039320256561e-13,4.8417238709026265,3.979039320256561e-13,3.979039320256561e-13,4.366756369141285,20695.427249831024,17591.11316235637,0.85,0.9368750733186741,0.7186382367506364,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444439239680101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16550.74404483587,1413.2065048273369,0.4650244562820727,0.06411513132743141,6.113110376966115,4.187475320991411
5539.0,-28.809951661417855,4.658455999917903,34.5532930382415,20.333182427007728,4.2573528151861675,-25.520779092485572,-37.27538298172874,0.9301246650345771,-4.911487797480959,-4.911487797481288,39.107819344930235,42083.63710394507,12757.469075723531,12757.469075723531,54841.1061796686,75930.39202415748,75930.39202415748,12757.469075723531,88687.86109988102,88687.86109988102,88687.86109988102,109387.03169647286,91645.76996723286,57619.26847879141,37807.22387604605,20699.170596591834,0.0,58506.39447263788,17594.295007103057,1413.0409665567415,0.0,0.8905654958996928,3.2982124941244817,0.0014959713701933424,355881.20008625113,1516423.2522378948,4.261037817873985,1516423.2522378948,4.261037817873985,0.85,0.09715355551979481,4.698906859688992,1.2269483435945587,1.0,0.0,4.69890685968903,1.2873291631031005,1.2876691048824485,3.6501207262036233,16578.090776905472,1690.494794543037,1603.0968420496806,1603.0968420496806,7.95801522471477,4.658455999917903,1.6266428071800334,3.0318131927378698,4.1869331232966385,4.1869331232966385,1.1962666066561825,0.0,0.0,0.00026405374188197733,0.00010695426545854454,0.00015709947642343278,0.0007381958074196174,0.09719365389203098,0.08542295463681232,0.011770699255218661,0.10348354125203021,0.08538449917578539,0.011769056344009422,0.465007789615406,0.465007789615406,0.06407489492921602,0.0,3.410605131648481e-13,3.410605131648481e-13,4.929482674118333,3.410605131648481e-13,3.410605131648481e-13,5.295018822458644,20699.170596591834,17594.295007103057,0.85,0.9373523471065465,0.7192997873698512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444010285902849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16550.912456435195,1413.0409665567415,0.465007789615406,0.06407489492921602,6.113110376966115,4.1869331232966385
5540.0,-28.809951661417855,4.658455999917903,34.5532930382415,20.332724844943755,4.2573528151861675,-25.520779092485572,-37.275118672382064,0.9301246650345771,-4.911487797480959,-4.911487797481288,39.107819344930235,42082.346835335884,12757.308300134027,12757.308300134027,54839.65513546991,75928.23087897777,75928.23087897777,12757.308300134027,88685.5391791118,88685.5391791118,88685.5391791118,109396.0804404793,91643.60882205315,57617.97821018223,37806.25623541214,20710.541261367507,0.0,58516.79749677965,17603.96007216238,1413.8198316425326,0.0,0.8905654958996928,3.2982824202160783,0.0014959713701933424,355881.20008625113,1516423.2522378948,4.261037817873985,1516423.2522378948,4.261037817873985,0.8499999999999999,0.09715355551979481,4.698906859688992,1.2269425295433032,1.0,0.0,4.698906859689433,1.2873291631031005,1.2876691048824485,3.6501207262036233,16577.699840575468,1690.4549301316422,1603.0968420496806,1603.0968420496806,7.957914934086477,4.658455999917903,1.6264668704616945,3.0319891294562087,4.186637406212479,4.186637406212479,1.1961821160607082,0.0,0.0,0.00026405374188197733,0.00010695739134540145,0.00015709635053657588,0.0007381811191684228,0.09718563762972518,0.08541989293345507,0.0117657446962701,0.1035427763387843,0.08538449917578539,0.011769056344009422,0.46499112294873934,0.46499112294873934,0.06404792432728607,0.0,3.410605131648481e-13,3.410605131648481e-13,5.001477816444492,3.410605131648481e-13,3.410605131648481e-13,5.28968292921121,20710.541261367507,17603.96007216238,0.85,0.9371609090276668,0.7191498618435467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443989480776696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16550.959135335215,1413.8198316425326,0.46499112294873934,0.06404792432728607,6.113110376966115,4.186637406212479
5541.0,-28.809949887450937,4.658476010570884,34.553292826410065,20.336473755911015,4.2573601968773565,-25.520736847153636,-37.276143360044784,0.9318882595653522,-4.911485670313425,-4.911485670313779,39.1078096071925,42087.357877265335,12757.022598578827,12757.022598578827,54844.38047584416,75945.9030920332,75945.9030920332,12757.022598578827,88702.92569061203,88702.92569061203,88702.92569061203,109411.3364804518,91652.98597910152,57623.18041045316,37810.89507627595,20708.410789839778,0.0,58519.30586611573,17602.14917136381,1413.6547989347962,0.0,0.8905655411255278,3.297758684144316,0.0014959713701933424,355881.22957093624,1516422.8401798028,4.2610363069950585,1516422.8401798028,4.2610363069950585,0.85,0.09715353330240085,4.698906859688992,1.226965902238153,1.0,0.0,4.698906859688491,1.287320879615035,1.2876608192691408,3.6501442135345226,16579.39610392546,1690.627900855589,1603.0968420496806,1603.0968420496806,7.957736715561118,4.658476010570884,1.626142488887699,3.032333521683185,4.186068166212342,4.186068166212342,1.1960194760606693,0.0,0.0,0.0002640537901639676,0.00010694527322179077,0.00015710851694217682,0.0007382382879751589,0.09717936902703911,0.08541679873219324,0.011762570294845875,0.10351425553405189,0.0853844896780732,0.011769043624327655,0.4649744562820727,0.4649744562820727,0.06403066853949263,0.0,3.410605131648481e-13,3.410605131648481e-13,5.05728230787264,3.410605131648481e-13,3.410605131648481e-13,5.280639032923887,20708.410789839778,17602.14917136381,0.85,0.9372014869985078,0.7192046668078313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443989480776696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16550.998803613165,1413.6547989347962,0.4649744562820727,0.06403066853949263,6.113110376966115,4.186068166212342
5542.0,-28.794434906002724,4.658705102856856,34.5532810258758,20.34575594533237,4.257766211326671,-25.517889219152128,-37.275737955328054,0.9359434685233212,-4.911489635060775,-4.911489635061122,39.10766443532511,42164.33826072616,12757.026931127824,12757.026931127824,54921.36519185398,75987.8869747495,75987.8869747495,12757.026931127824,88744.91390587733,88744.91390587733,88744.91390587733,109451.5478417361,91677.74602032249,57640.34163701742,37819.3382036723,20706.63393585877,0.0,58525.97213953106,17600.638845479953,1413.4900631350831,0.0,0.8905660381245057,3.296513603740158,0.0014959713701933424,355881.1746155452,1516416.6971570062,4.261019703543397,1516416.6971570062,4.261019703543397,0.85,0.09715415080231715,4.698906859688992,1.2270280528580768,1.0,0.0,4.698906859688451,1.2873009589100366,1.2876414373219833,3.650200698729827,16583.875025441946,1691.0846237442906,1603.0968420496806,1603.0968420496806,7.957739418173266,4.658705102856856,1.625962519012763,3.032742583844093,4.185504962759188,4.185504962759188,1.1958585607883394,0.0,0.0,0.000264476371944979,0.00010695006745255431,0.00015752630449242466,0.0007402014327609111,0.09717388371868577,0.08541328895938999,0.011760594759295777,0.10346317294943465,0.08538515625047467,0.011768994551842483,0.464957789615406,0.464957789615406,0.06402025036694882,0.0,3.410605131648481e-13,3.410605131648481e-13,5.102263952919714,3.410605131648481e-13,3.410605131648481e-13,5.282270419907832,20706.63393585877,17600.638845479953,0.85,0.9384101311622235,0.7204380673968588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443989375486306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16551.03850742959,1413.4900631350831,0.464957789615406,0.06402025036694882,6.113110376966115,4.185504962759188
5543.0,-28.792738799621418,4.660600332767839,34.55165789134484,20.352036121208243,4.244729762216037,-25.49081890410864,-37.251452857721574,0.940111978216629,-4.827613831809742,-4.827613831810083,39.05898980655858,42054.419052572855,12647.47744832288,12647.47744832288,54701.89650089573,76079.13118435482,76079.13118435482,12647.47744832288,88726.6086326777,88726.6086326777,88726.6086326777,109443.18930249436,91687.7279340165,57650.272950801955,37819.39442579394,20716.58066981666,0.0,58535.9750956106,17609.09356934416,1413.3413628711282,0.0,0.891154747851688,3.301243101310147,0.0014959713701933424,357045.26865971857,1514358.065694542,4.241361526450581,1514358.065694542,4.241361526450581,0.85,0.09689706492115904,4.698906859688992,1.227050876072608,1.0,0.0,4.698906859689013,1.2872812852911608,1.2876218180196883,3.6502564850278083,16585.68068511839,1691.2687497890097,1603.0968420496806,1603.0968420496806,7.889403257854415,4.660600332767839,1.6535417798993315,3.007058552868507,4.185004865616408,4.185004865616408,1.1957156758904024,0.0,0.0,0.00026452260656464687,0.00010723762026236514,0.00015728498630228173,0.0007390675010618807,0.09689996558596635,0.08517304908042045,0.011726916505545895,0.10366919658340847,0.085171581602272,0.01172548331888703,0.46494112294873935,0.46494112294873935,0.06401468290358521,0.0,3.410605131648481e-13,3.410605131648481e-13,4.664978194386947,3.410605131648481e-13,3.410605131648481e-13,3.082118433330322,20716.58066981666,17609.09356934416,0.85,0.9345004744782602,0.7184371488453494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443068569434885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16551.388992561686,1413.3413628711282,0.46494112294873935,0.06401468290358521,6.113110376966115,4.185004865616408
5544.0,-28.774600213190755,4.662334128029939,34.55048115602894,20.351599633600586,4.250308660350117,-25.480241042907625,-37.24066010965032,0.9401119811191573,-4.829650668384772,-4.829650668385135,39.06634210427441,42094.052500646336,12652.505143099002,12652.505143099002,54746.55764374534,76050.78841082781,76050.78841082781,12652.505143099002,88703.29355392681,88703.29355392681,88703.29355392681,109410.93304012097,91685.75009829078,57654.20931407329,37812.82309357499,20707.639486194163,0.0,58520.462579769155,17601.493563265038,1412.6520670760842,0.0,0.8911185899985236,3.3024160296117584,0.0014959713701933424,357016.9644987866,1514668.8861826968,4.242568384135832,1514668.8861826968,4.242568384135832,0.85,0.09692719114974768,4.698906859688992,1.2270453565428037,1.0,0.0,4.69890685968938,1.2872802613648648,1.2876214309439042,3.65025938850867,16585.322908210474,1691.2322666976465,1603.0968420496806,1603.0968420496806,7.892539496816562,4.662334128029939,1.654082279336948,3.008251848692991,4.185007768477648,4.185007768477648,1.1957165052793282,0.0,0.0,0.00026501751682557316,0.00010736564311084047,0.0001576518737147327,0.0007407914708409801,0.0969196409640477,0.0851949530601139,0.011724687903933804,0.10365124630353759,0.08519818677067578,0.011729004379071898,0.4649244562820727,0.4649244562820727,0.06398376843951195,0.0,3.410605131648481e-13,3.410605131648481e-13,4.359437065783538,3.410605131648481e-13,3.410605131648481e-13,3.1376129651840188,20707.639486194163,17601.493563265038,0.85,0.9355113618440796,0.7193048490221347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442967913165683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16551.463156729325,1412.6520670760842,0.4649244562820727,0.06398376843951195,6.113110376966115,4.185007768477648
5545.0,-28.75854919627984,4.664010229461972,34.550105198289344,20.34793918663638,4.260273651360205,-25.470522579488307,-37.228908960800595,0.9401119402184142,-4.843419982606065,-4.8434199826063855,39.08864592026996,42118.38890604251,12673.070329452066,12673.070329452066,54791.45923549458,75986.49356078303,75986.49356078303,12673.070329452066,88659.56389023509,88659.56389023509,88659.56389023509,109369.39810551079,91668.53554080965,57648.647948225465,37799.875102871316,20709.8342152757,0.0,58509.70931814701,17603.359082984345,1412.7086249259698,0.0,0.8909712743354021,3.3046709901232805,0.0014959713701933424,356825.67039107135,1515612.0815414144,4.24748611802605,1515612.0815414144,4.24748611802605,0.85,0.09703558826634665,4.698906859688992,1.2269993985584007,1.0,0.0,4.698906859688482,1.2872793540167133,1.2876210880653063,3.6502619614203677,16582.20891291414,1690.9147275485655,1603.0968420496806,1603.0968420496806,7.905367908559151,4.664010229461972,1.650838115768976,3.0131721136929963,4.184965130602995,4.184965130602995,1.195704323029427,0.0,0.0,0.0002654561788996951,0.00010750519495173261,0.00015795098394796249,0.0007421969619677068,0.0970035870310041,0.0852753863494183,0.011728200681585808,0.10370902674164108,0.0852922116730738,0.01174337659327285,0.464907789615406,0.464907789615406,0.06394027735858099,0.0,3.410605131648481e-13,3.410605131648481e-13,4.163008396933662,3.410605131648481e-13,3.410605131648481e-13,3.353275411289985,20709.8342152757,17603.359082984345,0.85,0.9364507168812886,0.7198529850323377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441891553101964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16551.866775117498,1412.7086249259698,0.464907789615406,0.06394027735858099,6.113110376966115,4.184965130602995
5546.0,-28.758549369864163,4.6659691918845905,34.54824267094378,20.33423522897067,4.236102627916472,-25.45944287600585,-37.213379494473315,0.9358113774055411,-4.816618959390894,-4.816618959391214,39.04612248139009,42042.567672272206,12639.925922567074,12639.925922567074,54682.49359483928,76035.93235348714,76035.93235348714,12639.925922567074,88675.8582760542,88675.8582760542,88675.8582760542,109385.870708002,91624.12065247638,57625.16003793683,37776.62290504394,20710.012431947787,0.0,58486.635336991734,17603.51056715562,1412.9428409333423,0.0,0.8912547390748016,3.301896193465975,0.0014959713701933424,357198.0853223128,1513814.2119196851,4.2380244299286085,1513814.2119196851,4.2380244299286085,0.85,0.09680847178834094,4.698906859688992,1.2268851401703431,1.0,0.0,4.698906859689718,1.287299552174305,1.287641291578791,3.650204687597641,16574.17456445596,1690.0954520102136,1603.0968420496806,1603.0968420496806,7.884692671720299,4.6659691918845905,1.6606365095785591,3.0053326823060313,4.184907978081709,4.184907978081709,1.195687993737631,0.0,0.0,0.00026545617415215403,0.00010768987353300973,0.00015776630061914432,0.0007413291522070529,0.09681022841117241,0.08511262321176204,0.011697605199410373,0.10367209927957076,0.08511173470964928,0.011696737078691661,0.46489112294873935,0.46489112294873935,0.06389314077930319,0.0,3.410605131648481e-13,3.410605131648481e-13,4.086140452538245,3.410605131648481e-13,3.410605131648481e-13,3.8290226740359117,20710.012431947787,17603.51056715562,0.85,0.9349570765999186,0.7188405937532373,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444093919831312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16552.229177149176,1412.9428409333423,0.46489112294873935,0.06389314077930319,6.113110376966115,4.184907978081709
5547.0,-28.754204634456734,4.667803315355472,34.547450537709324,20.342750928271585,4.258646755719261,-25.470501145087194,-37.226108252629615,0.9395607389229307,-4.824973867268,-4.824973867268369,39.07778855984891,42126.83261888068,12653.524225581186,12653.524225581186,54780.35684446187,75969.68896514451,75969.68896514451,12653.524225581186,88623.2131907257,88623.2131907257,88623.2131907257,109324.84620967609,91646.6535909261,57636.675745540604,37788.86427265055,20701.633018950393,0.0,58490.49729160094,17596.388066107833,1411.9428409333423,0.0,0.8911011166460872,3.3049268201739426,0.0014959713701933424,357081.9565895622,1515152.8843808223,4.243151625055007,1515152.8843808223,4.243151625055007,0.85,0.09691517817593295,4.698906859688992,1.226941708619706,1.0,0.0,4.698906859688686,1.2872816968854077,1.287623584555429,3.6502553178982104,16578.250618366834,1690.5110938360026,1603.0968420496806,1603.0968420496806,7.893175192961327,4.667803315355472,1.659259696729234,3.0085436186262378,4.184938948794969,4.184938948794969,1.1956968425128482,0.0,0.0,0.00026557502740213925,0.00010753847972960877,0.0001580365476725305,0.00074259901794002,0.09692107227210386,0.08521662337903892,0.011704448893064942,0.10367594027426635,0.0852111662554231,0.011704011920509842,0.4648744562820727,0.4648744562820727,0.06385021019951892,0.0,3.410605131648481e-13,3.410605131648481e-13,4.0887893413333245,3.410605131648481e-13,3.410605131648481e-13,4.08376409338365,20701.633018950393,17596.388066107833,0.85,0.9365684919955052,0.7202337912919398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440939208611758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16552.27055536516,1411.9428409333423,0.4648744562820727,0.06385021019951892,6.113110376966115,4.184938948794969
5548.0,-28.754204634456734,4.667803315355472,34.547450537709324,20.34148344481366,4.258646755719261,-25.470501145087194,-37.22538328785447,0.9395607389229307,-4.824973867268,-4.824973867268369,39.07778855984891,42123.293108979124,12653.522377545469,12653.522377545469,54776.81548652459,75963.70232773687,75963.70232773687,12653.522377545469,88617.22470528234,88617.22470528234,88617.22470528234,109327.56150358368,91640.66695351846,57633.136235639045,37786.14524208824,20710.336798301338,0.0,58496.48204038958,17603.786278556137,1412.5432649707348,0.0,0.8911011166460872,3.305107816133042,0.0014959713701933424,357081.9565895622,1515152.8843808223,4.243151625055007,1515152.8843808223,4.243151625055007,0.85,0.09691517817593295,4.698906859688992,1.2269257203908635,1.0,0.0,4.698906859689307,1.2872816968854077,1.287623584555429,3.6502553178982104,16577.16767674904,1690.4006645234651,1603.0968420496806,1603.0968420496806,7.893174040170263,4.667803315355472,1.6592576745446452,3.0085456408108264,4.184935524695159,4.184935524695159,1.1956958641986168,0.0,0.0,0.00026557502740213925,0.00010754709706234723,0.000158027930339792,0.0007425585258961029,0.09691163914593755,0.08521356819491958,0.011698070951017969,0.1037257084048743,0.0852111662554231,0.011704011920509842,0.464857789615406,0.464857789615406,0.06381541719524676,0.0,3.410605131648481e-13,3.410605131648481e-13,4.087772018093631,3.410605131648481e-13,3.410605131648481e-13,4.083702771356627,20710.336798301338,17603.786278556137,0.85,0.936412132420259,0.7200995964149537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440681442984953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16552.398976585493,1412.5432649707348,0.464857789615406,0.06381541719524676,6.113110376966115,4.184935524695159
5549.0,-28.738206610772185,4.669388238195439,34.54734201008132,20.341241696756356,4.264278478601234,-25.456277478513385,-37.21140422914175,0.939530180249336,-4.849250043213942,-4.849250043214295,39.09188266580614,42136.4905939142,12687.694601889754,12687.694601889754,54824.18519580395,75936.02164265528,75936.02164265528,12687.694601889754,88623.71624454504,88623.71624454504,88623.71624454504,109327.80129404183,91639.74352527538,57637.965504664244,37779.75335623459,20704.08504949678,0.0,58483.838405731374,17598.472292072263,1412.378519805339,0.0,0.8909309039905697,3.304376109449041,0.0014959713701933424,356744.69885762956,1515748.9956133862,4.248833971372605,1515748.9956133862,4.248833971372605,0.85,0.09701400084897893,4.698906859688992,1.2269231867371126,1.0,0.0,4.6989068596888535,1.2872809341123665,1.2876233855149382,3.6502574808420376,16577.000634917807,1690.38363099711,1603.0968420496806,1603.0968420496806,7.914490421968259,4.669388238195439,1.6523185359453283,3.0170697022501107,4.184381863554084,4.184381863554084,1.195537675301167,0.0,0.0,0.0002660130870066808,0.00010771338465708586,0.00015829970234959492,0.0007438355572572372,0.09698146001594476,0.08527919002045871,0.011702269995486058,0.10367084370034343,0.08529647493871266,0.011717525910266273,0.46484112294873936,0.46484112294873936,0.06378691360044672,0.0,3.410605131648481e-13,3.410605131648481e-13,4.233444401377028,3.410605131648481e-13,3.410605131648481e-13,4.771529774604403,20704.08504949678,17598.472292072263,0.85,0.9374245379631446,0.7204809352900622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440681442984953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16552.440503097678,1412.378519805339,0.46484112294873936,0.06378691360044672,6.113110376966115,4.184381863554084
5550.0,-28.738128775945736,4.670788649205536,34.54764034801566,20.33761757137256,4.271767116243832,-25.460304250482693,-37.21308267032725,0.9395329485913618,-4.850852563541707,-4.8508525635420625,39.10086985660702,42145.08189365113,12691.656398584668,12691.656398584668,54836.738292235794,75883.53335335106,75883.53335335106,12691.656398584668,88575.18975193573,88575.18975193573,88575.18975193573,109282.15818835849,91622.6131655115,57627.16965246686,37772.715014494046,20706.968436422758,0.0,58479.683450916804,17600.923170959344,1412.4402950491958,0.0,0.8908910439960822,3.305386591388936,0.0014959713701933424,356722.4445778248,1516129.2020887048,4.2501648694491845,1516129.2020887048,4.2501648694491845,0.85,0.09700951270811989,4.698906859688992,1.226877557891421,1.0,0.0,4.6989068596888375,1.287280916697919,1.2876233708416516,3.650257530223036,16573.901870410642,1690.0676449562943,1603.0968420496806,1603.0968420496806,7.9169617615598495,4.670788649205536,1.6527223650397609,3.0180662841657755,4.184306320803067,4.184306320803067,1.1955160916580192,0.0,0.0,0.00026601521991392293,0.00010769340625918982,0.0001583218136547331,0.0007439394562206278,0.09700940324998059,0.08530574425436563,0.01170365899561496,0.10370244232435162,0.08529588805314907,0.011713624654970818,0.4648244562820727,0.4648244562820727,0.06377234003053794,0.0,3.410605131648481e-13,3.410605131648481e-13,4.399516399288586,3.410605131648481e-13,3.410605131648481e-13,5.062005355593726,20706.968436422758,17600.923170959344,0.85,0.937705798942318,0.7206790359770733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439732383242936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16552.80252335101,1412.4402950491958,0.4648244562820727,0.06377234003053794,6.113110376966115,4.184306320803067
5551.0,-28.738128775945736,4.670788649205536,34.54764034801566,20.337181048840307,4.271767116243832,-25.460304250482693,-37.212833448406286,0.9395329485913618,-4.850852563541707,-4.8508525635420625,39.10086985660702,42143.865142074064,12691.586780414522,12691.586780414522,54835.45192248859,75881.4715636848,75881.4715636848,12691.586780414522,88573.05834409932,88573.05834409932,88573.05834409932,109282.01025453185,91620.55137584526,57625.952900889795,37771.77608328385,20708.951910432526,0.0,58480.72799371637,17602.609123867645,1412.5780110251762,0.0,0.8908910439960822,3.3054510211561063,0.0014959713701933424,356722.4445778248,1516129.2020887048,4.2501648694491845,1516129.2020887048,4.2501648694491845,0.8499999999999999,0.09700951270811989,4.698906859688992,1.2268720548460261,1.0,0.0,4.698906859688362,1.287280916697919,1.2876233708416516,3.650257530223036,16573.528906811098,1690.0296132533638,1603.0968420496806,1603.0968420496806,7.916918334258193,4.670788649205536,1.6526461881431507,3.0181424610623857,4.184177758521439,4.184177758521439,1.195479359577554,0.0,0.0,0.00026601521991392293,0.00010769637251834602,0.0001583188473955769,0.000743925518045131,0.09700596008806854,0.08530268554610486,0.011703274541963677,0.1037145751380657,0.08529588805314907,0.011713624654970818,0.46480778961540603,0.46480778961540603,0.06377024517208514,0.0,3.410605131648481e-13,3.410605131648481e-13,4.531397630845902,3.410605131648481e-13,3.410605131648481e-13,5.059686916474391,20708.951910432526,17602.609123867645,0.85,0.9376670538092573,0.7206453576741099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443972776609328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16552.846142421673,1412.5780110251762,0.46480778961540603,0.06377024517208514,6.113110376966115,4.184177758521439
5552.0,-28.688798088234073,4.671856895211469,34.54678617089021,19.84406547797846,4.235406151928959,-25.394543545938664,-36.86530940523369,0.9434928020441974,-4.8980077957938875,-4.898007795794204,39.076223042516375,40697.294828533566,12755.566155303763,12755.566155303763,53452.86098383733,73724.27591132504,73724.27591132504,12755.566155303763,86479.8420666288,86479.8420666288,86479.8420666288,107127.7882295723,89272.94813755494,56257.025193159934,36684.358827105556,20647.9461629435,0.0,57332.30499004906,17550.754238501973,1412.4161814954525,0.0,0.8907448264390028,3.3638048742129127,0.0014959713701933424,356068.08497637423,1515086.6816530733,4.255047687729728,1515086.6816530733,4.255047687729728,0.85,0.09699322904454066,4.698906859688992,1.2206359565490859,1.0,0.0,4.698906859688951,1.2872595159853,1.2876037087389822,3.650318215820167,16148.86359376447,1646.7258027730643,1603.0968420496806,1603.0968420496806,7.956828196975801,4.671856895211469,1.6381018930600835,3.033755002151386,4.183629072936781,4.183629072936781,1.1953225922676516,0.0,0.0,0.00026737020104579054,0.00011190684411618694,0.0001554633569296036,0.0007305078343067925,0.09697151245433003,0.08527106915168761,0.011700443302642412,0.10551612174844908,0.08528946428736287,0.011703764757177791,0.46479112294873937,0.46479112294873937,0.06377616975763689,0.0,3.410605131648481e-13,3.410605131648481e-13,5.1472083231568035,3.410605131648481e-13,3.410605131648481e-13,7.536664117874295,20647.9461629435,17550.754238501973,0.85,0.9323340652903268,0.7098492697197023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443972776609328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16552.88820479581,1412.4161814954525,0.46479112294873937,0.06377616975763689,6.113110376966115,4.183629072936781
5553.0,-28.688738892133355,4.67369490540759,34.547142458994244,20.337110221758508,4.302776537317872,-25.43504302036669,-37.18481267625464,0.9437490921844159,-4.818611805600256,-4.8186118056006455,39.10217340706658,42258.55726789218,12652.067711775599,12652.067711775599,54910.62497966778,75734.86084171402,75734.86084171402,12652.067711775599,88386.92855348962,88386.92855348962,88386.92855348962,109085.85995231502,91600.53267132805,57626.7171826347,37748.68387632595,20698.931398825407,0.0,58447.61527515136,17594.091689001594,1411.4161814954525,0.0,0.8910460731040173,3.3156771003391814,0.0014959713701933424,357170.3831395193,1516184.3552677226,4.244989021599433,1516184.3552677226,4.244989021599433,0.8499999999999999,0.09702874749616622,4.698906859688992,1.2268145390925929,1.0,0.0,4.69890685968803,1.287258308967287,1.2876025034962744,3.6503216385984927,16569.90766056219,1689.6603489022439,1603.0968420496806,1603.0968420496806,7.892266630379592,4.67369490540759,1.6643928659168452,3.009302039490745,4.183402641563913,4.183402641563913,1.1952578975896895,0.0,0.0,0.0002673718308143305,0.00010803035957369606,0.00015934147124063442,0.0007487307322455533,0.09697573401593729,0.08526767124336393,0.011708062772573354,0.10396795802867334,0.08527016765206916,0.011758579844097054,0.4647744562820727,0.4647744562820727,0.06381795620649905,0.0,3.979039320256561e-13,3.979039320256561e-13,4.512330991202759,3.979039320256561e-13,3.979039320256561e-13,2.1395755446250746,20698.931398825407,17594.091689001594,0.85,0.9394844378366399,0.7230159360472341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436802041107344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16553.918525280435,1411.4161814954525,0.4647744562820727,0.06381795620649905,6.113110376966115,4.183402641563913
